step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1163,9803,2024-04-13 02:45:00,0.30508447437760516,10.373899751567365,-0.7611897291660448,0.45,0.0,1.0,1.0,0.0,2671.348260753275,-14.063650123395712,10.936160412161586,29.12119327067787,10.6,7.5777374005368365,0.0,0.0,7059.018529453349,7059.018529453349,0.0,7059.018529453349,51.177884338536785,0.029,-0.7611897291660448
1164,9804,2024-04-13 03:00:00,0.21211158554033188,10.869445249070031,-0.765314584989929,0.45,0.0,0.0,1.0,1.0,0.0,-1810.033142890793,10.659123794507488,28.833843045538185,9.95,7.604886671053085,2541.5243580595725,9819.0066376071,10859.703117841294,10859.703117841294,0.0,10859.703117841294,78.73284760434939,0.029,-0.765314584989929
1165,9805,2024-04-13 03:15:00,0.22590912896865162,10.795904342597087,-0.7671871914119803,0.45,0.0,0.0,1.0,1.0,0.0,-1830.7594432475948,10.371760348108365,27.85862264038794,9.3,7.591429658085427,2541.5243580595725,8784.381949447348,10856.404748160028,10856.404748160028,0.0,10856.404748160028,78.7089344241602,0.029,-0.7671871914119803
1166,9806,2024-04-13 03:30:00,0.29676082427221717,10.418264806629082,-0.767923135011928,0.45,0.0,0.0,1.0,1.0,0.0,-1741.8570669891262,10.105219070111309,27.815759124575706,8.65,7.5398434398285925,2541.5243580595725,8647.503238305184,10846.125075298407,10846.125075298407,0.0,10846.125075298407,78.63440679591345,0.029,-0.767923135011928
1167,9807,2024-04-13 03:45:00,0.3308033966906099,10.23681789563905,-0.583988112715386,0.45,0.0,0.0,1.0,1.0,0.0,-1616.1111927979157,9.858010679576799,27.82060522507332,8.0,7.452375669366796,2541.5243580595725,8499.273776413285,10845.932061298856,10845.932061298856,0.0,10845.932061298856,78.6330074444167,0.029,-0.583988112715386
1168,9808,2024-04-13 04:00:00,0.37897478954206204,9.98006437174081,1.0,0.45,0.0,1.0,1.0,0.0,3682.661452299651,-26.247250219628306,10.491885850174766,28.419799401774558,8.0,7.452375669366796,0.0,0.0,7053.879971756424,7053.8799717564225,0.0,7053.879971756424,51.14062979523408,0.029,1.0
1169,9809,2024-04-13 04:15:00,0.3084932467152135,10.355730995007912,-0.7652912513801762,0.45,0.0,1.0,1.0,0.0,2540.061831847299,-13.33522190978577,10.921382909168322,29.110407232469758,8.0,7.452375669366796,0.0,0.0,7063.006288273908,7063.006288273907,0.0,7063.006288273908,51.20679558998583,0.029,-0.7652912513801762
1170,9810,2024-04-13 04:30:00,0.2142702591179392,10.857939518901384,-0.7649242517404212,0.45,0.0,0.0,1.0,1.0,0.0,-1803.5980559183713,10.64533585068014,28.889123791404682,8.0,7.452375669366796,2541.5243580595725,9776.422210813196,10859.589800580114,10859.589800580114,0.0,10859.589800580114,78.73202605420583,0.029,-0.7649242517404212
1171,9811,2024-04-13 04:45:00,0.22858764925974923,10.781627829445537,-0.7647770171502939,0.45,0.0,0.0,1.0,1.0,0.0,-1824.4191893175407,10.358975214715214,27.926078192992833,8.0,7.452375669366796,2541.5243580595725,8777.367597636183,10856.99880576004,10856.99880576004,0.0,10856.99880576004,78.7132413417603,0.029,-0.7647770171502939
1172,9812,2024-04-13 05:00:00,0.2991899879339278,10.405317364312165,-0.7628882339750728,0.45,0.0,0.0,1.0,1.0,0.0,-1735.8266134154414,10.093364198482886,27.848287782507633,8.25,7.397888410740459,2541.5243580595725,8659.021506721017,10846.82823353058,10846.82823353058,0.0,10846.82823353058,78.63950469309671,0.029,-0.7628882339750728
1173,9813,2024-04-13 05:15:00,0.33311374661870863,10.224503730522283,-0.49489884528165184,0.45,0.0,0.0,1.0,1.0,0.0,-1610.5183304326192,9.84701707827005,27.803174898402478,8.5,7.335346483502255,2541.5243580595725,8519.208204213966,10846.256752871755,10846.256752871755,0.0,10846.256752871755,78.63536145832023,0.029,-0.49489884528165184
1174,9814,2024-04-13 05:30:00,0.381117159586477,9.968645539404077,1.0,0.45,0.0,1.0,1.0,0.0,4099.739945545785,-164.77240220569348,10.451511029373028,28.098700443845324,8.75,7.264519401199155,0.0,0.0,7060.113028739156,7060.113028739154,0.0,7060.113028739156,51.185819458358885,0.029,1.0
1175,9815,2024-04-13 05:45:00,0.343762180718089,10.167747576772586,-0.11897048478627868,0.45,0.0,1.0,1.0,0.0,2243.757211262269,-11.145597090343665,10.83580500854599,29.03431857605963,9.0,7.185149112174011,0.0,0.0,7065.5205704608225,7065.520570460821,0.0,7065.5205704608225,51.22502413584097,0.029,-0.11897048478627868
1176,9816,2024-04-13 06:00:00,0.22894311816085142,10.779733180202662,-0.7653024810077437,0.45,0.0,0.0,1.0,1.0,0.0,-1766.9012882292097,10.56540035479647,28.800113527615252,9.6,7.547341590308025,2541.5243580595725,9727.780242403533,10858.846965755434,10858.846965755434,304.56,10554.286965755435,76.5185805017269,0.029,-0.7653024810077437
1177,9817,2024-04-13 06:15:00,0.2441075907038846,10.698906541548295,-0.7669124328967664,0.45,0.0,0.0,1.0,1.0,0.0,-1798.9015300941967,10.28484226975511,27.963069500246622,10.2,7.898797424404749,2541.5243580595725,8828.677763820026,10856.091384427114,10856.091384427114,0.0,10856.091384427114,78.70666253709659,0.029,-0.7669124328967664
1178,9818,2024-04-13 06:30:00,0.3089618598794913,10.353233286842311,-0.7675076106797325,0.45,0.0,0.0,1.0,1.0,0.0,-1700.8551933402848,10.024610439097907,27.869577690279943,10.8,8.239210883023707,2541.5243580595725,8635.719129611833,10847.334855893025,10847.334855893025,0.0,10847.334855893025,78.64317770522443,0.029,-0.7675076106797325
1179,9819,2024-04-13 06:45:00,0.34651141980567896,10.153094132435731,-0.7676940178830086,0.45,0.0,0.0,1.0,1.0,0.0,-1578.0793971712646,9.783251337408778,27.85128330603623,11.4,8.568262462712852,2541.5243580595725,8474.63786027355,10846.536319317664,10846.536319317664,0.0,10846.536319317664,78.63738831505306,0.029,-0.7676940178830086
1180,9820,2024-04-13 07:00:00,0.39354276044268943,9.902417086840465,-0.18128045195010922,0.45,0.0,0.0,1.0,1.0,0.0,-1464.205926743046,9.55939435205284,27.844419185761286,11.05,8.13438872049681,2511.829876117522,8353.502791828925,10816.619410505771,10816.619410505771,1562.22,9254.399410505772,67.09439572616685,0.029,-0.18128045195010922
1181,9821,2024-04-13 07:15:00,0.4371634460096952,9.669918832768325,-0.4375122229321981,0.45,0.0,0.0,1.0,1.0,0.0,-1358.575180545371,9.351770023445551,27.842032276364876,10.7,7.703122137598116,2479.218318673267,8245.047701479594,10783.911474849401,10783.911474849401,0.0,10783.911474849401,78.18335819265816,0.029,-0.4375122229321981
1182,9822,2024-04-13 07:30:00,0.4776210136311799,9.454279997345811,0.9701569747228006,0.45,0.0,1.0,1.0,0.0,6162.671519099735,-148.8088524875995,10.27506771032411,27.904719814428628,10.35,7.274469424092478,0.0,0.0,6920.424926604679,6920.424926604678,0.0,6920.424926604679,50.17308071788393,0.029,0.9701569747228006
1183,9823,2024-04-13 07:45:00,0.40494374343530365,9.841649847489832,-0.7645395193358464,0.45,0.0,1.0,1.0,0.0,2221.3743679895642,-13.112646735388779,10.76811335691993,28.953693569432513,10.0,6.84844619971837,0.0,0.0,7099.554121225392,7099.55412122539,0.0,7099.554121225392,51.471767378884095,0.029,-0.7645395193358464
1184,9824,2024-04-13 08:00:00,0.24152841807265615,10.712653531672743,-0.7622142215462882,0.45,0.0,0.0,1.0,1.0,0.0,-1738.163205751323,10.502126316759696,28.800727065368175,11.025,7.5171812530884194,2541.5243580595725,9643.635375169668,10857.98844324906,10857.98844324906,2854.5,8003.48844324906,300.13081662183976,0.15,-0.7622142215462882
1185,9825,2024-04-13 08:15:00,0.25638810127352374,10.633451420212118,-0.7611097315690996,0.45,0.0,0.0,1.0,1.0,0.0,-1769.6155208664109,10.226158416479816,27.971932329188615,12.05,8.164416427231046,2541.5243580595725,8800.143399165898,10856.091178818626,10856.091178818626,0.0,10856.091178818626,78.70666104643504,0.029,-0.7611097315690996
1186,9826,2024-04-13 08:30:00,0.3201818867867881,10.29343054342642,-0.7606194753513585,0.45,0.0,0.0,1.0,1.0,0.0,-1673.1704482512876,9.970183847969274,27.843603416672913,13.075,8.789328685977049,2541.5243580595725,8627.971723444625,10847.415848445804,10847.415848445806,0.0,10847.415848445804,78.64376490123209,0.029,-0.7606194753513585
1187,9827,2024-04-13 08:45:00,0.35711714373553277,10.09656562388961,-0.7603748584916836,0.45,0.0,0.0,1.0,1.0,0.0,-1552.4009125799303,9.73277095479192,27.77540262697756,14.1,9.391045857949043,2541.5243580595725,8477.153852785566,10846.27276510579,10846.27276510579,0.0,10846.27276510579,78.63547754701699,0.029,-0.7603748584916836
1188,9828,2024-04-13 09:00:00,0.4033792951727545,9.849988356729218,1.0,0.45,0.0,1.0,1.0,0.0,6354.653634869282,-39.71608547376637,10.64031579743061,28.42615016851532,15.075,10.322342365968806,0.0,0.0,6919.657644015184,6919.657644015184,3851.76,3067.8976440151837,115.04616165056939,0.15,1.0
1189,9829,2024-04-13 09:15:00,0.29919247773049074,10.405304093696484,-0.7662631200990618,0.45,0.0,1.0,1.0,0.0,6557.070199483096,-42.26719689523502,11.626255911042634,29.64929782326623,16.05,11.260831863848935,0.0,0.0,6978.319742031425,6978.319742031425,0.0,6978.319742031425,50.59281812972784,0.029,-0.7662631200990618
1190,9830,2024-04-13 09:30:00,0.0932353227975652,11.503055729488977,-0.7668381022604202,0.45,0.0,0.0,1.0,1.0,0.0,-2106.342278139582,11.303641019534842,29.19839176719813,17.025,12.206697086131285,2541.5243580595725,10345.764174343529,10688.074053221017,10688.074053221018,0.0,10688.074053221017,77.48853688585237,0.029,-0.7668381022604202
1191,9831,2024-04-13 09:45:00,0.10076460807184569,11.462924638977062,-0.7669377619558858,0.45,0.0,0.0,1.0,1.0,0.0,-2127.1329295424453,10.969528425253088,27.99311794910116,18.0,13.160083390679128,2541.5243580595725,9105.16593171904,10709.51110446115,10709.51110446115,0.0,10709.51110446115,77.64395550734334,0.029,-0.7669377619558858
1192,9832,2024-04-13 10:00:00,0.18318980569531065,11.023598335643994,-0.7647341405533965,0.45,0.0,0.0,1.0,1.0,0.0,-2023.7948624784985,10.659626837179916,27.916426442315444,18.5,13.104990788440679,2541.5243580595725,8954.474380163716,10799.55276302607,10799.55276302607,4504.14,6295.412763026069,236.07797861347757,0.15,-0.7647341405533965
1193,9833,2024-04-13 10:15:00,0.22277041061988412,10.812633711396018,-0.7636822726596347,0.45,0.0,0.0,1.0,1.0,0.0,-1877.6417140896103,10.372205042536635,27.889827575087942,19.0,13.025218499025062,2541.5243580595725,8785.815038445866,10808.338120471286,10808.338120471284,0.0,10808.338120471286,78.36045137341682,0.029,-0.7636822726596347
1194,9834,2024-04-13 10:30:00,0.27877803073186846,10.514113096199141,-0.7632196811799398,0.45,0.0,0.0,1.0,1.0,0.0,-1742.0671683875837,10.105632806558054,27.878930685943214,19.5,12.919421476169559,2541.5243580595725,8641.27301564138,10819.660245348363,10819.660245348363,0.0,10819.660245348363,78.44253677877563,0.029,-0.7632196811799398
1195,9835,2024-04-13 10:45:00,0.3307229049135072,10.237246916811007,-0.7629943703549543,0.45,0.0,0.0,1.0,1.0,0.0,-1616.307043716125,9.858397038005382,27.87443491559064,20.0,12.786115662270984,2541.5243580595725,8511.690818761244,10833.939160870987,10833.939160870988,0.0,10833.939160870987,78.54605891631466,0.029,-0.7629943703549543
1196,9836,2024-04-13 11:00:00,0.37889976596902497,9.980464247385097,1.0,0.45,0.0,1.0,1.0,0.0,6469.426759072158,-40.46336372656382,10.779473859843758,28.555476445670507,19.95,12.715701086432611,0.0,0.0,6920.654195734692,6920.654195734691,4838.16,2082.494195734692,43.21175456149486,0.083,1.0
1197,9837,2024-04-13 11:15:00,0.2738818572667486,10.54020970076823,-0.7600252895962244,0.45,0.0,1.0,1.0,0.0,6604.403944656783,-42.61649574882071,11.77295920638625,29.79828174543883,19.9,12.645419540468202,0.0,0.0,6928.071654572862,6928.071654572861,0.0,6928.071654572862,50.22851949565325,0.029,-0.7600252895962244
1198,9838,2024-04-13 11:30:00,0.06587918972149359,11.64886391878444,-0.7596640198594528,0.45,0.0,0.0,1.0,1.0,0.0,-2168.6291100270155,11.440761456016386,29.250913004793368,19.85,12.575270952779343,2541.5243580595725,10495.85570582553,10867.252352759431,10867.252352759431,0.0,10867.252352759431,78.78757955750588,0.029,-0.7596640198594528
1199,9839,2024-04-13 11:45:00,0.07415077805009257,11.604776352993007,-0.7595334524022082,0.45,0.0,0.0,1.0,1.0,0.0,-2190.171123521486,11.096698980825785,27.899973684930437,19.8,12.505252137004199,2541.5243580595725,9179.603472065079,10860.967858133667,10860.967858133663,0.0,10860.967858133667,78.74201697146908,0.029,-0.7595334524022082
1200,9840,2024-04-13 12:00:00,0.1590282634624373,11.152379355745209,-0.7632597688326279,0.45,0.0,0.0,1.0,1.0,0.0,-2083.7610485795076,10.777566969726065,27.83193920373604,20.6,12.903559786894611,2541.5243580595725,9011.726862405618,10769.558935529745,10769.558935529745,4846.26,5923.298935529745,42.943917282590654,0.029,-0.7632597688326279
1201,9841,2024-04-13 12:15:00,0.19978778139229775,10.935131125179053,-0.7649043811284064,0.45,0.0,0.0,1.0,1.0,0.0,-1933.2655610067004,10.481585426396613,27.82708797175781,21.4,13.286822832070538,2541.5243580595725,8832.112889179221,10739.37176173185,10739.371761731849,0.0,10739.37176173185,77.86044527255592,0.029,-0.7649043811284064
1202,9842,2024-04-13 12:30:00,0.25746348267424096,10.627719637346296,-0.7654992281676861,0.45,0.0,0.0,1.0,1.0,0.0,-1793.6629269548607,10.207075870307044,27.842497460769675,22.2,13.654543415949504,2549.567491317436,8681.091088928346,10724.98540677585,10724.985406775852,0.0,10724.98540677585,77.75614419912492,0.029,-0.7654992281676861
1203,9843,2024-04-13 12:45:00,0.31095519078347295,10.342608833124089,-0.7656797457268377,0.45,0.0,0.0,1.0,1.0,0.0,-1664.166461090146,9.952480130744757,27.865991710609116,23.0,14.006180942611774,2559.203523344527,8546.900940462248,10715.21528520217,10715.215285202172,0.0,10715.21528520217,77.68531081771573,0.029,-0.7656797457268377
1204,9844,2024-04-13 13:00:00,0.3605663894819217,10.078181144061357,0.4323269628882774,0.45,0.0,1.0,1.0,0.0,6501.006624940818,-40.55819470359755,10.874143105467663,28.638049572518625,23.25,14.109309881243094,0.0,0.0,6920.547427210208,6920.547427210207,4532.94,2387.6074272102087,49.542854114611835,0.083,0.4323269628882774
1205,9845,2024-04-13 13:15:00,0.25634154293747347,10.633699576143266,-0.7629024768789253,0.45,0.0,1.0,1.0,0.0,6630.132947651589,-42.80476623353681,11.871074581554813,29.8961065065027,23.5,14.210718432762297,0.0,0.0,6928.922205003203,6928.922205003203,0.0,6928.922205003203,50.23468598627323,0.029,-0.7629024768789253
1206,9846,2024-04-13 13:30:00,0.04756252281019313,11.74649175342167,-0.7625310296666828,0.45,0.0,0.0,1.0,1.0,0.0,-2210.2774143282163,11.532468499451365,29.363448057474056,23.75,14.310384884495736,2567.6042701811784,10556.098552488867,10731.916757125473,10731.916757125475,0.0,10731.916757125473,77.80639648915968,0.029,-0.7625310296666828
1207,9847,2024-04-13 13:45:00,0.05635134412475324,11.699647335815065,-0.7623651829883356,0.45,0.0,0.0,1.0,1.0,0.0,-2232.330943302731,11.181756953429602,28.025488947120454,24.0,14.408290888819414,2570.839312208399,9223.630220638903,10741.269455725223,10741.269455725225,0.0,10741.269455725223,77.87420355400788,0.029,-0.7623651829883356
1208,9848,2024-04-13 14:00:00,0.14286806411709696,11.238513218255873,-0.7612837334768537,0.45,0.0,0.0,1.0,1.0,0.0,-2084.1166228511224,10.856466230621546,27.928999834955317,23.75,14.31367818340203,2568.252278265,9032.31557343167,10749.462228083277,10749.462228083275,3897.24,6852.2222280832775,142.18361123272803,0.083,-0.7612837334768537
1209,9849,2024-04-13 14:15:00,0.1996701025985361,10.935758353149803,-0.7608135187427139,0.45,0.0,0.0,1.0,1.0,0.0,-1970.4761126205158,10.55476468343162,27.888033923471628,23.5,14.217213739408608,2565.7917755078165,8888.495200921725,10751.976372681087,10751.976372681087,0.0,10751.976372681087,77.95182870193788,0.029,-0.7608135187427139
1210,9850,2024-04-13 14:30:00,0.2432039400895157,10.703722999322881,-0.7606504236691752,0.45,0.0,0.0,1.0,1.0,0.0,-1828.1815116764715,10.274948964332426,27.860122326503227,23.25,14.118927030812984,2563.108790401965,8738.603917763032,10755.393983753476,10755.393983753478,0.0,10755.393983753476,77.97660638221271,0.029,-0.7606504236691752
1211,9851,2024-04-13 14:45:00,0.297729510094004,10.413101711198959,-0.7606119112944983,0.45,0.0,0.0,1.0,1.0,0.0,-1696.1868998899504,10.01543050093064,27.839117129410837,23.0,14.018837523344764,2560.377050836217,8602.183891207642,10758.882141378897,10758.882141378897,0.0,10758.882141378897,78.00189552499701,0.029,-0.7606119112944983
1212,9852,2024-04-13 15:00:00,0.3482998148317062,10.143561986947006,0.017527118821506923,0.45,0.0,1.0,1.0,0.0,6486.787906794101,-40.35342465838723,10.9319926556713,28.68657088988595,23.25,14.160880262122678,0.0,0.0,6920.249146644303,6920.249146644303,2919.66,4000.5891466443036,83.0122247928693,0.083,0.017527118821506923
1213,9853,2024-04-13 15:15:00,0.2453911926363526,10.69206494324824,-0.7635471388819978,0.45,0.0,1.0,1.0,0.0,6629.573949118116,-42.798826193253745,11.928489106998466,29.951956712189848,23.5,14.302071326784933,0.0,0.0,6929.440079937992,6929.440079937992,0.0,6929.440079937992,50.23844057955044,0.029,-0.7635471388819978
1214,9854,2024-04-13 15:30:00,0.0367891473187355,11.80391384479114,-0.7638982013416733,0.45,0.0,0.0,1.0,1.0,0.0,-2234.6314604274203,11.586135419508729,29.386261480874754,23.75,14.44239677516638,2570.9952644484474,10610.515869373396,10719.424791878186,10719.424791878186,0.0,10719.424791878186,77.71582974111685,0.029,-0.7638982013416733
1215,9855,2024-04-13 15:45:00,0.045935359551671835,11.75516453358959,-0.7640293256615749,0.45,0.0,0.0,1.0,1.0,0.0,-2257.0009465191583,11.231530420008209,28.030076176082865,24.0,14.581860386015336,2575.588003967812,9249.420566607858,10732.02987352773,10732.02987352773,0.0,10732.02987352773,77.80721658307604,0.029,-0.7640293256615749
1216,9856,2024-04-13 16:00:00,0.13341148975782638,11.288916759590785,-0.7630651082090567,0.45,0.0,0.0,1.0,1.0,0.0,-2147.3371682244947,10.902621182369861,27.94351461945244,24.0,14.538567618259115,2574.482729598648,9086.523350824678,10737.036652850165,10737.036652850165,1673.28,9063.756652850165,188.07295054664093,0.083,-0.7630651082090567
1217,9857,2024-04-13 16:15:00,0.1754197772785179,11.0650125871055,-0.7626391709805189,0.45,0.0,0.0,1.0,1.0,0.0,-1992.2425241458557,10.597571703232411,27.91272767387586,24.0,14.495208572851626,2573.29647771271,8905.692440543127,10738.026122743626,10738.026122743626,0.0,10738.026122743626,77.85068938989129,0.029,-0.7626391709805189
1218,9858,2024-04-13 16:30:00,0.23486248138950175,10.748182974193956,-0.7624904048959074,0.45,0.0,0.0,1.0,1.0,0.0,-1848.372732880751,10.314651586673936,27.899310148229166,24.0,14.451783053883895,2572.1086092008654,8751.328968293066,10739.090219912283,10739.090219912283,0.0,10739.090219912283,77.85840409436406,0.029,-0.7624904048959074
1219,9859,2024-04-13 16:45:00,0.2899930485636697,10.45433705115564,-0.7624537435886487,0.45,0.0,0.0,1.0,1.0,0.0,-1714.9170891822062,10.052254725364847,27.89275445025558,24.0,14.408290888819414,2570.9191100248663,8613.165725838522,10740.398897297537,10740.398897297538,0.0,10740.398897297537,77.86789200540714,0.029,-0.7624537435886487
1220,9860,2024-04-13 17:00:00,0.34112432482903005,10.18180734866127,-0.23523964660371066,0.45,0.0,0.0,1.0,1.0,0.0,-1591.1228141895199,9.808891389925304,27.88735046367782,23.825,14.366601458241288,2552.68340888252,8487.979797688668,10718.646725179871,10718.646725179873,432.18,10286.466725179871,385.74250219424516,0.15,-0.23523964660371066
1221,9861,2024-04-13 17:15:00,0.3885465889998177,9.929046680630972,-0.7621604290317967,0.45,0.0,0.0,1.0,1.0,0.0,-1476.3039729227385,9.583176606724539,27.882417971742054,23.65,14.323585024237358,2517.7457036621695,8372.24231663859,10674.497408952531,10674.497408952531,0.0,10674.497408952531,77.39010621490586,0.029,-0.7621604290317967
1222,9862,2024-04-13 17:30:00,0.4325293934421348,9.694618332953421,-0.5935479960725204,0.45,0.0,0.0,1.0,1.0,0.0,-1369.7983771184026,9.373829309781982,27.87769251671568,23.475,14.279256642737089,2485.3733696547633,8265.003184927293,10633.522158499114,10633.522158499114,0.0,10633.522158499114,77.09303564911858,0.029,-0.5935479960725204
1223,9863,2024-04-13 17:45:00,0.4733227091217308,9.477189960381175,0.8250861224124986,0.45,0.0,1.0,1.0,0.0,6599.4559288526625,-151.62167198531645,10.36370492473385,27.960582534706514,23.3,14.233630745302303,0.0,0.0,6920.695660708566,6920.695660708565,0.0,6920.695660708566,50.1750435401371,0.029,0.8250861224124986
1224,9864,2024-04-13 18:00:00,0.39417751822982816,9.899033827835016,-0.1571927466841187,0.45,0.0,1.0,1.0,0.0,6628.337905880132,-42.69061010537109,11.359122151630782,29.31255479770588,22.975,14.605624067498148,0.0,0.0,6921.59567743319,6921.595677433189,0.0,6921.59567743319,259.5598379037446,0.15,-0.1571927466841187
1225,9865,2024-04-13 18:15:00,0.15122779131988764,11.193955872264999,-0.762960817280028,0.45,0.0,0.0,1.0,1.0,0.0,-1994.5129792991813,11.053707019097457,29.044240328982564,22.65,14.951328118322289,2584.4731737517536,10073.442890227234,10676.714910858502,10676.714910858502,0.0,10676.714910858502,77.40618310372415,0.029,-0.762960817280028
1226,9866,2024-04-13 18:30:00,0.14924977147791743,11.2044987180227,-0.7630729140487745,0.45,0.0,0.0,1.0,1.0,0.0,-2012.2166742962402,10.737724532094148,27.98489456757851,22.325,15.272196294149788,2594.515334861209,8980.586892164045,10693.796581544462,10693.796581544462,0.0,10693.796581544462,77.53002521619736,0.029,-0.7630729140487745
1227,9867,2024-04-13 18:45:00,0.2272307180722279,10.788860272675025,-0.7631372273047871,0.45,0.0,0.0,1.0,1.0,0.0,-1914.476482876627,10.44463984937812,27.917645908176986,22.0,15.569554688058506,2602.144471371638,8840.033349467123,10679.3822530248,10679.3822530248,0.0,10679.3822530248,77.4255213344298,0.029,-0.7631372273047871
1228,9868,2024-04-13 19:00:00,0.26466345036698646,10.589343809543962,-0.762999740945097,0.45,0.0,0.0,1.0,1.0,0.0,-1776.2364364868827,10.172814208097394,27.89285635971991,21.25,14.986416584791554,2587.7436598118757,8682.266269794673,10769.251700027704,10769.251700027704,0.0,10769.251700027704,484.61632650124665,0.18,-0.762999740945097
1229,9869,2024-04-13 19:15:00,0.31763188452404073,10.307022055486863,-0.7630087316582986,0.45,0.0,0.0,1.0,1.0,0.0,-1648.0030092201691,9.920705851142884,27.881006477734346,20.5,14.401516961347747,2570.332065078383,8545.852536614151,10791.342283375012,10791.342283375012,0.0,10791.342283375012,78.23723155446883,0.029,-0.7630087316582986
1230,9870,2024-04-13 19:30:00,0.3667582024685235,10.04517878084277,-0.7630868072793039,0.45,0.0,0.0,1.0,1.0,0.0,-1529.0585830327718,9.686882479709261,27.874500412318103,19.75,13.814816108185958,2532.206750918854,8422.96612002904,10784.640450494635,10784.640450494635,0.0,10784.640450494635,78.1886432660861,0.029,-0.7630868072793039
1231,9871,2024-04-13 19:45:00,0.4123212688488813,9.802327637035463,-0.7631888690623853,0.45,0.0,0.0,1.0,1.0,0.0,-1418.7348462515688,9.470014664133501,27.87082539496399,19.0,13.226281415519427,2498.858914576982,8310.36572889651,10785.726748693369,10785.726748693369,0.0,10785.726748693369,78.19651892802693,0.029,-0.7631888690623853
1232,9872,2024-04-13 20:00:00,0.45458003739102776,9.577088400705822,1.0,0.45,0.0,1.0,1.0,0.0,6476.731038786595,-155.8274843298006,10.440450009999903,28.00836400097197,18.625,12.948332463288907,0.0,0.0,6920.671164068756,6920.671164068756,0.0,6920.671164068756,311.430202383094,0.18,1.0
1233,9873,2024-04-13 20:15:00,0.3780666509583384,9.984904750392056,-0.7629751120416672,0.45,0.0,1.0,1.0,0.0,6586.921809786144,-42.37706388836549,11.429070252598326,29.375423870250064,18.25,12.669458465421958,0.0,0.0,6922.158622347502,6922.1586223475015,0.0,6922.158622347502,50.185650012019394,0.029,-0.7629751120416672
1234,9874,2024-04-13 20:30:00,0.1379119520608657,11.264929295515586,-0.7630080961550646,0.45,0.0,0.0,1.0,1.0,0.0,-2024.1406180061088,11.119097643309138,29.066612269981487,17.875,12.389659339407388,2541.5243580595725,10135.8886390204,10862.944873721775,10862.944873721775,0.0,10862.944873721775,78.75635033448287,0.029,-0.7630080961550646
1235,9875,2024-04-13 20:45:00,0.13655919789138538,11.272139475238916,-0.7630668643948199,0.45,0.0,0.0,1.0,1.0,0.0,-2042.2835990925796,10.798370960098962,27.964008440421537,17.5,12.108942232492868,2541.5243580595725,9010.411311511509,10859.19454755936,10859.19454755936,0.0,10859.19454755936,78.72916046980536,0.029,-0.7630668643948199
1236,9876,2024-04-13 21:00:00,0.21570834604512934,10.85027451557946,-0.7636587759999436,0.45,0.0,0.0,1.0,1.0,0.0,-1943.0784306855812,10.500885627865767,27.895794965540393,17.125,11.981505978769338,2541.5243580595725,8866.399391008552,10847.539474636404,10847.539474636407,0.0,10847.539474636404,406.78273029886515,0.15,-0.7636587759999436
1237,9877,2024-04-13 21:15:00,0.2537031339583673,10.647762296001902,-0.7639524444505573,0.45,0.0,0.0,1.0,1.0,0.0,-1802.7674917602694,10.224978834233468,27.874072874847716,16.75,11.848049279007922,2541.5243580595725,8704.707999322953,10847.101119611476,10847.101119611476,0.0,10847.101119611476,78.6414831171832,0.029,-0.7639524444505573
1238,9878,2024-04-13 21:30:00,0.30746685781067873,10.361201647869082,-0.764094681109859,0.45,0.0,0.0,1.0,1.0,0.0,-1672.6129351142658,9.969085752070935,27.86670765434802,16.375,11.708709913361881,2541.5243580595725,8565.775553883957,10846.831479001428,10846.831479001428,0.0,10846.831479001428,78.63952822276036,0.029,-0.764094681109859
1239,9879,2024-04-13 21:45:00,0.35733071367006014,10.09542729613858,-0.7641759327357183,0.45,0.0,0.0,1.0,1.0,0.0,-1551.8830924569857,9.731753451919873,27.865089350875945,16.0,11.563618159322969,2538.159274745939,8441.065531264772,10843.38812508091,10843.38812508091,0.0,10843.38812508091,78.61456390683661,0.029,-0.7641759327357183
1240,9880,2024-04-13 22:00:00,0.403577661747444,9.848931062886123,1.0,0.45,0.0,1.0,1.0,0.0,6236.668615119485,-167.6440275562831,10.663629710003622,28.157508090839386,15.5,11.075403766893613,0.0,0.0,6920.633685803016,6920.633685803016,0.0,6920.633685803016,143.60314898041258,0.083,1.0
1241,9881,2024-04-13 22:15:00,0.33279825632551746,10.226185293784992,-0.7639354687843265,0.45,0.0,1.0,1.0,0.0,6571.379981483412,-42.36492274624057,11.646182502415602,29.653934687237502,15.0,10.588992196761625,0.0,0.0,6923.786507691649,6923.786507691649,0.0,6923.786507691649,50.19745218076446,0.029,-0.7639354687843265
1242,9882,2024-04-13 22:30:00,0.08954729956986314,11.52271289329263,-0.7639596358475171,0.45,0.0,0.0,1.0,1.0,0.0,-2114.810858268633,11.322264109488351,29.22085132771599,14.5,10.1043592988765,2541.5243580595725,10347.1140973264,10865.708957277406,10865.708957277406,0.0,10865.708957277406,78.7763899402612,0.029,-0.7639596358475171
1243,9883,2024-04-13 22:45:00,0.09714985034636389,11.48219129765388,-0.7640116403863544,0.45,0.0,0.0,1.0,1.0,0.0,-2135.695012975059,10.986800783478392,27.995542491773264,14.0,9.621485539521478,2541.5243580595725,9111.096528880196,10860.560297091848,10860.560297091848,0.0,10860.560297091848,78.7390621539159,0.029,-0.7640116403863544
1244,9884,2024-04-13 23:00:00,0.17990819484555556,11.041089321473189,-0.7635663723204792,0.45,0.0,0.0,1.0,1.0,0.0,-2031.9399162511174,10.675646160040722,27.91367691146593,14.15,9.91546988589925,2541.5243580595725,8961.222949612415,10847.644685375913,10847.644685375913,0.0,10847.644685375913,225.0886272215502,0.083,-0.7635663723204792
1245,9885,2024-04-13 23:15:00,0.2196488390296959,10.82927168797172,-0.7633657403657195,0.45,0.0,0.0,1.0,1.0,0.0,-1885.1971837495732,10.387062107492964,27.88029378451894,14.3,10.21027268379196,2541.5243580595725,8792.312241740954,10847.128874257634,10847.128874257634,0.0,10847.128874257634,78.64168433836785,0.029,-0.7633657403657195
1246,9886,2024-04-13 23:30:00,0.2758829275049692,10.529543996398514,-0.7632878543933678,0.45,0.0,0.0,1.0,1.0,0.0,-1749.075553684929,10.119411720217544,27.861705405201494,14.45,10.505870338759628,2541.5243580595725,8647.165718302507,10846.775190811823,10846.775190811824,0.0,10846.775190811823,78.63912013338572,0.029,-0.7632878543933678
1247,9887,2024-04-13 23:45:00,0.32803787229141745,10.251558140686745,-0.6769415821052785,0.45,0.0,0.0,1.0,1.0,0.0,-1622.8077944693732,9.871175752311856,27.848946231382655,14.6,10.802241118708379,2541.5243580595725,8516.880527249505,10846.622076438513,10846.622076438513,0.0,10846.622076438513,78.63801005417922,0.029,-0.6769415821052785
1248,9888,2024-04-14 00:00:00,0.3764096087260134,9.993736785490348,1.0,0.45,0.0,1.0,1.0,0.0,6378.361609748681,-39.767232137912366,10.77782065503485,28.54418695436194,14.45,10.914303232864322,0.0,0.0,6920.474814028406,6920.4748140284055,0.0,6920.474814028406,50.17344240170595,0.029,1.0
1249,9889,2024-04-14 00:15:00,0.2735615734299757,10.54191681361823,-0.7645956206738947,0.45,0.0,1.0,1.0,0.0,6564.744730054471,-42.3212436028577,11.765171041981056,29.77695880516452,14.3,11.021907648106964,0.0,0.0,6928.057394647848,6928.057394647848,0.0,6928.057394647848,50.2284161111969,0.029,-0.7645956206738947
1250,9890,2024-04-14 00:30:00,0.06720074939225479,11.641820005739282,-0.7647574111839766,0.45,0.0,0.0,1.0,1.0,0.0,-2165.2835673719587,11.433487438615103,29.28478736964627,14.15,11.125144479293056,2541.5243580595725,10455.402495054426,10866.986155610697,10866.986155610699,0.0,10866.986155610697,78.78564962817755,0.029,-0.7647574111839766
1251,9891,2024-04-14 00:45:00,0.07556313518962873,11.597248489439279,-0.7648173714439583,0.45,0.0,0.0,1.0,1.0,0.0,-2186.8282463741853,11.089955626873914,28.000929586547393,14.0,11.224123997702126,2541.5243580595725,9166.589913228596,10861.321218927573,10861.321218927573,0.0,10861.321218927573,78.7445788372249,0.029,-0.7648173714439583
1252,9892,2024-04-14 01:00:00,0.16030957937936852,11.145549941907966,-0.7643705465984143,0.45,0.0,0.0,1.0,1.0,0.0,-2080.582385193879,10.771317079392588,27.918535240375107,13.75,11.405979018928322,2541.5243580595725,9010.024169367076,10847.831805504522,10847.831805504518,0.0,10847.831805504522,78.64678058990779,0.029,-0.7643705465984143
1253,9893,2024-04-14 01:15:00,0.2010060787892786,10.928637600053145,-0.7641604455480633,0.45,0.0,0.0,1.0,1.0,0.0,-1930.318883902581,10.475792564456468,27.88839598904431,13.5,11.575337041440953,2541.5243580595725,8835.598157675424,10847.318615030832,10847.318615030834,0.0,10847.318615030832,78.64305995897354,0.029,-0.7641604455480633
1254,9894,2024-04-14 01:30:00,0.25859265866079406,10.621701129337968,-0.7640730320743581,0.45,0.0,0.0,1.0,1.0,0.0,-1790.9310674081833,10.201705796778835,27.87447779627562,13.25,11.732657058833166,2541.5243580595725,8686.353342965866,10846.987162224752,10846.98716222475,0.0,10846.987162224752,78.64065692612945,0.029,-0.7640730320743581
1255,9895,2024-04-14 01:45:00,0.3120018727098791,10.337030018456344,-0.7640351014220119,0.45,0.0,0.0,1.0,1.0,0.0,-1661.633319841525,9.947500927707011,27.866929283220408,13.0,11.878379008600879,2541.5243580595725,8552.6800832192,10846.869576808924,10846.869576808924,0.0,10846.869576808924,78.6398044318647,0.029,-0.7640351014220119
1256,9896,2024-04-14 02:00:00,0.3615367807887052,10.073008958396201,0.483174525286049,0.45,0.0,1.0,1.0,0.0,6402.701434447478,-39.860071208224724,10.854961286256803,28.61003439072439,13.15,11.56468764525442,0.0,0.0,6920.668638428737,6920.668638428737,0.0,6920.668638428737,50.17484762860835,0.029,0.483174525286049
1257,9897,2024-04-14 02:15:00,0.2592591245157989,10.618148866330792,-0.7638825693780107,0.45,0.0,1.0,1.0,0.0,6577.462730214634,-42.41465466233545,11.844014506542813,29.852340077823854,13.3,11.239181248030308,0.0,0.0,6928.759476118819,6928.7594761188175,0.0,6928.759476118819,50.233506201861445,0.029,-0.7638825693780107
1258,9898,2024-04-14 02:30:00,0.052453845457311646,11.720421003712529,-0.7638962855603434,0.45,0.0,0.0,1.0,1.0,0.0,-2198.7433069293074,11.507182461476182,29.320782688405885,13.45,10.901396025464125,2541.5243580595725,10527.486864363533,10867.799530702994,10867.799530702994,0.0,10867.799530702994,78.7915465975967,0.029,-0.7638962855603434
1259,9899,2024-04-14 02:45:00,0.061259771969309346,11.673485415403581,-0.7639272234623962,0.45,0.0,0.0,1.0,1.0,0.0,-2220.7064975966728,11.158303976956443,27.98880076483766,13.6,10.550850270419842,2541.5243580595725,9203.446872722654,10861.6504205443,10861.650420544298,0.0,10861.6504205443,78.74696554894618,0.029,-0.7639272234623962
1260,9900,2024-04-14 03:00:00,0.14732390130230807,11.214763606058698,-0.7641432147096153,0.45,0.0,0.0,1.0,1.0,0.0,-2112.810139058083,10.834705977029156,27.904912976838055,14.45,11.395939231179542,2541.5243580595725,9043.007875748144,10847.679604014109,10847.67960401411,0.0,10847.679604014109,78.6456771291023,0.029,-0.7641432147096153
1261,9901,2024-04-14 03:15:00,0.1886538278372553,10.99447509762743,-0.7641919371091558,0.45,0.0,0.0,1.0,1.0,0.0,-1960.2137332176574,10.534582117363687,27.87560441832238,15.3,12.245306103336498,2541.5243580595725,8865.340161073718,10784.139991991173,10784.139991991175,0.0,10784.139991991173,78.185014941936,0.029,-0.7641919371091558
1262,9902,2024-04-14 03:30:00,0.24713668093001423,10.682761490643024,-0.764156103725462,0.45,0.0,0.0,1.0,1.0,0.0,-1818.6615997708996,10.256230009759829,27.863235138342134,16.15,13.098996150572589,2541.5243580595725,8713.785765371213,10708.049726287172,10708.049726287172,0.0,10708.049726287172,77.633360515582,0.029,-0.764156103725462
1263,9903,2024-04-14 03:45:00,0.3013770852809556,10.393660135452507,-0.7640838452160098,0.45,0.0,0.0,1.0,1.0,0.0,-1687.3560717651658,9.998069541440353,27.857399610583798,17.0,13.957057951993988,2556.9335728616966,8578.280491575288,10670.116847217447,10670.11684721745,0.0,10670.116847217447,77.3583471423265,0.029,-0.7640838452160098
1264,9904,2024-04-14 04:00:00,0.35168282342522683,10.125530551143541,0.14059422667348007,0.45,0.0,1.0,1.0,0.0,6483.903703525556,-40.38126834932604,10.91546513459885,28.65729595336117,16.75,13.729326342389154,0.0,0.0,6920.571558532521,6920.57155853252,0.0,6920.571558532521,50.17414379936078,0.029,0.14059422667348007
1265,9905,2024-04-14 04:15:00,0.2484714261187247,10.675647298787197,-0.7638937844209801,0.45,0.0,1.0,1.0,0.0,6617.754900426539,-42.713516482583074,11.910457036259347,29.91544315413207,16.5,13.501598301982574,0.0,0.0,6929.264659606958,6929.264659606958,0.0,6929.264659606958,50.23716878215045,0.029,-0.7638937844209801
1266,9906,2024-04-14 04:30:00,0.040130487091422404,11.786104503802719,-0.7638869032937932,0.45,0.0,0.0,1.0,1.0,0.0,-2226.970020258873,11.569281485869823,29.351181048598697,16.25,13.273868187366627,2542.6123512231725,10589.81885718854,10869.778929790014,10869.77892979001,0.0,10869.778929790014,78.80589724097761,0.029,-0.7638869032937932
1267,9907,2024-04-14 04:45:00,0.04920658030153121,11.737728926992839,-0.763897051908422,0.45,0.0,0.0,1.0,1.0,0.0,-2249.2528914587688,11.215897716535718,27.983815752269198,16.0,13.046136921125564,2541.5243580595725,9235.608210708004,10836.406332487808,10836.406332487806,0.0,10836.406332487808,78.56394591053662,0.029,-0.763897051908422
1268,9908,2024-04-14 05:00:00,0.13638152513837984,11.273086471012435,-0.763946314527393,0.45,0.0,0.0,1.0,1.0,0.0,-2099.9119790647096,10.888128520641231,27.89752063048852,15.35,12.643846724651747,2541.5243580595725,9040.08580040047,10847.776043557826,10847.776043557826,0.0,10847.776043557826,78.64637631579424,0.029,-0.763946314527393
1269,9909,2024-04-14 05:15:00,0.193616370577736,10.968024744820667,-0.7639934809428596,0.45,0.0,0.0,1.0,1.0,0.0,-1985.407504874976,10.584128568775972,27.865189454339344,14.7,12.23227248159863,2541.5243580595725,8891.393268130725,10847.207729328753,10847.207729328755,0.0,10847.207729328753,78.64225603763346,0.029,-0.7639934809428596
1270,9910,2024-04-14 05:30:00,0.23748186440146035,10.734221662740216,-0.764040146332194,0.45,0.0,0.0,1.0,1.0,0.0,-1842.0315274636257,10.302181703219507,27.849260232570302,14.05,11.811620449278976,2541.5243580595725,8738.490343284097,10846.764781117468,10846.764781117468,0.0,10846.764781117468,78.63904466310164,0.029,-0.764040146332194
1271,9911,2024-04-14 05:45:00,0.292422767411523,10.441386649696582,-0.7640883229691964,0.45,0.0,0.0,1.0,1.0,0.0,-1709.0339249098029,10.040687324760906,27.841846309697264,13.4,11.382096110661141,2541.5243580595725,8600.181126860134,10846.585502463195,10846.585502463195,0.0,10846.585502463195,78.63774489285817,0.029,-0.7640883229691964
1272,9912,2024-04-14 06:00:00,0.34337816704519564,10.169794369649107,-0.14834255567295682,0.45,0.0,0.0,1.0,1.0,0.0,-1585.6645614934303,9.79816091935553,27.837688052518207,13.8,11.705789687699292,2541.5243580595725,8474.57369666106,10846.524253190692,10846.524253190693,297.36,10549.164253190691,76.48144083563251,0.029,-0.14834255567295682
1273,9913,2024-04-14 06:15:00,0.3906373365119382,9.91790299639137,-0.27811952184863226,0.45,0.0,0.0,1.0,1.0,0.0,-1471.2405417964821,9.573222192161623,27.83502845996263,14.2,12.028040803961872,2513.4944278120565,8359.038531872327,10818.480126101054,10818.480126101058,0.0,10818.480126101054,78.43398091423265,0.029,-0.27811952184863226
1274,9914,2024-04-14 06:30:00,0.43446890087095136,9.68428075835783,1.0,0.45,0.0,1.0,1.0,0.0,6329.545727582722,-160.27835977202096,10.520426792825802,28.05175891011106,14.6,12.348833306986666,0.0,0.0,6920.34540383258,6920.345403832579,0.0,6920.34540383258,50.17250417778621,0.029,1.0
1275,9915,2024-04-14 06:45:00,0.3610156261570594,10.075786712582874,-0.7639358215833185,0.45,0.0,1.0,1.0,0.0,6586.365661721698,-42.478536087175364,11.505915144921959,29.51496376426,15.0,12.668163724781598,0.0,0.0,6922.680207042418,6922.680207042418,0.0,6922.680207042418,50.189431501057534,0.029,-0.7639358215833185
1276,9916,2024-04-14 07:00:00,0.11591528067772554,11.382171553987723,-0.7638933552625221,0.45,0.0,0.0,1.0,1.0,0.0,-2055.3153244725027,11.191149421481839,29.122597639659613,15.5,12.997929197334612,2541.5243580595725,10233.891315859732,10723.57724692602,10723.57724692602,1098.54,9625.037246926018,69.78152004021364,0.029,-0.7638933552625221
1277,9917,2024-04-14 07:15:00,0.1225970497525468,11.346557724818926,-0.7638315960262636,0.45,0.0,0.0,1.0,1.0,0.0,-2075.412431857835,10.865196019532299,27.94696284788353,16.0,13.32271470104865,2541.5243580595725,9048.148246744398,10753.608901187581,10753.608901187583,0.0,10753.608901187581,77.96366453360997,0.029,-0.7638315960262636
1278,9918,2024-04-14 07:30:00,0.2030120917834523,10.9179455507942,-0.763753409699814,0.45,0.0,0.0,1.0,1.0,0.0,-1974.5932427919859,10.562861878812711,27.871103183055876,16.5,13.64245918009572,2549.3252432525865,8901.300349338666,10732.263868162463,10732.263868162463,0.0,10732.263868162463,77.80891304417786,0.029,-0.763753409699814
1279,9919,2024-04-14 07:45:00,0.24162616858100677,10.712132521463234,-0.7636630336940994,0.45,0.0,0.0,1.0,1.0,0.0,-1832.000614700019,10.28245804675975,27.843783714132016,17.0,13.957057951993988,2557.929281183577,8736.915329587542,10720.77473213366,10720.77473213366,0.0,10720.77473213366,77.72561680796903,0.029,-0.7636630336940994
1280,9920,2024-04-14 08:00:00,0.29626619896452544,10.42090115951908,-0.7635848157675298,0.45,0.0,0.0,1.0,1.0,0.0,-1699.7291866334772,10.022394194851358,27.831647773176996,17.5,14.119566010340181,2562.6482987671097,8595.981551755784,10729.279976953803,10729.279976953803,2064.0,8665.279976953803,324.9479991357676,0.15,-0.7635848157675298
1281,9921,2024-04-14 08:15:00,0.3469427855767665,10.150794952875835,-0.7634992068342337,0.45,0.0,0.0,1.0,1.0,0.0,-1577.033328411456,9.781194268647564,27.825640987464013,18.0,14.269763662071073,2546.859089919398,8469.671008526784,10699.278477684313,10699.278477684316,0.0,10699.278477684313,77.56976896321127,0.029,-0.7634992068342337
1282,9922,2024-04-14 08:30:00,0.3939434467005135,9.900281429086263,-0.7634084033212132,0.45,0.0,0.0,1.0,1.0,0.0,-1463.2350597338213,9.557485383792336,27.82270841313057,18.5,14.40722120938378,2512.55567004003,8354.243118268,10645.055992352396,10645.055992352396,0.0,10645.055992352396,77.17665594455488,0.029,-0.7634084033212132
1283,9923,2024-04-14 08:45:00,0.4375353202162822,9.667936743247216,-0.41832691627996854,0.45,0.0,0.0,1.0,1.0,0.0,-1357.6741049085667,9.349998577645993,27.82114450358012,19.0,14.531500334338544,2481.0650738977342,8248.041936834294,10595.610215371695,10595.610215371695,0.0,10595.610215371695,76.8181740614448,0.029,-0.41832691627996854
1284,9924,2024-04-14 09:00:00,0.47796610639079945,9.452440652937039,1.0,0.45,0.0,1.0,1.0,0.0,6609.162640165262,-150.49725076468678,10.34152539613327,27.92708085377365,19.5,14.903142844499397,0.0,0.0,6920.151702028403,6920.151702028402,2591.64,4328.511702028403,162.31918882606513,0.15,1.0
1285,9925,2024-04-14 09:15:00,0.3984842108223176,9.876079156317047,-0.7630546117427869,0.45,0.0,1.0,1.0,0.0,6633.797243325759,-42.72792784863031,11.337593360215731,29.28756297665333,20.0,15.272632065494607,0.0,0.0,6921.287222986599,6921.287222986597,0.0,6921.287222986599,50.179332366652844,0.029,-0.7630546117427869
1286,9926,2024-04-14 09:30:00,0.1552921795388611,11.17229268305787,-0.7629343356674104,0.45,0.0,0.0,1.0,1.0,0.0,-1985.3845459423683,11.033582109559575,28.995713339284773,20.5,15.639954286374591,2602.5850915181745,10070.482775777346,10628.773822182693,10628.773822182693,0.0,10628.773822182693,77.05861021082453,0.029,-0.7629343356674104
1287,9927,2024-04-14 09:45:00,0.15315559492984274,11.183680679023938,-0.7628199320134252,0.45,0.0,0.0,1.0,1.0,0.0,-2002.9620248859244,10.719057366679495,27.92081314967997,21.0,16.005097544207164,2614.7040289292336,8972.597629826405,10672.413262812868,10672.41326281287,0.0,10672.413262812868,77.3749961553933,0.029,-0.7628199320134252
1288,9928,2024-04-14 10:00:00,0.2307772491989381,10.76995726176966,-0.7627447177297215,0.45,0.0,0.0,1.0,1.0,0.0,-1905.6717626973334,10.427324265832736,27.850587593958437,21.25,16.11764048470344,2617.60556190265,8833.084873172946,10680.507375984585,10680.507375984584,3406.44,7274.067375984585,272.77752659942195,0.15,-0.7627447177297215
1289,9929,2024-04-14 10:15:00,0.2680373514068642,10.571360917001414,-0.762672733275422,0.45,0.0,0.0,1.0,1.0,0.0,-1768.0677508672202,10.156751943928837,27.825057133824803,21.5,16.228227476785122,2620.667736432,8675.55332131519,10677.505962909427,10677.505962909427,0.0,10677.505962909427,77.41191823109335,0.029,-0.762672733275422
1290,9930,2024-04-14 10:30:00,0.32076153914395616,10.290340996362714,-0.7626027514549456,0.45,0.0,0.0,1.0,1.0,0.0,-1640.4243198791705,9.905805883777713,27.813133429781587,21.75,16.33684822829076,2585.1283671346932,8540.053392543039,10626.067410717293,10626.067410717294,0.0,10626.067410717293,77.03898872770037,0.029,-0.7626027514549456
1291,9931,2024-04-14 10:45:00,0.36966135869497674,10.029704958155774,-0.7625365944413068,0.45,0.0,0.0,1.0,1.0,0.0,-1522.0282187258965,9.673060171725933,27.80655635904208,22.0,16.44346628310642,2549.7803758834243,8418.346033708125,10574.876291458117,10574.876291458118,0.0,10574.876291458117,76.66785311307135,0.029,-0.7625365944413068
1292,9932,2024-04-14 11:00:00,0.41501439788728245,9.787973259260784,1.0,0.45,0.0,1.0,1.0,0.0,6647.30721870201,-41.955797323634506,10.627288826851085,28.409244689913017,22.525,16.48696207918525,0.0,0.0,6919.950833353244,6919.950833353244,3707.94,3212.010833353244,66.64922479207982,0.083,1.0
1293,9933,2024-04-14 11:15:00,0.30366209324924254,10.381481042981537,-0.762923497540529,0.45,0.0,1.0,1.0,0.0,6680.1380682135605,-43.181983594979165,11.632883148391125,29.657872284058165,23.05,16.511477163376277,0.0,0.0,6926.536486053645,6926.536486053645,0.0,6926.536486053645,50.217389523888926,0.029,-0.762923497540529
1294,9934,2024-04-14 11:30:00,0.09242501926452953,11.507374647320058,-0.7629327490518357,0.45,0.0,0.0,1.0,1.0,0.0,-2109.2826067932074,11.30981603095735,29.18891255154539,23.575000000000003,16.516140475565166,2628.7137211623394,10366.764892058955,10691.98181355647,10691.981813556471,0.0,10691.98181355647,77.5168681482844,0.029,-0.7629327490518357
1295,9935,2024-04-14 11:45:00,0.09956417920329566,11.469322924846434,-0.7629081761741887,0.45,0.0,0.0,1.0,1.0,0.0,-2129.97137904119,10.975254094469822,27.93956289402249,24.1,16.499973103206454,2628.4005320012484,9114.52734244322,10694.987422735583,10694.987422735583,0.0,10694.987422735583,77.53865881483298,0.029,-0.7629081761741887
1296,9936,2024-04-14 12:00:00,0.18210190668760898,11.029396837355044,-0.7621392019055495,0.45,0.0,0.0,1.0,1.0,0.0,-2026.4943397535083,10.664934867660278,27.85511085381123,24.575000000000003,16.964040997978195,2640.426467442675,8963.823617683554,10639.922643423766,10639.92264342377,3221.94,7417.982643423766,53.780374164822305,0.029,-0.7621392019055495
1297,9937,2024-04-14 12:15:00,0.22173584611963923,10.818147940182323,-0.7617432395344778,0.45,0.0,0.0,1.0,1.0,0.0,-1880.1446183064852,10.377125438946369,27.820756120323974,25.05,17.430275038666334,2653.41563247284,8794.886589027297,10631.676960607141,10631.676960607141,0.0,10631.676960607141,77.07965796440178,0.029,-0.7617432395344778
1298,9938,2024-04-14 12:30:00,0.2778189724070045,10.519224877070666,-0.7615400337636838,0.45,0.0,0.0,1.0,1.0,0.0,-1744.3875482139863,10.110193391037829,27.80152906858201,25.525,17.89868320033926,2646.658870808083,8650.23167087357,10601.399712563943,10601.399712563943,0.0,10601.399712563943,76.8601479160886,0.029,-0.7615400337636838
1299,9939,2024-04-14 12:45:00,0.32983393068756744,10.241985149435266,-0.7614164162987248,0.45,0.0,0.0,1.0,1.0,0.0,-1618.4579441950252,9.862623585334815,27.788031356305396,26.0,18.369261836921936,2618.044799593559,8520.564845015779,10546.013022168107,10546.013022168107,0.0,10546.013022168107,76.45859441071877,0.029,-0.7614164162987248
1300,9940,2024-04-14 13:00:00,0.3780758504050246,9.984855717341219,1.0,0.45,0.0,1.0,1.0,0.0,6325.775912641797,-39.33368305463656,10.760486299754227,28.543299786901226,26.0,18.241508136983786,0.0,0.0,6919.732317526649,6919.732317526647,2506.86,4412.87231752665,91.56710058867799,0.083,1.0
1301,9941,2024-04-14 13:15:00,0.2764496939545047,10.52652313122249,-0.7618751393340127,0.45,0.0,1.0,1.0,0.0,6580.266495859727,-42.4097675767741,11.748779702288505,29.779805731488732,26.0,18.11314999761154,0.0,0.0,6927.934954211969,6927.934954211969,0.0,6927.934954211969,50.227528418036776,0.029,-0.7618751393340127
1302,9942,2024-04-14 13:30:00,0.07033062458165178,11.625137770979796,-0.7619405667654982,0.45,0.0,0.0,1.0,1.0,0.0,-2158.345828978039,11.41816437576081,29.228050748597415,26.0,17.984177416242737,2670.499601544093,10483.583442450366,10697.64436204526,10697.644362045261,0.0,10697.64436204526,77.55792162482814,0.029,-0.7619405667654982
1303,9943,2024-04-14 13:45:00,0.07853696174975808,11.58139799387379,-0.7619748461377946,0.45,0.0,0.0,1.0,1.0,0.0,-2179.782685386749,11.075740990078422,27.894979538723657,26.0,17.854596467240025,2666.1492050465135,9171.232533244218,10680.147217374564,10680.147217374564,0.0,10680.147217374564,77.4310673259656,0.029,-0.7619748461377946
1304,9944,2024-04-14 14:00:00,0.16301011635586085,11.131156079823262,-0.76281476234857,0.45,0.0,0.0,1.0,1.0,0.0,-2073.8785856258555,10.758129343629125,27.81532818725554,26.3,17.828277467516145,2665.4620932224566,9009.502831548209,10658.722483633535,10658.722483633537,2345.16,8313.562483633536,172.50642153539587,0.083,-0.76281476234857
1305,9945,2024-04-14 14:15:00,0.20357544864665783,10.914942858713314,-0.7631897977509479,0.45,0.0,0.0,1.0,1.0,0.0,-1924.0981868768492,10.463557269137038,27.79386841086902,26.6,17.794480129806434,2664.530532806267,8832.899729037617,10659.265463102014,10659.265463102016,0.0,10659.265463102014,77.27967460748961,0.029,-0.7631897977509479
1306,9946,2024-04-14 14:30:00,0.26097643696877276,10.608995590956441,-0.7633323505171623,0.45,0.0,0.0,1.0,1.0,0.0,-1785.1586616539757,10.190354146006182,27.790942454238877,26.9,17.75297675318782,2654.251261921194,8683.190307219023,10648.84588792527,10648.84588792527,0.0,10648.84588792527,77.20413268745821,0.029,-0.7633323505171623
1307,9947,2024-04-14 14:45:00,0.3142134914749,10.325242090438783,-0.763384470688983,0.45,0.0,0.0,1.0,1.0,0.0,-1656.2769851991864,9.936969225716215,27.79543059762843,27.2,17.70352394942879,2612.374077898275,8549.643230557333,10599.912262319975,10599.912262319975,0.0,10599.912262319975,76.84936390181981,0.029,-0.763384470688983
