step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1308,9948,2024-04-14 15:00:00,0.3635886628515793,10.062072427001082,0.5359522725269323,0.45,0.0,1.0,1.0,0.0,6648.370544650723,-41.60259838283625,10.880189256664677,28.629809630405667,27.15,17.80734492928932,0.0,0.0,6919.813988286405,6919.813988286405,1769.28,5150.5339882864055,106.87358025694292,0.083,0.5359522725269323
1309,9949,2024-04-14 15:15:00,0.25622796860676533,10.63430492732594,-0.7609884504173267,0.45,0.0,1.0,1.0,0.0,6702.095395099864,-43.33972742989244,11.887984721214375,29.908879639023674,27.1,17.909939432487732,0.0,0.0,6928.854489370163,6928.854489370163,0.0,6928.854489370163,50.23419504793368,0.029,-0.7609884504173267
1310,9950,2024-04-14 15:30:00,0.04464327114223776,11.762051364811873,-0.7607066753334056,0.45,0.0,0.0,1.0,1.0,0.0,-2217.5257933805783,11.54826313962102,29.290573425793536,27.05,18.011324620066755,2669.958615082457,10612.965559198823,10656.498233253746,10656.498233253747,0.0,10656.498233253746,77.25961219108966,0.029,-0.7607066753334056
1311,9951,2024-04-14 15:45:00,0.05328466727107064,11.715992723445193,-0.7606120422940518,0.45,0.0,0.0,1.0,1.0,0.0,-2232.584485550185,11.196394398288588,27.8188448683129,27.0,18.111511936378793,2673.342829523317,9181.213638992143,10660.874968247594,10660.874968247595,0.0,10660.874968247594,77.29134351979506,0.029,-0.7606120422940518
1312,9952,2024-04-14 16:00:00,0.14277440563079813,11.239012417987846,-0.761444248334194,0.45,0.0,0.0,1.0,1.0,0.0,-2130.76836885007,10.870025664336358,27.7572942450692,27.0,17.883082075851632,2667.375125793487,9054.89783695541,10670.069292548209,10670.069292548209,1123.68,9546.389292548209,198.08757782037534,0.083,-0.761444248334194
1313,9953,2024-04-14 16:15:00,0.18177058870631488,11.031162762195342,-0.7618612246050335,0.45,0.0,0.0,1.0,1.0,0.0,-1976.8689022618184,10.567333225998695,27.73682687582684,27.0,17.65271741663338,2660.9345772589263,8884.363502344715,10674.174774640376,10674.174774640376,0.0,10674.174774640376,77.38776711614273,0.029,-0.7618612246050335
1314,9954,2024-04-14 16:30:00,0.240754077131205,10.716780768890677,-0.7620666031939832,0.45,0.0,0.0,1.0,1.0,0.0,-1834.1082649322466,10.286599423765013,27.72621178500872,27.0,17.420389124133063,2654.4474223228876,8735.017776861414,10678.076636340142,10678.076636340142,0.0,10678.076636340142,77.41605561346603,0.029,-0.7620666031939832
1315,9955,2024-04-14 16:45:00,0.2954586395937149,10.4252054509655,-0.7621899299947613,0.45,0.0,0.0,1.0,1.0,0.0,-1701.6816776711514,10.026230255711837,27.719876436512628,27.0,17.18606146652512,2617.3669617253954,8599.323539601779,10644.144716322931,10644.144716322933,0.0,10644.144716322931,77.17004919334126,0.029,-0.7621899299947613
1316,9956,2024-04-14 17:00:00,0.34619479249581275,10.154781755997318,-0.0611835545986679,0.45,0.0,0.0,1.0,1.0,0.0,-1578.842115172707,9.784747420018064,27.726389668110453,26.925,17.17297042734351,2577.293786798326,8469.354280171001,10579.656258520376,10579.65625852038,347.04,10232.616258520375,383.72310969451405,0.15,-0.0611835545986679
1317,9957,2024-04-14 17:15:00,0.3932506078613452,9.90397426009903,-0.7640063164842011,0.45,0.0,0.0,1.0,1.0,0.0,-1464.9105293089112,9.560776740374173,27.738365768070608,26.85,17.15963029264338,2541.340360985852,8351.996914901401,10534.51581663978,10534.51581663978,0.0,10534.51581663978,76.37523967063841,0.029,-0.7640063164842011
1318,9958,2024-04-14 17:30:00,0.43689355439619926,9.671357355068258,-0.44803116516976477,0.45,0.0,0.0,1.0,1.0,0.0,-1359.2264311272838,9.353047749383911,27.752573256937524,26.775,17.14602874810852,2508.442291993645,8244.671672395638,10493.890962002097,10493.890962002099,0.0,10493.890962002097,76.0807094745152,0.029,-0.44803116516976477
1319,9959,2024-04-14 17:45:00,0.47737159512652777,9.455609397975607,0.9569945276067107,0.45,0.0,1.0,1.0,0.0,6755.1559632527515,-151.22631995540473,10.366855458307766,27.920716366243607,26.7,17.132172918533666,0.0,0.0,6919.410449128229,6919.410449128227,0.0,6919.410449128229,50.16572575617966,0.029,0.9569945276067107
1320,9960,2024-04-14 18:00:00,0.3956941757855874,9.89095004306282,-0.11356256566880742,0.45,0.0,1.0,1.0,0.0,6692.38215087405,-43.26798147363542,11.369187916597028,29.389285542728956,26.275,17.977705884311156,0.0,0.0,6921.220028486739,6921.220028486739,0.0,6921.220028486739,259.5457510682527,0.15,-0.11356256566880742
1321,9961,2024-04-14 18:15:00,0.1419393715358966,11.243463149713671,-0.7609540684190997,0.45,0.0,0.0,1.0,1.0,0.0,-1997.4123049764241,11.063329319037692,28.99676438443898,25.85,18.745454199270792,2688.109210588376,10152.160011959671,10574.331176859578,10574.33117685958,0.0,10574.331176859578,76.66390103223195,0.029,-0.7609540684190997
1322,9962,2024-04-14 18:30:00,0.1474033834331951,11.21433996630107,-0.7605272941636346,0.45,0.0,0.0,1.0,1.0,0.0,-2016.6394767890388,10.746644330721807,27.820999656422014,25.425,19.442808445132535,2710.6743083139677,8994.320064369838,10613.382149566642,10613.382149566642,0.0,10613.382149566642,76.94702058435816,0.029,-0.7605272941636346
1323,9963,2024-04-14 18:45:00,0.2255358213880011,10.797894072001954,-0.7603665431766974,0.45,0.0,0.0,1.0,1.0,0.0,-1918.6816134753667,10.452905704804127,27.7303315999908,25.0,20.07616882463352,2727.200563883486,8855.953077628188,10604.418328629043,10604.418328629043,0.0,10604.418328629043,76.88203288256057,0.029,-0.7603665431766974
1324,9964,2024-04-14 19:00:00,0.26305205765102724,10.597932532720025,-0.7615775992449376,0.45,0.0,0.0,1.0,1.0,0.0,-1780.1335896471385,10.180472627532357,27.693906023639638,24.25,19.414027150816178,2702.5571745145085,8692.049344519075,10663.753658922331,10663.75365892233,0.0,10663.753658922331,479.8689146515049,0.18,-0.7615775992449376
1325,9965,2024-04-14 19:15:00,0.31613876525400053,10.314980381196177,-0.7622247936726992,0.45,0.0,0.0,1.0,1.0,0.0,-1651.6140726952913,9.92780045043111,27.675350850500628,23.5,18.75217734350973,2639.8945560441216,8552.650039976766,10620.318255505026,10620.318255505028,0.0,10620.318255505026,76.99730735241144,0.029,-0.7622247936726992
1326,9966,2024-04-14 19:30:00,0.36537490573930526,10.052551752409503,-0.7625755600505809,0.45,0.0,0.0,1.0,1.0,0.0,-1532.4035771242748,9.69345403392198,27.66417432074937,22.75,18.090596797541416,2584.8415802927743,8428.321917990064,10584.06418785671,10584.06418785671,0.0,10584.06418785671,76.73446536196114,0.029,-0.7625755600505809
1327,9967,2024-04-14 19:45:00,0.4110398812655826,9.809157432854445,-0.7628046631816685,0.45,0.0,0.0,1.0,1.0,0.0,-1421.8335202469582,9.4761009172535,27.656816091813404,22.0,17.429250024551482,2535.931444227701,8314.90321290097,10556.415541921622,10556.415541921622,0.0,10556.415541921622,76.53401267893176,0.029,-0.7628046631816685
1328,9968,2024-04-14 20:00:00,0.45339319694995894,9.583414260256719,1.0,0.45,0.0,1.0,1.0,0.0,6707.6785050782755,-42.539547400222354,10.445015586509575,28.228471130279544,21.875,17.144802637918534,0.0,0.0,6918.45454011033,6918.45454011033,0.0,6918.45454011033,311.3304543049648,0.18,1.0
1329,9969,2024-04-14 20:15:00,0.3382734684320906,10.197002413256957,-0.7644515142521672,0.45,0.0,1.0,1.0,0.0,6695.597143406035,-43.299089097950926,11.453417008632176,29.470982599646913,21.75,16.860408108140568,0.0,0.0,6924.716621329623,6924.716621329622,0.0,6924.716621329623,50.20419550463977,0.029,-0.7644515142521672
1330,9970,2024-04-14 20:30:00,0.1261486292669398,11.32762780600721,-0.7647035036343208,0.45,0.0,0.0,1.0,1.0,0.0,-2033.155123660584,11.142060476214326,29.01268088866393,21.625,16.576068843733946,2632.099266175135,10238.59514275069,10759.648180741759,10759.648180741759,0.0,10759.648180741759,78.00744931037775,0.029,-0.7647035036343208
1331,9971,2024-04-14 20:45:00,0.1321227800041425,11.29578558257792,-0.7648385619170638,0.45,0.0,0.0,1.0,1.0,0.0,-2052.8401141045288,10.81966351973856,27.812164649131205,21.5,16.29180254182694,2622.6326554854613,9029.211920514674,10721.732035436471,10721.732035436471,0.0,10721.732035436471,77.73255725691442,0.029,-0.7648385619170638
1332,9972,2024-04-14 21:00:00,0.21166273401369431,10.87183762770701,-0.7629665983845001,0.45,0.0,0.0,1.0,1.0,0.0,-1953.1186607406498,10.520627108629414,27.72406991113697,21.125,16.28013105510865,2622.331137046204,8886.83776015319,10685.17514750932,10685.17514750932,0.0,10685.17514750932,400.6940680315995,0.15,-0.7629665983845001
1333,9973,2024-04-14 21:15:00,0.24985561310500873,10.668269582150304,-0.7621434669805783,0.45,0.0,0.0,1.0,1.0,0.0,-1812.0776369190555,10.243281035678967,27.681227204436855,20.75,16.257926268757327,2621.7360550530852,8725.003551055472,10685.879362908563,10685.879362908565,0.0,10685.879362908563,77.47262538108708,0.029,-0.7621434669805783
1334,9974,2024-04-14 21:30:00,0.3038997266066183,10.380214457186725,-0.7618527121975145,0.45,0.0,0.0,1.0,1.0,0.0,-1681.245343314676,9.986052290260133,27.652199146649206,20.375,16.22552879685542,2597.4946340999927,8585.515113735453,10657.054555745266,10657.05455574527,0.0,10657.054555745266,77.26364552915318,0.029,-0.7618527121975145
1335,9975,2024-04-14 21:45:00,0.3540237739321946,10.113053284941403,-0.761773768516867,0.45,0.0,0.0,1.0,1.0,0.0,-1559.8851933005012,9.74748069514432,27.628643422085375,20.0,16.18326418069899,2559.0132169760927,8460.125076673638,10610.324943610125,10610.324943610125,0.0,10610.324943610125,76.92485584117341,0.029,-0.761773768516867
1336,9976,2024-04-14 22:00:00,0.40051216139552254,9.865270179761865,1.0,0.45,0.0,1.0,1.0,0.0,6599.851827726524,-41.371443390034436,10.68860925136692,28.4385118481656,19.5,16.01724690081292,0.0,0.0,6918.180445526531,6918.18044552653,0.0,6918.180445526531,143.55224424467553,0.083,1.0
1337,9977,2024-04-14 22:15:00,0.29183134943797806,10.444538907495577,-0.7632344595381659,0.45,0.0,1.0,1.0,0.0,6667.051897799954,-43.08041289256226,11.691405846811168,29.70083088876708,19.0,15.840119374691199,0.0,0.0,6926.976108954053,6926.9761089540525,0.0,6926.976108954053,50.22057678991689,0.029,-0.7632344595381659
1338,9978,2024-04-14 22:30:00,0.08139966285303749,11.56613979699331,-0.7634597994104073,0.45,0.0,0.0,1.0,1.0,0.0,-2134.0968864424412,11.364520434771215,29.08893910087289,18.5,15.652215909223186,2605.9511128356653,10471.057854891307,10761.918470805384,10761.918470805382,0.0,10761.918470805384,78.02390891333903,0.029,-0.7634597994104073
1339,9979,2024-04-14 22:45:00,0.08894699650839506,11.525912508610254,-0.7635839408152902,0.45,0.0,0.0,1.0,1.0,0.0,-2155.1186251818713,11.025982889298096,27.729295576030598,18.0,15.453855585614487,2599.509484847758,9140.944178823314,10736.462858278011,10736.462858278011,0.0,10736.462858278011,77.83935572251559,0.029,-0.7635839408152902
1340,9980,2024-04-14 23:00:00,0.1724635532560804,11.080769261145091,-0.7643321436923508,0.45,0.0,0.0,1.0,1.0,0.0,-2050.4137268164254,10.711974422649345,27.646145380955506,18.175,15.469705137770324,2599.9162109594854,8980.149076227246,10701.757922667746,10701.757922667746,0.0,10701.757922667746,222.06147689535575,0.083,-0.7643321436923508
1341,9981,2024-04-14 23:15:00,0.21256867512773422,10.867008961569177,-0.7646770568171728,0.45,0.0,0.0,1.0,1.0,0.0,-1902.3283589159441,10.420743717506177,27.620855216318514,18.35,15.483198501862486,2600.2917960845252,8804.990342469271,10701.037666486665,10701.037666486665,0.0,10701.037666486665,77.58252308202833,0.029,-0.7646770568171728
1342,9982,2024-04-14 23:30:00,0.2693185133844234,10.564532323661023,-0.7648193022369985,0.45,0.0,0.0,1.0,1.0,0.0,-1764.961232750132,10.150639186393263,27.614280793147007,18.525,15.494295921819287,2600.6015634506566,8656.531564118031,10700.654651583125,10700.654651583125,0.0,10700.654651583125,77.57974622397766,0.029,-0.7648193022369985
1343,9983,2024-04-14 23:45:00,0.32195173003905997,10.28399727889181,-0.7648795342037625,0.45,0.0,0.0,1.0,1.0,0.0,-1637.5381991067986,9.900127745880955,27.61527922762845,18.7,15.502948884937101,2570.710677857515,8524.198378184978,10661.412110407267,10661.412110407267,0.0,10661.412110407267,77.2952378004527,0.029,-0.7648795342037625
1344,9984,2024-04-15 00:00:00,0.3707669347905491,10.023812237566373,0.7987262708060479,0.45,0.0,1.0,1.0,0.0,6540.442216797504,-40.72201086637821,10.82577803063374,28.55675110393906,18.025,15.358997533861302,0.0,0.0,6918.065047093608,6918.065047093606,0.0,6918.065047093608,50.15597159142866,0.029,0.7987262708060479
1345,9985,2024-04-15 00:15:00,0.26568861970642976,10.58387965696473,-0.7629645702314403,0.45,0.0,1.0,1.0,0.0,6650.701997736691,-42.95651563240131,11.82543681509945,29.829989004548995,17.35,15.188286641055676,0.0,0.0,6928.249640188543,6928.249640188543,0.0,6928.249640188543,50.22980989136694,0.029,-0.7629645702314403
1346,9986,2024-04-15 00:30:00,0.05619688571283228,11.700470599150604,-0.7627678770574426,0.45,0.0,0.0,1.0,1.0,0.0,-2190.9390041873094,11.489805473690405,29.1441623682688,16.675,14.99211531515713,2587.766972009835,10595.638171942057,10783.066193245235,10783.066193245235,0.0,10783.066193245235,78.17722990102796,0.029,-0.7627678770574426
1347,9987,2024-04-15 00:45:00,0.0646312170849976,11.655515612936963,-0.7627262309226199,0.45,0.0,0.0,1.0,1.0,0.0,-2205.7931068468906,11.142171459314195,27.64234190158164,16.0,14.771669583855122,2580.7851319530932,9147.194991544593,10759.98980362033,10759.98980362033,0.0,10759.98980362033,78.0099260762474,0.029,-0.7627262309226199
1348,9988,2024-04-15 01:00:00,0.15304377460643315,11.184276681347711,-0.7634133185502902,0.45,0.0,0.0,1.0,1.0,0.0,-2105.199796227775,10.819729498022433,27.57919713533795,16.0,14.771669583855122,2580.785110114062,9021.753808627023,10721.940149216885,10721.940149216884,0.0,10721.940149216885,77.73406608182242,0.029,-0.7634133185502902
1349,9989,2024-04-15 01:15:00,0.19157075893556003,10.978927854873465,-0.7637404647500025,0.45,0.0,0.0,1.0,1.0,0.0,-1953.1473666966388,10.520678586761068,27.556990410496233,16.0,14.771669583855122,2580.7851099787217,8852.875274455142,10721.676728597447,10721.676728597447,0.0,10721.676728597447,77.7321562823315,0.029,-0.7637404647500025
1350,9990,2024-04-15 01:30:00,0.24984461174676997,10.668328219389716,-0.763883617089879,0.45,0.0,0.0,1.0,1.0,0.0,-1812.1001824843884,10.24332181395975,27.54483525136222,16.0,14.771669583855122,2580.7851099787217,8705.098137904615,10721.397259538284,10721.397259538284,0.0,10721.397259538284,77.73013013165256,0.029,-0.763883617089879
1351,9991,2024-04-15 01:45:00,0.30389108475256266,10.380260518268841,-0.7639532928415328,0.45,0.0,0.0,1.0,1.0,0.0,-1681.2631596797314,9.986084425066899,27.53705004680083,16.0,14.771669583855122,2579.387235525032,8570.975787404259,10719.434025565466,10719.434025565462,0.0,10719.434025565466,77.71589668534963,0.029,-0.7639532928415328
1352,9992,2024-04-15 02:00:00,0.35401694422812846,10.113089687264075,0.22298639251888017,0.45,0.0,1.0,1.0,0.0,6575.4428116934005,-41.87363606889416,10.889256240930793,28.808953275866237,16.0,14.640228650232464,0.0,0.0,6917.260179054754,6917.260179054754,0.0,6917.260179054754,50.15013629814697,0.029,0.22298639251888017
1353,9993,2024-04-15 02:15:00,0.23913186940079248,10.725427136093776,-0.7651136102146249,0.45,0.0,1.0,1.0,0.0,6640.493884643324,-42.936493001030406,11.890527066153576,29.938827849361587,16.0,14.50811478477135,0.0,0.0,6930.791539834577,6930.791539834576,0.0,6930.791539834577,50.248238663800684,0.029,-0.7651136102146249
1354,9994,2024-04-15 02:30:00,0.03932598850936985,11.790392481245059,-0.7652702227414137,0.45,0.0,0.0,1.0,1.0,0.0,-2426.649362392157,11.550065934422932,28.459545083145528,16.0,14.375308000408236,2569.9381428295583,10017.11622945892,10797.832472695527,10797.832472695529,0.0,10797.832472695527,78.28428542704258,0.029,-0.7652702227414137
1355,9995,2024-04-15 02:45:00,0.06708492082179862,11.642437372019813,-0.7653418175565494,0.45,0.0,0.0,1.0,1.0,0.0,-2233.4067451653013,11.198057480834464,27.624468203432183,16.0,14.24180882224881,2566.287269107662,9165.178958772409,10760.1375914749,10760.137591474902,0.0,10760.1375914749,78.01099753819304,0.029,-0.7653418175565494
1356,9996,2024-04-15 03:00:00,0.1424592264564338,11.240692322987208,-0.7639110418451693,0.45,0.0,0.0,1.0,1.0,0.0,-2131.5505210455203,10.87155997588367,27.570714993362223,15.25,13.816094736698282,2555.434552362239,9042.693151559857,10795.85202755332,10795.852027553321,0.0,10795.85202755332,78.26992719976157,0.029,-0.7639110418451693
1357,9997,2024-04-15 03:15:00,0.1814707971728663,11.032760651068623,-0.7633012025393724,0.45,0.0,0.0,1.0,1.0,0.0,-1977.5905484209104,10.568748444156121,27.545395879662493,14.5,13.37433153352481,2543.3940306592876,8877.903007048508,10817.36557288616,10817.365572886161,0.0,10817.36557288616,78.42590040342466,0.029,-0.7633012025393724
1358,9998,2024-04-15 03:30:00,0.24047752601040298,10.718254786364552,-0.7631066165619463,0.45,0.0,0.0,1.0,1.0,0.0,-1834.7738050348937,10.28790399460463,27.525717491061872,13.75,12.917008494454121,2541.5243580595725,8730.612538433732,10843.590817262457,10843.590817262457,0.0,10843.590817262457,78.61603342515282,0.029,-0.7631066165619463
1359,9999,2024-04-15 03:45:00,0.295203630180026,10.426564651140461,-0.7630772399930259,0.45,0.0,0.0,1.0,1.0,0.0,-1702.295037641217,10.027431835350276,27.50868594378441,13.0,12.444601581270422,2541.5243580595725,8595.612372518472,10843.352611051847,10843.352611051845,0.0,10843.352611051847,78.6143064301259,0.029,-0.7630772399930259
1360,10000,2024-04-15 04:00:00,0.3459598151969479,10.156034185000268,-0.05208777635998579,0.45,0.0,0.0,1.0,1.0,0.0,-1579.4068782001884,9.78585303972606,27.500074013413965,13.25,12.69025857707214,2541.5243580595725,8467.909289235182,10810.142397109226,10810.142397109228,0.0,10810.142397109226,78.37353237904189,0.029,-0.05208777635998579
1361,10001,2024-04-15 04:15:00,0.39303428561092085,9.905127257693792,1.0,0.45,0.0,1.0,1.0,0.0,6433.299264090078,-39.99439196674675,10.698198483643843,28.439336987302113,13.5,12.935909417104128,0.0,0.0,6916.892048340729,6916.892048340729,0.0,6916.892048340729,50.147467350470286,0.029,1.0
1362,10002,2024-04-15 04:30:00,0.28888015131254446,10.460268793504138,-0.7642558683123694,0.45,0.0,1.0,1.0,0.0,6598.718632008032,-42.568397690046204,11.689951558326982,29.696385688915576,13.75,13.18156952884469,0.0,0.0,6927.050262392022,6927.050262392021,0.0,6927.050262392022,50.22111440234216,0.029,-0.7642558683123694
1363,10003,2024-04-15 04:45:00,0.08143207260564672,11.565967053011903,-0.7642993248464972,0.45,0.0,0.0,1.0,1.0,0.0,-2133.4083496693033,11.363171924065899,29.021844873458157,14.0,13.427225232261486,2542.679166144168,10496.930151846223,10718.607985522598,10718.607985522602,0.0,10718.607985522598,77.70990789503884,0.029,-0.7642993248464972
1364,10004,2024-04-15 05:00:00,0.08920979869723593,11.524511772943733,-0.7649586721843771,0.45,0.0,0.0,1.0,1.0,0.0,-2154.497303954683,11.024728778375877,27.63234699604318,14.1,13.452710889821109,2544.726451130654,9139.562616428275,10776.7287524871,10776.7287524871,0.0,10776.7287524871,78.13128345553149,0.029,-0.7649586721843771
1365,10005,2024-04-15 05:15:00,0.1727016960068825,11.079499960283316,-0.7652589738787037,0.45,0.0,0.0,1.0,1.0,0.0,-2011.4545134339344,10.710814951483613,27.551070804685015,14.2,13.477534561686932,2545.40477344729,8948.543088237502,10763.774234509972,10763.774234509972,0.0,10763.774234509972,78.0373632001973,0.029,-0.7652589738787037
1366,10006,2024-04-15 05:30:00,0.2275170840321147,10.787333942108829,-0.7653771582344654,0.45,0.0,0.0,1.0,1.0,0.0,-1901.780532270432,10.419664398689495,27.523390764126816,14.3,13.501683936546042,2546.0204805249505,8802.261228819509,10762.542255999031,10762.542255999031,0.0,10762.542255999031,78.02843135599298,0.029,-0.7653771582344654
1367,10007,2024-04-15 05:45:00,0.26952843683294114,10.563413431680424,-0.7654202586333981,0.45,0.0,0.0,1.0,1.0,0.0,-1764.4510896535899,10.149634100668118,27.51429397244304,14.4,13.525161914286565,2546.6632460462356,8654.3769356496,10761.28229322654,10761.282293226543,0.0,10761.28229322654,78.01929662589242,0.029,-0.7654202586333981
1368,10008,2024-04-15 06:00:00,0.3221471777763917,10.282955542451832,-0.764175723856019,0.45,0.0,0.0,1.0,1.0,0.0,-1637.0629786089728,9.899191398956594,27.503088567454746,14.05,13.40340420048421,2543.6020854587887,8527.111220458539,10780.645852366528,10780.64585236653,282.06,10498.585852366528,76.11474742965733,0.029,-0.764175723856019
1369,10009,2024-04-15 06:15:00,0.37094897700434737,10.022841952566829,-0.7636208944567805,0.45,0.0,0.0,1.0,1.0,0.0,-1518.9043364527488,9.666912421118731,27.49089128449852,13.7,13.275187911117206,2528.4740296617747,8408.855658048691,10770.845858284563,10770.845858284565,0.0,10770.845858284563,78.08863247256309,0.029,-0.7636208944567805
1370,10010,2024-04-15 06:30:00,0.4162110564229536,9.781595069265657,0.610750713554459,0.45,0.0,1.0,1.0,0.0,6479.290504285184,-40.48155971629055,10.590922468194083,28.34339324021044,13.35,13.140675896126517,0.0,0.0,6916.80219686759,6916.8021968675885,0.0,6916.80219686759,50.146815927290035,0.029,0.610750713554459
1371,10011,2024-04-15 06:45:00,0.30932254222404376,10.351310849945847,-0.763338225860735,0.45,0.0,1.0,1.0,0.0,6608.648149830364,-42.64578109414522,11.584726595192318,29.59332788425116,13.0,12.99999492099266,0.0,0.0,6926.037884462163,6926.037884462162,0.0,6926.037884462163,50.21377466235068,0.029,-0.763338225860735
1372,10012,2024-04-15 07:00:00,0.10120802801546065,11.460561210677595,-0.7638793439105872,0.45,0.0,0.0,1.0,1.0,0.0,-2088.7765936250853,11.264813409955202,28.947786933780367,14.0,13.715045880077161,2551.0882462578015,10413.197510984159,10736.407422063197,10736.407422063197,1423.44,9312.967422063197,67.51901380995818,0.029,-0.7638793439105872
1373,10013,2024-04-15 07:15:00,0.1082995995099478,11.422763134611978,-0.7640629886425023,0.45,0.0,0.0,1.0,1.0,0.0,-2109.276393420276,10.933504232006289,27.588263123927494,15.0,14.409869630373553,2570.8823340399167,9092.805906447213,10685.516257432691,10685.51625743269,0.0,10685.516257432691,77.46999286638702,0.029,-0.7640629886425023
1374,10014,2024-04-15 07:30:00,0.19003359571672643,10.987120934829848,-0.7640592324450206,0.45,0.0,0.0,1.0,1.0,0.0,-1969.2416162938816,10.626206726173823,27.500807162932777,16.0,15.083826028805154,2589.3418366944106,8907.598870439946,10656.152651517523,10656.152651517525,0.0,10656.152651517523,77.25710672350205,0.029,-0.7640592324450206
1375,10015,2024-04-15 07:45:00,0.24369362084752752,10.701113000882678,-0.7639749078118178,0.45,0.0,0.0,1.0,1.0,0.0,-1861.8746089736835,10.34119209683843,27.466964558450545,17.0,15.736219474858718,2606.078953251941,8766.778033862656,10643.856129469725,10643.856129469725,0.0,10643.856129469725,77.16795693865551,0.029,-0.7639749078118178
1376,10016,2024-04-15 08:00:00,0.2848195733785763,10.481911673892188,-0.7640564870795856,0.45,0.0,0.0,1.0,1.0,0.0,-1727.43289612515,10.07685194711121,27.451246356079285,17.75,16.0716355874646,2606.378902068394,8622.544300387764,10646.556351009145,10646.556351009147,2665.56,7980.996351009146,299.28736316284295,0.15,-0.7640564870795856
1377,10017,2024-04-15 08:15:00,0.33632945204099984,10.20736402062147,-0.764029214070486,0.45,0.0,0.0,1.0,1.0,0.0,-1602.723593026302,9.831686019398656,27.44472926742757,18.5,16.384727387765164,2571.319576786382,8492.86462255469,10587.311566289467,10587.311566289465,0.0,10587.311566289467,76.75800885559865,0.029,-0.764029214070486
1378,10018,2024-04-15 08:30:00,0.3841029463751416,9.952731295820495,-0.7639465606914374,0.45,0.0,0.0,1.0,1.0,0.0,-1487.0543394425658,9.604299821770862,27.44195711481045,19.25,16.674528891208524,2539.9395229046513,8375.173022844549,10533.886555096931,10533.886555096933,0.0,10533.886555096931,76.37067752445276,0.029,-0.7639465606914374
1379,10019,2024-04-15 08:45:00,0.4284114876310167,9.716566770926681,-0.7348838110634418,0.45,0.0,0.0,1.0,1.0,0.0,-1379.7616827021186,9.39340243252201,27.440908167918266,20.0,16.939977689635608,2511.403501579721,8267.093814760352,10486.391575456717,10486.391575456717,0.0,10486.391575456717,76.0263389220612,0.029,-0.7348838110634418
1380,10020,2024-04-15 09:00:00,0.46950686563181476,9.497528406182427,1.0,0.45,0.0,1.0,1.0,0.0,6678.939367713575,-42.257379591874354,10.357617877778011,28.13567443543043,21.0,17.309019867049567,0.0,0.0,6916.236933758272,6916.236933758271,3626.88,3289.356933758272,123.3508850159352,0.15,1.0
1381,10021,2024-04-15 09:15:00,0.3544707481885255,10.11067091215516,-0.7630647066580285,0.45,0.0,1.0,1.0,0.0,6689.874610563148,-43.25388814125138,11.364736306985897,29.384846781416893,22.0,17.63548178382904,0.0,0.0,6923.782973492631,6923.78297349263,0.0,6923.782973492631,50.19742655782158,0.029,-0.7630647066580285
1382,10022,2024-04-15 09:30:00,0.14276569230441585,11.239058860017463,-0.762883326548709,0.45,0.0,0.0,1.0,1.0,0.0,-1995.5208723802975,11.059168633351318,28.81223905173514,23.0,17.916614626380767,2666.051862716229,10238.174691564956,10610.591338856311,10610.591338856313,0.0,10610.591338856311,76.92678720670825,0.029,-0.762883326548709
1383,10023,2024-04-15 09:45:00,0.1482109484719967,11.210035644644258,-0.7627498615029086,0.45,0.0,0.0,1.0,1.0,0.0,-2014.7224624426296,10.742775698203944,27.538319863966016,24.0,18.149312762984508,2674.4018427609226,8996.827300001882,10646.125903846705,10646.125903846705,0.0,10646.125903846705,77.18441280288862,0.029,-0.7627498615029086
1384,10024,2024-04-15 10:00:00,0.22627045782558844,10.793978459789614,-0.7628223266896522,0.45,0.0,0.0,1.0,1.0,0.0,-1916.8541348715844,10.449305946656,27.45418059941964,24.5,18.46008928593173,2682.5292782075453,8849.376785856672,10627.060436165466,10627.060436165466,4200.48,6426.580436165466,240.99676635620497,0.15,-0.7628223266896522
1385,10025,2024-04-15 10:15:00,0.26375234056920616,10.594200024766131,-0.7627995418983784,0.45,0.0,0.0,1.0,1.0,0.0,-1778.432696072305,10.177122493374354,27.422328092599763,25.0,18.767186096557424,2680.0323263397463,8687.167885314371,10610.046850872506,10610.046850872506,0.0,10610.046850872506,76.92283966882567,0.029,-0.7627995418983784
1386,10026,2024-04-15 10:30:00,0.3167904312380865,10.311507001500999,-0.762729670581611,0.45,0.0,0.0,1.0,1.0,0.0,-1650.0307266297373,9.92468200842747,27.40691235648319,25.5,19.070543114407158,2646.0028877044174,8549.377253028524,10556.730399377739,10556.73039937774,0.0,10556.730399377739,76.53629539548861,0.029,-0.762729670581611
1387,10027,2024-04-15 10:45:00,0.3659814412450622,10.049318918163818,-0.7626435094107293,0.45,0.0,0.0,1.0,1.0,0.0,-1530.9295829524108,9.690550541191795,27.397900588545344,26.0,19.370118557763572,2616.6763594479185,8426.382435640338,10509.988145699523,10509.988145699524,0.0,10509.988145699523,76.19741405632155,0.029,-0.7626435094107293
1388,10028,2024-04-15 11:00:00,0.41160453774427846,9.806147813822996,1.0,0.45,0.0,1.0,1.0,0.0,6306.309047523693,-39.095739099081605,10.585820651815373,28.355880875407124,26.125,19.01926164693855,0.0,0.0,6915.736723903646,6915.736723903644,4540.44,2375.296723903646,49.28740702100066,0.083,1.0
1389,10029,2024-04-15 11:15:00,0.30908269408959227,10.352589240502473,-0.7627725088636297,0.45,0.0,1.0,1.0,0.0,6577.8089731136915,-42.38781367685301,11.573195479506108,29.601914756620438,26.25,18.657270693115436,0.0,0.0,6926.069699593334,6926.069699593333,0.0,6926.069699593334,50.214005322051676,0.029,-0.7627725088636297
1390,10030,2024-04-15 11:30:00,0.10326297169881503,11.449608360845316,-0.7627885076736266,0.45,0.0,0.0,1.0,1.0,0.0,-2083.8516824845515,11.254040791332322,28.910802915660174,26.375,18.283702599389365,2680.210724368986,10435.640329940643,10736.344472649036,10736.344472649038,0.0,10736.344472649036,77.83849742670552,0.029,-0.7627885076736266
1391,10031,2024-04-15 11:45:00,0.11039098904143808,11.411616028409135,-0.7627969494461306,0.45,0.0,0.0,1.0,1.0,0.0,-2104.32276400067,10.923511078404928,27.523729360156167,26.5,17.89808688475255,2667.3664352005953,9096.529496346722,10695.600507946034,10695.600507946036,0.0,10695.600507946034,77.54310368260874,0.029,-0.7627969494461306
1392,10032,2024-04-15 12:00:00,0.19193213332679224,10.977001729368197,-0.7624935879547508,0.45,0.0,0.0,1.0,1.0,0.0,-1964.6164082941366,10.61693594605269,27.432611869348573,26.875,18.28343870555218,2678.159989114752,8910.688137818988,10623.752353182763,10623.752353182763,4446.54,6177.212353182763,44.784789560575035,0.029,-0.7624935879547508
1393,10033,2024-04-15 12:15:00,0.2454660088794386,10.691666172672592,-0.7623096014888217,0.45,0.0,0.0,1.0,1.0,0.0,-1857.501228301266,10.332591027669322,27.397134228199164,27.25,18.67053873918525,2688.2883421335864,8769.548541929642,10620.065711541316,10620.065711541318,0.0,10620.065711541316,76.99547640867455,0.029,-0.7623096014888217
1394,10034,2024-04-15 12:30:00,0.2864953185821472,10.472979951957155,-0.7621920336169297,0.45,0.0,0.0,1.0,1.0,0.0,-1723.374708535506,10.068871895380568,27.37786125546116,27.625,19.059374313236898,2669.334802972585,8626.345930896763,10580.33130903889,10580.33130903889,0.0,10580.33130903889,76.70740199053195,0.029,-0.7621920336169297
1395,10035,2024-04-15 12:45:00,0.33788417316254643,10.199077357043628,-0.7621049182984078,0.45,0.0,0.0,1.0,1.0,0.0,-1598.9577476104635,9.824281752772244,27.366677008974097,28.0,19.449946440712704,2640.915424376817,8497.219394158803,10531.145484468432,10531.145484468432,0.0,10531.145484468432,76.35080476239614,0.029,-0.7621049182984078
1396,10036,2024-04-15 13:00:00,0.3855454503840162,9.945042749453194,1.0,0.45,0.0,1.0,1.0,0.0,6455.281134328688,-40.92324573125764,10.712306911382814,28.662478697130616,28.25,19.55689919315085,0.0,0.0,6915.387318027673,6915.387318027672,4249.32,2666.0673180276735,55.32089684907423,0.083,1.0
1397,10037,2024-04-15 13:15:00,0.27176818256977814,10.551475586903083,-0.7622093371042057,0.45,0.0,1.0,1.0,0.0,6603.710820681636,-42.64557962717737,11.707005167486928,29.78108606955272,28.5,19.662245106369497,0.0,0.0,6929.146462858557,6929.146462858556,0.0,6929.146462858557,50.236311855724544,0.029,-0.7622093371042057
1398,10038,2024-04-15 13:30:00,0.07365267136721301,11.607431261612755,-0.7622071607835189,0.45,0.0,0.0,1.0,1.0,0.0,-2341.2403782863516,11.378552144232652,28.24103889605783,28.75,19.765968426415725,2719.720348103064,9931.003668665919,10639.957052121395,10639.957052121394,0.0,10639.957052121395,77.13968862788012,0.029,-0.7622071607835189
1399,10039,2024-04-15 13:45:00,0.09987620613225129,11.4676598213151,-0.7621948569074025,0.45,0.0,0.0,1.0,1.0,0.0,-2154.8033670858536,11.038978852380147,27.396283535557803,29.0,19.86804692834798,2722.5747286416995,9093.548549857976,10634.95791634612,10634.957916346122,0.0,10634.95791634612,77.10344489350938,0.029,-0.7621948569074025
1400,10040,2024-04-15 14:00:00,0.17258767069671033,11.080107715186534,-0.7628892026623613,0.45,0.0,0.0,1.0,1.0,0.0,-2056.5385159148636,10.724013610535055,27.35487973735404,29.025,19.645238621516345,2716.761479317335,8968.199854900997,10645.132977231327,10645.132977231327,3604.98,7040.152977231328,146.08317427755006,0.083,-0.7628892026623613
1401,10041,2024-04-15 14:15:00,0.21022128848741478,10.87952053236208,-0.7632157586636538,0.45,0.0,0.0,1.0,1.0,0.0,-1908.0034531756999,10.431897352457092,27.347941835241485,29.05,19.419773970455168,2710.452752551689,8806.127151771672,10647.352356682091,10647.352356682093,0.0,10647.352356682091,77.19330458594517,0.029,-0.7632157586636538
1402,10042,2024-04-15 14:30:00,0.26714386908222626,10.576123177791734,-0.7633576667517473,0.45,0.0,0.0,1.0,1.0,0.0,-1770.2197489524906,10.160972333907086,27.34892474684265,29.075000000000003,19.191607954270243,2685.844185528691,8663.132554919817,10627.584571837231,10627.584571837233,0.0,10627.584571837231,77.04998814581992,0.029,-0.7633576667517473
1403,10043,2024-04-15 14:45:00,0.31993705037264203,10.294735521513818,-0.7634287842541655,0.45,0.0,0.0,1.0,1.0,0.0,-1642.4105358961633,9.909700289181925,27.353387727068835,29.1,18.96067726293171,2638.751294129488,8532.764542689103,10580.780233482354,10580.780233482352,0.0,10580.780233482354,76.71065669274707,0.029,-0.7634287842541655
1404,10044,2024-04-15 15:00:00,0.3689005046071654,10.033760310443808,0.7228249323009667,0.45,0.0,1.0,1.0,0.0,6450.4030169698735,-40.83640779231776,10.792456333939505,28.736214879692877,29.325000000000003,19.133699954860955,0.0,0.0,6915.2566094804,6915.256609480398,2661.36,4253.8966094804,88.26835464671831,0.083,0.7228249323009667
1405,10045,2024-04-15 15:15:00,0.25670920655628326,10.63173992905501,-0.7614461721422507,0.45,0.0,1.0,1.0,0.0,6604.34457604312,-42.65003604141979,11.786982188982737,29.858970188113968,29.55,19.30674108541309,0.0,0.0,6929.93921772113,6929.939217721132,0.0,6929.93921772113,50.2420593284782,0.029,-0.7614461721422507
1406,10046,2024-04-15 15:30:00,0.058649995376412925,11.68739552464372,-0.761206199209702,0.45,0.0,0.0,1.0,1.0,0.0,-2378.4624944202174,11.453297204516701,28.239742791964773,29.775,19.47980747342831,2711.7099077668613,9989.89020681079,10632.811491553015,10632.811491553017,0.0,10632.811491553015,77.08788331375936,0.029,-0.761206199209702
1407,10047,2024-04-15 15:45:00,0.0855857572872598,11.543827913658905,-0.7611198490591242,0.45,0.0,0.0,1.0,1.0,0.0,-2189.057355515177,11.108300008321036,27.35991824158575,30.0,19.652891636177067,2716.557468580638,9128.990757776526,10632.410367701334,10632.410367701332,0.0,10632.410367701334,77.08497516583468,0.029,-0.7611198490591242
1408,10048,2024-04-15 16:00:00,0.15945856537568334,11.150085846547608,-0.7617983603387994,0.45,0.0,0.0,1.0,1.0,0.0,-2089.225684775956,10.78830378051854,27.310925609815797,30.0,19.652891636177067,2716.55748609953,9004.344000915007,10632.917923263109,10632.91792326311,1470.24,9162.677923263109,190.12556690770953,0.083,-0.7617983603387994
1409,10049,2024-04-15 16:15:00,0.1976933169852358,10.946294620468693,-0.7621298372585894,0.45,0.0,0.0,1.0,1.0,0.0,-1938.3238335625365,10.491521577001361,27.294342449522226,30.0,19.652891636177067,2716.5574862080975,8840.832664259955,10632.653252655704,10632.653252655704,0.0,10632.653252655704,77.08673608175386,0.029,-0.7621298372585894
1410,10050,2024-04-15 16:30:00,0.2555251231787994,10.638051093457,-0.7622848167641991,0.45,0.0,0.0,1.0,1.0,0.0,-1798.3442777790697,10.216269010198939,27.284655083731042,30.0,19.652891636177067,2710.0016006698106,8695.944351777654,10624.644616729694,10624.644616729694,0.0,10624.644616729694,77.02867347129029,0.029,-0.7622848167641991
1411,10051,2024-04-15 16:45:00,0.3091615730018017,10.352168815900397,-0.7623714038865749,0.45,0.0,0.0,1.0,1.0,0.0,-1668.497783179412,9.960983159117742,27.277897652030823,30.0,19.652891636177067,2668.7581719238624,8563.601049411105,10575.54114031549,10575.541140315492,0.0,10575.54114031549,76.67267326728731,0.029,-0.7623714038865749
1412,10052,2024-04-15 17:00:00,0.3589071486006383,10.087024897958598,0.3827297568355997,0.45,0.0,1.0,1.0,0.0,6444.053835624095,-40.733939318814436,10.83880507084198,28.773356825367404,29.675,19.250662868068257,0.0,0.0,6914.486902021794,6914.486902021794,381.6,6532.8869020217935,244.98325882581724,0.15,0.3827297568355997
1413,10053,2024-04-15 17:15:00,0.24798456581546727,10.67824226420356,-0.7638791963695476,0.45,0.0,1.0,1.0,0.0,6603.1817146373205,-42.64100957147068,11.832880496428272,29.899762052198692,29.35,18.850421400331214,0.0,0.0,6930.378401238988,6930.378401238988,0.0,6930.378401238988,50.24524340898267,0.029,-0.7638791963695476
1414,10054,2024-04-15 17:30:00,0.05003574114340134,11.73330949970567,-0.7641305850548789,0.45,0.0,0.0,1.0,1.0,0.0,-2399.8233571444675,11.496193098152194,28.246707102437348,29.025,18.452193583114823,2682.8949215927064,10020.240775563008,10750.812489990607,10750.812489990609,0.0,10750.812489990607,77.94339055243191,0.029,-0.7641305850548789
1415,10055,2024-04-15 17:45:00,0.07738453192756661,11.58754044482607,-0.7642822189835885,0.45,0.0,0.0,1.0,1.0,0.0,-2208.71538961291,11.14808425642155,27.38174627727688,28.7,18.056010027431185,2671.7881584253005,9146.793601285446,10684.092172290908,10684.092172290908,0.0,10684.092172290908,77.45966824910909,0.029,-0.7642822189835885
1416,10056,2024-04-15 18:00:00,0.15192365382368003,11.190246925119785,-0.7624998278658198,0.45,0.0,0.0,1.0,1.0,0.0,-2107.9850978053882,10.825202429082358,27.325201417785618,28.525,18.572784175259034,2685.302402727883,9025.542089382925,10612.794824463877,10612.794824463881,0.0,10612.794824463877,397.97980591739537,0.15,-0.7624998278658198
1417,10057,2024-04-15 18:15:00,0.190503197314728,10.9846179583125,-0.7616903413877183,0.45,0.0,0.0,1.0,1.0,0.0,-1955.725794822717,10.525743872232498,27.296581303270255,28.35,19.067472126387816,2699.2211892602654,8862.690378893378,10609.358364980522,10609.358364980522,0.0,10609.358364980522,76.9178481461088,0.029,-0.7616903413877183
1418,10058,2024-04-15 18:30:00,0.2488565160549359,10.673594769427192,-0.7613817737188684,0.45,0.0,0.0,1.0,1.0,0.0,-1814.486724220327,10.248008787454843,27.272857484960237,28.175,19.541238411239224,2712.022271443504,8717.282371978772,10607.179402242218,10607.179402242218,0.0,10607.179402242218,76.90205066625609,0.029,-0.7613817737188684
1419,10059,2024-04-15 18:45:00,0.3029766840934523,10.3851342737819,-0.7612774354252925,0.45,0.0,0.0,1.0,1.0,0.0,-1683.4715046987835,9.990420071633316,27.25099980512793,28.0,19.99516729177308,2685.4282610850373,8584.043241613002,10560.333630737254,10560.333630737254,0.0,10560.333630737254,76.56241882284509,0.029,-0.7612774354252925
1420,10060,2024-04-15 19:00:00,0.35317095819727307,10.117598792808534,0.18820722053714398,0.45,0.0,1.0,1.0,0.0,6439.068617238421,-40.67371803198584,10.865657875948436,28.790815674975427,27.0,20.295414251424294,0.0,0.0,6914.24344179812,6914.243441798119,0.0,6914.24344179812,311.1409548809154,0.18,0.18820722053714398
1421,10061,2024-04-15 19:15:00,0.2429236779801321,10.705216796365896,-0.7626261451301017,0.45,0.0,1.0,1.0,0.0,6600.282071790426,-42.619404318883454,11.859187301943859,29.918108796541382,26.0,20.492554257204127,0.0,0.0,6930.62305025893,6930.6230502589315,0.0,6930.62305025893,50.24701711437724,0.029,-0.7626261451301017
1422,10062,2024-04-15 19:30:00,0.045092134856816526,11.759658921213168,-0.7628377331895487,0.45,0.0,0.0,1.0,1.0,0.0,-2412.0659304049027,11.520778022586835,28.169536135765554,25.0,20.59713913461846,2742.8726744017845,10048.338590055331,10626.552848484109,10626.552848484109,0.0,10626.552848484109,77.0425081515098,0.029,-0.7628377331895487
1423,10063,2024-04-15 19:45:00,0.07268404265603111,11.612594052643354,-0.7629629035946339,0.45,0.0,0.0,1.0,1.0,0.0,-2219.9799182181096,11.170881321588105,27.25587948447003,24.0,20.618029471479115,2743.45283562704,9158.444623145802,10635.266298344868,10635.266298344866,0.0,10635.266298344868,77.1056806630003,0.029,-0.7629629035946339
1424,10064,2024-04-15 20:00:00,0.1476058840064303,11.213260638245726,-0.7635129473222149,0.45,0.0,0.0,1.0,1.0,0.0,-2118.7329306349434,10.846340213377477,27.205820992004426,24.0,20.548134656368493,2741.645338329937,9029.549483569683,10630.851623861761,10630.851623861761,0.0,10630.851623861761,478.38832307377925,0.18,-0.7635129473222149
1425,10065,2024-04-15 20:15:00,0.18638368310133366,11.006574969069892,-0.7637957182372828,0.45,0.0,0.0,1.0,1.0,0.0,-1965.6932220950453,10.545343150160777,27.19064276592749,24.0,20.478035677642076,2739.70071070429,8862.337977955718,10630.982138166502,10630.982138166504,0.0,10630.982138166502,77.07462050170714,0.029,-0.7637957182372828
1426,10066,2024-04-15 20:30:00,0.24503683952718006,10.69395364532013,-0.7639421603119717,0.45,0.0,0.0,1.0,1.0,0.0,-1823.730338733351,10.266181836183327,27.183696200195495,24.0,20.407731306746033,2737.748486426277,8714.629938030925,10631.079017899963,10631.079017899963,0.0,10631.079017899963,77.07532287977473,0.029,-0.7639421603119717
1427,10067,2024-04-15 20:45:00,0.29943499302919774,10.404011487154376,-0.7640312151274561,0.45,0.0,0.0,1.0,1.0,0.0,-1692.0439253792479,10.007271140553723,27.180402833977535,24.0,20.337231003934896,2697.327377119837,8579.99643796044,10586.218228212445,10586.218228212445,0.0,10586.218228212445,76.75008215454022,0.029,-0.7640312151274561
1428,10068,2024-04-15 21:00:00,0.3498869500146405,10.135102556421966,0.07332188063169026,0.45,0.0,1.0,1.0,0.0,6531.149173772726,-41.74011320296607,10.884853291948634,28.889865808026265,23.75,20.004742579393664,0.0,0.0,6913.555939799448,6913.555939799448,0.0,6913.555939799448,259.2583477424793,0.15,0.07332188063169026
1429,10069,2024-04-15 21:15:00,0.23223826486453084,10.76217004827205,-0.7628595813553907,0.45,0.0,1.0,1.0,0.0,6599.167460097519,-42.61280888872876,11.879897112875733,29.935103933353513,23.5,19.673282032092658,0.0,0.0,6931.82166081366,6931.82166081366,0.0,6931.82166081366,50.25570704089904,0.029,-0.7628595813553907
1430,10070,2024-04-15 21:30:00,0.04120361799620626,11.78038471608022,-0.7627835776196765,0.45,0.0,0.0,1.0,1.0,0.0,-2421.7036724838135,11.54013228200397,28.110803803246014,23.25,19.34286792488472,2707.875988859469,10071.223332478248,10722.118856622883,10722.118856622881,0.0,10722.118856622883,77.7353617105159,0.029,-0.7627835776196765
1431,10071,2024-04-15 21:45:00,0.06898362925293763,11.632317256081842,-0.7628073623243544,0.45,0.0,0.0,1.0,1.0,0.0,-2224.664824877882,11.188823733243908,27.148153085862987,23.0,19.013500321467536,2698.6378433297086,9140.552894649121,10665.304036094614,10665.304036094616,0.0,10665.304036094614,77.32345426168595,0.029,-0.7628073623243544
1432,10072,2024-04-15 22:00:00,0.14581220748439971,11.22282093410815,-0.7633145889167892,0.45,0.0,0.0,1.0,1.0,0.0,-2127.1918210912286,10.86297632190669,27.107707763725088,22.75,18.92553975208132,2696.335813272985,9030.1565261069,10641.56535846971,10641.565358469708,0.0,10641.56535846971,220.8124811882465,0.083,-0.7633145889167892
1433,10073,2024-04-15 22:15:00,0.18314145769083107,11.02385603050787,-0.7635722608837389,0.45,0.0,0.0,1.0,1.0,0.0,-1973.5377514896234,10.560768226591048,27.09414431060858,22.5,18.83504670220268,2693.801896144154,8867.388807918445,10642.650105937582,10642.650105937584,0.0,10642.650105937582,77.15921326804748,0.029,-0.7635722608837389
1434,10074,2024-04-15 22:30:00,0.24203064959090695,10.709976637680466,-0.76370174216527,0.45,0.0,0.0,1.0,1.0,0.0,-1831.0050359961776,10.280483886224385,27.084125766012203,22.25,18.742067142775436,2690.642561041204,8721.406975449152,10642.914750524584,10642.914750524587,0.0,10642.914750524584,77.16113194130324,0.029,-0.76370174216527
1435,10075,2024-04-15 22:45:00,0.296647654206031,10.418868003081855,-0.7637793566023761,0.45,0.0,0.0,1.0,1.0,0.0,-1698.7900099750605,10.020531573075264,27.0762073915407,22.0,18.64662836836334,2646.634327088481,8587.08805378047,10593.911424236177,10593.91142423618,0.0,10593.911424236177,76.8058578257123,0.029,-0.7637793566023761
1436,10076,2024-04-15 23:00:00,0.347302577542515,10.148877261698395,-0.011227424486268824,0.45,0.0,0.0,1.0,1.0,0.0,-1576.1466693789125,9.779435265599837,27.07265648921278,22.175,18.37111709131457,2601.2352441715734,8461.676492195398,10560.661131290912,10560.661131290912,0.0,10560.661131290912,219.13371847428644,0.083,-0.011227424486268824
1437,10077,2024-04-15 23:15:00,0.39428306436996385,9.898471266908093,1.0,0.45,0.0,1.0,1.0,0.0,6440.7148915750095,-40.7317186654346,10.661875634736012,28.584936897849367,22.35,18.084189222955096,0.0,0.0,6912.465477379419,6912.465477379418,0.0,6912.465477379419,50.11537471100079,0.029,1.0
1438,10078,2024-04-15 23:30:00,0.281161743594011,10.501407906643921,-0.7644335479632409,0.45,0.0,1.0,1.0,0.0,6595.470229866011,-42.583260117806304,11.654932388039832,29.709164385118786,22.525,17.785389975173093,0.0,0.0,6928.557895429045,6928.557895429045,0.0,6928.557895429045,50.23204474186058,0.029,-0.7644335479632409
1439,10079,2024-04-15 23:45:00,0.08339874779410082,11.555484674257443,-0.7645058786098521,0.45,0.0,0.0,1.0,1.0,0.0,-2317.0035535853863,11.329882638662507,27.99930126242462,22.7,17.474221353270007,2655.517429665233,9921.072164057532,10747.036570054232,10747.036570054235,0.0,10747.036570054232,77.91601513289318,0.029,-0.7645058786098521
1440,10080,2024-04-16 00:00:00,0.10918091780831772,11.418065708081667,-0.7639407322984141,0.45,0.0,0.0,1.0,1.0,0.0,-2132.4937965903327,10.993829988292346,27.121647636586914,22.275,17.74013399119608,2662.9469422676584,9064.791769699597,10642.143651946608,10642.14365194661,0.0,10642.143651946608,77.15554147661291,0.029,-0.7639407322984141
1441,10081,2024-04-16 00:15:00,0.18113835356219504,11.0345325755135,-0.7636757003872905,0.45,0.0,0.0,1.0,1.0,0.0,-2035.245569991193,10.682128944658835,27.068820813365384,21.85,17.976454928909536,2669.1164973664277,8944.203943343664,10632.537539526364,10632.537539526364,0.0,10632.537539526364,77.08589716156614,0.029,-0.7636757003872905
1442,10082,2024-04-16 00:30:00,0.2183819411822554,10.836024253498579,-0.7635667861509979,0.45,0.0,0.0,1.0,1.0,0.0,-1888.2460221066901,10.393039364815913,27.046530952591002,21.425,18.184894739805664,2675.007236877076,8785.159254244467,10631.022770543728,10631.022770543728,0.0,10631.022770543728,77.07491508644203,0.029,-0.7635667861509979
1443,10083,2024-04-16 00:45:00,0.27471466321821275,10.535770845046926,-0.7635222892827092,0.45,0.0,0.0,1.0,1.0,0.0,-1751.8865489470163,10.124920620025405,27.030707780393453,21.0,18.367024036089532,2656.4064242837144,8644.012159980837,10601.537892248609,10601.537892248607,0.0,10601.537892248609,76.86114971880242,0.029,-0.7635222892827092
1444,10084,2024-04-16 01:00:00,0.32696092300500185,10.25729828038334,-0.7142514440954433,0.45,0.0,0.0,1.0,1.0,0.0,-1625.3982769101576,9.876250413835452,27.020447116453592,20.75,18.289442217594594,2614.8704499241626,8513.68820058222,10568.83312096916,10568.83312096916,0.0,10568.83312096916,76.62404012702642,0.029,-0.7142514440954433
1445,10085,2024-04-16 01:15:00,0.3754172905149921,9.999025841555092,0.9679107216091518,0.45,0.0,1.0,1.0,0.0,6608.874655189405,-43.50292386174365,10.755450287474307,28.787903583113888,20.5,18.20888598276904,0.0,0.0,6911.929001758231,6911.929001758231,0.0,6911.929001758231,50.11148526274717,0.029,0.9679107216091518
1446,10086,2024-04-16 01:30:00,0.25678461382305984,10.631338008323091,-0.7640446234838332,0.45,0.0,1.0,1.0,0.0,6520.818686541129,-42.49250534270291,11.761283720115935,29.615285061630107,20.25,18.125406095346047,0.0,0.0,6930.808053852079,6930.808053852078,0.0,6930.808053852079,50.248358390427576,0.029,-0.7640446234838332
1447,10087,2024-04-16 01:45:00,0.090040331584519,11.520085032654514,-0.7640932292927483,0.45,0.0,0.0,1.0,1.0,0.0,-2353.6201873804666,11.42826836204829,27.528840452825733,20.0,18.039043653191065,2671.3129909207746,9682.199175032601,10688.398176710985,10688.398176710987,0.0,10688.398176710985,77.49088678115464,0.029,-0.7640932292927483
1448,10088,2024-04-16 02:00:00,0.09603711435470785,11.488122180489407,-0.7645087082020476,0.45,0.0,0.0,1.0,1.0,0.0,-2173.4947895959845,11.085069433055061,27.014208947803358,20.125,17.855706104617084,2666.180233070346,9081.426076973197,10665.394220945698,10665.394220945698,0.0,10665.394220945698,77.32410810185631,0.029,-0.7645087082020476
1449,10089,2024-04-16 02:15:00,0.16542555637177667,11.11828178453843,-0.7647160575772238,0.45,0.0,0.0,1.0,1.0,0.0,-2078.268170900149,10.766744250455599,26.987051012969204,20.25,17.666846939767467,2661.2517884333884,8972.204333641102,10662.956023753652,10662.956023753652,0.0,10662.956023753652,77.30643117221398,0.029,-0.7647160575772238
1450,10090,2024-04-16 02:30:00,0.2018930477447678,10.923910055520388,-0.7648171259055251,0.45,0.0,0.0,1.0,1.0,0.0,-1928.1526151718012,10.471512648528238,26.98238865502093,20.375,17.472310635328775,2655.8264566762605,8814.977889319724,10666.93712084381,10666.93712084381,0.0,10666.93712084381,77.33529412611763,0.029,-0.7648171259055251
1451,10091,2024-04-16 02:45:00,0.2594227776294677,10.617276595234937,-0.7648743577565068,0.45,0.0,0.0,1.0,1.0,0.0,-1788.9028498968207,10.197698589071189,26.980376632204912,20.5,17.271939652140652,2641.415962536256,8673.068904829008,10659.788055599394,10659.788055599392,0.0,10659.788055599394,77.28346340309561,0.029,-0.7648743577565068
1452,10092,2024-04-16 03:00:00,0.31277895534009575,10.33288816803729,-0.7641462405823647,0.45,0.0,0.0,1.0,1.0,0.0,-1659.7335508036397,9.94374712714863,26.972944362441055,19.875,17.347279340742706,2603.7111096049493,8545.666755480172,10590.931507107358,10590.931507107358,0.0,10590.931507107358,76.78425342652835,0.029,-0.7641462405823647
