step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1453,10093,2024-04-16 03:15:00,0.3622645320017411,10.06913004443072,0.5094558703560212,0.45,0.0,1.0,1.0,0.0,6734.290131910248,-44.4940183062937,10.888000064022641,28.903368422124544,19.25,17.38527516483701,0.0,0.0,6911.4465596207265,6911.446559620726,0.0,6911.4465596207265,50.10798755725027,0.029,0.5094558703560212
1454,10094,2024-04-16 03:30:00,0.23235814742783206,10.761531074209655,-0.7637016184761142,0.45,0.0,1.0,1.0,0.0,6777.189484346536,-44.36776250316824,11.932208474785217,29.759893710472724,18.625,17.388205178606874,0.0,0.0,6932.0618368806245,6932.0618368806245,0.0,6932.0618368806245,50.25744831738453,0.029,-0.7637016184761142
1455,10095,2024-04-16 03:45:00,0.059751042709704216,11.681526942357277,-0.7636710141192176,0.45,0.0,0.0,1.0,1.0,0.0,-2432.714705005167,11.587934742903116,27.497164134467155,18.0,17.358125371556312,2652.2746450566283,9782.85311242517,10682.658309322362,10682.658309322362,0.0,10682.658309322362,77.44927274258713,0.029,-0.7636710141192176
1456,10096,2024-04-16 04:00:00,0.06570182378254838,11.649809279239017,-0.7640458635480294,0.45,0.0,0.0,1.0,1.0,0.0,-2246.525076318933,11.233149179994596,26.948954584196713,18.25,17.302517033565234,2650.7231875231746,9154.992169070008,10665.123862872591,10665.123862872591,0.0,10665.123862872591,77.32214800582629,0.029,-0.7640458635480294
1457,10097,2024-04-16 04:15:00,0.1374328693824527,11.267482806191527,-0.764232054795768,0.45,0.0,0.0,1.0,1.0,0.0,-2148.0892208652062,10.904077407748638,26.91677837327661,18.5,17.239426874296903,2649.08164309213,9043.658829169974,10661.097669109045,10661.097669109045,0.0,10661.097669109045,77.29295810104058,0.029,-0.764232054795768
1458,10098,2024-04-16 04:30:00,0.1751315084759013,11.066549059823446,-0.7643208892149572,0.45,0.0,0.0,1.0,1.0,0.0,-1992.9186434613662,10.598879468487764,26.90657354014251,18.75,17.168636843308416,2647.1226153993352,8881.789935728631,10662.881430108304,10662.881430108306,0.0,10662.881430108304,77.3058903682852,0.029,-0.7643208892149572
1459,10099,2024-04-16 04:45:00,0.23460336999295106,10.74956403793757,-0.7643702337221742,0.45,0.0,0.0,1.0,1.0,0.0,-1848.9791633307475,10.315822532665514,26.898535084773762,19.0,17.089918686900713,2644.9441196781,8735.36361071214,10664.722622496272,10664.722622496274,0.0,10664.722622496272,77.31923901309798,0.029,-0.7643702337221742
1460,10100,2024-04-16 05:00:00,0.2897606851196682,10.455575548312169,-0.7649555826853165,0.45,0.0,0.0,1.0,1.0,0.0,-1715.4591319408382,10.053299012238288,26.89707890662462,19.1,16.95005548311526,2612.4794813697654,8597.690072457715,10635.49792770028,10635.49792770028,0.0,10635.49792770028,77.10735997582704,0.029,-0.7649555826853165
1461,10101,2024-04-16 05:15:00,0.34091666596062087,10.18291417042989,-0.23083086088589536,0.45,0.0,0.0,1.0,1.0,0.0,-1591.6052314694564,9.809818427146553,26.899105774716215,19.2,16.80677778141343,2571.7468189722345,8471.55179356016,10591.75718309368,10591.75718309368,0.0,10591.75718309368,76.79023957742918,0.029,-0.23083086088589536
1462,10102,2024-04-16 05:30:00,0.38836179979440955,9.930031607095797,1.0,0.45,0.0,1.0,1.0,0.0,6728.759179234465,-44.38527135451469,10.709523777026902,28.73141051127173,19.299999999999997,16.65999141144864,0.0,0.0,6910.694644643552,6910.694644643551,0.0,6910.694644643552,50.102536173665754,0.029,1.0
1463,10103,2024-04-16 05:45:00,0.265822462122056,10.583166276889441,-0.7654046932618777,0.45,0.0,1.0,1.0,0.0,6761.702385684175,-44.25321331200648,11.751336737213665,29.58266105701588,19.4,16.509640019611187,0.0,0.0,6930.262105990157,6930.262105990156,0.0,6930.262105990157,50.24440026842864,0.029,-0.7654046932618777
1464,10104,2024-04-16 06:00:00,0.09357501249182318,11.501245183418582,-0.7643165173711637,0.45,0.0,0.0,1.0,1.0,0.0,-2348.9841512499734,11.418906061727638,27.439767466312603,19.299999999999997,16.65999141144864,2632.8407333811283,9678.436421555329,10705.537362903786,10705.537362903786,295.56,10409.977362903786,75.47233588105246,0.029,-0.7643165173711637
1465,10105,2024-04-16 06:15:00,0.09781574689895427,11.478642069028574,-0.7638131147589811,0.45,0.0,0.0,1.0,1.0,0.0,-2169.2104795216205,11.076382281366175,26.9091780567644,19.2,16.80677778141343,2636.918523791352,9075.997387821502,10659.059132836172,10659.059132836172,0.0,10659.059132836172,77.27817871306225,0.029,-0.7638131147589811
1466,10106,2024-04-16 06:30:00,0.16706766818066432,11.109529328597059,-0.763607744044287,0.45,0.0,0.0,1.0,1.0,0.0,-2074.1707792212374,10.758683000598321,26.87373424424669,19.1,16.95005548311526,2640.6359039281065,8971.041783580431,10651.60460443012,10651.60460443012,0.0,10651.60460443012,77.22413338211838,0.029,-0.763607744044287
1467,10107,2024-04-16 06:45:00,0.20346345535134489,10.915539782977332,-0.7635201632442693,0.45,0.0,0.0,1.0,1.0,0.0,-1924.3495616308385,10.464031501308114,26.857292464446278,19.0,17.089918686900713,2644.535824318589,8815.959212356367,10648.917028843784,10648.917028843784,0.0,10648.917028843784,77.20464845911744,0.029,-0.7635201632442693
1468,10108,2024-04-16 07:00:00,0.26088010558944086,10.60950903720828,-0.7640164832031154,0.45,0.0,0.0,1.0,1.0,0.0,-1785.3726520713433,10.190754931672927,26.846837397537342,19.25,17.32717923244447,2641.8203785487813,8672.74083056526,10627.064162061477,10627.064162061477,1436.46,9190.604162061478,66.63188017494572,0.029,-0.7640164832031154
1469,10109,2024-04-16 07:15:00,0.31413149369979704,10.325679138580082,-0.7642228487815406,0.45,0.0,0.0,1.0,1.0,0.0,-1656.4563076134693,9.937301585177742,26.839476665910176,19.5,17.564450729671513,2606.577605552444,8541.541786126134,10571.654829153413,10571.654829153413,0.0,10571.654829153413,76.64449751136225,0.029,-0.7642228487815406
1470,10110,2024-04-16 07:30:00,0.3635199680465753,10.062438570311754,-0.7642763728695187,0.45,0.0,0.0,1.0,1.0,0.0,-1536.877416368857,9.702231342974294,26.833880998953962,19.75,17.801741578315,2574.6711382243225,8420.73962381925,10520.95525472306,10520.955254723061,0.0,10520.95525472306,76.27692559674219,0.029,-0.7642763728695187
1471,10111,2024-04-16 07:45:00,0.40932605733746424,9.818292114391316,-0.7642646236238604,0.45,0.0,0.0,1.0,1.0,0.0,-1425.9665912498835,9.484207136941965,26.829042230094448,20.0,18.039043653191065,2545.767458013103,8309.228644564118,10474.82507985368,10474.825079853681,0.0,10474.82507985368,75.94248182893918,0.029,-0.7642646236238604
1472,10112,2024-04-16 08:00:00,0.4518101660141682,9.591851815144484,1.0,0.45,0.0,1.0,1.0,0.0,6767.274582456797,-44.270652988630694,10.371215616292513,28.428572142485184,20.425,17.861373215304567,0.0,0.0,6909.958964010207,6909.958964010205,2645.28,4264.678964010207,159.92546115038274,0.15,1.0
1473,10113,2024-04-16 08:15:00,0.33720994975445356,10.202670967808762,-0.7646182173389552,0.45,0.0,1.0,1.0,0.0,6552.369475637274,-28.22636183984515,11.37316315428344,29.00626064384939,20.85,17.657260514508778,0.0,0.0,6927.32699502073,6927.32699502073,0.0,6927.32699502073,50.22312071390029,0.029,-0.7646182173389552
1474,10114,2024-04-16 08:30:00,0.20584853008548584,10.90282733464436,-0.7646470610897765,0.45,0.0,0.0,1.0,1.0,0.0,-2173.1645263679447,11.063949472904003,27.29556289829516,21.275,17.42513460909775,2654.1450992246673,9447.449365889568,10717.315138813201,10717.315138813201,0.0,10717.315138813201,77.70053475639571,0.029,-0.7646470610897765
1475,10115,2024-04-16 08:45:00,0.16525399022962522,11.119196232076098,-0.7646452428007233,0.45,0.0,0.0,1.0,1.0,0.0,-2010.600904680851,10.747177518948334,26.869712668249193,21.7,17.16327916505378,2646.8410208645973,8932.589133725343,10680.777013857009,10680.777013857009,0.0,10680.777013857009,77.43563335046332,0.029,-0.7646452428007233
1476,10116,2024-04-16 09:00:00,0.22785277428134454,10.785544713080434,-0.7640564616993508,0.45,0.0,0.0,1.0,1.0,0.0,-1918.9232409066847,10.453360549334471,26.830517660286812,22.275,17.42544776116124,2653.6628806381705,8820.252610233743,10635.658647953047,10635.658647953049,3460.98,7174.678647953047,269.05044929823924,0.15,-0.7640564616993508
1477,10117,2024-04-16 09:15:00,0.2629594638711093,10.598426057566988,-0.7637402487108785,0.45,0.0,0.0,1.0,1.0,0.0,-1780.3388212547409,10.180856964782611,26.81453339394032,22.85,17.67737325127619,2649.173281686478,8673.357075608032,10617.795507672545,10617.795507672545,0.0,10617.795507672545,76.97901743062596,0.029,-0.7637402487108785
1478,10118,2024-04-16 09:30:00,0.3160601257505731,10.315399529749445,-0.7635641950177897,0.45,0.0,0.0,1.0,1.0,0.0,-1651.7862894004136,9.928120253126055,26.803290875302782,23.425,17.91876647729481,2614.2285352532026,8541.654942731067,10564.075083356682,10564.075083356682,0.0,10564.075083356682,76.58954435433594,0.029,-0.7635641950177897
1479,10119,2024-04-16 09:45:00,0.3653089272905572,10.05290341754133,-0.7634446571017799,0.45,0.0,0.0,1.0,1.0,0.0,-1532.5454485467499,9.693714298716355,26.794130707231396,24.0,18.149312762984508,2582.550761159337,8420.937176272022,10515.286707941419,10515.286707941419,0.0,10515.286707941419,76.23582863257529,0.029,-0.7634446571017799
1480,10120,2024-04-16 10:00:00,0.4109855359922335,9.809447093161396,1.0,0.45,0.0,1.0,1.0,0.0,6604.824294706747,-43.370312268079815,10.578502781369686,28.617272811006462,24.75,18.437629310142935,0.0,0.0,6909.5562330855455,6909.556233085545,3503.64,3405.9162330855456,127.72185874070796,0.15,1.0
1481,10121,2024-04-16 10:15:00,0.28996747041187815,10.45447338270469,-0.7636414372817203,0.45,0.0,1.0,1.0,0.0,6515.560402591715,-42.39565559602287,11.5822716758471,29.44376629376016,25.5,18.706407964403695,0.0,0.0,6929.010369528841,6929.010369528839,0.0,6929.010369528841,50.2353251790841,0.029,-0.7636414372817203
1482,10122,2024-04-16 10:30:00,0.12358679036315637,11.341282407364377,-0.7636002571704139,0.45,0.0,0.0,1.0,1.0,0.0,-2270.740090326711,11.260970916057921,27.31033334978541,26.25,18.954801236110033,2696.9909873256292,9593.213636253398,10616.219387436156,10616.219387436158,0.0,10616.219387436156,76.96759055891214,0.029,-0.7636002571704139
1483,10123,2024-04-16 10:45:00,0.1278219039080051,11.318709252170333,-0.7635333961301246,0.45,0.0,0.0,1.0,1.0,0.0,-2096.962335872551,10.929900943890846,26.798709700078682,27.0,19.18191484199629,2703.361343833811,9006.582895024849,10623.34730336279,10623.347303362789,0.0,10623.34730336279,77.01926794938024,0.029,-0.7635333961301246
1484,10124,2024-04-16 11:00:00,0.19475804489535292,10.961939620707769,-0.763970853058967,0.45,0.0,0.0,1.0,1.0,0.0,-2005.0953179281387,10.622824570029724,26.774684212393712,26.825,19.168794027304248,2703.0180892044077,8900.354360464027,10631.57157376648,10631.571573766481,3820.44,6811.131573766479,141.33098015565446,0.083,-0.763970853058967
1485,10125,2024-04-16 11:15:00,0.2299368540269362,10.77443656803643,-0.7641426258725674,0.45,0.0,0.0,1.0,1.0,0.0,-1860.2718691321306,10.338025028508772,26.773134430756485,26.65,19.15381170478448,2702.6014323677095,8748.581463577939,10631.741743016904,10631.741743016906,0.0,10631.741743016904,77.08012763687256,0.029,-0.7641426258725674
1486,10126,2024-04-16 11:30:00,0.2854336939010852,10.478638411507216,-0.7641806252688639,0.45,0.0,0.0,1.0,1.0,0.0,-1725.931690905541,10.07388569739808,26.77407778783911,26.475,19.137001098173048,2667.924914683314,8611.909986911938,10590.895340592027,10590.895340592027,0.0,10590.895340592027,76.7839912192922,0.029,-0.7641806252688639
1487,10127,2024-04-16 11:45:00,0.33690457376912303,10.204298621810574,-0.7641684785658431,0.45,0.0,0.0,1.0,1.0,0.0,-1601.3170611213338,9.828906705153646,26.776480389302346,26.3,19.11837898429961,2628.3728929167914,8485.968380623623,10543.954462415628,10543.954462415628,0.0,10543.954462415628,76.44366985251331,0.029,-0.7641684785658431
1488,10128,2024-04-16 12:00:00,0.3846417097835751,9.949859686853545,-0.4913518996777703,0.45,0.0,0.0,1.0,1.0,0.0,-1485.736108913325,9.60169420017891,26.770891345235622,27.225,19.798278151608912,2612.9159572487983,8374.27628479469,10466.775652531724,10466.775652531724,4432.02,6034.755652531723,43.751978480854994,0.029,-0.4913518996777703
1489,10129,2024-04-16 12:15:00,0.42891643666884255,9.71387539255507,-0.7223590787413683,0.45,0.0,0.0,1.0,1.0,0.0,-1378.525179383203,9.390957789783933,26.761621975089447,28.15,20.474017208907824,2602.5573535273866,8268.922183725319,10432.544701849587,10432.544701849592,0.0,10432.544701849587,75.6359490884095,0.029,-0.7223590787413683
1490,10130,2024-04-16 12:30:00,0.46998043456017785,9.495004283794252,0.707323771318339,0.45,0.0,1.0,1.0,0.0,6762.038693825544,-44.20218612299361,10.28250696479136,28.350834228299398,29.075,21.1455879539658,0.0,0.0,6909.187379744722,6909.187379744721,0.0,6909.187379744722,50.09160850314924,0.029,0.707323771318339
1491,10131,2024-04-16 12:45:00,0.3538278573838156,10.114097520144263,-0.7620820642792691,0.45,0.0,1.0,1.0,0.0,6555.987244052847,-28.233231139813533,11.284972953200349,28.930497616518196,30.0,21.81297979979449,0.0,0.0,6926.413054800821,6926.413054800821,0.0,6926.413054800821,50.21649464730595,0.029,-0.7620820642792691
1492,10132,2024-04-16 13:00:00,0.22244025578063734,10.814393436689203,-0.7625157114568941,0.45,0.0,0.0,1.0,1.0,0.0,-2132.324765777177,10.98152783530928,27.18691401895805,30.0,21.67115721778465,2772.332877185996,9408.575294546563,10596.123747859645,10596.123747859643,3966.06,6630.063747859645,137.57382276808764,0.083,-0.7625157114568941
1493,10133,2024-04-16 13:15:00,0.18091323844421944,11.03573243909231,-0.7627261391032866,0.45,0.0,0.0,1.0,1.0,0.0,-1972.8182979489475,10.670730769269332,26.75080430334467,30.0,21.528571963060855,2768.4643527843646,8899.369617239243,10631.268679660763,10631.268679660763,0.0,10631.268679660763,77.07669792754054,0.029,-0.7627261391032866
1494,10134,2024-04-16 13:30:00,0.24233126330222957,10.708374366599116,-0.7628210312886725,0.45,0.0,0.0,1.0,1.0,0.0,-1882.8668238075315,10.382454828568338,26.712157816242247,30.0,21.385216304386525,2764.822024840582,8787.370604389573,10626.848460567064,10626.848460567066,0.0,10626.848460567064,77.04465133911121,0.029,-0.7628210312886725
1495,10135,2024-04-16 13:45:00,0.2767758733126116,10.52478459524378,-0.7628713895202389,0.45,0.0,0.0,1.0,1.0,0.0,-1746.8901007497354,10.115089964550219,26.697673827669792,30.0,21.241076589838777,2752.0802069841748,8642.294078954365,10616.910356958739,10616.910356958739,0.0,10616.910356958739,76.97260008795087,0.029,-0.7628713895202389
1496,10136,2024-04-16 14:00:00,0.32887515662367106,10.247095415195833,-0.6584301579424048,0.45,0.0,0.0,1.0,1.0,0.0,-1620.7567289609183,9.867118964505238,26.700017046359847,29.875,21.041255253352247,2701.061763112842,8506.728102512032,10566.647154954773,10566.647154954775,2174.1,8392.547154954773,174.14535346531156,0.083,-0.6584301579424048
1497,10137,2024-04-16 14:15:00,0.37719527646240786,9.989549176455366,-0.7647807911004311,0.45,0.0,0.0,1.0,1.0,0.0,-1503.7642729697368,9.637132280058974,26.709687667069808,29.75,20.84165393952558,2654.8333084323353,8385.273964622513,10519.345956487583,10519.345956487587,0.0,10519.345956487583,76.26525818453499,0.029,-0.7647807911004311
1498,10138,2024-04-16 14:30:00,0.4220106640702068,9.750683160505798,-0.765021689153772,0.45,0.0,0.0,1.0,1.0,0.0,-1395.2471902635764,9.423823543728757,26.722937506843593,29.625,20.642284305148184,2612.446979634539,8274.594117530856,10476.439156507626,10476.439156507626,0.0,10476.439156507626,75.95418388468029,0.029,-0.765021689153772
1499,10139,2024-04-16 14:45:00,0.46357597269993117,9.529140065509367,0.4793310668427815,0.45,0.0,1.0,1.0,0.0,6761.538049941835,-44.17219960166177,10.31248733786704,28.37954325461686,29.5,20.443135694496473,0.0,0.0,6908.787971939243,6908.787971939243,0.0,6908.787971939243,50.08871279655951,0.029,0.4793310668427815
1500,10140,2024-04-16 15:00:00,0.34820116050235156,10.144087814522466,0.004269192911542632,0.45,0.0,1.0,0.0,0.0,6425.1484620897845,0.0,11.2992207325008,28.951462180639243,29.625,20.786717096109797,0.0,0.0,6889.260317841451,6889.26031784145,1707.84,5181.420317841451,107.51447159521011,0.083,0.004269192911542632
1501,10141,2024-04-16 15:15:00,0.2195357901403814,10.829874238551767,-0.7613679380683099,0.45,0.0,0.0,1.0,1.0,0.0,-2138.926673627509,10.9948515941939,27.170586642011276,29.75,21.12955123073987,2757.5622790288962,9419.14462616691,10621.659344357306,10621.659344357304,0.0,10621.659344357306,77.00703024659047,0.029,-0.7613679380683099
1502,10142,2024-04-16 15:30:00,0.17838182574223238,11.049224868793901,-0.760889835512736,0.45,0.0,0.0,1.0,1.0,0.0,-1978.9253142342034,10.683086720128959,26.709312151634595,29.875,21.47163988212947,2766.9153571541624,8906.387467667815,10610.253302713312,10610.253302713314,0.0,10610.253302713312,76.92433644467151,0.029,-0.760889835512736
1503,10143,2024-04-16 15:45:00,0.2399910710716473,10.72084759118812,-0.7606996381006003,0.45,0.0,0.0,1.0,1.0,0.0,-1888.6940315584782,10.39391266833761,26.657477671974963,30.0,21.81297979979449,2775.548190522658,8799.478079273857,10606.160516237705,10606.160516237705,0.0,10606.160516237705,76.89466374272337,0.029,-0.7606996381006003
1504,10144,2024-04-16 16:00:00,0.27454299165382406,10.536685854485118,-0.7618656602537766,0.45,0.0,0.0,1.0,1.0,0.0,-1752.2944939524664,10.125714354034544,26.636117326023527,29.75,22.618803074513924,2796.1753815774823,8650.764355661217,10590.833215578125,10590.833215578126,929.16,9661.673215578125,200.4797192232461,0.083,-0.7618656602537766
1505,10145,2024-04-16 16:15:00,0.32680463416677846,10.25813129989107,-0.7623641325959284,0.45,0.0,0.0,1.0,1.0,0.0,-1625.7686769225331,9.876970124965958,26.621960206542976,29.5,23.37471884857059,2808.801748342388,8519.287662398727,10588.491557525542,10588.491557525542,0.0,10588.491557525542,76.76656379206018,0.029,-0.7623641325959284
1506,10146,2024-04-16 16:30:00,0.3752754034334177,9.999782099699884,-0.7625256267941184,0.45,0.0,0.0,1.0,1.0,0.0,-1508.411273604797,9.646265821081894,26.609722205056975,29.25,24.08467448679548,2807.2312918360203,8399.753798181659,10573.414592407371,10573.414592407371,0.0,10573.414592407371,76.65725579495344,0.029,-0.7625256267941184
1507,10147,2024-04-16 16:45:00,0.42023057977271455,9.760171009811431,-0.7625883709889946,0.45,0.0,0.0,1.0,1.0,0.0,-1399.5560525289575,9.432290603209402,26.597808678852502,29.0,24.752162384485384,2808.0111319684765,8289.701452630916,10562.962105262799,10562.962105262799,0.0,10562.962105262799,76.5814752631553,0.029,-0.7625883709889946
1508,10148,2024-04-16 17:00:00,0.4619256688222356,9.537936185177484,1.0,0.45,0.0,1.0,1.0,0.0,6601.075347690918,-43.26410201870112,10.327221759490817,28.372424941400126,28.95,23.89713462438245,0.0,0.0,6907.511209179533,6907.511209179532,320.22,6587.291209179532,247.02342034423245,0.15,1.0
1509,10149,2024-04-16 17:15:00,0.3370968573007125,10.203273750587202,-0.7655379970498937,0.45,0.0,1.0,1.0,0.0,6509.344201099787,-42.31111402450106,11.329168197217468,29.192035303524474,28.9,23.017448883876742,0.0,0.0,6926.455971454043,6926.455971454042,0.0,6926.455971454043,50.216805793041814,0.029,-0.7655379970498937
1510,10150,2024-04-16 17:30:00,0.17102596930789504,11.08843158358892,-0.7660714935361891,0.45,0.0,0.0,1.0,1.0,0.0,-2153.543352743709,11.024432499170901,27.13911682060373,28.85,22.111619862032676,2784.1805933145315,9453.89849358742,10784.064370338367,10784.064370338363,0.0,10784.064370338367,78.18446668495316,0.029,-0.7660714935361891
1511,10151,2024-04-16 17:45:00,0.1727619090399665,11.079179024816979,-0.7663933368494504,0.45,0.0,0.0,1.0,1.0,0.0,-1988.7454147771211,10.710517332790474,26.66912252566815,28.8,21.178041007634967,2758.8926995858947,8895.987007366151,10673.397775580124,10673.397775580126,0.0,10673.397775580124,77.3821338729559,0.029,-0.7663933368494504
1512,10152,2024-04-16 18:00:00,0.23622965729278,10.740895926629483,-0.7630057320364344,0.45,0.0,0.0,1.0,1.0,0.0,-1901.6310244391439,10.419351600803015,26.623827644434446,28.35,21.294623344801046,2761.8712004640215,8805.446279915996,10614.836988654035,10614.836988654037,6.6,10608.236988654035,397.8088870745263,0.15,-0.7630057320364344
1513,10153,2024-04-16 18:15:00,0.2695857170273235,10.563108128244366,-0.7614845938279972,0.45,0.0,0.0,1.0,1.0,0.0,-1764.2942271020022,10.149306493177608,26.590147666747082,27.9,21.390669422496288,2764.5327699663994,8665.920369661004,10615.190511718616,10615.190511718616,0.0,10615.190511718616,76.96013120995997,0.029,-0.7614845938279972
1514,10154,2024-04-16 18:30:00,0.32220727074353794,10.282635246936943,-0.7609231740864258,0.45,0.0,0.0,1.0,1.0,0.0,-1636.8988488121217,9.8988490340656,26.555175723157785,27.45,21.467162530223355,2727.4849812390667,8537.668634676998,10570.650419146743,10570.650419146745,0.0,10570.650419146743,76.63721553881389,0.029,-0.7609231740864258
1515,10155,2024-04-16 18:45:00,0.37101184355003897,10.022506873878292,-0.7607490373840133,0.45,0.0,0.0,1.0,1.0,0.0,-1518.7330101214059,9.666555375100263,26.520020847917714,27.0,21.525005189047736,2691.840448313705,8418.429389640833,10528.052315881303,10528.052315881303,0.0,10528.052315881303,76.32837929013945,0.029,-0.7607490373840133
1516,10156,2024-04-16 19:00:00,0.41627668447434096,9.781245271751763,1.0,0.45,0.0,1.0,1.0,0.0,6593.266949817401,-43.15144143542105,10.54743846156604,28.571856646525458,26.75,21.622447171018276,0.0,0.0,6906.741340475994,6906.741340475994,0.0,6906.741340475994,310.8033603214197,0.18,1.0
1517,10157,2024-04-16 19:15:00,0.2957551797065393,10.423624892164145,-0.7632941193508436,0.45,0.0,1.0,1.0,0.0,6552.628957877727,-42.280432144236855,11.549062484065818,29.5051039120923,26.5,21.712205564200804,0.0,0.0,6928.650824218698,6928.650824218697,0.0,6928.650824218698,50.232718475585564,0.029,-0.7632941193508436
1518,10158,2024-04-16 19:30:00,0.11524012040929929,11.385770158218435,-0.7636518789067825,0.45,0.0,0.0,1.0,1.0,0.0,-2255.584838325222,11.230404709938313,27.02727732299439,26.25,21.79450198250502,2775.667200162421,9596.113209169576,10637.707057033607,10637.707057033609,0.0,10637.707057033607,77.12337616349366,0.029,-0.7636518789067825
1519,10159,2024-04-16 19:45:00,0.13362893540865134,11.287757774271888,-0.7638227234008682,0.45,0.0,0.0,1.0,1.0,0.0,-2082.974045512176,10.901540172798242,26.46749807752136,26.0,21.869563699448666,2777.69014269035,8991.116935641214,10619.968029994965,10619.968029994965,0.0,10619.968029994965,76.9947682174635,0.029,-0.7638227234008682
1520,10160,2024-04-16 20:00:00,0.20011902730854453,10.933365584445458,-0.7652461153125854,0.45,0.0,0.0,1.0,1.0,0.0,-1991.7174708613459,10.596507577728584,26.44488252188201,25.125,21.97160803927354,2780.2488424799944,8881.10565069483,10613.539294400603,10613.539294400605,0.0,10613.539294400603,477.60926824802715,0.18,-0.7652461153125854
1521,10161,2024-04-16 20:15:00,0.23506369365615684,10.747110512812684,-0.7659046438946563,0.45,0.0,0.0,1.0,1.0,0.0,-1847.8556404896317,10.313603462987588,26.448160875626694,24.25,22.007608629335728,2781.333042737832,8727.879736363006,10616.045870525764,10616.045870525764,0.0,10616.045870525764,76.96633256131179,0.029,-0.7659046438946563
1522,10162,2024-04-16 20:30:00,0.2901911768935042,10.453281027157622,-0.7661786210765996,0.45,0.0,0.0,1.0,1.0,0.0,-1714.407622381332,10.051222140608203,26.455478492908206,23.375,21.982921645828853,2767.229214154508,8590.846271653649,10603.094690862566,10603.09469086257,0.0,10603.094690862566,76.87243650875361,0.029,-0.7661786210765996
1523,10163,2024-04-16 20:45:00,0.34131949491361024,10.180767092110457,-0.7662998055504736,0.45,0.0,0.0,1.0,1.0,0.0,-1590.6207587437375,9.807873796982753,26.464948735587786,22.5,21.90219165599235,2723.2966013581668,8464.998990922188,10557.563758594424,10557.563758594424,0.0,10557.563758594424,76.54233724980958,0.029,-0.7662998055504736
1524,10164,2024-04-16 21:00:00,0.3887388956848831,9.928021685999573,1.0,0.45,0.0,1.0,1.0,0.0,6578.057971754397,-42.67821194997522,10.686702268255175,28.728535265912498,22.375,21.56735562554858,0.0,0.0,6906.210092362655,6906.210092362654,0.0,6906.210092362655,258.98287846359955,0.15,1.0
1525,10165,2024-04-16 21:15:00,0.2649983203092513,10.58755895275169,-0.7625568073935145,0.45,0.0,1.0,1.0,0.0,6547.906215791336,-42.180676313184016,11.684778714487337,29.632968133284276,22.25,21.23224464507639,0.0,0.0,6930.348527920814,6930.348527920814,0.0,6930.348527920814,50.24502682742591,0.029,-0.7625568073935145
1526,10166,2024-04-16 21:30:00,0.08975733848948272,11.521593385851057,-0.7621602465562897,0.45,0.0,0.0,1.0,1.0,0.0,-2311.529177371895,11.357157209353531,26.723709634237544,22.125,20.896864242648917,2751.1606009529596,9466.598620104322,10705.068850367818,10705.06885036782,0.0,10705.068850367818,77.61174916516669,0.029,-0.7621602465562897
1527,10167,2024-04-16 21:45:00,0.11232770421846618,11.401293336515575,-0.7620635659446023,0.45,0.0,0.0,1.0,1.0,0.0,-2140.955030172019,11.019091352222048,26.3445679970393,22.0,20.56122959497759,2741.878509319077,9045.303730913298,10638.849169037976,10638.849169037976,0.0,10638.849169037976,77.13165647552533,0.029,-0.7620635659446023
1528,10168,2024-04-16 22:00:00,0.17789734651037636,11.051807143099694,-0.7633845202437325,0.45,0.0,0.0,1.0,1.0,0.0,-2047.1496809433759,10.705525142551677,26.31442228278443,22.0,20.56122959497759,2741.8784899899365,8938.495408481615,10618.235404561983,10618.235404561985,0.0,10618.235404561983,220.32838464466116,0.083,-0.7633845202437325
1529,10169,2024-04-16 22:15:00,0.2138196381283485,10.860341328775903,-0.7640115134495722,0.45,0.0,0.0,1.0,1.0,0.0,-1899.2728542285445,10.414706790815359,26.30272774951193,22.0,20.56122959497759,2741.878489781348,8785.119602716008,10618.061598015522,10618.061598015525,0.0,10618.061598015522,76.98094658561254,0.029,-0.7640115134495722
1530,10170,2024-04-16 22:30:00,0.2704893418067437,10.558291808170056,-0.7642804216044149,0.45,0.0,0.0,1.0,1.0,0.0,-1762.0998517287778,10.14498524185581,26.29250111337386,22.0,20.56122959497759,2726.0903251585514,8645.813438046003,10599.455456124833,10599.455456124833,0.0,10599.455456124833,76.84605205690505,0.029,-0.7642804216044149
1531,10171,2024-04-16 22:45:00,0.3230479837375265,10.278154246678984,-0.7644046592072951,0.45,0.0,0.0,1.0,1.0,0.0,-1634.857054685806,9.894828829231926,26.283466055488457,22.0,20.56122959497759,2685.4970637572374,8517.071641899838,10551.829924136164,10551.829924136164,0.0,10551.829924136164,76.5007669499872,0.029,-0.7644046592072951
1532,10172,2024-04-16 23:00:00,0.3717939897178837,10.01833803480368,0.8427004324259133,0.45,0.0,1.0,1.0,0.0,6574.115207861486,-42.619215756565524,10.766410998552157,28.79686439098423,21.675,20.49017612230694,0.0,0.0,6904.3343070672045,6904.3343070672045,0.0,6904.3343070672045,143.2649368716445,0.083,0.8427004324259133
1533,10173,2024-04-16 23:15:00,0.25003313170603403,10.667323408006839,-0.7670549727178697,0.45,0.0,1.0,1.0,0.0,6546.4223131140425,-42.14647380863384,11.763135783307241,29.706461562614205,21.35,20.413287394111936,0.0,0.0,6931.138219305005,6931.138219305003,0.0,6931.138219305005,50.25075208996129,0.029,-0.7670549727178697
1534,10174,2024-04-16 23:30:00,0.0750503443537027,11.599981664594765,-0.7673899660579605,0.45,0.0,0.0,1.0,1.0,0.0,-2347.6978827083713,11.430382952943525,26.69170898390909,21.025,20.33069683460452,2735.475775846325,9509.135256128937,10665.767630369728,10665.767630369728,0.0,10665.767630369728,77.32681532018053,0.029,-0.7673899660579605
1535,10175,2024-04-16 23:45:00,0.0984591205554288,11.475212887439564,-0.7675236012470794,0.45,0.0,0.0,1.0,1.0,0.0,-2174.4504443881615,11.087004228836165,26.347794037906887,20.7,20.242535912799564,2733.0222134764836,9078.21667873326,10626.99906850176,10626.99906850176,0.0,10626.99906850176,77.04574324663777,0.029,-0.7675236012470794
1536,10176,2024-04-17 00:00:00,0.16505926692493028,11.120234107290122,-0.7640229981838881,0.45,0.0,0.0,1.0,1.0,0.0,-2079.1735985646396,10.768510881547767,26.302313770558833,20.775,20.432177741240988,2737.9433694991567,8977.920758583628,10609.699005255003,10609.699005254999,0.0,10609.699005255003,76.92031778809877,0.029,-0.7640229981838881
1537,10177,2024-04-17 00:15:00,0.20154601995664861,10.925759713631063,-0.7624230795841094,0.45,0.0,0.0,1.0,1.0,0.0,-1928.978713719089,10.473122564929586,26.267616367367523,20.85,20.6216344480943,2743.200688195949,8826.113759363616,10608.60242594038,10608.60242594038,0.0,10608.60242594038,76.91236758806777,0.029,-0.7624230795841094
1538,10178,2024-04-17 00:30:00,0.259106212835285,10.618963885587931,-0.7617974228377653,0.45,0.0,0.0,1.0,1.0,0.0,-1789.654846298551,10.199161919385878,26.231434247652267,20.925,20.810907008837454,2747.8629955559127,8686.118614063991,10607.184794780356,10607.184794780356,0.0,10607.184794780356,76.90208976215759,0.029,-0.7617974228377653
1539,10179,2024-04-17 00:45:00,0.31249083083916485,10.334423871627251,-0.7615639135264672,0.45,0.0,0.0,1.0,1.0,0.0,-1660.4161723847503,9.945073090843774,26.19511138506696,21.0,20.99999362346522,2714.0197775329775,8555.92354441177,10561.440381992792,10561.440381992792,0.0,10561.440381992792,76.57044276944775,0.029,-0.7615639135264672
1540,10180,2024-04-17 01:00:00,0.36200303385072424,10.07052382957564,0.5145800353084151,0.45,0.0,1.0,1.0,0.0,6584.232658555903,-42.58758937507302,10.81831925500444,28.86753370346867,21.25,21.077430003039197,0.0,0.0,6903.419958375581,6903.41995837558,0.0,6903.419958375581,50.04979469822296,0.029,0.5145800353084151
1541,10181,2024-04-17 01:15:00,0.2372525253280551,10.735444040001466,-0.7640283777596977,0.45,0.0,1.0,1.0,0.0,6578.227761770289,-42.44334049487353,11.816477444012987,29.822861022981723,21.5,21.151663376889832,0.0,0.0,6931.937600669898,6931.937600669897,0.0,6931.937600669898,50.25654760485676,0.029,-0.7640283777596977
1542,10182,2024-04-17 01:30:00,0.05762262737943743,11.692871396067599,-0.7643514759939046,0.45,0.0,0.0,1.0,1.0,0.0,-2372.4114149191864,11.480423868320036,26.51084713522478,21.75,21.222656723506947,2760.1153326192284,9545.342632828751,10642.878654761997,10642.878654761997,0.0,10642.878654761997,77.16087024702448,0.029,-0.7643514759939046
1543,10183,2024-04-17 01:45:00,0.08898148118935101,11.525728705260759,-0.7644887638368845,0.45,0.0,0.0,1.0,1.0,0.0,-2194.5868354250315,11.133402594740733,26.09964417710098,22.0,21.290342213020093,2761.967938668548,9088.976442670892,10614.639365346351,10614.639365346351,0.0,10614.639365346351,76.95613539876105,0.029,-0.7644887638368845
1544,10184,2024-04-17 02:00:00,0.15734252901118376,11.16136432037039,-0.7666677664095021,0.45,0.0,0.0,1.0,1.0,0.0,-2101.049133866708,10.811532521909225,26.09272154303137,21.9,21.221505670373173,2760.210270837113,8978.341017443727,10617.20309235805,10617.20309235805,0.0,10617.20309235805,76.97472241959586,0.029,-0.7666677664095021
1545,10185,2024-04-17 02:15:00,0.19316162776406215,10.970448524017549,-0.7676637847222889,0.45,0.0,0.0,1.0,1.0,0.0,-1949.266213073718,10.513014314300637,26.11040403053423,21.8,21.15253246347832,2758.3199248983587,8818.501957711804,10617.518186624819,10617.518186624822,0.0,10617.518186624819,76.97700685302993,0.029,-0.7676637847222889
1546,10186,2024-04-17 02:30:00,0.25133190649570175,10.66040093837791,-0.7680566084135523,0.45,0.0,0.0,1.0,1.0,0.0,-1808.4700446914221,10.236153230054644,26.131117477386027,21.700000000000003,21.083421205053092,2755.759447187523,8674.747019758988,10617.027587630228,10617.027587630231,0.0,10617.027587630228,76.97345001031916,0.029,-0.7680566084135523
1547,10187,2024-04-17 02:45:00,0.30528195106496137,10.372847200823756,-0.7682043611787238,0.45,0.0,0.0,1.0,1.0,0.0,-1677.8666380461918,9.979376914043158,26.154137329804843,21.6,21.01416279092269,2710.935087058549,8542.289540422204,10567.67248037647,10567.67248037647,0.0,10567.67248037647,76.61562548272941,0.029,-0.7682043611787238
1548,10188,2024-04-17 03:00:00,0.3553180988542553,10.10615453310682,0.26195148203963636,0.45,0.0,1.0,1.0,0.0,6583.555441646202,-42.58057001214468,10.850295090940891,28.895771599042977,21.200000000000003,20.414064803967424,0.0,0.0,6903.025538784369,6903.025538784368,0.0,6903.025538784369,50.04693515618668,0.029,0.26195148203963636
1549,10189,2024-04-17 03:15:00,0.2312519136021485,10.767427300500549,-0.7621863050923313,0.45,0.0,1.0,1.0,0.0,6578.13433068551,-42.44156167282279,11.848253520959561,29.852675502498723,20.8,19.816711745297738,0.0,0.0,6932.262913290732,6932.262913290732,0.0,6932.262913290732,50.25890612135781,0.029,-0.7621863050923313
1550,10190,2024-04-17 03:30:00,0.05166085798711467,11.724647626928679,-0.7615337687609699,0.45,0.0,0.0,1.0,1.0,0.0,-2387.076993064065,11.510116626875673,26.434786371004236,20.4,19.2222158401154,2704.4919474468807,9563.8412119131,10778.772907211085,10778.772907211083,0.0,10778.772907211085,78.14610357728037,0.029,-0.7615337687609699
1551,10191,2024-04-17 03:45:00,0.0833577595189232,11.55570314176414,-0.7613637671051927,0.45,0.0,0.0,1.0,1.0,0.0,-2208.1495271202325,11.160936891556021,25.992754658705138,20.0,18.630682539811264,2687.898550367161,9100.697555329296,10670.924919158135,10670.924919158137,0.0,10670.924919158135,77.36420566389648,0.029,-0.7613637671051927
1552,10192,2024-04-17 04:00:00,0.1521439840423636,11.189072565054202,-0.763453383199546,0.45,0.0,0.0,1.0,1.0,0.0,-2114.0309398931004,10.837064626325704,25.967931488810358,19.75,18.563278345583768,2686.1346137847545,8998.754592117844,10632.455295249665,10632.455295249667,0.0,10632.455295249665,77.08530089056008,0.029,-0.763453383199546
1553,10193,2024-04-17 04:15:00,0.18818589896633126,10.996969158509454,-0.7644451306400725,0.45,0.0,0.0,1.0,1.0,0.0,-1961.3060419754474,10.536688886906953,25.960154780142442,19.5,18.492497493956158,2684.1557379437363,8841.892543311606,10633.509292323357,10633.509292323359,0.0,10633.509292323357,77.09294236934434,0.029,-0.7644451306400725
1554,10194,2024-04-17 04:30:00,0.24671808262886008,10.684992619588176,-0.7648701365249073,0.45,0.0,0.0,1.0,1.0,0.0,-1819.6355176003597,10.258104091241886,25.95192903086172,19.25,18.418395340364906,2674.987287991514,8698.765937366636,10625.814468114688,10625.81446811469,0.0,10625.814468114688,77.03715489383148,0.029,-0.7648701365249073
1555,10195,2024-04-17 04:45:00,0.3010039210100324,10.395649101016527,-0.7650665100484101,0.45,0.0,0.0,1.0,1.0,0.0,-1688.2204240437763,9.999728005438115,25.944547346425676,19.0,18.341028348549802,2632.203597598182,8565.954338424783,10577.258704012884,10577.258704012884,0.0,10577.258704012884,76.68512560409341,0.029,-0.7650665100484101
1556,10196,2024-04-17 05:00:00,0.35135169397176125,10.127295471130513,0.13894544073987627,0.45,0.0,1.0,1.0,0.0,6598.626052726349,-43.31338355635294,10.866245279001186,28.914108446153293,18.7,18.07331080358521,0.0,0.0,6900.852100448443,6900.852100448442,0.0,6900.852100448443,50.031177728251215,0.029,0.13894544073987627
1557,10197,2024-04-17 05:15:00,0.2282935491877476,10.783195382829305,-0.7683252377386512,0.45,0.0,1.0,1.0,0.0,6524.023775951894,-42.57496162780866,11.874168780799252,29.72252323155434,18.4,17.805165230199314,0.0,0.0,6932.471822159711,6932.4718221597095,0.0,6932.471822159711,50.26042071065791,0.029,-0.7683252377386512
1558,10198,2024-04-17 05:30:00,0.06888498287382733,11.6328430412825,-0.7687496568850867,0.45,0.0,0.0,1.0,1.0,0.0,-2394.327665066454,11.533598548822777,26.282655028593275,18.1,17.536600789506984,2657.25783088883,9449.782538805599,10741.93522764319,10741.93522764319,0.0,10741.93522764319,77.87903040041313,0.029,-0.7687496568850867
1559,10199,2024-04-17 05:45:00,0.08063725471361288,11.570203432376443,-0.7689274272931135,0.45,0.0,0.0,1.0,1.0,0.0,-2218.876574207742,11.182715141592599,26.03921117912209,17.8,17.26760602619873,2649.749474195223,9108.066103366642,10668.457598026976,10668.457598026976,0.0,10668.457598026976,77.34631758569559,0.029,-0.7689274272931135
1560,10200,2024-04-17 06:00:00,0.14803228407522695,11.21098792587904,-0.7647280490330799,0.45,0.0,0.0,1.0,1.0,0.0,-2124.3000953227424,10.85726469613169,26.001249415853003,17.6,17.04407220268548,2643.937707221877,9015.654999395394,10666.589893151573,10666.589893151573,21.3,10645.289893151574,77.17835172534892,0.029,-0.7647280490330799
1561,10201,2024-04-17 06:15:00,0.18424982862902772,11.017948413407282,-0.7628353975090058,0.45,0.0,0.0,1.0,1.0,0.0,-1970.8327390073352,10.555424843170508,25.968001851797442,17.4,16.820847724856574,2637.7258221171287,8863.840014401301,10671.353253188981,10671.353253188983,0.0,10671.353253188981,77.36731108562012,0.029,-0.7628353975090058
1562,10202,2024-04-17 06:30:00,0.24306727125200184,10.70445144422683,-0.7621274527186872,0.45,0.0,0.0,1.0,1.0,0.0,-1828.4730306187132,10.275481187197116,25.930706365134547,17.2,16.59792314249939,2631.532683221084,8721.921173345983,10675.744539067753,10675.744539067753,0.0,10675.744539067753,77.39914790824122,0.029,-0.7621274527186872
1563,10203,2024-04-17 06:45:00,0.2976178048983579,10.413697099891753,-0.7618980643237927,0.45,0.0,0.0,1.0,1.0,0.0,-1696.4180241042081,10.015843688367026,25.892823702204442,17.0,16.375307106932095,2600.8316671518814,8589.093858927963,10649.046106640617,10649.046106640619,0.0,10649.046106640617,77.20558427314448,0.029,-0.7618980643237927
1564,10204,2024-04-17 07:00:00,0.34821126728290275,10.144033945382128,-0.7639497250402314,0.45,0.0,0.0,1.0,1.0,0.0,-1573.9225418087906,9.775038094275937,25.874363696537714,17.0,16.375307106932095,2560.3640588725384,8456.144815663283,10580.726010261344,10580.726010261344,182.34,10398.386010261343,75.38829857439474,0.029,-0.7639497250402314
1565,10205,2024-04-17 07:15:00,0.39513497878181997,9.8939305630929,-0.7649101213804487,0.45,0.0,0.0,1.0,1.0,0.0,-1460.3101975240002,9.551694303231217,25.86438833144607,17.0,16.375307106932095,2524.434671177356,8337.480400010048,10533.738987193172,10533.738987193172,0.0,10533.738987193172,76.3696076571505,0.029,-0.7649101213804487
1566,10206,2024-04-17 07:30:00,0.43865564616048797,9.6619654059646,-0.36217054769244594,0.45,0.0,0.0,1.0,1.0,0.0,-1354.9210215922515,9.344545821975753,25.857980167496727,17.0,16.375307106932095,2491.8201165864266,8229.763922827411,10491.780517940257,10491.780517940259,0.0,10491.780517940257,76.06540875506687,0.029,-0.36217054769244594
1567,10207,2024-04-17 07:45:00,0.4790204771014144,9.446820857049461,1.0,0.45,0.0,1.0,1.0,0.0,6948.275787810507,-47.621494728042244,10.255573778336892,28.441048288083056,17.0,16.375307106932095,0.0,0.0,6899.9736464678235,6899.9736464678235,0.0,6899.9736464678235,50.02480893689172,0.029,1.0
1568,10208,2024-04-17 08:00:00,0.3348951056930165,10.215009086656222,-0.4315562012248837,0.45,0.0,1.0,1.0,0.0,6674.436069568371,-43.30843897668098,11.306413338719228,29.36058285001502,17.175,16.33443302835244,0.0,0.0,6927.600551243101,6927.600551243102,199.14,6728.460551243101,252.31727067161626,0.15,-0.4315562012248837
1569,10209,2024-04-17 08:15:00,0.14900686242767883,11.205793423260472,-0.7678086428645203,0.45,0.0,0.0,1.0,1.0,0.0,-2133.0919161106413,11.00380286221402,26.122283956298716,17.35,16.289609904358603,2622.5718820514244,9171.82423988061,10705.077745202389,10705.07774520239,0.0,10705.077745202389,77.61181365271732,0.029,-0.7678086428645203
1570,10210,2024-04-17 08:30:00,0.1807883219467708,11.036398244023712,-0.7680784540192944,0.45,0.0,0.0,1.0,1.0,0.0,-1979.287524238773,10.691341798758707,25.9042390958888,17.525,16.24074372241011,2621.219303462907,8872.985494959301,10671.12775845187,10671.127758451872,0.0,10671.12775845187,77.36567624877607,0.029,-0.7680784540192944
1571,10211,2024-04-17 08:45:00,0.23985392491009033,10.721578580229219,-0.7681604726509651,0.45,0.0,0.0,1.0,1.0,0.0,-1892.5791708288366,10.401535303081134,25.897481796982735,17.7,16.18774756188662,2619.8513146828664,8767.647912886916,10670.95631817129,10670.95631817129,0.0,10670.95631817129,77.36443330674184,0.029,-0.7681604726509651
1572,10212,2024-04-17 09:00:00,0.27305426972349905,10.54462074237375,-0.7650243389772925,0.45,0.0,0.0,1.0,1.0,0.0,-1755.8824013536225,10.132752346709339,25.88307641527819,18.025,16.275076883348955,2613.981917513568,8638.14215153137,10648.377238952504,10648.377238952504,359.94,10288.437238952503,385.81639646071886,0.15,-0.7650243389772925
1573,10213,2024-04-17 09:15:00,0.325430029076,10.26545794502492,-0.7635657433483496,0.45,0.0,0.0,1.0,1.0,0.0,-1629.081383412404,9.883466211630289,25.859894801658665,18.35,16.356624688012,2577.833900108693,8514.962940575355,10597.59821099522,10597.598210995222,0.0,10597.59821099522,76.83258702971536,0.029,-0.7635657433483496
1574,10214,2024-04-17 09:30:00,0.37400642792164834,10.006545739177614,-0.7629660360664311,0.45,0.0,0.0,1.0,1.0,0.0,-1511.4682362164726,9.652259075672804,25.833982894831042,18.675,16.432245816182352,2543.5751312698253,8398.287994988244,10549.635957048384,10549.635957048384,0.0,10549.635957048384,76.48486068860079,0.029,-0.7629660360664311
1575,10215,2024-04-17 09:45:00,0.4190595635406122,9.766412526328537,-0.7627101216389007,0.45,0.0,0.0,1.0,1.0,0.0,-1402.376082811504,9.437816929729115,25.807521517775903,19.0,16.501815727644427,2511.53762105405,8289.227852076774,10505.111632034732,10505.111632034734,0.0,10505.111632034732,76.16205933225181,0.029,-0.7627101216389007
1576,10216,2024-04-17 10:00:00,0.4608455821966634,9.543693046891784,1.0,0.45,0.0,1.0,1.0,0.0,6954.6212116414445,-47.70590220807596,10.345135282189688,28.531403189201882,19.25,16.433930779228064,0.0,0.0,6899.419021679628,6899.419021679626,848.1,6051.319021679627,226.92446331298603,0.15,1.0
1577,10217,2024-04-17 10:15:00,0.31809899942682784,10.304532333055008,-0.7647970668440343,0.45,0.0,1.0,1.0,0.0,6678.187515625288,-43.33740103138978,11.396727963666708,29.454889841150035,19.5,16.358369818618918,0.0,0.0,6928.533136235729,6928.533136235729,0.0,6928.533136235729,50.23186523770904,0.029,-0.7647970668440343
1578,10218,2024-04-17 10:30:00,0.13207356216045218,11.29604791368479,-0.7650306716347117,0.45,0.0,0.0,1.0,1.0,0.0,-2174.7111972859707,11.088199473468087,26.03340810457365,19.75,16.274896657714823,2622.1645844518494,9220.86847395163,10717.875104111099,10717.875104111099,0.0,10717.875104111099,77.70459450480547,0.029,-0.7650306716347117
1579,10219,2024-04-17 10:45:00,0.16483414547077715,11.121434004640758,-0.7651001909169908,0.45,0.0,0.0,1.0,1.0,0.0,-2017.8981846069437,10.769610777714712,25.782939555072726,20.0,16.18326418069899,2619.6289876503465,8913.412018225017,10674.859166552733,10674.859166552733,0.0,10674.859166552733,77.39272895750732,0.029,-0.7651001909169908
1580,10220,2024-04-17 11:00:00,0.22505806058472394,10.800440537083421,-0.7665560761955889,0.45,0.0,0.0,1.0,1.0,0.0,-1929.4920597889748,10.474121011299426,25.7759916753376,20.2,16.264020028387637,2621.7136081289204,8806.255383459029,10657.880205660204,10657.880205660204,695.52,9962.360205660203,206.71897426744923,0.083,-0.7665560761955889
1581,10221,2024-04-17 11:15:00,0.2589094896318032,10.620012420262489,-0.7671807872103932,0.45,0.0,0.0,1.0,1.0,0.0,-1790.1207357931023,10.200067440232061,25.789695257577936,20.4,16.34319508203585,2621.586563512043,8660.106001437718,10653.174974657502,10653.174974657502,0.0,10653.174974657502,77.23551856626689,0.029,-0.7671807872103932
1582,10222,2024-04-17 11:30:00,0.3123123316754596,10.3353752721698,-0.7673850705065995,0.45,0.0,0.0,1.0,1.0,0.0,-1660.8388133328156,9.945894513128653,25.80646510498604,20.6,16.420772965227396,2582.7832136021966,8528.294951910691,10599.77644650516,10599.776446505162,0.0,10599.77644650516,76.84837923716242,0.029,-0.7673850705065995
1583,10223,2024-04-17 11:45:00,0.36184113067702744,10.071386773491444,-0.7674212130838716,0.45,0.0,0.0,1.0,1.0,0.0,-1540.9207090932414,9.71015808769765,25.82524588568251,20.8,16.496736541276732,2547.1316187321236,8406.969262700288,10550.171982903228,10550.171982903228,0.0,10550.171982903228,76.48874687604841,0.029,-0.7674212130838716
1584,10224,2024-04-17 12:00:00,0.40777715348079335,9.826547771947372,0.31767491143800486,0.45,0.0,1.0,1.0,0.0,6642.785685331134,-43.421652128921174,10.609197492314987,28.741561563073855,21.1,16.494403270592287,0.0,0.0,6899.581583655703,6899.581583655704,1224.48,5675.1015836557035,41.144486481503854,0.029,0.31767491143800486
1585,10225,2024-04-17 12:15:00,0.26770045903185585,10.573156553360208,-0.7630664313403419,0.45,0.0,1.0,1.0,0.0,6854.343892941849,-45.76337207850203,11.68297302798714,29.574394565893083,21.4,16.484885632441035,0.0,0.0,6930.637579911291,6930.63757991129,0.0,6930.637579911291,50.24712245435686,0.029,-0.7630664313403419
1586,10226,2024-04-17 12:30:00,0.10703632082337657,11.429496410011403,-0.7625152010544781,0.45,0.0,0.0,1.0,1.0,0.0,-2306.192649233933,11.35483123402547,26.033802428106053,21.7,16.467976565266802,2627.5133600554777,9361.510082840521,10699.631633618752,10699.631633618754,0.0,10699.631633618752,77.57232934373596,0.029,-0.7625152010544781
1587,10227,2024-04-17 12:45:00,0.11443076129086545,11.390084042319687,-0.7622996891726482,0.45,0.0,0.0,1.0,1.0,0.0,-2137.2027535957604,11.016906274129678,25.73943366517882,22.0,16.44346628310642,2626.8339127649056,9026.383165120613,10663.711255530945,10663.711255530945,0.0,10663.711255530945,77.31190660259935,0.029,-0.7622996891726482
1588,10228,2024-04-17 13:00:00,0.17933676595033896,11.044135037484693,-0.7636677197713564,0.45,0.0,0.0,1.0,1.0,0.0,-2046.1130561437565,10.703473364119215,25.723688007791715,22.25,16.656621047086645,2632.35025689504,8927.880727450978,10639.948120382061,10639.948120382061,1227.96,9411.988120382062,195.2987534979278,0.083,-0.7636677197713564
1589,10229,2024-04-17 13:15:00,0.21421693486235263,10.85822373718366,-0.7642815492031659,0.45,0.0,0.0,1.0,1.0,0.0,-1898.2990337095205,10.412779233611749,25.721135564959628,22.5,16.869795206906474,2638.273058460888,8777.794532091266,10635.562025815821,10635.562025815821,0.0,10635.562025815821,77.10782468716471,0.029,-0.7642815492031659
1590,10230,2024-04-17 13:30:00,0.27086249156107123,10.55630291997949,-0.7645074542590595,0.45,0.0,0.0,1.0,1.0,0.0,-1761.1845881846102,10.143173268572301,25.71743748391506,22.75,17.08299383889505,2627.3120854616354,8640.089827794302,10610.81953428115,10610.81953428115,0.0,10610.81953428115,76.92844162353835,0.029,-0.7645074542590595
1591,10231,2024-04-17 13:45:00,0.3233986478795229,10.276285206802143,-0.7645808563381888,0.45,0.0,0.0,1.0,1.0,0.0,-1633.9962125958216,9.893124321733987,25.713957964728433,23.0,17.296209247599858,2592.3500878675477,8512.178183036334,10556.544652948834,10556.544652948834,0.0,10556.544652948834,76.53494873387905,0.029,-0.7645808563381888
1592,10232,2024-04-17 14:00:00,0.372123739439334,10.01658046878835,0.8545096634298291,0.45,0.0,1.0,1.0,0.0,6643.7028162595425,-43.153818946808144,10.785602236027614,28.91601153019684,23.175,17.29291646014047,0.0,0.0,6898.404172673262,6898.404172673261,1917.54,4980.864172673262,103.3529315829702,0.083,0.8545096634298291
1593,10233,2024-04-17 14:15:00,0.23415653750163462,10.751945655116288,-0.7675650979530898,0.45,0.0,1.0,1.0,0.0,7042.11138662556,-26.45659343278479,11.863159604197058,29.4799343947995,23.35,17.287062589228675,0.0,0.0,6932.475351020159,6932.475351020158,0.0,6932.475351020159,50.260446294896155,0.029,-0.7675650979530898
1594,10234,2024-04-17 14:30:00,0.12057551049086221,11.357332529083704,-0.7679228274282339,0.45,0.0,0.0,1.0,1.0,0.0,-2385.426942089222,11.521431381782328,25.98260208843466,23.525,17.27858613158771,2650.0556913040605,9380.154451941427,10682.319184526747,10682.319184526747,0.0,10682.319184526747,77.44681408781892,0.029,-0.7679228274282339
1595,10235,2024-04-17 14:45:00,0.08408336309470574,11.551835674705218,-0.7680506842260311,0.45,0.0,0.0,1.0,1.0,0.0,-2216.0860925239476,11.171423064047877,25.822037933010023,23.7,17.267454917083597,2649.7452495748234,9114.150793803849,10646.417390894238,10646.417390894238,0.0,10646.417390894238,77.18652608398322,0.029,-0.7680506842260311
1596,10236,2024-04-17 15:00:00,0.14910050363401156,11.205294315630718,-0.7639759266309252,0.45,0.0,0.0,1.0,1.0,0.0,-2118.9735348446025,10.846782858293604,25.78531826535774,23.775,17.488565373095092,2655.501969105936,9013.42079967442,10626.66714420885,10626.667144208854,2284.56,8342.10714420885,173.09872324233365,0.083,-0.7639759266309252
