step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1597,10237,2024-04-17 15:15:00,0.18629145572213943,11.007066541000997,-0.7621119687418053,0.45,0.0,0.0,1.0,1.0,0.0,-1965.8872677262618,10.545694453920536,25.75306146224071,23.85,17.709241845025947,2661.6692431496194,8861.346487156185,10622.83990047293,10622.83990047293,0.0,10622.83990047293,77.01558927842875,0.029,-0.7621119687418053
1598,10238,2024-04-17 15:30:00,0.24496246780293332,10.694350046610365,-0.761387904091697,0.45,0.0,0.0,1.0,1.0,0.0,-1823.8811606651295,10.266447722471565,25.717988635595624,23.925,17.92948623570197,2667.8317985752615,8719.390642929846,10619.677182802643,10619.677182802643,0.0,10619.677182802643,76.99265957531917,0.029,-0.761387904091697
1599,10239,2024-04-17 15:45:00,0.2993771958098452,10.404319546333525,-0.7611267855984319,0.45,0.0,0.0,1.0,1.0,0.0,-1692.1542079983117,10.007456641441141,25.682214573720557,24.0,18.149312762984508,2633.4926623399583,8586.987764108984,10567.419985411707,10567.419985411707,0.0,10567.419985411707,76.61379489423489,0.029,-0.7611267855984319
1600,10240,2024-04-17 16:00:00,0.3498447006065702,10.13532774576698,-0.7631007298666128,0.45,0.0,0.0,1.0,1.0,0.0,-1569.9631202541136,9.76725062647973,25.665040208929494,24.0,18.03502116991002,2590.7932776081793,8454.725138853535,10538.901832461344,10538.901832461346,891.6,9647.301832461344,200.1815130235729,0.083,-0.7631007298666128
1601,10241,2024-04-17 16:15:00,0.3966515820263423,9.885847067799595,-0.764047620355682,0.45,0.0,0.0,1.0,1.0,0.0,-1456.6336295974777,9.54446282267748,25.65601556057614,24.0,17.920250435865846,2551.9821414618364,8336.448869367836,10496.60524246553,10496.605242465534,0.0,10496.60524246553,76.1003880078751,0.029,-0.764047620355682
1602,10242,2024-04-17 16:30:00,0.44006389881228186,9.654459419330538,-0.3136078903525055,0.45,0.0,0.0,1.0,1.0,0.0,-1351.506280770019,9.337830042328594,25.650425959386176,24.0,17.80499591558603,2516.5991941114494,8228.951839625839,10457.929656356537,10457.929656356539,0.0,10457.929656356537,75.8199900085849,0.029,-0.3136078903525055
1603,10243,2024-04-17 16:45:00,0.4803282435782721,9.43985046172781,1.0,0.45,0.0,1.0,1.0,0.0,6547.931960334718,-42.271828587277554,10.215106304816048,32.95884212360753,24.0,17.689248673046738,0.0,0.0,6897.770328886546,6897.770328886544,0.0,6897.770328886546,50.00883488442746,0.029,1.0
1604,10244,2024-04-17 17:00:00,0.34264835926815096,10.173684245100755,-0.16545308591036478,0.45,0.0,1.0,1.0,0.0,6676.447644868034,-44.27118703807988,11.29383763318876,29.414403059521867,24.1,17.49577741504182,0.0,0.0,6975.599846029375,6975.599846029375,275.22,6700.379846029375,251.26424422610154,0.15,-0.16545308591036478
1605,10245,2024-04-17 17:15:00,0.16369464064015926,11.127507565387951,-0.7682195448280477,0.45,0.0,0.0,1.0,1.0,0.0,-2124.530233689101,10.99170248591307,25.907379443250555,24.2,17.297457880017436,2650.582083736308,9114.488244151371,10716.651734708434,10716.651734708434,0.0,10716.651734708434,77.69572507663615,0.029,-0.7682195448280477
1606,10246,2024-04-17 17:30:00,0.1840960278373901,11.01876817162671,-0.7686932934435015,0.45,0.0,0.0,1.0,1.0,0.0,-1973.7541116645305,10.680124394292822,25.755510587909544,24.299999999999997,17.094139595846375,2644.914657932596,8869.559189245307,10662.82336564018,10662.823365640183,0.0,10662.82336564018,77.30546940089131,0.029,-0.7686932934435015
1607,10247,2024-04-17 17:45:00,0.24197431306717823,10.71027691135194,-0.7689025234986693,0.45,0.0,0.0,1.0,1.0,0.0,-1887.2869969600054,10.391125483276747,25.759792182469866,24.4,16.88570257498769,2639.5017957161817,8760.25996697257,10665.746930588048,10665.746930588051,0.0,10665.746930588048,77.32666524676335,0.029,-0.7689025234986693
1608,10248,2024-04-17 18:00:00,0.27508213916513874,10.53381219824981,-0.7643329899526065,0.45,0.0,0.0,1.0,1.0,0.0,-1750.970421702154,10.123091934288277,25.741303805337747,23.799999999999997,16.805299075188366,2621.9070935099858,8637.09780245386,10639.713992722995,10639.713992722996,1.74,10637.973992722995,398.9240247271123,0.15,-0.7643329899526065
1609,10249,2024-04-17 18:15:00,0.32731190778562563,10.255427531502615,-0.7622855908225491,0.45,0.0,0.0,1.0,1.0,0.0,-1624.5221674112393,9.874500630107889,25.70942256283442,23.2,16.704193410711973,2583.580340799667,8516.165479655152,10597.447258829623,10597.447258829621,0.0,10597.447258829623,76.83149262651477,0.029,-0.7622855908225491
1610,10250,2024-04-17 18:30:00,0.3757528889223554,9.997237102043846,-0.7615409482529527,0.45,0.0,0.0,1.0,1.0,0.0,-1507.2367088513765,9.64393737068267,25.672519699397508,22.6,16.583293676259242,2546.566006213841,8400.225720647284,10557.66931984967,10557.669319849669,0.0,10557.66931984967,76.54310256891011,0.029,-0.7615409482529527
1611,10251,2024-04-17 18:45:00,0.42068050244868654,9.7577729219485,-0.7613281650406328,0.45,0.0,0.0,1.0,1.0,0.0,-1398.4476174557215,9.430091941633057,25.634062384519602,22.0,16.44346628310642,2511.4929164312675,8291.166584803635,10521.217754478115,10521.217754478115,0.0,10521.217754478115,76.27882871996634,0.029,-0.7613281650406328
1612,10252,2024-04-17 19:00:00,0.46235019824855655,9.535673443335194,1.0,0.45,0.0,1.0,1.0,0.0,7675.09598429881,-44.65303527656524,10.321220252745347,30.013871549547808,21.25,16.359067786776986,0.0,0.0,6897.62285096594,6897.6228509659395,0.0,6897.62285096594,310.3930282934673,0.18,1.0
1613,10253,2024-04-17 19:15:00,0.32338450235593114,10.276360602442887,-0.7647414925105861,0.45,0.0,1.0,1.0,0.0,6679.703419398996,-43.298987281781855,11.381019601351497,29.4911061235937,20.5,16.239192027510754,0.0,0.0,6939.635800715874,6939.635800715873,0.0,6939.635800715874,50.31235955519009,0.029,-0.7647414925105861
1614,10254,2024-04-17 19:30:00,0.13190891219847298,11.296925497982139,-0.7652448372948446,0.45,0.0,0.0,1.0,1.0,0.0,-2167.5062952452136,11.073589377192302,25.865473001696145,19.75,16.08587107006877,2616.936021289323,9216.107542555897,10734.464727963903,10734.464727963903,0.0,10734.464727963903,77.8248692777383,0.029,-0.7652448372948446
1615,10255,2024-04-17 19:45:00,0.16759586661004802,11.106714030968444,-0.7655017104993264,0.45,0.0,0.0,1.0,1.0,0.0,-2011.2108158063338,10.756053477951074,25.60527597337759,19.0,15.900938124610201,2611.8281592646435,8905.173327324917,10687.76444260836,10687.764442608363,0.0,10687.76444260836,77.48629220891061,0.029,-0.7655017104993264
1616,10256,2024-04-17 20:00:00,0.2276207532586778,10.786781385131247,-0.7677653658733626,0.45,0.0,0.0,1.0,1.0,0.0,-1923.0962928927756,10.461539858820695,25.60163293816176,19.5,15.952327069986202,2613.1516192782283,8794.996802754094,10665.281077446738,10665.281077446738,0.0,10665.281077446738,479.9376484851032,0.18,-0.7677653658733626
1617,10257,2024-04-17 20:15:00,0.261360352704727,10.606949320083805,-0.7688111646861574,0.45,0.0,0.0,1.0,1.0,0.0,-1784.1843564843825,10.188391693853585,25.62207873189094,20.0,15.985089590795162,2612.975106219109,8647.072285213993,10664.470440563191,10664.470440563193,0.0,10664.470440563191,77.31741069408314,0.029,-0.7688111646861574
1618,10258,2024-04-17 20:30:00,0.3145867721698215,10.323252504334851,-0.7692361319650989,0.45,0.0,0.0,1.0,1.0,0.0,-1655.328705777988,9.935058720153028,25.64740467630706,20.5,15.99837505945376,2573.0692073714545,8514.432103609251,10614.140302547177,10614.140302547177,0.0,10614.140302547177,76.95251719346705,0.029,-0.7692361319650989
1619,10259,2024-04-17 20:45:00,0.3639519185116665,10.060136274332818,-0.7694072670207553,0.45,0.0,0.0,1.0,1.0,0.0,-1535.8069372804425,9.700101437143223,25.675760014390214,21.0,15.99126260276614,2536.224701519645,8392.737166078721,10568.414286376033,10568.414286376035,0.0,10568.414286376033,76.62100357622624,0.029,-0.7694072670207553
1620,10260,2024-04-17 21:00:00,0.4097361280354381,9.816106437571115,1.0,0.45,0.0,1.0,1.0,0.0,6647.7206332127735,-45.02997852313007,10.616205430589797,28.739474091401938,20.5,16.164327274179527,0.0,0.0,6898.109906116924,6898.109906116924,0.0,6898.109906116924,258.67912147938466,0.15,1.0
1621,10261,2024-04-17 21:15:00,0.26638907506511805,10.58014622990292,-0.7632021628581628,0.45,0.0,1.0,1.0,0.0,6680.965565283462,-43.48315770363481,11.66604629566587,29.671056068058384,20.0,16.3059117363206,0.0,0.0,6930.70422256274,6930.70422256274,0.0,6930.70422256274,50.24760561357987,0.029,-0.7632021628581628
1622,10262,2024-04-17 21:30:00,0.08620522180378466,11.540526167785828,-0.7624600554659122,0.45,0.0,0.0,1.0,1.0,0.0,-2295.9396549571893,11.339744590939222,25.797096989727105,19.5,16.41784907982998,2626.123902978729,9291.564445036129,10669.980315540693,10669.980315540693,0.0,10669.980315540693,77.35735728767003,0.029,-0.7624600554659122
1623,10263,2024-04-17 21:45:00,0.11838571563025202,11.369004135690757,-0.7622047954551777,0.45,0.0,0.0,1.0,1.0,0.0,-2130.3011683779846,11.002895210873186,25.543194046074174,19.0,16.501815727644427,2628.4516215535455,9014.299575258328,10651.896087838488,10651.896087838488,0.0,10651.896087838488,77.22624663682905,0.029,-0.7622047954551777
1624,10264,2024-04-17 22:00:00,0.18198191863109126,11.030036373696284,-0.7642809432986863,0.45,0.0,0.0,1.0,1.0,0.0,-2039.5040251134315,10.690470650618028,25.52583400805965,19.0,16.501815727644427,2628.4516249469752,8916.513867461868,10656.386906120477,10656.386906120477,0.0,10656.386906120477,221.1200283019999,0.083,-0.7642809432986863
1625,10265,2024-04-17 22:15:00,0.21674987294239478,10.844723177217036,-0.7652648314375058,0.45,0.0,0.0,1.0,1.0,0.0,-1892.1643716688288,10.400711577331277,25.521064320521617,19.0,16.501815727644427,2628.4516249991616,8766.62585423292,10656.314577673684,10656.314577673686,0.0,10656.314577673684,77.2582806881342,0.029,-0.7652648314375058
1626,10266,2024-04-17 22:30:00,0.2732132076781848,10.543773603075275,-0.7656810677184825,0.45,0.0,0.0,1.0,1.0,0.0,-1755.4899414533984,10.131972683757407,25.515260177460405,19.0,16.501815727644427,2614.512345600183,8628.86103672947,10638.524064693787,10638.52406469379,0.0,10638.524064693787,77.12929946902996,0.029,-0.7656810677184825
1627,10267,2024-04-17 22:45:00,0.32558038889028773,10.264656527214767,-0.7658671990680298,0.45,0.0,0.0,1.0,1.0,0.0,-1628.7097417255047,9.882727771776846,25.510212149638114,19.0,16.501815727644427,2575.7221527899096,8500.839004662545,10589.05934921749,10589.05934921749,0.0,10589.05934921749,76.77068028182681,0.029,-0.7658671990680298
1628,10268,2024-04-17 23:00:00,0.3741487905299144,10.005786946475556,0.9349175885982942,0.45,0.0,1.0,1.0,0.0,6633.132913399553,-43.43511206943482,10.772457179346848,28.87520300592231,19.1,16.62327395849433,0.0,0.0,6896.395567569294,6896.395567569291,0.0,6896.395567569294,143.10020802706285,0.083,0.9349175885982942
1629,10269,2024-04-17 23:15:00,0.23661236396424332,10.738856100070583,-0.7688839038280647,0.45,0.0,1.0,1.0,0.0,6849.998368746327,-45.7940938964811,11.84695521022948,29.723581358593627,19.2,16.744921102205918,0.0,0.0,6932.277362746624,6932.277362746624,0.0,6932.277362746624,50.25901087991303,0.029,-0.7688839038280647
1630,10270,2024-04-17 23:30:00,0.07624302383560705,11.593624682956214,-0.7692446659185451,0.45,0.0,0.0,1.0,1.0,0.0,-2378.818732817982,11.508039301377632,25.799113861206852,19.299999999999997,16.86674042606578,2638.5856337972186,9376.736458145764,10667.06249002214,10667.062490022143,0.0,10667.06249002214,77.33620305266051,0.029,-0.7692446659185451
1631,10271,2024-04-17 23:45:00,0.08661169977887768,11.538359640178582,-0.7693698341209794,0.45,0.0,0.0,1.0,1.0,0.0,-2207.1869945812678,11.15898134256378,25.60428696928389,19.4,16.988743692191722,2641.97994764145,9091.151992770085,10640.047031226752,10640.047031226752,0.0,10640.047031226752,77.14034097639396,0.029,-0.7693698341209794
1632,10272,2024-04-18 00:00:00,0.15251292511751896,11.187106109123624,-0.7653977349888856,0.45,0.0,0.0,1.0,1.0,0.0,-2113.104850904765,10.835234762380772,25.569989353834774,19.049999999999997,16.603251926443324,2631.98319984026,8999.033093385528,10683.409098622817,10683.409098622813,0.0,10683.409098622817,77.45471596501542,0.029,-0.7653977349888856
1633,10273,2024-04-18 00:15:00,0.18854085536191656,10.995077240920985,-0.763617005319469,0.45,0.0,0.0,1.0,1.0,0.0,-1960.4389514573352,10.534975186102544,25.539361199503805,18.7,16.218938702965072,2621.329109005724,8848.191003106378,10693.444940312207,10693.444940312207,0.0,10693.444940312207,77.52747581726351,0.029,-0.763617005319469
1634,10274,2024-04-18 00:30:00,0.2470503628006179,10.683221566272707,-0.7629614797530498,0.45,0.0,0.0,1.0,1.0,0.0,-1818.8228311599328,10.256497166728085,25.5046970521107,18.35,15.8357967984177,2610.7395726975415,8706.872988689325,10703.218532856978,10703.21853285698,0.0,10703.218532856978,77.5983343632131,0.029,-0.7629614797530498
1635,10275,2024-04-18 00:45:00,0.30131529860074713,10.393989458458018,-0.7627612630652715,0.45,0.0,0.0,1.0,1.0,0.0,-1687.4577225207972,9.99821900357865,25.469704692647095,18.0,15.453855585614487,2585.6868322567407,8574.56923969225,10694.718692690914,10694.718692690916,0.0,10694.718692690914,77.53671052200913,0.029,-0.7627612630652715
1636,10276,2024-04-18 01:00:00,0.35164387946647485,10.125738122443689,0.16871076971261978,0.45,0.0,1.0,1.0,0.0,6629.223575960933,-43.41425085817862,10.882718683283427,28.977895913230423,18.0,15.62723486504692,0.0,0.0,6895.976947702139,6895.976947702137,0.0,6895.976947702139,49.99583287084051,0.029,0.16871076971261978
1637,10277,2024-04-18 01:15:00,0.21592196562915564,10.8491359231966,-0.7656012904655912,0.45,0.0,1.0,1.0,0.0,6802.3047272328095,-45.43815814178013,11.949962703230153,29.82641803775349,18.0,15.799540955960168,0.0,0.0,6933.391074988601,6933.391074988599,0.0,6933.391074988601,50.26708529366736,0.029,-0.7656012904655912
1638,10278,2024-04-18 01:30:00,0.05658863984144504,11.698382549645098,-0.765965320720827,0.45,0.0,0.0,1.0,1.0,0.0,-2426.220674537249,11.604308256591853,25.662230667791544,18.0,15.97078531873518,2613.7564418723387,9427.55348052424,10675.766445760088,10675.766445760088,0.0,10675.766445760088,77.39930673176065,0.029,-0.765965320720827
1639,10279,2024-04-18 01:45:00,0.06843604748856416,11.635235866885953,-0.7661119926996524,0.45,0.0,0.0,1.0,1.0,0.0,-2251.1607908547016,11.248258247217972,25.427434612427536,18.0,16.14098511270206,2618.459677977683,9134.099371962513,10651.576570513285,10651.576570513285,0.0,10651.576570513285,77.22393013622133,0.029,-0.7661119926996524
1640,10280,2024-04-18 02:00:00,0.13565733738958666,11.276946391713503,-0.7687047723923285,0.45,0.0,0.0,1.0,1.0,0.0,-2155.197284783903,10.918026772064792,25.433337734904654,18.125,16.1156862176372,2617.8070940940393,9019.421695758867,10665.58944365371,10665.589443653707,0.0,10665.58944365371,77.3255234664894,0.029,-0.7687047723923285
1641,10281,2024-04-18 02:15:00,0.17240694237676535,11.08107099713184,-0.7698874055538173,0.45,0.0,0.0,1.0,1.0,0.0,-1999.481573503166,10.61175494668418,25.461415217462548,18.25,16.088372989935934,2617.0557835789114,8856.212201543693,10666.615746703097,10666.615746703097,0.0,10666.615746703097,77.33296416359745,0.029,-0.7698874055538173
1642,10282,2024-04-18 02:30:00,0.2320882326716746,10.762969719859974,-0.7703501751577405,0.45,0.0,0.0,1.0,1.0,0.0,-1855.0371533995233,10.327703705399658,25.492793476733866,18.375,16.05902196693801,2616.2483629501876,8708.588465776547,10667.721072489207,10667.721072489207,0.0,10667.721072489207,77.34097777554675,0.029,-0.7703501751577405
1643,10283,2024-04-18 02:45:00,0.28743946823303773,10.467947634317909,-0.7705213170996164,0.45,0.0,0.0,1.0,1.0,0.0,-1721.0494456387494,10.064259718298555,25.526951703024167,18.5,16.02759466908605,2591.0339553304543,8572.574878816626,10637.69917528945,10637.699175289454,0.0,10637.69917528945,77.12331902084851,0.029,-0.7705213170996164
1644,10284,2024-04-18 03:00:00,0.3387749842195935,10.194329334109566,-0.3053450317928671,0.45,0.0,0.0,1.0,1.0,0.0,-1596.7624976096936,9.819926976756381,25.51663079221754,18.375,15.88380600039208,2558.4741532208727,8470.16864466504,10612.584122791763,10612.584122791764,0.0,10612.584122791763,76.94123489024028,0.029,-0.3053450317928671
1645,10285,2024-04-18 03:15:00,0.38638632491957214,9.94056088817868,1.0,0.45,0.0,1.0,1.0,0.0,6645.739702504759,-44.58391201760531,10.710748005248533,28.820591047666948,18.25,15.740249681431928,0.0,0.0,6896.4855402165285,6896.485540216529,0.0,6896.4855402165285,49.99952016656984,0.029,1.0
1646,10286,2024-04-18 03:30:00,0.24864994071782676,10.674695815973983,-0.7622814215478371,0.45,0.0,1.0,1.0,0.0,6718.591958148422,-44.13142599742709,11.771338163717191,29.7138305788859,18.125,15.596932615327905,0.0,0.0,6931.656139443633,6931.656139443632,0.0,6931.656139443633,50.25450701096634,0.029,-0.7622814215478371
1647,10287,2024-04-18 03:45:00,0.0743118376225073,11.603917905472036,-0.7619833627018185,0.45,0.0,0.0,1.0,1.0,0.0,-2344.2822916732807,11.437910405287182,25.606836743488486,18.0,15.453855585614487,2599.509449848331,9342.382055807444,10763.364693494017,10763.364693494019,0.0,10763.364693494017,78.03439402783162,0.029,-0.7619833627018185
1648,10288,2024-04-18 04:00:00,0.09985190084137482,11.467789368515472,-0.7644375517476126,0.45,0.0,0.0,1.0,1.0,0.0,-2175.1458830637275,11.093932713596933,25.52769732667407,18.0,15.337670601465407,2596.3146687336935,9061.8371641418,10694.251577316969,10694.25157731697,0.0,10694.251577316969,77.53332393554803,0.029,-0.7644375517476126
1649,10289,2024-04-18 04:15:00,0.16479404772007802,11.121647725651984,-0.7655970227020997,0.45,0.0,0.0,1.0,1.0,0.0,-2082.4321228548183,10.77490248354898,25.507403784775533,18.0,15.220999660691467,2593.323971186307,8959.827413254508,10697.173875670866,10697.173875670866,0.0,10697.173875670866,77.55451059861377,0.029,-0.7655970227020997
1650,10290,2024-04-18 04:30:00,0.20029711302190134,10.932416387593266,-0.7660845187710322,0.45,0.0,0.0,1.0,1.0,0.0,-1931.984890123202,10.479017325604378,25.502781768643302,18.0,15.103845547887236,2590.108285815723,8805.798647433949,10700.914903624447,10700.91490362445,0.0,10700.914903624447,77.58163305127725,0.029,-0.7660845187710322
1651,10291,2024-04-18 04:45:00,0.2579542309495897,10.625103949038687,-0.7663004380647646,0.45,0.0,0.0,1.0,1.0,0.0,-1792.427498257579,10.204597170639566,25.497336723126853,18.0,14.9861984542559,2586.881434804871,8664.64328953595,10704.375655089942,10704.37565508994,0.0,10704.375655089942,77.60672349940208,0.029,-0.7663004380647646
1652,10292,2024-04-18 05:00:00,0.3114285189157454,10.340085994179077,-0.7692119386520941,0.45,0.0,0.0,1.0,1.0,0.0,-1662.972814562643,9.95008347671536,25.518728420056064,17.9,14.80351689820512,2564.600005605241,8521.030506438105,10692.624961303032,10692.62496130303,0.0,10692.624961303032,77.52153096944699,0.029,-0.7692119386520941
1653,10293,2024-04-18 05:15:00,0.36102364309774665,10.07574398228901,0.47607254996250614,0.45,0.0,1.0,1.0,0.0,6626.336167412681,-43.15371219068325,10.836580112573026,28.93438617915276,17.8,14.620904004356662,0.0,0.0,6896.506672499913,6896.506672499912,0.0,6896.506672499913,49.999673375624376,0.029,0.47607254996250614
1654,10294,2024-04-18 05:30:00,0.2245757288912122,10.803011365009839,-0.7710836618366906,0.45,0.0,1.0,1.0,0.0,6867.055636113911,-25.756452551609968,11.887397500454501,29.502557389441634,17.700000000000003,14.438372633612092,0.0,0.0,6932.919112035612,6932.919112035611,0.0,6932.919112035612,50.26366356225819,0.029,-0.7710836618366906
1655,10295,2024-04-18 05:45:00,0.11367300092328228,11.394122905078905,-0.7712912484863359,0.45,0.0,0.0,1.0,1.0,0.0,-2396.6212658973027,11.544166820170478,25.86832308476254,17.6,14.255910908104951,2566.6728409172215,9386.91488706285,10805.344499954783,10805.344499954783,0.0,10805.344499954783,78.33874762467218,0.029,-0.7712912484863359
1656,10296,2024-04-18 06:00:00,0.07979084158273547,11.57471481436402,-0.7656371795626374,0.45,0.0,0.0,1.0,1.0,0.0,-2223.6910377467934,11.192488107040894,25.620538205815855,17.700000000000003,14.438372633612092,2571.6621142645413,9106.659748645336,10697.048983376715,10697.048983376717,158.1,10538.948983376715,76.40738012948118,0.029,-0.7656371795626374
1657,10297,2024-04-18 06:15:00,0.1461868625778104,11.22082402246027,-0.7630415330430159,0.45,0.0,0.0,1.0,1.0,0.0,-2128.903790123665,10.866311124123623,25.579453966705564,17.8,14.620904004356662,2576.321636048437,9017.660011959622,10689.909664841194,10689.909664841194,0.0,10689.909664841194,77.50184507009867,0.029,-0.7630415330430159
1658,10298,2024-04-18 06:30:00,0.1824852626162513,11.02735355025538,-0.7620196090431467,0.45,0.0,0.0,1.0,1.0,0.0,-1975.0946197008514,10.563797369314207,25.539693592262857,17.9,14.80351689820512,2581.3220636683413,8867.234009381262,10683.724333593986,10683.724333593986,0.0,10683.724333593986,77.4570014185564,0.029,-0.7620196090431467
1659,10299,2024-04-18 06:45:00,0.24143401649079266,10.713156692104075,-0.7616314179803216,0.45,0.0,0.0,1.0,1.0,0.0,-1832.4177432884571,10.283228475922748,25.49461125721204,18.0,14.9861984542559,2586.3290819183676,8725.695238274777,10678.14795767971,10678.14795767971,0.0,10678.14795767971,77.4165726931779,0.029,-0.7616314179803216
1660,10300,2024-04-18 07:00:00,0.296106363260086,10.421753083823742,-0.7642871885579093,0.45,0.0,0.0,1.0,1.0,0.0,-1700.068343661554,10.02301081111764,25.47385330360577,18.25,15.21486405783144,2585.0397191790335,8580.359082982905,10658.020629247381,10658.020629247381,724.38,9933.640629247382,72.01889456204353,0.029,-0.7642871885579093
1661,10301,2024-04-18 07:15:00,0.3468128497754587,10.151487510696805,-0.7654957769583517,0.45,0.0,0.0,1.0,1.0,0.0,-1577.2998599752032,9.781667883154777,25.464167959916907,18.5,15.44354597978012,2548.0623502443186,8451.336229964172,10595.85692753668,10595.85692753668,0.0,10595.85692753668,76.81996272464094,0.029,-0.7654957769583517
1662,10302,2024-04-18 07:30:00,0.3938413419407624,9.900825647455736,-0.7659479038900919,0.45,0.0,0.0,1.0,1.0,0.0,-1463.4341008483266,9.557826234349827,25.459106455223758,18.75,15.672234552894805,2515.064160760446,8334.771360117129,10539.380758938045,10539.380758938045,0.0,10539.380758938045,76.41051050230082,0.029,-0.7659479038900919
1663,10303,2024-04-18 07:45:00,0.4374590725949879,9.668343143068714,-0.40073345194480375,0.45,0.0,0.0,1.0,1.0,0.0,-1357.8104997575285,9.35021621160369,25.456026618765232,19.0,15.900938124610201,2485.235001276012,8227.988703358447,10488.062644417996,10488.062644417996,0.0,10488.062644417996,76.03845417203047,0.029,-0.40073345194480375
1664,10304,2024-04-18 08:00:00,0.47791386071673936,9.45271912237978,1.0,0.45,0.0,1.0,1.0,0.0,6552.879590923489,-42.311925715038434,10.227865664935432,32.831121829637716,19.425,15.915421951246534,0.0,0.0,6895.8367127253,6895.836712725297,1820.16,5075.6767127253,190.33787672719873,0.15,1.0
1665,10305,2024-04-18 08:15:00,0.34026033244260734,10.186412428080903,-0.7696796800222371,0.45,0.0,1.0,1.0,0.0,6805.485606409943,-45.16439123471439,11.322041213824056,29.418197370882755,19.85,15.914776606696536,0.0,0.0,6974.460084369866,6974.460084369865,0.0,6974.460084369866,50.56483561168153,0.029,-0.7696796800222371
1666,10306,2024-04-18 08:30:00,0.159005895028159,11.152498579499913,-0.7700608108029466,0.45,0.0,0.0,1.0,1.0,0.0,-2137.4983680028845,11.018030368878774,25.775018903161424,20.275,15.898362486708743,2611.7570614099673,9126.779503534273,10706.78318775728,10706.78318775728,0.0,10706.78318775728,77.62417811124028,0.029,-0.7700608108029466
1667,10307,2024-04-18 08:45:00,0.17912524320383202,11.045262453723575,-0.7701504949271255,0.45,0.0,0.0,1.0,1.0,0.0,-1985.797458183844,10.704536924555027,25.621252667129117,20.7,15.865505282542316,2610.8503331024776,8879.209498668713,10675.016931752343,10675.016931752345,0.0,10675.016931752343,77.3938727552045,0.029,-0.7701504949271255
1668,10308,2024-04-18 09:00:00,0.237359322650429,10.734874810273213,-0.7650788110053071,0.45,0.0,0.0,1.0,1.0,0.0,-1898.7995867086463,10.413761365232672,25.58141123760395,21.275,16.23101159831784,2620.2717717727533,8791.153623521259,10635.907252436244,10635.907252436244,2262.36,8373.547252436243,314.0080219663591,0.15,-0.7650788110053071
1669,10309,2024-04-18 09:15:00,0.27067068386257326,10.557325255012485,-0.7626976052711341,0.45,0.0,0.0,1.0,1.0,0.0,-1761.6464118057227,10.14407832954181,25.543271678835577,21.85,16.591350809589198,2623.726014354673,8655.985234171128,10620.124792522238,10620.124792522238,0.0,10620.124792522238,76.99590474578623,0.029,-0.7626976052711341
1670,10310,2024-04-18 09:30:00,0.3232217036606141,10.277228319488927,-0.761706949836656,0.45,0.0,0.0,1.0,1.0,0.0,-1634.4214142646251,9.893956472015688,25.50240000024007,22.425,16.946446971978776,2591.0114385899637,8529.123230030285,10560.996952248852,10560.996952248852,0.0,10560.996952248852,76.56722790380418,0.029,-0.761706949836656
1671,10311,2024-04-18 09:45:00,0.37196085986081906,10.017448616941834,-0.7612834731291198,0.45,0.0,0.0,1.0,1.0,0.0,-1516.4138227582362,9.661973723869671,25.46094625438655,23.0,17.296209247599858,2561.2743569482295,8410.703278691208,10506.712130853079,10506.712130853077,0.0,10506.712130853079,76.17366294868482,0.029,-0.7612834731291198
1672,10312,2024-04-18 10:00:00,0.4171650815360388,9.776510115412913,1.0,0.45,0.0,1.0,1.0,0.0,7629.03484243608,-47.57692015606111,10.555219441583684,28.965532696184425,23.25,17.24779945533057,0.0,0.0,6895.82012369965,6895.820123699654,2604.36,4291.46012369965,160.92975463873685,0.15,1.0
1673,10313,2024-04-18 10:15:00,0.27883343420033213,10.51381779571223,-0.7646422467362802,0.45,0.0,1.0,1.0,0.0,6683.086836060676,-43.32091879726917,11.608468554479655,29.69764210782209,23.5,17.193001187767038,0.0,0.0,6934.221674645132,6934.221674645131,0.0,6934.221674645132,50.27310714117721,0.029,-0.7646422467362802
1674,10314,2024-04-18 10:30:00,0.08924498815390483,11.524324213139687,-0.7650473700313359,0.45,0.0,0.0,1.0,1.0,0.0,-2269.519229477824,11.286096914863286,25.64766795302171,23.75,17.131636619845892,2645.959269138391,9270.161633379019,10697.265087374559,10697.265087374555,0.0,10697.265087374559,77.55517188346556,0.029,-0.7650473700313359
1675,10315,2024-04-18 10:45:00,0.12851428536736467,11.315018858991946,-0.7651923803831083,0.45,0.0,0.0,1.0,1.0,0.0,-2105.788484868577,10.953134574718778,25.42039443710764,24.0,17.06351863929409,2644.061795970513,8990.952298942977,10650.543008129089,10650.543008129089,0.0,10650.543008129089,77.2164368089359,0.029,-0.7651923803831083
1676,10316,2024-04-18 11:00:00,0.19137663254900594,10.979962548513798,-0.7673444880182098,0.45,0.0,0.0,1.0,1.0,0.0,-2016.037416854107,10.644315107626099,25.426341546718096,24.1,16.941820077430915,2640.9012015001,8884.687437026425,10654.974333636952,10654.974333636954,1717.98,8936.994333636952,185.44263242296677,0.083,-0.7673444880182098
1677,10317,2024-04-18 11:15:00,0.2257433934353441,10.796787712989616,-0.7683029075879563,0.45,0.0,0.0,1.0,1.0,0.0,-1870.3941120646916,10.357900303821367,25.452466972579735,24.2,16.81712770977848,2637.4386957455004,8733.006079541095,10658.102409144225,10658.102409144223,0.0,10658.102409144225,77.27124246629563,0.029,-0.7683029075879563
1678,10318,2024-04-18 11:30:00,0.2815551253870014,10.499311181687283,-0.7686540449122155,0.45,0.0,0.0,1.0,1.0,0.0,-1735.2939382823513,10.09226414637675,25.480770674188314,24.299999999999997,16.689366241843242,2607.5022408598893,8595.708227407898,10627.74454053663,10627.74454053663,0.0,10627.74454053663,77.05114791889058,0.029,-0.7686540449122155
1679,10319,2024-04-18 11:45:00,0.3333178064642015,10.223416091545806,-0.7687607112910902,0.45,0.0,0.0,1.0,1.0,0.0,-1609.974818524088,9.845898137123399,25.511198898830155,24.4,16.55848558453086,2567.0448301607044,8468.983410722094,10583.765377662225,10583.765377662226,0.0,10583.765377662225,76.73229898805113,0.029,-0.7687607112910902
1680,10320,2024-04-18 12:00:00,0.3813253424935929,9.96753592450915,-0.6025607948575927,0.45,0.0,0.0,1.0,1.0,0.0,-1493.7398036623347,9.617400751210287,25.504266603257463,24.799999999999997,16.882473061661017,2542.049828310446,8371.33876914698,10505.001916092058,10505.00191609206,719.58,9785.421916092058,70.94430889166743,0.029,-0.6025607948575927
1681,10321,2024-04-18 12:15:00,0.42585059579772483,9.730216324398127,-0.7624708053426441,0.45,0.0,0.0,1.0,1.0,0.0,-1385.9237928711223,9.405472602558683,25.481038229846604,25.2,17.2064875539917,2517.3973736702783,8271.882574753845,10457.664559581186,10457.664559581188,0.0,10457.664559581186,75.8180680569636,0.029,-0.7624708053426441
1682,10322,2024-04-18 12:30:00,0.4671468123017311,9.510107490431773,0.6169162005502913,0.45,0.0,1.0,1.0,0.0,6567.8648937009275,-42.42192028794772,10.282881804845266,32.930540535867934,25.6,17.530524341956465,0.0,0.0,6896.016011468742,6896.016011468743,0.0,6896.016011468742,49.99611608314839,0.029,0.6169162005502913
1683,10323,2024-04-18 12:45:00,0.3299562949311285,10.241332948017085,-0.7613329120617202,0.45,0.0,1.0,1.0,0.0,6845.764052157084,-45.466692837349115,11.383202308949649,29.490812785696548,26.0,17.854596467240025,0.0,0.0,6975.2640114254655,6975.264011425465,0.0,6975.2640114254655,50.570664082834625,0.029,-0.7613329120617202
1684,10324,2024-04-18 13:00:00,0.1477197530785571,11.21265371609129,-0.7633357162868176,0.45,0.0,0.0,1.0,1.0,0.0,-2165.6437085678367,11.07517351317285,25.611350308378608,26.0,17.854596467240025,2666.1491433185806,9161.804789765134,10633.028200333421,10633.028200333421,823.5,9809.528200333421,203.5477101569185,0.083,-0.7633357162868176
1685,10325,2024-04-18 13:15:00,0.16833652669719568,11.102766312703947,-0.7642708316783922,0.45,0.0,0.0,1.0,1.0,0.0,-2011.9379294569048,10.757526614470944,25.560818966986385,26.0,17.854596467240025,2666.14917015671,8908.421543332663,10632.571606266363,10632.571606266363,0.0,10632.571606266363,77.08614414543113,0.029,-0.7642708316783922
1686,10326,2024-04-18 13:30:00,0.227342115972546,10.78826652186633,-0.7646509801341179,0.45,0.0,0.0,1.0,1.0,0.0,-1923.790593358093,10.46290426885504,25.530983881063996,26.0,17.854596467240025,2666.1491701567224,8813.338934681733,10633.040114805146,10633.040114805146,0.0,10633.040114805146,77.0895408323373,0.029,-0.7646509801341179
1687,10327,2024-04-18 13:45:00,0.2610942943635023,10.608367411042533,-0.764808875518653,0.45,0.0,0.0,1.0,1.0,0.0,-1784.8272082769163,10.189654180348137,25.521003430866795,26.0,17.854596467240025,2651.8107838128467,8668.00531420462,10615.004584520455,10615.004584520455,0.0,10615.004584520455,76.9587832377733,0.029,-0.764808875518653
1688,10328,2024-04-18 14:00:00,0.3143404666001058,10.324565313021436,-0.7670764121334152,0.45,0.0,0.0,1.0,1.0,0.0,-1655.9232682188635,9.936225414772089,25.533914562145686,26.25,17.25117500061065,2596.717901870549,8525.910357606032,10615.962381951758,10615.962381951756,437.4,10178.562381951759,211.205169425499,0.083,-0.7670764121334152
1689,10329,2024-04-18 14:15:00,0.36372415312736966,10.06135026383112,-0.7681467448618896,0.45,0.0,0.0,1.0,1.0,0.0,-1536.3561960552531,9.701178797147321,25.55849525908937,26.5,16.609901344317787,2547.3615432443657,8399.757501407257,10593.271633076203,10593.271633076201,0.0,10593.271633076203,76.80121933980247,0.029,-0.7681467448618896
1690,10330,2024-04-18 14:30:00,0.4095257214801055,9.817227904511038,-0.7686061083184549,0.45,0.0,0.0,1.0,1.0,0.0,-1425.4567293973175,9.483177763541313,25.58882689736272,26.75,15.927918625520233,2503.648400203592,8285.634961707441,10580.75893180057,10580.758931800574,0.0,10580.75893180057,76.71050225555413,0.029,-0.7686061083184549
1691,10331,2024-04-18 14:45:00,0.4520054407272943,9.590811000923521,0.08523025965279339,0.45,0.0,1.0,1.0,0.0,7663.070623615883,-51.269933317632244,10.40465799050062,28.815584746938935,27.0,15.202045157758336,0.0,0.0,6897.130102016497,6897.130102016499,0.0,6897.130102016497,50.00419323961961,0.029,0.08523025965279339
1692,10332,2024-04-18 15:00:00,0.3077089431090349,10.359911333228844,-0.764503535047298,0.45,0.0,1.0,1.0,0.0,6670.860902846556,-43.22872714738115,11.45563732901962,29.55575895061687,27.0,15.362114711814733,0.0,0.0,6932.512744367147,6932.512744367147,350.82,6581.6927443671475,136.57012444561832,0.083,-0.764503535047298
1693,10333,2024-04-18 15:15:00,0.11788897003341858,11.371651789721879,-0.7625258651145913,0.45,0.0,0.0,1.0,1.0,0.0,-2201.8928410903072,11.143322246042338,25.888376300932972,27.0,15.521045003469029,2601.3581720231746,9256.656158716463,10757.270387053884,10757.270387053884,0.0,10757.270387053884,77.99021030614067,0.029,-0.7625258651145913
1694,10334,2024-04-18 15:30:00,0.1544137709604475,11.176974600780815,-0.7617586292407721,0.45,0.0,0.0,1.0,1.0,0.0,-2040.5633004744998,10.82073637286314,25.587169817945295,27.0,15.678848935865256,2605.7036607752166,8928.554818375349,10665.363145371202,10665.3631453712,0.0,10665.363145371202,77.32388280394122,0.029,-0.7617586292407721
1695,10335,2024-04-18 15:45:00,0.21637349574571824,10.846729267675322,-0.7614850835198269,0.45,0.0,0.0,1.0,1.0,0.0,-1953.6016054736574,10.521529357719842,25.553891102709905,27.0,15.83554266672366,2609.733809624828,8843.968274235236,10659.630658320755,10659.630658320755,0.0,10659.630658320755,77.28232227282548,0.029,-0.7614850835198269
1696,10336,2024-04-18 16:00:00,0.24967053229135472,10.66925606288708,-0.7635816690685939,0.45,0.0,0.0,1.0,1.0,0.0,-1812.4807547535936,10.244027358812334,25.54483490456604,26.75,15.85344829996065,2610.4845335176074,8694.85833926721,10669.361289585326,10669.361289585324,767.28,9902.081289585325,205.4681867588955,0.083,-0.7635816690685939
1697,10337,2024-04-18 16:15:00,0.3037452598338036,10.381037765085827,-0.7645791245323422,0.45,0.0,0.0,1.0,1.0,0.0,-1681.575318243316,9.98665542085847,25.539675643783784,26.5,15.866751281740864,2585.416381489216,8560.412921883866,10636.85121890301,10636.85121890301,0.0,10636.85121890301,77.11717133704683,0.029,-0.7645791245323422
1698,10338,2024-04-18 16:30:00,0.3538973520568522,10.113727113536978,-0.7650066861013483,0.45,0.0,0.0,1.0,1.0,0.0,-1560.1478638879698,9.74795203798952,25.53666472421241,26.25,15.875551984110428,2548.216826795672,8436.904301620132,10588.329470960312,10588.329470960314,0.0,10588.329470960312,76.76538866446226,0.029,-0.7650066861013483
1699,10339,2024-04-18 16:45:00,0.4004115215986827,9.865806589879021,-0.7652069361780173,0.45,0.0,0.0,1.0,1.0,0.0,-1447.5264667976523,9.526558327061702,25.535038233011743,26.0,15.879954937360576,2513.8404610765288,8322.914019575113,10543.599931223423,10543.599931223423,0.0,10543.599931223423,76.44109950136982,0.029,-0.7652069361780173
1700,10340,2024-04-18 17:00:00,0.44355222852139903,9.635866621980943,1.0,0.45,0.0,1.0,1.0,0.0,7601.72910608448,-47.779216649699634,10.424804692004836,28.83290871653787,26.025,15.563699073342908,0.0,0.0,6896.575413084988,6896.575413084989,202.86,6693.7154130849885,251.01432799068706,0.15,1.0
1701,10341,2024-04-18 17:15:00,0.30386538201026886,10.380397513885267,-0.7682933844819175,0.45,0.0,1.0,1.0,0.0,6668.021892867372,-43.20705548368478,11.474972883436827,29.56951720162478,26.05,15.242377391590873,0.0,0.0,6932.740556106245,6932.740556106244,0.0,6932.740556106245,50.26236903177028,0.029,-0.7682933844819175
1702,10342,2024-04-18 17:30:00,0.11425471338561843,11.391022377654654,-0.7687226634497957,0.45,0.0,0.0,1.0,1.0,0.0,-2210.803600152575,11.161393109292607,25.93202420184011,26.075000000000003,14.915864280877587,2584.7368389321573,9263.953311465786,10811.451791087264,10811.451791087264,0.0,10811.451791087264,78.38302548538266,0.029,-0.7687226634497957
1703,10343,2024-04-18 17:45:00,0.15099773846011705,11.195182054007576,-0.768924287612246,0.45,0.0,0.0,1.0,1.0,0.0,-2051.3823723522833,10.837490741902215,25.707689314206835,26.1,14.584009154385022,2575.6468689454937,8946.219650444778,10741.966368295833,10741.966368295833,0.0,10741.966368295833,77.87925617014479,0.029,-0.768924287612246
1704,10344,2024-04-18 18:00:00,0.21222614198768458,10.868834663205641,-0.76498682450155,0.45,0.0,0.0,1.0,1.0,0.0,-1961.5042907981174,10.537073237503467,25.6721322170077,25.575000000000003,15.409553927914645,2596.7687751877174,8853.031606873386,10618.640738885684,10618.640738885686,0.0,10618.640738885684,398.1990277082131,0.15,-0.76498682450155
1705,10345,2024-04-18 18:15:00,0.24664210307633433,10.685397590603138,-0.7631682353333418,0.45,0.0,0.0,1.0,1.0,0.0,-1819.813835966995,10.258448551894254,25.642281809070397,25.05,16.144565453785543,2617.195905540079,8711.64296644976,10609.426890710472,10609.426890710472,0.0,10609.426890710472,76.91834495765093,0.029,-0.7631682353333418
1706,10346,2024-04-18 18:30:00,0.3009355991828163,10.39601325635559,-0.7624514412079473,0.45,0.0,0.0,1.0,1.0,0.0,-1688.3797303819124,10.000034571462873,25.60900549866846,24.525,16.79817068907811,2603.712854582109,8580.215548851304,10565.17878191786,10565.178781917863,0.0,10565.17878191786,76.5975461689045,0.029,-0.7624514412079473
1707,10347,2024-04-18 18:45:00,0.35129066665653813,10.127620746720652,-0.7621887013809424,0.45,0.0,0.0,1.0,1.0,0.0,-1566.4603816024744,9.760363866674878,25.574581820003505,24.0,17.378169429270322,2576.821139650046,8457.597269535538,10509.009119849554,10509.009119849554,0.0,10509.009119849554,76.19031611890927,0.029,-0.7621887013809424
1708,10348,2024-04-18 19:00:00,0.3979932435833099,9.878696011700958,1.0,0.45,0.0,1.0,1.0,0.0,6655.518899414464,-44.65164234578675,10.655323148250206,28.78173073460817,23.5,17.193001187767038,0.0,0.0,6897.006483551214,6897.006483551215,0.0,6897.006483551214,310.3652917598046,0.18,1.0
1709,10349,2024-04-18 19:15:00,0.2590583960843883,10.61921874887021,-0.7650909023558073,0.45,0.0,1.0,1.0,0.0,6767.168133225054,-44.500943961826124,11.723482194003132,29.675265168255084,23.0,16.99917808278337,0.0,0.0,6931.126274176999,6931.126274176998,0.0,6931.126274176999,50.250665487783245,0.029,-0.7650909023558073
1710,10350,2024-04-18 19:30:00,0.08351650754996294,11.554857014758698,-0.7655352213322749,0.45,0.0,0.0,1.0,1.0,0.0,-2322.2576552377573,11.393184319538948,25.759360005437507,22.5,16.796929664849326,2636.6448251936667,9320.470335591723,10737.45047637026,10737.45047637026,0.0,10737.45047637026,77.84651595368439,0.029,-0.7655352213322749
1711,10351,2024-04-18 19:45:00,0.10829627757177376,11.422780840542446,-0.7657696788605662,0.45,0.0,0.0,1.0,1.0,0.0,-2154.7154944523995,11.05245716065541,25.538985773282015,22.0,16.58647293349227,2630.800034493531,9039.593170114258,10672.375512671404,10672.375512671402,0.0,10672.375512671404,77.37472246686768,0.029,-0.7657696788605662
1712,10352,2024-04-18 20:00:00,0.17262462814624913,11.079910731980492,-0.7670442615248491,0.45,0.0,0.0,1.0,1.0,0.0,-2062.874936857555,10.7364365851167,25.533330223082306,21.775,16.249640512742122,2622.0907345815963,8935.552532930886,10687.504813781987,10687.504813781987,0.0,10687.504813781987,480.9377166201894,0.18,-0.7670442615248491
1713,10353,2024-04-18 20:15:00,0.20779276721729495,10.892464550731818,-0.7676680509027716,0.45,0.0,0.0,1.0,1.0,0.0,-1913.8436729946438,10.443343126760716,25.54450828763374,21.55,15.913905668690253,2612.80760980621,8781.68626142392,10697.06310383121,10697.06310383121,0.0,10697.06310383121,77.55370750277628,0.029,-0.7676680509027716
1714,10354,2024-04-18 20:30:00,0.26490592495578136,10.588051419985685,-0.7679590061993841,0.45,0.0,0.0,1.0,1.0,0.0,-1775.6002024976442,10.171512621677515,25.55662562924537,21.325000000000003,15.579289074321531,2603.5793572463,8641.30458064519,10706.379581609523,10706.379581609523,0.0,10706.379581609523,77.62125196666905,0.029,-0.7679590061993841
1715,10355,2024-04-18 20:45:00,0.3178756340100022,10.305722870726688,-0.7681125547734221,0.45,0.0,0.0,1.0,1.0,0.0,-1647.3647598923353,9.91940129703143,25.57044495551915,21.1,15.245810883117596,2564.7846499582593,8511.326325560432,10677.3003266539,10677.300326653902,0.0,10677.3003266539,77.41042736824078,0.029,-0.7681125547734221
1716,10356,2024-04-18 21:00:00,0.36700268438821987,10.043875692210788,0.6853135407571819,0.45,0.0,1.0,1.0,0.0,6630.019044108829,-43.177436692350454,10.807940462084042,28.913345587758446,20.325000000000003,14.389282717143542,0.0,0.0,6897.013798358032,6897.013798358028,0.0,6897.013798358032,258.6380174384262,0.15,0.6853135407571819
1717,10357,2024-04-18 21:15:00,0.22995244826284852,10.774353450759017,-0.7650738725309805,0.45,0.0,1.0,1.0,0.0,6879.642455161597,-25.8089703455115,11.860669741691789,29.479411128367275,19.55,13.541858587209736,0.0,0.0,6932.645853056157,6932.645853056157,0.0,6932.645853056157,50.26168243465714,0.029,-0.7650738725309805
1718,10358,2024-04-18 21:30:00,0.11885599323204624,11.366497556073194,-0.7647980051653188,0.45,0.0,0.0,1.0,1.0,0.0,-2384.3179184277756,11.5191796055094,25.754801686680388,18.775,12.703608248902798,2541.5243580595725,9374.51130144061,10871.477336383667,10871.477336383667,0.0,10871.477336383667,78.81821068878159,0.029,-0.7647980051653188
1719,10359,2024-04-18 21:45:00,0.08450834412264258,11.549570525826315,-0.7647718523853926,0.45,0.0,0.0,1.0,1.0,0.0,-2212.2746482050293,11.169310042866465,25.538936678499258,18.0,11.874574638938553,2541.5243580595725,9093.549534513877,10824.205626063127,10824.205626063129,0.0,10824.205626063127,78.47549078895767,0.029,-0.7647718523853926
1720,10360,2024-04-18 22:00:00,0.15056282063724227,11.197500166003499,-0.7659272532479087,0.45,0.0,0.0,1.0,1.0,0.0,-2117.974302918405,10.844811341605057,25.526587795796768,17.5,11.789237020055685,2541.5243580595725,8992.243162544986,10822.738431539323,10822.738431539323,0.0,10822.738431539323,224.57182245444096,0.083,-0.7659272532479087
1721,10361,2024-04-18 22:15:00,0.18667445399252752,11.005025160219828,-0.7664865192478857,0.45,0.0,0.0,1.0,1.0,0.0,-1964.9548353061582,10.543855181818403,25.525607859430107,17.0,11.68906359844663,2541.5243580595725,8837.052358626664,10822.695505709155,10822.695505709156,0.0,10822.695505709155,78.46454241639137,0.029,-0.7664865192478857
1722,10362,2024-04-18 22:30:00,0.24531979696420572,10.692445482180784,-0.7667381521878259,0.45,0.0,0.0,1.0,1.0,0.0,-1823.01124558122,10.264732396632777,25.523449078896245,16.5,11.57461134630337,2541.5243580595725,8693.95675647266,10822.638887206032,10822.638887206036,0.0,10822.638887206032,78.46413193224375,0.029,-0.7667381521878259
1723,10363,2024-04-18 22:45:00,0.29971050184085446,10.402543025188246,-0.7668662183882758,0.45,0.0,0.0,1.0,1.0,0.0,-1691.3429800998451,10.00585763530997,25.521942601008263,16.0,11.446393720818362,2541.5243580595725,8560.97278574555,10822.629203718627,10822.629203718627,0.0,10822.629203718627,78.46406172696005,0.029,-0.7668662183882758
1724,10364,2024-04-18 23:00:00,0.35015547660529894,10.133671309693757,0.10847427314291902,0.45,0.0,1.0,1.0,0.0,6618.611904927089,-42.967458558577604,10.889392510966962,28.986196908222436,16.175,11.595115441979651,0.0,0.0,6896.522462977468,6896.522462977468,0.0,6896.522462977468,143.10284110678248,0.083,0.10847427314291902
1725,10365,2024-04-18 23:15:00,0.2146601401321044,10.855861453095883,-0.7680213157631776,0.45,0.0,1.0,1.0,0.0,6638.366846822141,-24.832520633067492,11.905273250860105,29.5380806316517,16.35,11.743829525661047,0.0,0.0,6933.455797821997,6933.455797821996,0.0,6933.455797821997,50.26755453420948,0.029,-0.7680213157631776
1726,10366,2024-04-18 23:30:00,0.10724224962600877,11.428398809493373,-0.768161932064903,0.45,0.0,0.0,1.0,1.0,0.0,-2404.901685734265,11.560985220422605,25.800609288902052,16.525,11.89253285401814,2541.5243580595725,9395.327224199063,10854.834076840161,10854.834076840161,0.0,10854.834076840161,78.69754705709117,0.029,-0.768161932064903
1727,10367,2024-04-18 23:45:00,0.07661548610614288,11.591639459054258,-0.7682105143182093,0.45,0.0,0.0,1.0,1.0,0.0,-2234.174147073547,11.208099138904107,25.620192667143648,16.7,12.041221722958305,2541.5243580595725,9125.467697095526,10824.66341794369,10824.663417943691,0.0,10824.66341794369,78.47880978009175,0.029,-0.7682105143182093
1728,10368,2024-04-19 00:00:00,0.1421671814902696,11.242248922656863,-0.7667333075706732,0.45,0.0,0.0,1.0,1.0,0.0,-2136.2644318594603,10.880789478069026,25.59498038668746,16.275,12.381925337139522,2541.5243580595725,9017.535850150056,10802.688940801398,10802.688940801398,0.0,10802.688940801398,78.31949482081014,0.029,-0.7667333075706732
1729,10369,2024-04-19 00:15:00,0.1796639523137851,11.042391134167525,-0.7660470668077982,0.45,0.0,0.0,1.0,1.0,0.0,-1981.9226645560193,10.577225968390213,25.57981164486536,15.85,12.685686434697876,2541.5243580595725,8860.844688210615,10771.879241837334,10771.879241837336,0.0,10771.879241837334,78.09612450332068,0.029,-0.7660470668077982
1730,10370,2024-04-19 00:30:00,0.23881733947745823,10.727103580585148,-0.7657707413964341,0.45,0.0,0.0,1.0,1.0,0.0,-1838.7520991165618,10.295684573161276,25.56458780085929,15.425,12.954840463064626,2541.5243580595725,8716.159803921002,10753.317967985216,10753.317967985218,0.0,10753.317967985216,77.96155526789282,0.029,-0.7657707413964341
1731,10371,2024-04-19 00:45:00,0.29367930033476836,10.434689329215685,-0.7656631285206137,0.45,0.0,0.0,1.0,1.0,0.0,-1705.945268704854,10.034566259675435,25.549771849646778,15.0,13.191510068969004,2541.5243580595725,8582.071890450025,10737.95114598441,10737.951145984413,0.0,10737.95114598441,77.85014580838698,0.029,-0.7656631285206137
1732,10372,2024-04-19 01:00:00,0.34456141986682476,10.163487632109824,-0.08017383117763995,0.45,0.0,0.0,1.0,1.0,0.0,-1582.752794308861,9.792388314048473,25.542277058073296,14.75,13.262269675216446,2541.5243580595725,8454.50350536352,10748.727083687754,10748.727083687756,0.0,10748.727083687754,77.92827135673622,0.029,-0.08017383117763995
1733,10373,2024-04-19 01:15:00,0.3917526551871907,9.911958347852273,1.0,0.45,0.0,1.0,1.0,0.0,6638.0089073960025,-44.533275966028086,10.68348460015934,28.794864096921728,14.5,13.32498619413337,0.0,0.0,6896.746640932378,6896.746640932377,0.0,6896.746640932378,50.001413146759745,0.029,1.0
1734,10374,2024-04-19 01:30:00,0.2537570885292747,10.647474718138966,-0.7668488069125502,0.45,0.0,1.0,1.0,0.0,6648.218673122365,-43.61305939747843,11.733975520299897,29.680914038220653,14.25,13.37989576809742,0.0,0.0,6931.368258508542,6931.36825850854,0.0,6931.368258508542,50.25241987418693,0.029,-0.7668488069125502
1735,10375,2024-04-19 01:45:00,0.08099280005012607,11.568308375732828,-0.7669160271983758,0.45,0.0,0.0,1.0,1.0,0.0,-2327.0973117102903,11.403012665816675,25.75546035017373,14.0,13.427225232261486,2544.0299538522495,9321.136534886808,10773.70205186793,10773.70205186793,0.0,10773.70205186793,78.1093398760425,0.029,-0.7669160271983758
1736,10376,2024-04-19 02:00:00,0.10644068581099657,11.432671144627388,-0.7679100236192393,0.45,0.0,0.0,1.0,1.0,0.0,-2159.205753913154,11.061572787932029,25.552842543689874,14.25,12.984105599946037,2541.5243580595725,9039.755437972257,10806.7615000554,10806.7615000554,0.0,10806.7615000554,78.34902087540165,0.029,-0.7679100236192393
1737,10377,2024-04-19 02:15:00,0.1709036082053225,11.089083768265631,-0.768393013832855,0.45,0.0,0.0,1.0,1.0,0.0,-2067.1734814273727,10.7448914248127,25.547147761398275,14.5,12.512643999637664,2541.5243580595725,8936.448095757776,10822.98816178987,10822.98816178987,0.0,10822.98816178987,78.46666417297656,0.029,-0.768393013832855
1738,10378,2024-04-19 02:30:00,0.206145283850313,10.901245637077832,-0.7686136377268468,0.45,0.0,0.0,1.0,1.0,0.0,-1917.8313725178198,10.451185164152436,25.55714162706651,14.75,12.011078908583054,2541.5243580595725,8782.889577588221,10822.98043084711,10822.980430847112,0.0,10822.98043084711,78.46660812364155,0.029,-0.7686136377268468
1739,10379,2024-04-19 02:45:00,0.263377858754243,10.596196012839885,-0.7687273945507344,0.45,0.0,0.0,1.0,1.0,0.0,-1779.2995061086049,10.17878630331055,25.568086506879453,15.0,11.477491273984953,2541.5243580595725,8642.397089480992,10822.998292999398,10822.998292999398,0.0,10822.998292999398,78.46673762424564,0.029,-0.7687273945507344
1740,10380,2024-04-19 03:00:00,0.3164583182497537,10.313277163728813,-0.7668724975396656,0.45,0.0,0.0,1.0,1.0,0.0,-1650.7964840302154,9.92614783726657,25.563385097940163,14.75,11.851011894463793,2541.5243580595725,8520.922878227737,10823.14645077562,10823.14645077562,0.0,10823.14645077562,78.46781176812325,0.029,-0.7668724975396656
