step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1741,10381,2024-04-19 03:15:00,0.3656880871525762,10.050882495476769,0.645785489138159,0.45,0.0,1.0,1.0,0.0,6618.821466008532,-43.09346787127084,10.812934447238408,28.91100343223087,14.5,12.202334740669642,0.0,0.0,6896.971493540327,6896.971493540325,0.0,6896.971493540327,50.00304332816737,0.029,0.645785489138159
1742,10382,2024-04-19 03:30:00,0.22900487757135884,10.779404002544657,-0.7656501370954748,0.45,0.0,1.0,1.0,0.0,6681.499339944364,-25.012581401783144,11.835376158266227,29.467695314643798,14.25,12.532582130233836,0.0,0.0,6932.672550264007,6932.672550264007,0.0,6932.672550264007,50.26187598941406,0.029,-0.7656501370954748
1743,10383,2024-04-19 03:45:00,0.1209340371551841,11.355421581962869,-0.7655052480519342,0.45,0.0,0.0,1.0,1.0,0.0,-2372.7274037490156,11.495642536015245,25.733189128040603,14.0,12.842780430417967,2541.5243580595725,9361.095615589133,10748.254017686922,10748.254017686924,0.0,10748.254017686922,77.9248416282302,0.029,-0.7655052480519342
1744,10384,2024-04-19 04:00:00,0.08895212646011069,11.52588516596761,-0.7664054759352018,0.45,0.0,0.0,1.0,1.0,0.0,-2204.2854821300534,11.147494306021464,25.53907604767805,13.75,12.747745474268939,2541.5243580595725,9094.529846879714,10808.558992898095,10808.558992898093,0.0,10808.558992898095,78.36205269851119,0.029,-0.7664054759352018
1745,10385,2024-04-19 04:15:00,0.1536237069635637,11.181185641884205,-0.7668403652190726,0.45,0.0,0.0,1.0,1.0,0.0,-2107.687844902188,10.82457844316222,25.51900269506347,13.5,12.64967553610652,2541.5243580595725,8984.55249264675,10817.566547168426,10817.566547168426,0.0,10817.566547168426,78.42735746697109,0.029,-0.7668403652190726
1746,10386,2024-04-19 04:30:00,0.1906171150475029,10.98401077679681,-0.7670320261684285,0.45,0.0,0.0,1.0,1.0,0.0,-1955.4128408011507,10.525089847465289,25.512231788835628,13.25,12.548608130680606,2541.5243580595725,8828.205496415434,10822.714828881486,10822.714828881486,0.0,10822.714828881486,78.46468250939078,0.029,-0.7670320261684285
1747,10387,2024-04-19 04:45:00,0.24897643981182158,10.672955575802991,-0.767125287622624,0.45,0.0,0.0,1.0,1.0,0.0,-1814.1597725341874,10.247327819786591,25.507088799921075,13.0,12.444601581270422,2541.5243580595725,8684.667044115347,10822.613464449301,10822.613464449301,0.0,10822.613464449301,78.46394761725743,0.029,-0.767125287622624
1748,10388,2024-04-19 05:00:00,0.30310194958623177,10.384466608705385,-0.7681942205366403,0.45,0.0,0.0,1.0,1.0,0.0,-1683.1319803401846,9.989714895276624,25.512717459254823,13.35,12.239582951601125,2541.5243580595725,8547.409244959419,10822.561928573656,10822.561928573657,0.0,10822.561928573656,78.463573982159,0.029,-0.7681942205366403
1749,10389,2024-04-19 05:15:00,0.35330101893290555,10.116905569087614,0.21796657049162949,0.45,0.0,1.0,1.0,0.0,6618.328481802274,-43.094896039232516,10.873593943205474,28.96632390309882,13.7,12.011100305666481,0.0,0.0,6896.454194591811,6896.454194591809,0.0,6896.454194591811,49.99929291079063,0.029,0.21796657049162949
1750,10390,2024-04-19 05:30:00,0.21762378993969358,10.840065199621433,-0.7689026345911767,0.45,0.0,1.0,1.0,0.0,6670.985366972894,-24.97096749996953,11.894453253519753,29.525576179331587,14.05,11.757850319891414,0.0,0.0,6933.2807675992535,6933.2807675992535,0.0,6933.2807675992535,50.26628556509459,0.029,-0.7689026345911767
1751,10391,2024-04-19 05:45:00,0.10971074782074586,11.415241714115425,-0.7689926345698641,0.45,0.0,0.0,1.0,1.0,0.0,-2399.9148858844565,11.550857185142853,25.790665285580552,14.4,11.478438860073817,2541.5243580595725,9389.0440989691,10864.235632806784,10864.235632806784,0.0,10864.235632806784,78.76570833784919,0.029,-0.7689926345698641
1752,10392,2024-04-19 06:00:00,0.07852765049072656,11.581447622884427,-0.7669935606377442,0.45,0.0,0.0,1.0,1.0,0.0,-2226.7462442519354,11.198690723230587,25.57319954421236,14.05,11.109539037870134,2541.5243580595725,9106.692270690539,10824.515635333766,10824.515635333766,2.76,10821.755635333766,78.45772835616981,0.029,-0.7669935606377442
1753,10393,2024-04-19 06:15:00,0.14501577612236186,11.227065913267811,-0.766092366645433,0.45,0.0,0.0,1.0,1.0,0.0,-2131.8278511759813,10.87206173391061,25.550994750155432,13.7,10.741821230153517,2541.5243580595725,9009.283166144985,10823.029040680229,10823.02904068023,0.0,10823.029040680229,78.46696054493167,0.029,-0.766092366645433
1754,10394,2024-04-19 06:30:00,0.18136447911079112,11.033327326339483,-0.7657527767386026,0.45,0.0,0.0,1.0,1.0,0.0,-1977.80628770049,10.569129587091664,25.536726801823654,13.35,10.375284873467384,2541.5243580595725,8855.05318432078,10822.857865906935,10822.857865906937,0.0,10822.857865906935,78.46571952782529,0.029,-0.7657527767386026
1755,10395,2024-04-19 06:45:00,0.24039484424806987,10.718695480157788,-0.7656359331960935,0.45,0.0,0.0,1.0,1.0,0.0,-1834.9327976250713,10.288173745967473,25.5201440192754,13.0,10.009924823852744,2541.5243580595725,8711.79390202961,10822.635752721484,10822.635752721486,0.0,10822.635752721484,78.46410920723076,0.029,-0.7656359331960935
1756,10396,2024-04-19 07:00:00,0.2951427017792448,10.426889399516625,-0.7665443663626761,0.45,0.0,0.0,1.0,1.0,0.0,-1702.4015551149485,10.027598415772658,25.513058588463274,14.0,10.884124169471413,2541.5243580595725,8574.015945653073,10822.529762722497,10822.529762722499,85.68,10736.849762722497,77.84216077973811,0.029,-0.7665443663626761
1757,10397,2024-04-19 07:15:00,0.3459190049282329,10.156251703732519,-0.7668942461959487,0.45,0.0,0.0,1.0,1.0,0.0,-1579.4648102020722,9.785924357286564,25.51049029267105,15.0,11.756190160836852,2540.423505310313,8448.595601880095,10808.376201972917,10808.376201972918,0.0,10808.376201972917,78.36072746430365,0.029,-0.7668942461959487
1758,10398,2024-04-19 07:30:00,0.39301208083167993,9.905245609167146,-0.7669488222933754,0.45,0.0,0.0,1.0,1.0,0.0,-1465.442912135407,9.561775978889267,25.50972522301193,16.0,12.626201062824148,2505.8603633742937,8333.650196778382,10668.274776227343,10668.274776227345,0.0,10668.274776227343,77.34499212764824,0.029,-0.7669488222933754
1759,10399,2024-04-19 07:45:00,0.4366896194405221,9.672444328382017,-0.42792139424637715,0.45,0.0,0.0,1.0,1.0,0.0,-1359.6749074970362,9.353881653044537,25.509591995223925,17.0,13.494224526251474,2473.792184764754,8227.689893675828,10563.324657064739,10563.324657064739,0.0,10563.324657064739,76.58410376371936,0.029,-0.42792139424637715
1760,10400,2024-04-19 08:00:00,0.47719982513053927,9.456524932054226,1.0,0.45,0.0,1.0,1.0,0.0,6545.67838699241,-42.25847144924837,10.230466758132142,32.87433215118824,17.25,13.687845792615704,0.0,0.0,6896.401522377722,6896.401522377722,106.56,6789.841522377722,254.61905708916456,0.15,1.0
1761,10401,2024-04-19 08:15:00,0.33976381407872186,10.189058870960412,-0.7678923151783016,0.45,0.0,1.0,1.0,0.0,6741.108757837643,-44.69506711096059,11.31558304044627,29.41593141702309,17.5,13.880945769184502,0.0,0.0,6974.924450812334,6974.924450812332,0.0,6974.924450812334,50.56820226838942,0.029,-0.7678923151783016
1762,10402,2024-04-19 08:30:00,0.15991705283620652,11.14764210838302,-0.7679365320701826,0.45,0.0,0.0,1.0,1.0,0.0,-2134.5314998843205,11.012006972451424,25.767282913243157,17.75,14.073526047645002,2561.6879660650666,9122.148729635413,10708.512440812276,10708.512440812274,0.0,10708.512440812276,77.636715195889,0.029,-0.7679365320701826
1763,10403,2024-04-19 08:45:00,0.1802624524851113,11.039201128254357,-0.7678854750631654,0.45,0.0,0.0,1.0,1.0,0.0,-1983.0411505538298,10.698949432049588,25.589731531001732,18.0,14.265581036366278,2566.937104220946,8875.463943886141,10700.41610263198,10700.41610263198,0.0,10700.41610263198,77.57801674408186,0.029,-0.7678854750631654
1764,10404,2024-04-19 09:00:00,0.23841554175933968,10.72924516242272,-0.7661263487862289,0.45,0.0,0.0,1.0,1.0,0.0,-1896.1639838712679,10.40857791409249,25.56488487967342,19.0,14.718721338024446,2578.5027352750362,8779.8669933668,10663.455001980163,10663.455001980163,295.62,10367.835001980162,388.79381257425604,0.15,-0.7661263487862289
1765,10405,2024-04-19 09:15:00,0.2716806156167865,10.551942318762528,-0.7652530973771076,0.45,0.0,0.0,1.0,1.0,0.0,-1759.2011109689015,10.1392702077554,25.548974579656335,20.0,15.137457733149272,2590.044451998919,8641.316657775238,10654.124657282202,10654.124657282204,0.0,10654.124657282202,77.24240376529596,0.029,-0.7652530973771076
1766,10406,2024-04-19 09:30:00,0.3241585575517309,10.272234888249274,-0.7648397595650307,0.45,0.0,0.0,1.0,1.0,0.0,-1632.153035439485,9.889497357314916,25.533201302931396,21.0,15.519892305130805,2567.3593877845515,8513.33755686247,10605.022320910879,10605.022320910879,0.0,10605.022320910879,76.88641182660388,0.029,-0.7648397595650307
1767,10407,2024-04-19 09:45:00,0.3728297957592484,10.012817188603206,-0.7646162862374234,0.45,0.0,0.0,1.0,1.0,0.0,-1514.3103456902265,9.65783925038878,25.518117630449556,22.0,15.8639269988455,2535.090716989797,8394.702963068137,10546.652777500274,10546.65277750027,0.0,10546.652777500274,76.463232636877,0.029,-0.7646162862374234
1768,10408,2024-04-19 10:00:00,0.4179708522113187,9.772215357713671,1.0,0.45,0.0,1.0,1.0,0.0,6980.372216878081,-47.71330508558747,10.554929521562023,28.73072236706106,22.5,15.944819114651189,0.0,0.0,6896.422242331437,6896.422242331435,848.46,6047.962242331437,226.79858408742888,0.15,1.0
1769,10409,2024-04-19 10:15:00,0.27822321875152534,10.51707024405437,-0.7655994144390503,0.45,0.0,1.0,1.0,0.0,6669.268935462641,-43.273183606848505,11.605708850352025,29.660523959896402,23.0,16.011080512337852,0.0,0.0,6930.739558640649,6930.739558640648,0.0,6930.739558640649,50.24786180014471,0.029,-0.7655994144390503
1770,10410,2024-04-19 10:30:00,0.09284154771586385,11.505154550674446,-0.765678042757337,0.45,0.0,0.0,1.0,1.0,0.0,-2268.2257435103334,11.283469663136408,25.734656501110358,23.5,16.06212748502811,2616.2797803263347,9266.39983407422,10691.862015737612,10691.862015737612,0.0,10691.862015737612,77.5159996140977,0.029,-0.765678042757337
1771,10411,2024-04-19 10:45:00,0.12901036625569573,11.312374747857142,-0.7656753622213641,0.45,0.0,0.0,1.0,1.0,0.0,-2104.589850679694,10.950701719166005,25.516775229046864,24.0,16.09733472661317,2617.2528691909015,8989.606943735787,10663.560027140518,10663.56002714052,0.0,10663.560027140518,77.31081019676876,0.029,-0.7656753622213641
1772,10412,2024-04-19 11:00:00,0.19183601992963153,10.977514013775064,-0.7667401160572141,0.45,0.0,0.0,1.0,1.0,0.0,-2014.8911469598743,10.642062777305629,25.51464186287654,24.225,15.81486497605852,2609.9758285060793,8888.098775367842,10694.230412231502,10694.2304122315,957.36,9736.870412231501,202.04006105380367,0.083,-0.7667401160572141
1773,10413,2024-04-19 11:15:00,0.22618269174529806,10.794446252997561,-0.7672139981044719,0.45,0.0,0.0,1.0,1.0,0.0,-1869.3326933357876,10.355815052357709,25.528711130955273,24.45,15.51764518453432,2601.8131740098465,8738.603829768383,10704.572384509116,10704.572384509116,0.0,10704.572384509116,77.60814978769109,0.029,-0.7672139981044719
1774,10414,2024-04-19 11:30:00,0.28196183128031854,10.497143439275902,-0.7673871962416328,0.45,0.0,0.0,1.0,1.0,0.0,-1734.3110417049081,10.090333339838871,25.54330916674384,24.674999999999997,15.20499166739383,2591.822482128622,8602.181874219052,10713.452264671589,10713.45226467159,0.0,10713.452264671589,77.67252891886902,0.029,-0.7673871962416328
1775,10415,2024-04-19 11:45:00,0.33369436553885873,10.221409031677883,-0.7674410736659181,0.45,0.0,0.0,1.0,1.0,0.0,-1609.0644983437346,9.844109991665338,25.559417736067186,24.9,14.876201831236202,2551.4570275557166,8475.763045241001,10683.752007735453,10683.752007735453,0.0,10683.752007735453,77.45720205608204,0.029,-0.7674410736659181
1776,10416,2024-04-19 12:00:00,0.38167404434420305,9.965677343645398,-0.5828293693776804,0.45,0.0,0.0,1.0,1.0,0.0,-1492.8966421449643,9.615744284226977,25.557009093790587,25.424999999999997,15.216835836116529,2521.2355697496355,8368.717227845964,10567.588263222213,10567.588263222215,1281.9,9285.688263222213,67.32123990836105,0.029,-0.5828293693776804
1777,10417,2024-04-19 12:15:00,0.4261735752047534,9.728494844158664,-0.7642004412425215,0.45,0.0,0.0,1.0,1.0,0.0,-1385.1426724110609,9.403938451512316,25.546511501932113,25.95,15.555720741279124,2492.8398869793846,8265.055638523045,10509.501753762539,10509.501753762539,0.0,10509.501753762539,76.19388771477841,0.029,-0.7642004412425215
1778,10418,2024-04-19 12:30:00,0.46744597586202374,9.508512948655413,0.6309860711635337,0.45,0.0,1.0,1.0,0.0,6562.190451874323,-42.38023479966292,10.280479738514092,33.02741052996323,26.475,15.892842634789405,0.0,0.0,6896.6934690315675,6896.693469031564,0.0,6896.6934690315675,50.00102765047887,0.029,0.6309860711635337
1779,10419,2024-04-19 12:45:00,0.330400267269188,10.238966575455228,-0.7635504205710137,0.45,0.0,1.0,1.0,0.0,6804.5438858502475,-45.191727390320395,11.376449110504455,29.49044235755372,27.0,16.228211220272378,0.0,0.0,6976.302851525631,6976.30285152563,0.0,6976.302851525631,50.57819567356083,0.029,-0.7635504205710137
1780,10420,2024-04-19 13:00:00,0.14879420607218452,11.206926881635257,-0.7645336909505156,0.45,0.0,0.0,1.0,1.0,0.0,-2162.540835404852,11.068874188206603,25.739183926590172,27.25,16.40893015458157,2625.8767274674315,9156.606319802308,10640.541253259727,10640.541253259727,1057.68,9582.861253259727,198.84437100513935,0.083,-0.7645336909505156
1781,10421,2024-04-19 13:15:00,0.16952592218066131,11.096426834777075,-0.7649771590394644,0.45,0.0,0.0,1.0,1.0,0.0,-2009.0582089893544,10.751689535662994,25.545618329619657,27.5,16.589641114868975,2630.887931191631,8905.400484496911,10642.516762654932,10642.516762654932,0.0,10642.516762654932,77.15824652924826,0.029,-0.7649771590394644
1782,10422,2024-04-19 13:30:00,0.22844565254577293,10.78238467193103,-0.7651398918161659,0.45,0.0,0.0,1.0,1.0,0.0,-1921.0375160608983,10.457490023756293,25.528648434837095,27.75,16.770341134910833,2635.569136745967,8804.520290211303,10638.1604058419,10638.1604058419,0.0,10638.1604058419,77.12666294235378,0.029,-0.7651398918161659
1783,10423,2024-04-19 13:45:00,0.2621492678001104,10.602744402625412,-0.7651901037117232,0.45,0.0,0.0,1.0,1.0,0.0,-1782.2732562295507,10.184632602918821,25.524331136565994,28.0,16.951036196627463,2631.731434298191,8662.231752586777,10623.338551681678,10623.338551681678,0.0,10623.338551681678,77.01920449969217,0.029,-0.7651901037117232
1784,10424,2024-04-19 14:00:00,0.315318974520123,10.319349865807744,-0.7671277653955129,0.45,0.0,0.0,1.0,1.0,0.0,-1653.5542220120315,9.931568232810179,25.53837294297607,27.425,16.479424810194978,2582.5965992190427,8523.074950695143,10632.34421359603,10632.34421359603,1237.26,9395.08421359603,194.94799743211763,0.083,-0.7671277653955129
1785,10425,2024-04-19 14:15:00,0.3646316753052961,10.056513170622772,-0.7680345681529432,0.45,0.0,0.0,1.0,1.0,0.0,-1534.159057652122,9.696859522625122,25.561115060857503,26.85,16.009432958967338,2538.524621864377,8398.39474461354,10604.747661480584,10604.747661480584,0.0,10604.747661480584,76.88442054573423,0.029,-0.7680345681529432
1786,10426,2024-04-19 14:30:00,0.41036739289225144,9.8127417958843,-0.7684124363106227,0.45,0.0,0.0,1.0,1.0,0.0,-1423.4186919338422,9.479171810312751,25.588168678059873,26.275,15.541018238177399,2499.233766010456,8285.028030518737,10582.109942081612,10582.109942081612,0.0,10582.109942081612,76.72029708009168,0.029,-0.7684124363106227
1787,10427,2024-04-19 14:45:00,0.45278605020577883,9.586650352403199,0.11433957704337748,0.45,0.0,1.0,1.0,0.0,7611.794143085312,-47.84279186219512,10.379987689677979,28.800500698600604,25.7,15.0741461188347,0.0,0.0,6897.124219123914,6897.124219123916,0.0,6897.124219123914,50.00415058864838,0.029,0.11433957704337748
1788,10428,2024-04-19 15:00:00,0.312284702963942,10.33552253320219,-0.7647940511088457,0.45,0.0,1.0,1.0,0.0,6667.089717998592,-43.20060095774039,11.430602936664183,29.53058996966039,25.775,15.416650241526748,0.0,0.0,6932.339943246043,6932.339943246041,941.64,5990.6999432460425,124.30702382235539,0.083,-0.7647940511088457
1789,10429,2024-04-19 15:15:00,0.12257680277101121,11.34666564123051,-0.7630472220265672,0.45,0.0,0.0,1.0,1.0,0.0,-2190.356623579396,11.119927548147817,25.881138882148743,25.85,15.757231551086003,2607.8640058295227,9243.898083475904,10697.179409041604,10697.179409041604,0.0,10697.179409041604,77.55455071555163,0.029,-0.7630472220265672
1790,10430,2024-04-19 15:30:00,0.15883623592874208,11.153402862499805,-0.7623559615549205,0.45,0.0,0.0,1.0,1.0,0.0,-2029.8736755160846,10.799038756600744,25.58259223233315,25.925,16.095909754373142,2617.2134671709755,8917.701312240193,10642.626580571758,10642.62658057176,0.0,10642.626580571758,77.15904270914524,0.029,-0.7623559615549205
1791,10431,2024-04-19 15:45:00,0.22046999765510525,10.824894912498289,-0.7620966174352786,0.45,0.0,0.0,1.0,1.0,0.0,-1943.368739647595,10.50140568596777,25.551093033393766,26.0,16.43271701184312,2625.910010086609,8832.432103206465,10633.675793393386,10633.675793393388,0.0,10633.675793393386,77.09414950210206,0.029,-0.7620966174352786
1792,10432,2024-04-19 16:00:00,0.2535918768378431,10.648355296454296,-0.7639040110733509,0.45,0.0,0.0,1.0,1.0,0.0,-1802.9885520455944,10.22536341720262,25.54218918028673,26.0,16.659803511135312,2632.4126694301895,8684.878681858429,10636.250453855095,10636.250453855095,693.12,9943.130453855094,206.31995691749322,0.083,-0.7639040110733509
1793,10433,2024-04-19 16:15:00,0.30738215411831343,10.36165311854939,-0.7647552826736068,0.45,0.0,0.0,1.0,1.0,0.0,-1672.7702475423844,9.969345234703725,25.536186471695864,26.0,16.88503076593028,2596.9374177749432,8551.582288947628,10580.266804540355,10580.266804540355,0.0,10580.266804540355,76.70693433291758,0.029,-0.7647552826736068
1794,10434,2024-04-19 16:30:00,0.35727044198524904,10.095748544218623,-0.7651101027881412,0.45,0.0,0.0,1.0,1.0,0.0,-1551.9814108637731,9.731896981382425,25.53209644825694,26.0,17.10842411231817,2563.5321460364416,8428.899699846877,10526.953312615937,10526.953312615939,0.0,10526.953312615937,76.32041151646554,0.029,-0.7651101027881412
1795,10435,2024-04-19 16:45:00,0.4035399921830363,9.849131841664416,-0.7652656572496666,0.45,0.0,0.0,1.0,1.0,0.0,-1439.9509234440727,9.511667315919517,25.529194360246507,26.0,17.330009634540463,2533.1197197108427,8315.652190536935,10478.329729741705,10478.329729741705,0.0,10478.329729741705,75.96789054062737,0.029,-0.7652656572496666
1796,10436,2024-04-19 17:00:00,0.44645386683275085,9.620400889781438,1.0,0.45,0.0,1.0,1.0,0.0,7597.360588980919,-47.76265981008915,10.410947827565046,28.816169578940897,25.375,17.09497943818825,0.0,0.0,6896.520802174471,6896.520802174472,320.04,6576.480802174471,246.61803008154266,0.15,1.0
1797,10437,2024-04-19 17:15:00,0.30646032151671,10.366566486315936,-0.7684457010184712,0.45,0.0,1.0,1.0,0.0,6683.541548921317,-43.322558812114295,11.46312601379641,29.555877625603337,24.75,16.84815168705433,0.0,0.0,6932.563428396842,6932.56342839684,0.0,6932.563428396842,50.26108485587711,0.029,-0.7684457010184712
1798,10438,2024-04-19 17:30:00,0.11651390640877929,11.378980878841206,-0.7688852667123888,0.45,0.0,0.0,1.0,1.0,0.0,-2205.3430725796393,11.150319214220344,25.900901527880613,24.125,16.589896149668032,2630.895062050386,9258.836586708427,10755.174892319206,10755.174892319206,0.0,10755.174892319206,77.97501796931425,0.029,-0.7688852667123888
1799,10439,2024-04-19 17:45:00,0.1530910943811571,11.184024466948433,-0.7690906646746264,0.45,0.0,0.0,1.0,1.0,0.0,-2046.3156233789316,10.82721891910364,25.66922202900852,23.5,16.32056091473223,2623.4288622217778,8941.505528504904,10684.799727563106,10684.799727563106,0.0,10684.799727563106,77.46479802483252,0.029,-0.7690906646746264
1800,10440,2024-04-19 18:00:00,0.21416787186009031,10.858485242985719,-0.7650311986891353,0.45,0.0,0.0,1.0,1.0,0.0,-1956.6596558698932,10.527545022796371,25.63087538438022,23.625,16.267642949660733,2622.0620160793756,8848.715337088117,10666.684752445022,10666.684752445024,8.82,10657.864752445023,399.66992821668833,0.15,-0.7650311986891353
1801,10441,2024-04-19 18:15:00,0.24849864192725635,10.675502238527724,-0.7632039748150243,0.45,0.0,0.0,1.0,1.0,0.0,-1815.3190763379348,10.249609833040932,25.598868765757405,23.75,16.212819176876504,2620.5483312871343,8707.479076857593,10667.893675430365,10667.893675430369,0.0,10667.893675430365,77.34222914687015,0.029,-0.7632039748150243
1802,10442,2024-04-19 18:30:00,0.3026577642874523,10.38683411634788,-0.7625288805833873,0.45,0.0,0.0,1.0,1.0,0.0,-1684.209497297301,9.991835198616924,25.564331454919365,23.875,16.15605817571982,2593.746537905296,8576.09036326809,10636.650726577687,10636.650726577687,0.0,10636.650726577687,77.11571776768824,0.029,-0.7625288805833873
1803,10443,2024-04-19 18:45:00,0.3528882340203168,10.119105712671711,-0.7623222520790696,0.45,0.0,0.0,1.0,1.0,0.0,-1562.5917646205755,9.752757223473484,25.529575176822892,24.0,16.09733472661317,2555.918817553289,8453.473097421753,10590.935024442322,10590.935024442326,0.0,10590.935024442322,76.78427892720684,0.029,-0.7623222520790696
1804,10444,2024-04-19 19:00:00,0.3994752867245886,9.870796721757943,1.0,0.45,0.0,1.0,1.0,0.0,6707.108685389369,-46.93273833934547,10.666153857404383,28.80511690474609,23.75,16.02111739897395,0.0,0.0,6896.5443750267,6896.544375026702,0.0,6896.5443750267,310.3444968762015,0.18,1.0
1805,10445,2024-04-19 19:15:00,0.2570768876828317,10.629780188650507,-0.7653420502628338,0.45,0.0,1.0,1.0,0.0,6684.206550480372,-43.538789982452656,11.720866910960398,29.730349830512615,23.5,15.942452702576311,0.0,0.0,6931.257219281136,6931.257219281136,0.0,6931.257219281136,50.25161483978824,0.029,-0.7653420502628338
1806,10446,2024-04-19 19:30:00,0.07593174910592357,11.595283777265427,-0.7657763533865982,0.45,0.0,0.0,1.0,1.0,0.0,-2321.1665812839833,11.390972400750183,25.73636658268262,23.25,15.861391816818934,2610.736841479117,9320.33206442145,10733.51198145377,10733.51198145377,0.0,10733.51198145377,77.81796186553984,0.029,-0.7657763533865982
1807,10447,2024-04-19 19:45:00,0.10871387607907552,11.420555040498527,-0.7659856325291672,0.45,0.0,0.0,1.0,1.0,0.0,-2153.7045033968616,11.050404729387672,25.516012804514002,23.0,15.777954837463161,2608.4354026812157,9038.023995021545,10680.919297349916,10680.919297349916,0.0,10680.919297349916,77.4366649057869,0.029,-0.7659856325291672
1808,10448,2024-04-19 20:00:00,0.1730121104958098,11.077845451057334,-0.767931597901242,0.45,0.0,0.0,1.0,1.0,0.0,-2061.9068850018753,10.734532105610212,25.518405641152327,22.5,15.59998424148854,2603.8599812628945,8930.853721694679,10691.557422788126,10691.557422788128,0.0,10691.557422788126,481.12008402546564,0.18,-0.767931597901242
1809,10449,2024-04-19 20:15:00,0.2081637853846503,10.890487023899814,-0.7688413226772636,0.45,0.0,0.0,1.0,1.0,0.0,-1912.9453051752182,10.441576190273299,25.53988326601619,22.0,15.413260696750774,2598.7372707696463,8775.90738990932,10698.09965098817,10698.099650988172,0.0,10698.09965098817,77.56122246966423,0.029,-0.7688413226772636
1810,10450,2024-04-19 20:30:00,0.26525017351757485,10.586216575151326,-0.7692211316786084,0.45,0.0,0.0,1.0,1.0,0.0,-1774.766669690305,10.169873670550093,25.563121447533188,21.5,15.21802281886732,2593.386925252039,8635.221563227175,10704.689388026894,10704.689388026896,0.0,10704.689388026894,77.60899806319499,0.029,-0.7692211316786084
1811,10451,2024-04-19 20:45:00,0.318194984982323,10.304020730044218,-0.769384661028211,0.45,0.0,0.0,1.0,1.0,0.0,-1646.5915883511063,9.917881502971241,25.588348962758225,21.0,15.014494652482128,2561.171229928669,8505.257712506796,10676.61357320641,10676.613573206414,0.0,10676.61357320641,77.40544840574648,0.029,-0.769384661028211
1812,10452,2024-04-19 21:00:00,0.3672988616710701,10.042297067293196,0.6888486087630814,0.45,0.0,1.0,1.0,0.0,6630.786814040762,-43.18405102359758,10.80666638472407,28.914690010315976,21.0,15.265914187626901,0.0,0.0,6897.194732881873,6897.194732881874,0.0,6897.194732881873,258.64480248307024,0.15,0.6888486087630814
1813,10453,2024-04-19 21:15:00,0.23019221221796599,10.773075508878241,-0.7640564957686583,0.45,0.0,1.0,1.0,0.0,6886.283940431265,-25.83602582914039,11.86041042521278,29.480766189542983,21.0,15.514790641207362,0.0,0.0,6932.642004235159,6932.642004235158,0.0,6932.642004235159,50.26165453070491,0.029,-0.7640564957686583
1814,10454,2024-04-19 21:30:00,0.11899401770606804,11.365761885626657,-0.7634035133029728,0.45,0.0,0.0,1.0,1.0,0.0,-2384.1967034008417,11.518933325797285,25.728896800348476,21.0,15.761168425540955,2607.9725281806645,9376.738983823494,10660.569888814109,10660.56988881411,0.0,10660.569888814109,77.28913169390229,0.029,-0.7634035133029728
1815,10455,2024-04-19 21:45:00,0.08455482553007021,11.549322779924726,-0.7631717209878124,0.45,0.0,0.0,1.0,1.0,0.0,-2212.161440970995,11.169080050010276,25.49063992131295,21.0,16.005097544207164,2614.704116003889,9095.903420607485,10649.825849261018,10649.825849261018,0.0,10649.825849261018,77.21123740714239,0.029,-0.7631717209878124
1816,10456,2024-04-19 22:00:00,0.15060621230233023,11.19726888842858,-0.7649539742680708,0.45,0.0,0.0,1.0,1.0,0.0,-2117.8653398242577,10.84459602185743,25.475043582467563,20.75,16.05945264855244,2616.1051399545327,8994.589779516147,10661.421770083312,10661.421770083312,0.0,10661.421770083312,221.22450172922873,0.083,-0.7649539742680708
1817,10457,2024-04-19 22:15:00,0.18671621087872411,11.0048025960164,-0.7658093398940473,0.45,0.0,0.0,1.0,1.0,0.0,-1964.852756723965,10.543653334256867,25.4710700689764,20.5,16.107148512701784,2617.4357360570393,8839.294717531171,10660.647703732064,10660.647703732067,0.0,10660.647703732064,77.28969585205746,0.029,-0.7658093398940473
1818,10458,2024-04-19 22:30:00,0.24535891499422569,10.692236983080777,-0.7661802971036767,0.45,0.0,0.0,1.0,1.0,0.0,-1822.915488034879,10.264542918292154,25.466013410817833,20.25,16.148356613592806,2618.5871076470708,8696.19758857664,10660.154882811346,10660.15488281135,0.0,10660.154882811346,77.28612290038227,0.029,-0.7661802971036767
1819,10459,2024-04-19 22:45:00,0.2997471970236224,10.402347439864092,-0.766352326176734,0.45,0.0,0.0,1.0,1.0,0.0,-1691.2529875686191,10.005679507451585,25.461629076994825,20.0,16.18326418069899,2590.137271891798,8563.246400262491,10622.239112750665,10622.239112750663,0.0,10622.239112750665,77.01123356744233,0.029,-0.766352326176734
1820,10460,2024-04-19 23:00:00,0.350189947875542,10.133487577823361,0.10527913358264697,0.45,0.0,1.0,1.0,0.0,6630.38356067131,-43.182348029524135,10.890274347218554,28.98671465173055,20.075,16.85174585875106,0.0,0.0,6895.890094269165,6895.890094269165,0.0,6895.890094269165,143.0897194560852,0.083,0.10527913358264697
1821,10461,2024-04-19 23:15:00,0.21450574226896638,10.85668439370641,-0.768377426466403,0.45,0.0,1.0,1.0,0.0,6953.3673268364255,-26.102802755285474,11.954309245876365,29.561536342332516,20.15,17.510459110861515,0.0,0.0,6933.471350698483,6933.471350698483,0.0,6933.471350698483,50.267667292564,0.029,-0.768377426466403
1822,10462,2024-04-19 23:30:00,0.10228324638984147,11.454830296742145,-0.7685671507177054,0.45,0.0,0.0,1.0,1.0,0.0,-2427.3861691017237,11.606647042460668,25.697517856039322,20.225,18.159650259376427,2674.6914745557847,9423.393683937762,10582.307789277085,10582.307789277085,0.0,10582.307789277085,76.72173147225887,0.029,-0.7685671507177054
1823,10463,2024-04-19 23:45:00,0.06799447302784181,11.637589458761603,-0.7685831662399123,0.45,0.0,0.0,1.0,1.0,0.0,-2252.230130506813,11.250429598010726,25.49106319143037,20.3,18.799547383086082,2692.6357071086163,9136.803465604811,10588.123982186802,10588.1239821868,0.0,10588.123982186802,76.76389887085432,0.029,-0.7685831662399123
1824,10464,2024-04-20 00:00:00,0.13524743075035345,11.279131194100616,-0.7658337864516022,0.45,0.0,0.0,1.0,1.0,0.0,-2156.2216935177826,10.920043231408444,25.46106527102558,19.725,18.27621162563633,2678.942060659323,9039.855602926675,10659.21829412321,10659.218294123211,0.0,10659.21829412321,77.27933263239328,0.029,-0.7658337864516022
1825,10465,2024-04-20 00:15:00,0.17201427203772315,11.083163930038936,-0.7646148399470449,0.45,0.0,0.0,1.0,1.0,0.0,-2000.432780590351,10.613626266809861,25.436897096268744,19.15,17.75199255950264,2664.2620039973026,8884.651340558576,10669.152698888256,10669.152698888258,0.0,10669.152698888256,77.35135706693985,0.029,-0.7646148399470449
1826,10466,2024-04-20 00:30:00,0.23172369630025996,10.764912698719614,-0.7641830975809338,0.45,0.0,0.0,1.0,1.0,0.0,-1855.919520553399,10.329438247568266,25.40988457184127,18.575,17.226888590489192,2649.59600265189,8739.84443161205,10679.329210019525,10679.329210019525,0.0,10679.329210019525,77.42513677264157,0.029,-0.7641830975809338
1827,10467,2024-04-20 00:45:00,0.28710136826756427,10.469749707133882,-0.7640714535749676,0.45,0.0,0.0,1.0,1.0,0.0,-1721.8668392217205,10.065864979435485,25.544665446348603,18.0,16.70089054638424,2610.8223136007387,8604.619460032714,10660.226082699992,10660.226082699994,0.0,10660.226082699992,77.28663909957494,0.029,-0.7640714535749676
1828,10468,2024-04-20 01:00:00,0.33846183404520197,10.195998424539074,-0.29174570100707226,0.45,0.0,0.0,1.0,1.0,0.0,-1597.52006693902,9.821416536586923,25.52159164165832,18.0,16.70089054638424,2572.291792357257,8479.48191304237,10575.484527027174,10575.484527027174,0.0,10575.484527027174,76.67226282094701,0.029,-0.29174570100707226
1829,10469,2024-04-20 01:15:00,0.3860961402090126,9.942107572685963,1.0,0.45,0.0,1.0,1.0,0.0,6648.796014790475,-44.61036538257876,10.712618525858716,28.825479407460993,18.0,16.70089054638424,0.0,0.0,6896.496364626179,6896.4963646261795,0.0,6896.496364626179,49.9995986435398,0.029,1.0
1830,10470,2024-04-20 01:30:00,0.2483021069368843,10.676549770026407,-0.7663384962995602,0.45,0.0,1.0,1.0,0.0,6744.7457102766375,-44.3307084627915,11.777317723469269,29.721229391822366,18.0,16.70089054638424,0.0,0.0,6931.676638770707,6931.676638770706,0.0,6931.676638770707,50.25465563108762,0.029,-0.7663384962995602
1831,10471,2024-04-20 01:45:00,0.0733120831500816,11.609246596810065,-0.7664585274172967,0.45,0.0,0.0,1.0,1.0,0.0,-2347.0327813591257,11.443496320944238,25.700938152837633,18.0,16.70089054638424,2633.976442817426,9345.581244003208,10695.180329635783,10695.180329635781,0.0,10695.180329635783,77.54005738985943,0.029,-0.7664585274172967
1832,10472,2024-04-20 02:00:00,0.09879734529533808,11.473410149575848,-0.7680823767170198,0.45,0.0,0.0,1.0,1.0,0.0,-2177.699633382934,11.09911701274293,25.49627198741519,18.125,16.400284498698085,2625.637206100582,9060.759768017544,10683.506601382152,10683.506601382152,0.0,10683.506601382152,77.4554228600206,0.029,-0.7680823767170198
1833,10473,2024-04-20 02:15:00,0.1638152277914745,11.12686483587144,-0.7688454652343331,0.45,0.0,0.0,1.0,1.0,0.0,-2084.876353930557,10.779709332802398,25.49434559582027,18.25,16.08973505654133,2617.6185026980606,8953.825136824073,10689.077793891141,10689.077793891143,0.0,10689.077793891141,77.49581400571078,0.029,-0.7688454652343331
1834,10474,2024-04-20 02:30:00,0.19936030152364015,10.937409592878998,-0.7691650228134507,0.45,0.0,0.0,1.0,1.0,0.0,-1934.2517615210875,10.483474902036393,25.51037225125021,18.375,15.768867717698296,2608.778188053424,8797.822128910619,10699.367751003034,10699.36775100304,0.0,10699.367751003034,77.570416194772,0.029,-0.7691650228134507
1835,10475,2024-04-20 02:45:00,0.2570855591040573,10.629733969975375,-0.7693035334258563,0.45,0.0,0.0,1.0,1.0,0.0,-1794.5302290765399,10.208731696413064,25.52817866868526,18.5,15.437282129611697,2599.6652270696804,8655.734735987367,10709.898650459576,10709.898650459576,0.0,10709.898650459576,77.64676521583193,0.029,-0.7693035334258563
1836,10476,2024-04-20 03:00:00,0.3106228859140562,10.34438001807808,-0.7661965254307195,0.45,0.0,0.0,1.0,1.0,0.0,-1664.9237094017592,9.953919375220899,25.519331016001868,18.375,15.944645932285201,2579.3738685781236,8538.70208135369,10589.407041100898,10589.4070411009,0.0,10589.407041100898,76.77320104798152,0.029,-0.7661965254307195
1837,10477,2024-04-20 03:15:00,0.36027630007369316,10.079727320607216,0.4517385316556627,0.45,0.0,1.0,1.0,0.0,6631.544037648906,-43.42977747183398,10.840681847271686,28.94005932594508,18.25,16.433319482743617,0.0,0.0,6896.49471004231,6896.494710042307,0.0,6896.49471004231,49.999586647806744,0.029,0.4517385316556627
1838,10478,2024-04-20 03:30:00,0.2238108985575324,10.807087910688352,-0.7641542979209699,0.45,0.0,1.0,1.0,0.0,6824.779918387049,-45.61291414503687,11.911495045894169,29.788661077669598,18.125,16.90420015018678,0.0,0.0,6932.971757084309,6932.971757084307,0.0,6932.971757084309,50.26404523886124,0.029,-0.7641542979209699
1839,10479,2024-04-20 03:45:00,0.06396074305826364,11.659089239499455,-0.7639091851826454,0.45,0.0,0.0,1.0,1.0,0.0,-2408.5174552336266,11.56835375805293,25.641539796999545,18.0,17.358125371556312,2652.2745896020174,9409.937755194995,10607.918579137318,10607.918579137318,0.0,10607.918579137318,76.90740969874557,0.029,-0.7639091851826454
1840,10480,2024-04-20 04:00:00,0.07522423683636857,11.599054817662156,-0.7653798123236577,0.45,0.0,0.0,1.0,1.0,0.0,-2234.7362022733664,11.21491168940921,25.40409362639524,18.0,17.358125371556312,2652.274647968664,9118.479077832359,10640.521402810298,10640.521402810298,0.0,10640.521402810298,77.14378017037467,0.029,-0.7653798123236577
1841,10481,2024-04-20 04:15:00,0.14195314822292315,11.24338971997182,-0.7660730331293778,0.45,0.0,0.0,1.0,1.0,0.0,-2139.4742975909353,10.887098728938021,25.38579831759711,18.0,17.358125371556312,2652.274647968683,9015.944380123981,10638.968664454935,10638.968664454933,0.0,10638.968664454935,77.13252281729828,0.029,-0.7660730331293778
1842,10482,2024-04-20 04:30:00,0.17843360674814396,11.048948876032393,-0.7663604587459435,0.45,0.0,0.0,1.0,1.0,0.0,-1984.8958754655753,10.583068761082444,25.5400896876559,18.0,17.358125371556312,2652.2746479686834,8858.968265537023,10638.882420546295,10638.882420546295,0.0,10638.882420546295,77.13189754896064,0.029,-0.7663604587459435
1843,10483,2024-04-20 04:45:00,0.23767792213913486,10.733176674998411,-0.7664839508905164,0.45,0.0,0.0,1.0,1.0,0.0,-1841.5075924712662,10.301101844944842,25.523863360039773,18.0,17.358125371556312,2652.2746479686834,8720.87366672349,10640.505767014332,10640.50576701433,0.0,10640.505767014332,77.14366681085392,0.029,-0.7664839508905164
1844,10484,2024-04-20 05:00:00,0.2926235100990061,10.440316691172297,-0.7682043245186879,0.45,0.0,0.0,1.0,1.0,0.0,-1708.5004477214206,10.03958886396013,25.527802521168567,18.125,17.235066607735952,2611.1442627780507,8576.30641443678,10603.316953237241,10603.316953237241,0.0,10603.316953237241,76.87404791097,0.029,-0.7682043245186879
1845,10485,2024-04-20 05:15:00,0.3435825340252256,10.168705093645547,-0.1256426709487025,0.45,0.0,0.0,1.0,1.0,0.0,-1585.1223453639545,9.797045684036185,25.542478347285282,18.25,17.10784438640517,2569.4607213793397,8447.040877401732,10557.76633165735,10557.76633165735,0.0,10557.76633165735,76.54380590451579,0.029,-0.1256426709487025
1846,10486,2024-04-20 05:30:00,0.39084502001456983,9.916796043322343,1.0,0.45,0.0,1.0,1.0,0.0,6638.907785900087,-43.78735693171308,10.689646573627774,28.795304785615794,18.375,16.97635790209314,0.0,0.0,6896.7395289427395,6896.739528942738,0.0,6896.7395289427395,50.00136158483486,0.029,1.0
1847,10487,2024-04-20 05:45:00,0.2526026929866591,10.653627646381107,-0.7694365911222818,0.45,0.0,1.0,1.0,0.0,6893.5272449137055,-46.24434808483878,11.773396362406341,29.657253409236745,18.5,16.84050882928812,0.0,0.0,6931.41555607335,6931.415556073349,0.0,6931.41555607335,50.252762781531786,0.029,-0.7694365911222818
1848,10488,2024-04-20 06:00:00,0.09034321762200374,11.51847065007472,-0.766118117189928,0.45,0.0,0.0,1.0,1.0,0.0,-2344.96396878728,11.439286198144266,25.770067424112767,18.625,16.90355134116104,2639.6094665593178,9341.208147649048,10705.702820191025,10705.702820191023,329.46,10376.242820191026,75.22776044638495,0.029,-0.766118117189928
1849,10489,2024-04-20 06:15:00,0.09959225078239217,11.46917330332985,-0.7645956263543321,0.45,0.0,0.0,1.0,1.0,0.0,-2175.7768560851478,11.09521363751633,25.521273968997843,18.75,16.9661295007037,2641.350561091389,9059.820642322606,10644.306166134777,10644.306166134775,0.0,10644.306166134777,77.17121970447714,0.029,-0.7645956263543321
1850,10490,2024-04-20 06:30:00,0.1645522017266253,11.122936764797087,-0.7640012909939734,0.45,0.0,0.0,1.0,1.0,0.0,-2083.0360510748505,10.776090204040218,25.488643278676925,18.875,17.02825735695097,2642.9639297769045,8967.54811720307,10641.605579143075,10641.605579143075,0.0,10641.605579143075,77.1516404487873,0.029,-0.7640012909939734
1851,10491,2024-04-20 06:45:00,0.20006564261829948,10.933650124844464,-0.7637841995341793,0.45,0.0,0.0,1.0,1.0,0.0,-1932.5448646963578,10.480118096921204,25.46182763944832,19.0,17.089918686900713,2644.681895313803,8818.01263419829,10640.170826339334,10640.170826339334,0.0,10640.170826339334,77.14123849096018,0.029,-0.7637841995341793
1852,10492,2024-04-20 07:00:00,0.25773965304233715,10.626247649284343,-0.7654157010983327,0.45,0.0,0.0,1.0,1.0,0.0,-1792.9463165664436,10.205616381131586,25.4465643095397,18.75,16.678781033561425,2630.471513266885,8670.978165695633,10677.316949163702,10677.316949163702,1476.78,9200.536949163701,66.70389288143684,0.029,-0.7654157010983327
1853,10493,2024-04-20 07:15:00,0.3112297423491069,10.34114547327926,-0.7662136796220103,0.45,0.0,0.0,1.0,1.0,0.0,-1663.4531323888482,9.951026638688482,25.43769430572397,18.5,16.269027969578786,2583.797537615942,8537.1648506264,10642.717107353119,10642.717107353119,0.0,10642.717107353119,77.15969902831011,0.029,-0.7662136796220103
1854,10494,2024-04-20 07:30:00,0.36083964515191885,10.076724691340273,-0.7665763913845739,0.45,0.0,0.0,1.0,1.0,0.0,-1543.338121696068,9.71490267978497,25.432141778637735,18.25,15.86070653592656,2541.6468441498646,8414.660855285058,10612.156512687787,10612.156512687785,0.0,10612.156512687787,76.93813471698645,0.029,-0.7665763913845739
1855,10495,2024-04-20 07:45:00,0.40685108820401844,9.831483699872582,-0.7667633064982509,0.45,0.0,0.0,1.0,1.0,0.0,-1431.9311254937982,9.495901192424633,25.428243404050637,18.0,15.453855585614487,2503.4555590257455,8301.826658642096,10586.91938737438,10586.91938737438,0.0,10586.91938737438,76.75516555846427,0.029,-0.7667633064982509
1856,10496,2024-04-20 08:00:00,0.44952563204761886,9.604028381186192,1.0,0.45,0.0,1.0,1.0,0.0,6554.272654615456,-42.33416116799192,10.369135824863674,33.11692906728979,18.275,15.503091429309396,0.0,0.0,6895.559233470618,6895.559233470618,2705.64,4189.919233470619,157.1219712551482,0.15,1.0
1857,10497,2024-04-20 08:15:00,0.3131621795090276,10.330845583216883,-0.7682345994115842,0.45,0.0,1.0,1.0,0.0,6793.633446874753,-45.11430298442247,11.463799146562147,29.55897009904021,18.55,15.547297963624045,0.0,0.0,6977.537617952286,6977.537617952286,0.0,6977.537617952286,50.58714773015408,0.029,-0.7682345994115842
1858,10498,2024-04-20 08:30:00,0.13235600131597375,11.29454251298586,-0.7684136008502495,0.45,0.0,0.0,1.0,1.0,0.0,-2202.744899849303,11.150503852344258,25.681877624124787,18.825000000000003,15.586377590369928,2603.156626277446,9195.681029042595,10707.308127647104,10707.308127647104,0.0,10707.308127647104,77.62798392544151,0.029,-0.7684136008502495
1859,10499,2024-04-20 08:45:00,0.1541142310351351,11.17857114858273,-0.7684547712072535,0.45,0.0,0.0,1.0,1.0,0.0,-2046.4029784229851,10.827395263417909,25.493987441800815,19.1,15.620188443139567,2604.087715762777,8939.463310628998,10674.662666738623,10674.662666738623,0.0,10674.662666738623,77.39130433385502,0.029,-0.7684547712072535
1860,10500,2024-04-20 09:00:00,0.21413439568456796,10.858663671001253,-0.7665183939056183,0.45,0.0,0.0,1.0,1.0,0.0,-1956.7410019629842,10.527701267185833,25.465978340406316,19.325000000000003,15.917805342837257,2611.742820114552,8840.951955032302,10646.079529555735,10646.079529555735,3533.34,7112.739529555734,266.72773235834,0.15,-0.7665183939056183
1861,10501,2024-04-20 09:15:00,0.24846746589848206,10.67566840676109,-0.7655591248014993,0.45,0.0,0.0,1.0,1.0,0.0,-1815.3910666284517,10.249747868368766,25.44689539656701,19.55,16.21629667817985,2619.9890122438424,8697.885462496048,10638.828303503788,10638.828303503788,0.0,10638.828303503788,77.13150520040246,0.029,-0.7655591248014993
1862,10502,2024-04-20 09:30:00,0.3026301797448659,10.386981141959865,-0.7651102514689347,0.45,0.0,0.0,1.0,1.0,0.0,-1684.2730521737692,9.991956885971026,25.427806260255085,19.775,16.515657406713697,2595.281022094167,8565.696455372285,10591.185964675871,10591.185964675873,0.0,10591.185964675871,76.78609824390007,0.029,-0.7651102514689347
1863,10503,2024-04-20 09:45:00,0.3528638890339976,10.119235471448793,-0.7648738046316201,0.45,0.0,0.0,1.0,1.0,0.0,-1562.647750777679,9.752864396040552,25.40918536129296,20.0,16.81587159672334,2562.7954808575555,8443.17477880201,10534.337771744931,10534.337771744933,0.0,10534.337771744931,76.37394884515075,0.029,-0.7648738046316201
1864,10504,2024-04-20 10:00:00,0.3994538347701851,9.870911060674914,1.0,0.45,0.0,1.0,1.0,0.0,6979.873598973676,-47.71106784969755,10.645384720607161,28.810108331386882,20.0,16.81587159672334,0.0,0.0,6895.31033229002,6895.310332290021,2827.8,4067.5103322900195,152.53163746087571,0.15,1.0
1865,10505,2024-04-20 10:15:00,0.26125201134597703,10.607526779525942,-0.7660366023669515,0.45,0.0,1.0,1.0,0.0,6680.146018096542,-43.35377256537412,11.697342074505137,29.745593149039895,20.0,16.81587159672334,0.0,0.0,6931.642203879115,6931.642203879113,0.0,6931.642203879115,50.254405978123586,0.029,-0.7660366023669515
1866,10506,2024-04-20 10:30:00,0.07568098288550792,11.596620361220243,-0.7661519277297276,0.45,0.0,0.0,1.0,1.0,0.0,-2310.3931250722703,11.36909606924872,25.605843462110503,20.0,16.81587159672334,2637.1713155145694,9312.04633804123,10692.148027923351,10692.148027923353,0.0,10692.148027923351,77.5180732024443,0.029,-0.7661519277297276
1867,10507,2024-04-20 10:45:00,0.1128440379082094,11.398541277949244,-0.7661753748924235,0.45,0.0,0.0,1.0,1.0,0.0,-2143.708384809474,11.030112102338741,25.511176394083897,20.0,16.81587159672334,2637.171315514575,9031.581379643629,10649.795414956523,10649.795414956523,0.0,10649.795414956523,77.2110167584348,0.029,-0.7661753748924235
1868,10508,2024-04-20 11:00:00,0.17684335847198882,11.0574248993443,-0.7668449635133614,0.45,0.0,0.0,1.0,1.0,0.0,-2052.337919188709,10.715711560556223,25.50314284394779,20.275,16.78163576355585,2636.283550430301,8927.365920457896,10652.885902643495,10652.885902643497,2672.16,7980.725902643495,165.60006247985254,0.083,-0.7668449635133614
1869,10509,2024-04-20 11:15:00,0.21183120512614967,10.870939676677622,-0.7671308256929511,0.45,0.0,0.0,1.0,1.0,0.0,-1904.0687549626057,10.42412038949253,25.50942442625035,20.55,16.739742397715386,2635.1337238425567,8776.066878444586,10654.299451325225,10654.299451325225,0.0,10654.299451325225,77.24367102210789,0.029,-0.7671308256929511
1870,10510,2024-04-20 11:30:00,0.2686516009828556,10.56808696676138,-0.767222583170155,0.45,0.0,0.0,1.0,1.0,0.0,-1766.532215899404,10.153682886372533,25.51507862569244,20.825000000000003,16.689958244923343,2620.0697132692208,8637.383062676538,10638.57207752818,10638.57207752818,0.0,10638.57207752818,77.12964756207931,0.029,-0.767222583170155
1871,10511,2024-04-20 11:45:00,0.32134983570537556,10.287205375690348,-0.7672362894719937,0.45,0.0,0.0,1.0,1.0,0.0,-1638.9524743877503,9.90286316148852,25.52203385546689,21.1,16.632036696360853,2580.1449416708706,8508.730151644086,10591.671452880535,10591.671452880533,0.0,10591.671452880535,76.78961803338389,0.029,-0.7672362894719937
1872,10512,2024-04-20 12:00:00,0.37022516675438216,10.026699861199143,-0.7658473685729473,0.45,0.0,0.0,1.0,1.0,0.0,-1520.61614904558,9.670235353249677,25.51752652428321,21.075000000000003,16.610976670377948,2545.552216843478,8395.83435970255,10546.012315630358,10546.012315630358,2437.62,8108.392315630358,58.7858442883201,0.029,-0.7658473685729473
1873,10513,2024-04-20 12:15:00,0.41555530421445397,9.78509022853696,-0.7651944854183771,0.45,0.0,0.0,1.0,1.0,0.0,-1410.855276907481,9.45447647325388,25.5080986544872,21.05,16.58990764303126,2512.658914203705,8288.382118349893,10504.96172058553,10504.961720585532,0.0,10504.96172058553,76.1609724742451,0.029,-0.7651944854183771
1874,10514,2024-04-20 12:30:00,0.45759799285846764,9.561002698064367,0.29179332240971134,0.45,0.0,1.0,1.0,0.0,6566.990978323004,-42.42737002531322,10.331529494083568,33.09610779125249,21.025,16.56884063581219,0.0,0.0,6896.308920558364,6896.308920558363,0.0,6896.308920558364,49.998239674048136,0.029,0.29179332240971134
1875,10515,2024-04-20 12:45:00,0.32023158542041535,10.293165649709186,-0.7648091942113424,0.45,0.0,1.0,1.0,0.0,6830.270903611686,-45.39454600002781,11.431995493703893,29.5405449605029,21.0,16.547776140416737,0.0,0.0,6977.098369053542,6977.098369053542,0.0,6977.098369053542,50.58396317563818,0.029,-0.7648091942113424
1876,10516,2024-04-20 13:00:00,0.13849345010661981,11.261829910931716,-0.7654528878905448,0.45,0.0,0.0,1.0,1.0,0.0,-2188.103914739716,11.120776431504392,25.686248685751305,21.0,16.413104635440632,2625.9924492374553,9183.597163627614,10710.771892046067,10710.771892046063,2099.46,8611.311892046066,178.68472175995586,0.083,-0.7654528878905448
1877,10517,2024-04-20 13:15:00,0.15972676145887832,11.148656361424178,-0.7657560131187765,0.45,0.0,0.0,1.0,1.0,0.0,-2032.8027575500491,10.799824224561984,25.48313372290311,21.0,16.27776444208231,2622.2439640897483,8928.321272720194,10672.498954323046,10672.498954323048,0.0,10672.498954323046,77.37561741884208,0.029,-0.7657560131187765
1878,10518,2024-04-20 13:30:00,0.21934634553453602,10.830883978300923,-0.7658829286333295,0.45,0.0,0.0,1.0,1.0,0.0,-1943.7381446495135,10.502130022509814,25.463973569936815,21.0,16.141768051558238,2618.7335382080137,8826.051555037688,10673.995358055181,10673.995358055183,0.0,10673.995358055181,77.38646634590006,0.029,-0.7658829286333295
1879,10519,2024-04-20 13:45:00,0.25345031612036883,10.649109815078434,-0.7659414515713799,0.45,0.0,0.0,1.0,1.0,0.0,-1803.3293264550784,10.226031575839604,25.457766428937383,21.0,16.005097544207164,2614.957307306819,8681.880624857407,10677.591911074642,10677.591911074642,0.0,10677.591911074642,77.41254135529115,0.029,-0.7659414515713799
1880,10520,2024-04-20 14:00:00,0.3072515921912177,10.36234901362081,-0.7667522077225527,0.45,0.0,0.0,1.0,1.0,0.0,-1673.0845912126567,9.969961406697642,25.460112568153246,21.125,15.661259814162259,2579.14559838,8546.195644907362,10668.435207686538,10668.435207686538,784.62,9883.815207686537,205.08916555949565,0.083,-0.7667522077225527
1881,10521,2024-04-20 14:15:00,0.35715002188787537,10.096390383337624,-0.7671442340370482,0.45,0.0,0.0,1.0,1.0,0.0,-1552.2713098713502,9.732465299970789,25.46693769285424,21.25,15.306225898592793,2538.484875490428,8422.37160439551,10638.920945703256,10638.920945703256,0.0,10638.920945703256,77.13217685634861,0.029,-0.7671442340370482
1882,10522,2024-04-20 14:30:00,0.4034289330611758,9.849723786783933,-0.7673233485434932,0.45,0.0,0.0,1.0,1.0,0.0,-1440.2184006663028,9.512191707207649,25.476196877890516,21.375,14.939556870961347,2501.539937907621,8308.603726255926,10614.600352825353,10614.600352825353,0.0,10614.600352825353,76.95585255798382,0.029,-0.7673233485434932
1883,10523,2024-04-20 14:45:00,0.44635141291174485,9.6209469691804,-0.09931679387200387,0.45,0.0,0.0,1.0,1.0,0.0,-1336.2752893422387,9.30789154170191,25.486784531163188,21.5,14.560785008622176,2467.9558393619795,8203.609925833225,10595.933612817833,10595.933612817835,0.0,10595.933612817833,76.8205186929293,0.029,-0.09931679387200387
1884,10524,2024-04-20 15:00:00,0.4861612973427724,9.408760285163023,1.0,0.45,0.0,1.0,1.0,0.0,6558.258946699042,-42.35022022831263,10.18837928684678,32.764881841614304,21.625,14.886762937674412,0.0,0.0,6896.089175250848,6896.0891752508505,320.88,6575.209175250848,136.4355903864551,0.083,1.0
1885,10525,2024-04-20 15:15:00,0.3476748979516409,10.146892793917754,-0.7651979488977597,0.45,0.0,1.0,1.0,0.0,6773.323345964207,-44.91164673285666,11.277084330951585,29.38476304741457,21.75,15.212623092696,0.0,0.0,6973.5672650645365,6973.5672650645365,0.0,6973.5672650645365,50.558362671717894,0.029,-0.7651979488977597
