step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1886,10526,2024-04-20 15:30:00,0.16729001244260502,11.108344233680915,-0.7649151590416441,0.45,0.0,0.0,1.0,1.0,0.0,-2116.8067171094676,10.976020745164853,25.676335759790053,21.875,15.538352065749207,2601.8344565883936,9107.120667920033,10648.64004294026,10648.64004294026,0.0,10648.64004294026,77.20264031131688,0.029,-0.7649151590416441
1887,10527,2024-04-20 15:45:00,0.18705657784229565,11.002988440100564,-0.7648060027853106,0.45,0.0,0.0,1.0,1.0,0.0,-1966.574413889623,10.665569360988362,25.469945765868136,22.0,15.8639269988455,2610.8067636787773,8860.81241844747,10646.231497884219,10646.23149788422,0.0,10646.231497884219,77.18517835966058,0.029,-0.7648060027853106
1888,10528,2024-04-20 16:00:00,0.2447255262721927,10.695612944969213,-0.7655695183392115,0.45,0.0,0.0,1.0,1.0,0.0,-1880.419186185117,10.377614460500432,25.451516033604246,21.75,15.65522093508759,2605.438289213134,8761.811414247644,10692.064033301474,10692.064033301474,100.32,10591.744033301475,219.7786886910056,0.083,-0.7655695183392115
1889,10529,2024-04-20 16:15:00,0.27771374823517,10.519785721906544,-0.7659629378373028,0.45,0.0,0.0,1.0,1.0,0.0,-1744.5937152640051,10.110548171926082,25.44569352291343,21.5,15.446519685519345,2599.692644723376,8622.15447423531,10698.330685450113,10698.330685450113,0.0,10698.330685450113,77.56289746951333,0.029,-0.7659629378373028
1890,10530,2024-04-20 16:30:00,0.3297549327267471,10.242406208566438,-0.7661627688670825,0.45,0.0,0.0,1.0,1.0,0.0,-1618.6009607365115,9.862854434494304,25.44095017507291,21.25,15.237827485922002,2559.4684162175267,8494.12005401398,10658.959880337025,10658.959880337026,0.0,10658.959880337025,77.27745913244343,0.029,-0.7661627688670825
1891,10531,2024-04-20 16:45:00,0.37802105910083894,9.985147754992528,-0.7662855568421938,0.45,0.0,0.0,1.0,1.0,0.0,-1501.7392068498377,9.63312452029855,25.437413789685483,21.0,15.029135825285653,2522.2423301747604,8375.646293741633,10622.696874617139,10622.696874617139,0.0,10622.696874617139,77.01455234097426,0.029,-0.7662855568421938
1892,10532,2024-04-20 17:00:00,0.42278637404996444,9.74654862631369,1.0,0.45,0.0,1.0,1.0,0.0,7598.032738437762,-47.75090893011584,10.52568341417424,28.922499946303038,20.975,15.042159852671617,0.0,0.0,6895.585347248648,6895.58534724865,12.9,6882.685347248648,258.1007005218243,0.15,1.0
1893,10533,2024-04-20 17:15:00,0.28493508825407254,10.481295979605793,-0.7675333461442446,0.45,0.0,1.0,1.0,0.0,6657.114461036636,-43.125654445768326,11.57391212160173,29.661324920281483,20.95,15.055113560751481,0.0,0.0,6933.753087078743,6933.753087078743,0.0,6933.753087078743,50.26970988132089,0.029,-0.7675333461442446
1894,10534,2024-04-20 17:30:00,0.09566691290565044,11.490095354212883,-0.7677151132816697,0.45,0.0,0.0,1.0,1.0,0.0,-2253.618218337878,11.253808913903827,25.699482169145785,20.924999999999997,15.067979114050843,2588.9084334146323,9250.470128883837,10730.760079615502,10730.760079615502,0.0,10730.760079615502,77.7980105772124,0.029,-0.7677151132816697
1895,10535,2024-04-20 17:45:00,0.13461028528264274,11.282527179443514,-0.7678063408799725,0.45,0.0,0.0,1.0,1.0,0.0,-2091.0377912680547,10.923191880250588,25.491717438350264,20.9,15.080767826697528,2589.2593498536667,8974.446102512664,10691.075916778627,10691.075916778627,0.0,10691.075916778627,77.51030039664505,0.029,-0.7678063408799725
1896,10536,2024-04-20 18:00:00,0.1970298547382262,10.949830874245254,-0.7663147802204433,0.45,0.0,0.0,1.0,1.0,0.0,-2001.9179187740554,10.616547757288284,25.47163362082168,20.924999999999997,15.173632511400116,2591.6373539917445,8881.97155679205,10680.511564406363,10680.511564406364,0.0,10680.511564406363,400.5191836652386,0.15,-0.7663147802204433
1897,10537,2024-04-20 18:15:00,0.23115453231443175,10.767946342764079,-0.7656480942757987,0.45,0.0,0.0,1.0,1.0,0.0,-1857.297842415036,10.33214924525378,25.45945359958488,20.95,15.266398141501298,2594.1852151753783,8737.01454744997,10677.628570582816,10677.628570582816,0.0,10677.628570582816,77.41280713672542,0.029,-0.7656480942757987
1898,10538,2024-04-20 18:30:00,0.2865732400961094,10.472564630287737,-0.7654074046486219,0.45,0.0,0.0,1.0,1.0,0.0,-1723.1462564552498,10.06838138571407,25.4445102511806,20.975,15.359046895781908,2593.0002808541867,8602.597717625144,10670.160143043857,10670.160143043857,0.0,10670.160143043857,77.35866103706796,0.029,-0.7654074046486219
1899,10539,2024-04-20 18:45:00,0.3379716875305061,10.198610905462402,-0.7653396397331501,0.45,0.0,0.0,1.0,1.0,0.0,-1598.7063091472216,9.823746237425825,25.429499075687822,21.0,15.451590170914177,2556.018018276823,8477.2122900801,10616.256864634219,10616.25686463422,0.0,10616.256864634219,76.9678622685981,0.029,-0.7653396397331501
1900,10540,2024-04-20 19:00:00,0.38564175332822,9.944529454760588,1.0,0.45,0.0,1.0,1.0,0.0,6706.686519745241,-46.04825106419752,10.713873512614445,28.84600235205683,20.75,15.37791024780609,0.0,0.0,6895.532265488955,6895.532265488956,0.0,6895.532265488955,310.298951947003,0.18,1.0
1901,10541,2024-04-20 19:15:00,0.24812446090842785,10.67749662335808,-0.7665168735092155,0.45,0.0,1.0,1.0,0.0,6669.738897941021,-43.43019081266373,11.766312457739623,29.771432019862527,20.5,15.301410341865086,0.0,0.0,6931.7506473457015,6931.750647345701,0.0,6931.7506473457015,50.25519219325634,0.029,-0.7665168735092155
1902,10542,2024-04-20 19:30:00,0.06735490508029734,11.640998355922015,-0.7667056978090845,0.45,0.0,0.0,1.0,1.0,0.0,-2342.079604712237,11.433441142724902,25.651487576516864,20.25,15.22212863343607,2593.140091204847,9342.27381444476,10751.282991943655,10751.282991943654,0.0,10751.282991943655,77.9468016915915,0.029,-0.7667056978090845
1903,10543,2024-04-20 19:45:00,0.10069573093449025,11.463291754119167,-0.7668094146640795,0.45,0.0,0.0,1.0,1.0,0.0,-2173.104692632395,11.089788485584712,25.424537403383276,20.0,15.14011615262553,2590.8882018911145,9056.188563297703,10697.272901089804,10697.272901089804,0.0,10697.272901089804,77.55522853290108,0.029,-0.7668094146640795
1904,10544,2024-04-20 20:00:00,0.16557640238104795,11.117477775309014,-0.7674204905992151,0.45,0.0,0.0,1.0,1.0,0.0,-2080.476903438493,10.7710546321642,25.4143092098098,19.75,14.988866058295736,2587.0164041939233,8953.889496010066,10705.985108263903,10705.985108263903,0.0,10705.985108263903,481.76932987187564,0.18,-0.7674204905992151
1905,10545,2024-04-20 20:15:00,0.20104649005623806,10.928422208000251,-0.7677205833733529,0.45,0.0,0.0,1.0,1.0,0.0,-1930.1692097509747,10.475444747281559,25.41840080157092,19.5,14.836469867012184,2582.8405384034622,8800.046844277282,10711.254077768892,10711.254077768892,0.0,10711.254077768892,77.65659206382448,0.029,-0.7677205833733529
1906,10546,2024-04-20 20:30:00,0.2586500071843392,10.621395461707472,-0.7678606906623425,0.45,0.0,0.0,1.0,1.0,0.0,-1790.741445285379,10.201280240801639,25.42234577333557,19.25,14.682934632978377,2578.6368614417283,8659.029582219155,10716.274655567258,10716.274655567258,0.0,10716.274655567258,77.69299125286263,0.029,-0.7678606906623425
1907,10547,2024-04-20 20:45:00,0.31207451325536695,10.336642844348894,-0.7679344090585075,0.45,0.0,0.0,1.0,1.0,0.0,-1661.4071876402904,9.947004026335062,25.427475087621293,19.0,14.528268953579166,2565.4091753367425,8528.22432858169,10709.483217452393,10709.483217452394,0.0,10709.483217452393,77.64375332652985,0.029,-0.7679344090585075
1908,10548,2024-04-20 21:00:00,0.3616233991902049,10.072547282316208,0.5045657435924505,0.45,0.0,1.0,1.0,0.0,6630.841936204777,-44.11313614291129,10.85080097374627,28.95076986263814,18.75,14.65700418012174,0.0,0.0,6895.5376382628165,6895.537638262815,0.0,6895.5376382628165,258.5826614348556,0.15,0.5045657435924505
1909,10549,2024-04-20 21:15:00,0.22191107912286556,10.817213948275127,-0.7663908073257981,0.45,0.0,1.0,1.0,0.0,6680.067015742569,-43.77673614001819,11.902117720315545,29.845137514062635,18.5,14.776026114621214,0.0,0.0,6933.084938456608,6933.084938456607,0.0,6933.084938456608,50.26486580381041,0.029,-0.7663908073257981
1910,10550,2024-04-20 21:30:00,0.04959750428942083,11.735645302137387,-0.7662053278594657,0.45,0.0,0.0,1.0,1.0,0.0,-2404.465026588309,11.56013251323268,25.6424668777933,18.25,14.88565541616487,2583.908434783978,9406.815176133,10712.526326699053,10712.526326699053,0.0,10712.526326699053,77.66581586856815,0.029,-0.7662053278594657
1911,10551,2024-04-20 21:45:00,0.07677641689740394,11.590781697936837,-0.7661417250257327,0.45,0.0,0.0,1.0,1.0,0.0,-2230.98053748027,11.207286754799409,25.400903421188172,18.0,14.9861984542559,2586.6650510128907,9113.993249113284,10685.533191011311,10685.533191011311,0.0,10685.533191011311,77.47011563483201,0.029,-0.7661417250257327
1912,10552,2024-04-20 22:00:00,0.14339273129003002,11.23571674222414,-0.766683254992194,0.45,0.0,0.0,1.0,1.0,0.0,-2135.879126632784,10.880026892319533,25.53973013545267,18.0,14.838442199493212,2582.8860605767477,9011.480872563545,10710.08830311607,10710.088303116067,0.0,10710.08830311607,222.23433228965845,0.083,-0.766683254992194
1913,10553,2024-04-20 22:15:00,0.1798116394333952,11.041603961820003,-0.7669562220875686,0.45,0.0,0.0,1.0,1.0,0.0,-1981.5624648766322,10.576516404523586,25.527126227951577,18.0,14.689903478907425,2578.818513160068,8860.738164221195,10716.95101619692,10716.95101619692,0.0,10716.95101619692,77.69789486742766,0.029,-0.7669562220875686
1914,10554,2024-04-20 22:30:00,0.23895537738491135,10.726367838538422,-0.7670879813527162,0.45,0.0,0.0,1.0,1.0,0.0,-1838.4168671015325,10.295024288036641,25.51781682348279,18.0,14.540582679938101,2574.7324458288795,8713.640001148948,10721.660507979423,10721.660507979423,0.0,10721.660507979423,77.73203868285081,0.029,-0.7670879813527162
1915,10555,2024-04-20 22:45:00,0.29380774597245174,10.434004713966832,-0.767161935848547,0.45,0.0,0.0,1.0,1.0,0.0,-1705.6332850041342,10.033951922049615,25.512555188269648,18.0,14.390465346982285,2570.627149280867,8578.036825761605,10726.735890194162,10726.735890194162,0.0,10726.735890194162,77.76883520390768,0.029,-0.767161935848547
1916,10556,2024-04-20 23:00:00,0.3446809363872262,10.162850609056084,-0.07911680204430337,0.45,0.0,0.0,1.0,1.0,0.0,-1582.4625564664818,9.791816986624543,25.51124028812764,17.975,14.277408504194744,2541.692000284534,8452.263353034457,10692.435527480691,10692.43552748069,0.0,10692.435527480691,221.86803719522436,0.083,-0.07911680204430337
1917,10557,2024-04-20 23:15:00,0.39186383016898296,9.91136578519932,1.0,0.45,0.0,1.0,1.0,0.0,6642.179652180151,-44.557640897328085,10.683305116525945,28.797212762750796,17.95,14.164192374308868,0.0,0.0,6896.409990272846,6896.409990272845,0.0,6896.409990272846,49.99897242947814,0.029,1.0
1918,10558,2024-04-20 23:30:00,0.2537950081897453,10.647272606348658,-0.7676129414585607,0.45,0.0,1.0,1.0,0.0,6676.176335608407,-43.81678459728286,11.737701148557035,29.686039503876827,17.924999999999997,14.050812680995625,0.0,0.0,6931.377683820158,6931.377683820158,0.0,6931.377683820158,50.25248820769615,0.029,-0.7676129414585607
1919,10559,2024-04-20 23:45:00,0.08042435091044306,11.571338209647339,-0.7676506976150202,0.45,0.0,0.0,1.0,1.0,0.0,-2328.8090942956446,11.40648878079173,25.74941634036116,17.9,13.93727507605872,2557.9652389158136,9324.371021267852,10803.360119345947,10803.360119345947,0.0,10803.360119345947,78.32436086525811,0.029,-0.7676506976150202
1920,10560,2024-04-21 00:00:00,0.10578439148692427,11.436169193374694,-0.7672452611340977,0.45,0.0,0.0,1.0,1.0,0.0,-2160.7934158584403,11.064795794516058,25.528062738790958,17.674999999999997,14.098402937281056,2562.3677795250583,9042.87628096134,10708.435734404797,10708.435734404798,0.0,10708.435734404797,77.63615907443479,0.029,-0.7672452611340977
1921,10561,2024-04-21 00:15:00,0.17029508825905115,11.092327179579257,-0.7670551475679206,0.45,0.0,0.0,1.0,1.0,0.0,-2068.6929965464997,10.747879559244065,25.51140307332718,17.45,14.249895292716413,2566.2305898158393,8944.729479333118,10703.166860996744,10703.166860996742,0.0,10703.166860996744,77.5979597422264,0.029,-0.7670551475679206
1922,10562,2024-04-21 00:30:00,0.20556290177927183,10.904349733516481,-0.7669774027350401,0.45,0.0,0.0,1.0,1.0,0.0,-1919.2402929262846,10.4539550259825,25.5057111188682,17.225,14.392058133532093,2570.13465177562,8793.485485976784,10698.972053408595,10698.972053408597,0.0,10698.972053408595,77.56754738721231,0.029,-0.7669774027350401
1923,10563,2024-04-21 00:45:00,0.2628379660062285,10.599073641186802,-0.7669459796009471,0.45,0.0,0.0,1.0,1.0,0.0,-1780.6055262588295,10.18135308765117,25.49838079072175,17.0,14.525205821529434,2573.7933481048085,8654.044898534878,10695.594832728715,10695.594832728717,0.0,10695.594832728715,77.54306253728319,0.029,-0.7669459796009471
1924,10564,2024-04-21 01:00:00,0.31595793386865895,10.315944212480048,-0.7671472897844048,0.45,0.0,0.0,1.0,1.0,0.0,-1652.006742938622,9.928525526113411,25.493471897250025,17.0,14.525205821529434,2563.903127217199,8523.400880754218,10693.979503557817,10693.979503557819,0.0,10693.979503557817,77.53135140079418,0.029,-0.7671472897844048
1925,10565,2024-04-21 01:15:00,0.36522447550569054,10.05335354555467,0.635118497506842,0.45,0.0,1.0,1.0,0.0,6627.430612267711,-43.39513279028684,10.815623902319587,28.9150831007454,17.0,14.525205821529434,0.0,0.0,6896.227070903235,6896.2270709032355,0.0,6896.227070903235,49.997646264048456,0.029,0.635118497506842
1926,10566,2024-04-21 01:30:00,0.22850823851433902,10.782051088718573,-0.7672936465375912,0.45,0.0,1.0,1.0,0.0,6766.503924125309,-45.174595127505164,11.87745353987533,29.758354430233084,17.0,14.525205821529434,0.0,0.0,6932.710053130655,6932.710053130654,0.0,6932.710053130655,50.26214788519725,0.029,-0.7672936465375912
1927,10567,2024-04-21 01:45:00,0.06994323886950851,11.62720253682552,-0.7673179650160991,0.45,0.0,0.0,1.0,1.0,0.0,-2392.861945920693,11.536559330412015,25.713532589153804,17.0,14.525205821529434,2574.0376658264177,9390.952630967202,10752.192675774524,10752.192675774524,0.0,10752.192675774524,77.9533968993653,0.029,-0.7673179650160991
1928,10568,2024-04-21 02:00:00,0.08122706569706796,11.567059739834628,-0.7674622123643983,0.45,0.0,0.0,1.0,1.0,0.0,-2220.2134806842437,11.18542743416225,25.491852828429,17.175,14.403410274112023,2570.7058585730088,9102.413603154358,10724.83161326845,10724.83161326845,0.0,10724.83161326845,77.75502919619628,0.029,-0.7674622123643983
1929,10569,2024-04-21 02:15:00,0.1475198294210127,11.213719309186002,-0.7675385525765751,0.45,0.0,0.0,1.0,1.0,0.0,-2125.5732857730354,10.859757373095182,25.477917174008297,17.35,14.275631254311069,2567.4461416495283,9000.017465393645,10727.781810666782,10727.781810666784,0.0,10727.781810666782,77.77641812733417,0.029,-0.7675385525765751
1930,10570,2024-04-21 02:30:00,0.18376181615578727,11.020549519889654,-0.7675801333973632,0.45,0.0,0.0,1.0,1.0,0.0,-1972.0028439146447,10.557714857135965,25.476564686831182,17.525,14.141691387327516,2563.7962668671626,8843.90210356155,10733.418509926954,10733.418509926956,0.0,10733.418509926954,77.81728419697042,0.029,-0.7675801333973632
1931,10571,2024-04-21 02:45:00,0.24261885217700527,10.706841517896562,-0.7676072759275966,0.45,0.0,0.0,1.0,1.0,0.0,-1829.5480953932936,10.27758458523859,25.47453695201072,17.7,14.001412292780959,2559.9745766910705,8700.21827450235,10739.066216852038,10739.066216852038,0.0,10739.066216852038,77.85823007217728,0.029,-0.7676072759275966
1932,10572,2024-04-21 03:00:00,0.29720588463713105,10.415892634884091,-0.7673729928062804,0.45,0.0,0.0,1.0,1.0,0.0,-1697.4055946395652,10.017775490785809,25.471014321800865,17.275,14.062082191601203,2561.2641032299857,8567.907343682624,10717.790548511744,10717.790548511744,0.0,10717.790548511744,77.70398147671015,0.029,-0.7673729928062804
1933,10573,2024-04-21 03:15:00,0.34783293266000576,10.14605046892217,0.031215234714488664,0.45,0.0,1.0,1.0,0.0,6624.012863174791,-43.13555546301044,10.901106174973393,28.995300016709344,16.85,14.104336334340141,0.0,0.0,6895.998328104854,6895.998328104852,0.0,6895.998328104854,49.9959878787602,0.029,0.031215234714488664
1934,10574,2024-04-21 03:30:00,0.21246748619671216,10.867548298571524,-0.7672285256677529,0.45,0.0,1.0,1.0,0.0,6813.975434517267,-25.543806770697696,11.943836387047414,29.56307327279234,16.425,14.128992747695833,0.0,0.0,6933.57248137493,6933.572481374929,0.0,6933.57248137493,50.26840048996824,0.029,-0.7672285256677529
1935,10575,2024-04-21 03:45:00,0.10237179757747127,11.454358318912078,-0.7672197895597039,0.45,0.0,0.0,1.0,1.0,0.0,-2422.601110523536,11.596929805168251,25.673758265575586,16.0,14.136792196729262,2563.416888399919,9415.971552704781,10755.589850087534,10755.589850087534,0.0,10755.589850087534,77.97802641313463,0.029,-0.7672197895597039
1936,10576,2024-04-21 04:00:00,0.06982906926085514,11.627811060839642,-0.767345479549242,0.45,0.0,0.0,1.0,1.0,0.0,-2247.7905862919506,11.241415821812614,25.457770774244622,16.0,14.136792196729262,2563.416891421263,9129.23018989952,10721.620854447408,10721.620854447407,0.0,10721.620854447408,77.73175119474371,0.029,-0.767345479549242
1937,10577,2024-04-21 04:15:00,0.13694920592400772,11.270060732425039,-0.7674095423403166,0.45,0.0,0.0,1.0,1.0,0.0,-2151.9714540520126,10.911682071266512,25.44291115350297,16.0,14.136792196729262,2563.416891421264,9026.335584251174,10720.229995218175,10720.229995218177,0.0,10720.229995218175,77.72166746533178,0.029,-0.7674095423403166
1938,10578,2024-04-21 04:30:00,0.17364342253037957,11.074480557913077,-0.7674411349253358,0.45,0.0,0.0,1.0,1.0,0.0,-1996.4896388281677,10.605870956494199,25.439391801318074,16.0,14.136792196729262,2563.416891421264,8868.769955354497,10720.170722795909,10720.170722795909,0.0,10720.170722795909,77.72123774027034,0.029,-0.7674411349253358
1939,10579,2024-04-21 04:45:00,0.23323484695864904,10.7568582657104,-0.7674590642186472,0.45,0.0,0.0,1.0,1.0,0.0,-1852.26163981366,10.322245653434297,25.434911830752256,16.0,14.136792196729262,2563.416891421264,8723.428458419708,10720.099456576923,10720.099456576923,0.0,10720.099456576923,77.7207210601827,0.029,-0.7674590642186472
1940,10580,2024-04-21 05:00:00,0.28850294818643457,10.462279286166304,-0.7678490478038653,0.45,0.0,0.0,1.0,1.0,0.0,-1718.4740501951273,10.059195183997463,25.434718857070926,16.15,14.089568423593327,2562.212908496763,8586.683838402225,10726.166532831501,10726.166532831501,0.0,10726.166532831501,77.76470736302839,0.029,-0.7678490478038653
1941,10581,2024-04-21 05:15:00,0.33976163034021917,10.189070510286632,-0.2492748922996828,0.45,0.0,0.0,1.0,1.0,0.0,-1594.372027293249,9.815225960151922,25.43695458865597,16.3,14.039278018891459,2543.761085033968,8460.822709400592,10705.288337272612,10705.28833727261,0.0,10705.288337272612,77.61334044522644,0.029,-0.2492748922996828
1942,10582,2024-04-21 05:30:00,0.3873019899349373,9.935680393646784,1.0,0.45,0.0,1.0,1.0,0.0,6639.570167366602,-44.526258498921756,10.70501221727735,28.813100762784295,16.450000000000003,13.985867468526601,0.0,0.0,6895.657778548319,6895.6577785483205,0.0,6895.657778548319,49.993518894475315,0.029,1.0
1943,10583,2024-04-21 05:45:00,0.24971979964297128,10.668993467902963,-0.7681396926010376,0.45,0.0,1.0,1.0,0.0,6668.083160304501,-43.74236487070322,11.757458554289201,29.702667693809445,16.6,13.929263866014436,0.0,0.0,6931.588454522983,6931.588454522982,0.0,6931.588454522983,50.25401629529163,0.029,-0.7681396926010376
1944,10584,2024-04-21 06:00:00,0.07668006063342506,11.591295276823844,-0.7673934070329829,0.45,0.0,0.0,1.0,1.0,0.0,-2337.900755636151,11.424951387943791,25.673158334485954,16.450000000000003,13.985867468526601,2559.292817666597,9334.31200487837,10775.221127142882,10775.221127142884,63.72,10711.501127142883,77.6583831717859,0.029,-0.7673934070329829
1945,10585,2024-04-21 06:15:00,0.10229860469995967,11.454748436949215,-0.7670475454255544,0.45,0.0,0.0,1.0,1.0,0.0,-2169.226528471474,11.081915483080667,25.44395375898074,16.3,14.039278018891459,2560.7521593669553,9050.480823399566,10719.767618229675,10719.767618229678,0.0,10719.767618229675,77.71831523216514,0.029,-0.7670475454255544
1946,10586,2024-04-21 06:30:00,0.16706283722117132,11.109555077611157,-0.7669079472602942,0.45,0.0,0.0,1.0,1.0,0.0,-2076.764711578233,10.763753652455012,25.425279707401845,16.15,14.089568423593327,2562.0342056880872,8952.630011717107,10716.985059525057,10716.985059525054,0.0,10716.985059525057,77.69814168155666,0.029,-0.7669079472602942
1947,10587,2024-04-21 06:45:00,0.20246926698655168,10.92083880696168,-0.7668503384561779,0.45,0.0,0.0,1.0,1.0,0.0,-1926.7260204736103,10.468673896878574,25.417172641509136,16.0,14.136792196729262,2563.3303420872967,8801.065319354673,10715.411453398196,10715.411453398196,0.0,10715.411453398196,77.68673303713692,0.029,-0.7668503384561779
1948,10588,2024-04-21 07:00:00,0.25996944211284245,10.61436287353855,-0.7671863706594622,0.45,0.0,0.0,1.0,1.0,0.0,-1787.5475953197324,10.195000517675208,25.410883843981626,16.25,14.373125515535921,2569.444208709912,8659.531107744886,10690.400804490064,10690.400804490066,488.64,10201.760804490064,73.96276583255298,0.029,-0.7671863706594622
1949,10589,2024-04-21 07:15:00,0.31329819146484394,10.330120639492382,-0.7673199555683037,0.45,0.0,0.0,1.0,1.0,0.0,-1658.4444297888315,9.941179347127695,25.406598279375004,16.5,14.609461267071488,2565.7968516289634,8528.729337339868,10669.348066924162,10669.348066924164,0.0,10669.348066924162,77.35277348520017,0.029,-0.7673199555683037
1950,10590,2024-04-21 07:30:00,0.36275836089278934,10.066497936441433,-0.7673452006838304,0.45,0.0,0.0,1.0,1.0,0.0,-1538.6920476951277,9.705768182013621,25.403634299746795,16.75,14.845801684892294,2530.647342099127,8407.956669104678,10607.807515712362,10607.807515712362,0.0,10607.807515712362,76.90660448891462,0.029,-0.7673452006838304
1951,10591,2024-04-21 07:45:00,0.40863090499004,9.821997276403087,-0.7673229491793024,0.45,0.0,0.0,1.0,1.0,0.0,-1427.6206732124417,9.487427895129233,25.401279733318738,17.0,15.082147439243766,2498.5144183055945,8296.332781433552,10550.665368430005,10550.665368430005,0.0,10550.665368430005,76.49232392111755,0.029,-0.7673229491793024
1952,10592,2024-04-21 08:00:00,0.4511766170474033,9.59522863113734,1.0,0.45,0.0,1.0,1.0,0.0,6553.671491214046,-42.329392064318206,10.361038418876912,33.0588834609533,17.375,15.0435214085583,0.0,0.0,6895.280122182208,6895.280122182205,1092.84,5802.440122182208,217.5915045818328,0.15,1.0
1953,10593,2024-04-21 08:15:00,0.314680696270163,10.322751888880031,-0.7674000418748256,0.45,0.0,1.0,1.0,0.0,6779.118151472695,-44.987934227097305,11.452562360971827,29.548193210191624,17.75,14.990385327235547,0.0,0.0,6976.919332726181,6976.91933272618,0.0,6976.919332726181,50.58266516226482,0.029,-0.7674000418748256
1954,10594,2024-04-21 08:30:00,0.1343964237963487,11.283667061165461,-0.7673806928193292,0.45,0.0,0.0,1.0,1.0,0.0,-2197.573659342755,11.140003870043646,25.62319777635188,18.125,14.922129743104554,2584.908298117817,9190.700780947767,10749.04431786518,10749.04431786518,0.0,10749.04431786518,77.93057130452256,0.029,-0.7673806928193292
1955,10595,2024-04-21 08:45:00,0.1560965844864541,11.1680052046872,-0.7673479507813586,0.45,0.0,0.0,1.0,1.0,0.0,-2041.598104122685,10.81765422949736,25.42162993184109,18.5,14.838120027237338,2582.605702588081,8934.158030241946,10706.232535048588,10706.232535048592,0.0,10706.232535048588,77.62018587910227,0.029,-0.7673479507813586
1956,10596,2024-04-21 09:00:00,0.21597575663318488,10.848849217145125,-0.7670534046386593,0.45,0.0,0.0,1.0,1.0,0.0,-1952.1463378395792,10.518663918473218,25.401490098812104,19.125,15.646714586760629,2603.3248957615574,8832.102002211337,10612.375933054564,10612.375933054565,1868.7,8743.675933054563,327.8878474895461,0.15,-0.7670534046386593
1957,10597,2024-04-21 09:15:00,0.250228211712695,10.666283631571336,-0.7668357028048011,0.45,0.0,0.0,1.0,1.0,0.0,-1811.1275884168172,10.24136343622288,25.393095673998722,19.75,16.46244740492479,2625.843852881976,8687.867569697532,10596.027967354246,10596.027967354248,0.0,10596.027967354246,76.8212027633183,0.029,-0.7668357028048011
1958,10598,2024-04-21 09:30:00,0.30426372443670785,10.378274348752347,-0.7666583109746096,0.45,0.0,0.0,1.0,1.0,0.0,-1680.317015199199,9.984178412004285,25.54378851627231,20.375,17.285096663283007,2604.5641305429717,8555.524327071415,10530.684778527146,10530.684778527146,0.0,10530.684778527146,76.3474646443218,0.029,-0.7666583109746096
1959,10599,2024-04-21 09:45:00,0.35437939574423183,10.111157820683244,-0.76649706181011,0.45,0.0,0.0,1.0,1.0,0.0,-1558.9793351969463,9.745654824800413,25.52784869268296,21.0,18.1144335605642,2586.5421346149874,8439.640988226587,10474.93391927889,10474.93391927889,0.0,10474.93391927889,75.94327091477196,0.029,-0.76649706181011
1960,10600,2024-04-21 10:00:00,0.40085917323102116,9.863420606678657,1.0,0.45,0.0,1.0,1.0,0.0,6695.404277522347,-45.95413773579308,10.637956140205754,28.77964401828498,21.0,17.24422815507038,0.0,0.0,6896.520620228687,6896.520620228687,3254.34,3642.180620228687,136.58177325857577,0.15,1.0
1961,10601,2024-04-21 10:15:00,0.2623562082176525,10.601641410199912,-0.7666473631015449,0.45,0.0,1.0,1.0,0.0,6592.276611871281,-42.841976636513145,11.678639316065398,29.694302377960735,21.0,16.345519636406546,0.0,0.0,6930.995497557602,6930.995497557601,0.0,6930.995497557602,50.24971735729262,0.029,-0.7666473631015449
1962,10602,2024-04-21 10:30:00,0.08353056285567458,11.554782099979255,-0.7667254287566447,0.45,0.0,0.0,1.0,1.0,0.0,-2301.7408160480827,11.351524795362202,25.727224265473804,21.0,15.416633454231567,2598.4989473973396,9300.154165723254,10862.418581821472,10862.418581821472,0.0,10862.418581821472,78.75253471820568,0.029,-0.7667254287566447
1963,10603,2024-04-21 10:45:00,0.11616156848850973,11.380858839956243,-0.7668066193854745,0.45,0.0,0.0,1.0,1.0,0.0,-2135.682330146279,11.013818917427582,25.51082693483846,21.0,14.455777259272923,2572.1389333136103,9019.341117462362,10780.317895874254,10780.317895874257,0.0,10780.317895874254,78.15730474508834,0.029,-0.7668066193854745
1964,10604,2024-04-21 11:00:00,0.17991950112629254,11.04102905899686,-0.766981827078698,0.45,0.0,0.0,1.0,1.0,0.0,-2044.6548301511316,10.700600469649283,25.500234135353743,21.2,14.509156179167345,2573.5005956581635,8920.644090838765,10703.630787851727,10703.630787851727,4323.6,6380.030787851727,132.38563884792333,0.083,-0.766981827078698
1965,10605,2024-04-21 11:15:00,0.21477580532988658,10.855244957591704,-0.767049315789422,0.45,0.0,0.0,1.0,1.0,0.0,-1896.9417584795297,10.410105442575219,25.50151768287812,21.4,14.560652478779812,2574.913127544402,8770.880149016188,10701.991017179102,10701.9910171791,0.0,10701.991017179102,77.58943487454849,0.029,-0.767049315789422
1966,10606,2024-04-21 11:30:00,0.27138258410287547,10.553530826731674,-0.767066551403148,0.45,0.0,0.0,1.0,1.0,0.0,-1759.9210300163888,10.14068428457896,25.50159097874704,21.6,14.610248990062514,2576.27400634135,8633.065918622799,10700.599981288427,10700.599981288424,0.0,10700.599981288427,77.5793498643411,0.029,-0.767066551403148
1967,10607,2024-04-21 11:45:00,0.32388274315349075,10.273704978991894,-0.7670644752926623,0.45,0.0,0.0,1.0,1.0,0.0,-1632.8197039380848,9.89080688542034,25.50236507186476,21.8,14.657913678209658,2558.928460280743,8504.966083644764,10674.563571785646,10674.563571785642,0.0,10674.563571785646,77.39058589544594,0.029,-0.7670644752926623
1968,10608,2024-04-21 12:00:00,0.37257442118874246,10.014178335064003,-0.7667101311437048,0.45,0.0,0.0,1.0,1.0,0.0,-1514.9278700169277,9.659052531454623,25.500802708481363,21.85,15.297038704532488,2527.4616991649946,8387.83752283093,10547.229693374336,10547.22969337434,4351.74,6195.489693374337,44.91730027696394,0.029,-0.7667101311437048
1969,10609,2024-04-21 12:15:00,0.41773430420882135,9.773476158566982,-0.7665011431751704,0.45,0.0,0.0,1.0,1.0,0.0,-1405.5782811718186,9.444103874473189,25.497955478662178,21.9,15.925416605312583,2500.5626551433224,8278.82034366643,10478.277330360615,10478.277330360617,0.0,10478.277330360615,75.96751064511447,0.029,-0.7665011431751704
1970,10610,2024-04-21 12:30:00,0.45961912382566616,9.5502300700092,0.3651317654729014,0.45,0.0,1.0,1.0,0.0,6562.569433756758,-42.39479388129488,10.321020492259613,33.0683627652725,21.95,16.543361961296963,0.0,0.0,6896.2242919278615,6896.2242919278615,0.0,6896.2242919278615,49.997626116477,0.029,0.3651317654729014
1971,10611,2024-04-21 12:45:00,0.32219838259310896,10.28268262077873,-0.7662652719699765,0.45,0.0,1.0,1.0,0.0,6810.815894214476,-45.24556752249725,11.41837636906773,29.52396474007059,22.0,17.1511852269058,0.0,0.0,6976.876301131257,6976.876301131256,0.0,6976.876301131257,50.58235318320161,0.029,-0.7662652719699765
1972,10612,2024-04-21 13:00:00,0.14095769086279195,11.248695507701319,-0.7663718679798927,0.45,0.0,0.0,1.0,1.0,0.0,-2181.8374733710707,11.108053216783297,25.697678265881787,22.25,17.0510456462224,2643.714403141503,9176.275036924502,10618.50970605885,10618.50970605885,3821.94,6796.56970605885,141.02882140072114,0.083,-0.7663718679798927
1973,10613,2024-04-21 13:15:00,0.1621289080486519,11.135852920100685,-0.7664229769752169,0.45,0.0,0.0,1.0,1.0,0.0,-2026.9821096018063,10.788024528756125,25.49566973927382,22.5,16.942473259355783,2640.6922905623164,8922.067425219064,10656.403281352492,10656.403281352494,0.0,10656.403281352492,77.25892378980556,0.029,-0.7664229769752169
1974,10614,2024-04-21 13:30:00,0.22157694004672238,10.81899490955097,-0.766442975255128,0.45,0.0,0.0,1.0,1.0,0.0,-1938.1733692132777,10.491186899649094,25.476610750488707,22.75,16.825189060340776,2637.648997755637,8820.136249340145,10657.746852866774,10657.746852866774,0.0,10657.746852866774,77.26866468328411,0.029,-0.766442975255128
1975,10615,2024-04-21 13:45:00,0.2555827802435986,10.63774378130162,-0.7664521368739715,0.45,0.0,0.0,1.0,1.0,0.0,-1798.167611191973,10.215882832375817,25.47043227009966,23.0,16.698905980915637,2632.1432723693556,8676.434264593918,10658.581826474836,10658.581826474836,0.0,10658.581826474836,77.27471824194257,0.029,-0.7664521368739715
1976,10616,2024-04-21 14:00:00,0.30922925603120116,10.351808065353698,-0.7669169041033475,0.45,0.0,0.0,1.0,1.0,0.0,-1668.2968191683467,9.960549369712531,25.46962172874509,22.875,16.668711575220843,2590.959168414588,8542.593720308363,10601.35117873935,10601.35117873935,2554.92,8046.431178739351,166.96344695884153,0.083,-0.7669169041033475
1977,10617,2024-04-21 14:15:00,0.3589841246167723,10.086614615792604,-0.7671287076568678,0.45,0.0,0.0,1.0,1.0,0.0,-1547.8310484588515,9.72373618711884,25.471702191846198,22.75,16.637774555237698,2553.244387999118,8419.819234050365,10554.522046265743,10554.522046265747,0.0,10554.522046265743,76.52028483542665,0.029,-0.7671287076568678
1978,10618,2024-04-21 14:30:00,0.4051299257595655,9.840657495701516,-0.7672129469742186,0.45,0.0,0.0,1.0,1.0,0.0,-1436.099623794462,9.504095785835728,25.475460341046105,22.625,16.606104794774566,2518.4662344441635,8306.704346430768,10511.816978037381,10511.816978037381,0.0,10511.816978037381,76.21067309077101,0.029,-0.7672129469742186
1979,10619,2024-04-21 14:45:00,0.4479290011506965,9.612538423866788,-0.04047441468815648,0.45,0.0,0.0,1.0,1.0,0.0,-1332.4546676366313,9.300382656575001,25.479965826318693,22.5,16.57370696258703,2486.314846191003,8202.230083657572,10472.572280796838,10472.57228079684,0.0,10472.572280796838,75.92614903577707,0.029,-0.04047441468815648
1980,10620,2024-04-21 15:00:00,0.48762447202051656,9.400961564130647,1.0,0.45,0.0,1.0,1.0,0.0,6560.985903809122,-42.37119765855028,10.181770272186453,32.72334500723163,22.375,16.13719798820704,0.0,0.0,6896.0332641780005,6896.033264178,1517.7,5378.333264178001,111.60041523169352,0.083,1.0
1981,10621,2024-04-21 15:15:00,0.348918060145578,10.140266739424069,-0.7660050538756759,0.45,0.0,1.0,1.0,0.0,6821.668379337031,-45.265612782869,11.277234653434808,29.37773510519525,22.25,15.699349289596478,0.0,0.0,6973.183878528232,6973.183878528231,0.0,6973.183878528232,50.55558311932968,0.029,-0.7660050538756759
1982,10622,2024-04-21 15:30:00,0.16748740481958038,11.107292132311636,-0.765900305914634,0.45,0.0,0.0,1.0,1.0,0.0,-2116.871391611644,10.97615191549228,25.675522995294138,22.125,15.260188011605749,2594.186364280299,9106.287647064795,10813.368515279433,10813.368515279435,0.0,10813.368515279433,78.39692173577589,0.029,-0.765900305914634
1983,10623,2024-04-21 15:45:00,0.18703181183063783,11.0031204429427,-0.765902496307424,0.45,0.0,0.0,1.0,1.0,0.0,-1966.6344710232554,10.665691131954185,25.477666860609226,22.0,14.81974805835286,2582.102316504789,8859.719175831187,10741.820020977508,10741.82002097751,0.0,10741.820020977508,77.87819515208693,0.029,-0.765902496307424
1984,10624,2024-04-21 16:00:00,0.2447025124296634,10.695735608749894,-0.7663751990603886,0.45,0.0,0.0,1.0,1.0,0.0,-1880.476696447394,10.37772771933413,25.4605675233779,21.75,14.881907969315277,2583.6914802311308,8760.831962401313,10691.189984417742,10691.189984417742,410.64,10280.549984417743,213.3214121766682,0.083,-0.7663751990603886
1985,10625,2024-04-21 16:15:00,0.2776917104338156,10.519903183387763,-0.7666035145760731,0.45,0.0,0.0,1.0,1.0,0.0,-1744.6472316131767,10.110653592123013,25.45527613903575,21.5,14.937404095979822,2585.225018069486,8621.425083702421,10689.859113063123,10689.859113063125,0.0,10689.859113063123,77.50147856970764,0.029,-0.7666035145760731
1986,10626,2024-04-21 16:30:00,0.32973442797504177,10.242515498893027,-0.7667073408322499,0.45,0.0,0.0,1.0,1.0,0.0,-1618.6508007842663,9.862952607248822,25.451171024626635,21.25,14.986427321601552,2557.324910976717,8493.478944361746,10650.458080683151,10650.458080683153,0.0,10650.458080683151,77.21582108495285,0.029,-0.7667073408322499
1987,10627,2024-04-21 16:45:00,0.378001968856992,9.985249505992233,-0.7667630186756232,0.45,0.0,0.0,1.0,1.0,0.0,-1501.7856335197343,9.63321599995519,25.448008150895582,21.0,15.029135825285653,2521.993092648752,8375.19461264124,10601.296626810585,10601.296626810585,0.0,10601.296626810585,76.85940054437674,0.029,-0.7667630186756232
1988,10628,2024-04-21 17:00:00,0.42276859089401314,9.74664341053491,1.0,0.45,0.0,1.0,1.0,0.0,7598.042959356028,-47.74746427064545,10.525693887226502,28.920971469898735,20.975,14.650944390327096,0.0,0.0,6895.702330054063,6895.702330054064,202.86,6692.8423300540635,250.98158737702738,0.15,1.0
1989,10629,2024-04-21 17:15:00,0.28493313831873857,10.481306372761123,-0.767319038453045,0.45,0.0,1.0,1.0,0.0,6655.166393397707,-43.11118246270717,11.573675872910128,29.65993524645569,20.95,14.268671435437476,0.0,0.0,6933.750964735439,6933.750964735438,0.0,6933.750964735439,50.26969449433194,0.029,-0.767319038453045
1990,10630,2024-04-21 17:30:00,0.09570664138315717,11.489883601427772,-0.7674407018946112,0.45,0.0,0.0,1.0,1.0,0.0,-2253.509532883566,11.253588231001373,25.698953609956195,20.924999999999997,13.882226231683905,2556.465899459174,9249.427684310003,10843.260230239557,10843.260230239559,0.0,10843.260230239557,78.6136366692368,0.029,-0.7674407018946112
1991,10631,2024-04-21 17:45:00,0.13465194897618873,11.282305111956914,-0.7675305328302873,0.45,0.0,0.0,1.0,1.0,0.0,-2090.9368785207957,10.92298701956182,25.490358837711945,20.9,13.491542050180461,2545.787728497635,8973.48822739423,10778.994267968597,10778.994267968597,0.0,10778.994267968597,78.14770844277234,0.029,-0.7675305328302873
1992,10632,2024-04-21 18:00:00,0.19706853051948098,10.949624732331166,-0.7669991597810858,0.45,0.0,0.0,1.0,1.0,0.0,-2001.8213054340786,10.616357702729294,25.475906626748095,20.674999999999997,13.536066417488646,2546.9226389079895,8878.81300269041,10737.83503129473,10737.83503129473,4.86,10732.975031294729,402.4865636735523,0.15,-0.7669991597810858
1993,10633,2024-04-21 18:15:00,0.2311915613393126,10.767748978061464,-0.7667700944173834,0.45,0.0,0.0,1.0,1.0,0.0,-1857.2082566546483,10.331973156443812,25.47132239522607,20.45,13.575472076450021,2548.0087024011495,8732.839817892907,10736.650731342683,10736.650731342685,0.0,10736.650731342683,77.84071780223445,0.029,-0.7667700944173834
1994,10634,2024-04-21 18:30:00,0.286607571061304,10.47238164624325,-0.7666991011858352,0.45,0.0,0.0,1.0,1.0,0.0,-1723.0633059928432,10.068218565284363,25.46470798346893,20.225,13.609865119516975,2548.9575644556703,8598.030371944235,10735.796634151826,10735.796634151826,0.0,10735.796634151826,77.83452559760075,0.029,-0.7666991011858352
1995,10635,2024-04-21 18:45:00,0.3380034645216189,10.198441534099771,-0.7666943464600153,0.45,0.0,0.0,1.0,1.0,0.0,-1598.6297014357003,9.823596069265696,25.458327416909462,20.0,13.639382321606801,2547.1381115412737,8472.507554906806,10731.557230607546,10731.557230607548,0.0,10731.557230607546,77.80378992190471,0.029,-0.7666943464600153
1996,10636,2024-04-21 19:00:00,0.3856710994651036,9.944373039850998,1.0,0.45,0.0,1.0,1.0,0.0,6642.026957113119,-44.554464335909685,10.713597303613506,28.82976034356499,19.75,13.53927435742023,0.0,0.0,6895.834047539088,6895.834047539091,0.0,6895.834047539088,310.31253213925896,0.18,1.0
1997,10637,2024-04-21 19:15:00,0.2481116016649047,10.677565163126058,-0.7671932206745155,0.45,0.0,1.0,1.0,0.0,6658.321444330858,-43.674178487569215,11.764881501579096,29.717081641776346,19.5,13.4370354498653,0.0,0.0,6931.698827595265,6931.698827595264,0.0,6931.698827595265,50.25481650006568,0.029,-0.7671932206745155
1998,10638,2024-04-21 19:30:00,0.07524191294018157,11.598960604028832,-0.7672940455643396,0.45,0.0,0.0,1.0,1.0,0.0,-2341.317871621217,11.431890822133528,25.70164410767724,19.25,13.332694695762294,2541.5243580595725,9338.950478066634,10822.46603101546,10822.46603101546,0.0,10822.46603101546,78.46287872486208,0.029,-0.7672940455643396
1999,10639,2024-04-21 19:45:00,0.10098845939372979,11.46173151143142,-0.7673621209804682,0.45,0.0,0.0,1.0,1.0,0.0,-2172.3974394233915,11.088352863295595,25.484185814485116,19.0,13.226281415519427,2541.5243580595725,9054.713021280977,10771.174039050591,10771.174039050591,0.0,10771.174039050591,78.09101178311678,0.029,-0.7673621209804682
2000,10640,2024-04-21 20:00:00,0.16584748714701153,11.116032893506429,-0.7669666560039483,0.45,0.0,0.0,1.0,1.0,0.0,-2079.800567710756,10.769725656512712,25.46652891748584,19.05,12.96618472105446,2541.5243580595725,8957.010316054733,10806.792537931431,10806.792537931433,0.0,10806.792537931431,486.3056642069144,0.18,-0.7669666560039483
2001,10641,2024-04-21 20:15:00,0.2013057076272241,10.927040578346896,-0.7668169299165956,0.45,0.0,0.0,1.0,1.0,0.0,-1929.5429700112281,10.474214363525313,25.459428535227996,19.1,12.701958520415879,2541.5243580595725,8805.228589577446,10822.171027276365,10822.171027276365,0.0,10822.171027276365,78.46073994775365,0.029,-0.7668169299165956
2002,10642,2024-04-21 20:30:00,0.2588899811027488,10.620116400722349,-0.7667925193989732,0.45,0.0,0.0,1.0,1.0,0.0,-1790.1614883304853,10.200140823342515,25.450746269304673,19.15,12.433507217260775,2541.5243580595725,8665.003772127908,10822.03109276844,10822.031092768442,0.0,10822.03109276844,78.4597254225712,0.029,-0.7667925193989732
2003,10643,2024-04-21 20:45:00,0.3122967139651299,10.335458514565858,-0.7668173179105714,0.45,0.0,0.0,1.0,1.0,0.0,-1660.8699272876602,9.945948444404204,25.442774371848955,19.2,12.160739490483142,2541.5243580595725,8534.472725809179,10821.938411327928,10821.938411327928,0.0,10821.938411327928,78.45905348212749,0.029,-0.7668173179105714
2004,10644,2024-04-21 21:00:00,0.3618292103815882,10.071450308666135,0.5213486241254666,0.45,0.0,1.0,1.0,0.0,6625.038132911708,-43.69923014888977,10.830390378254327,28.928635345126093,18.9,12.370722648210604,0.0,0.0,6895.689551553612,6895.68955155361,0.0,6895.689551553612,258.5883581832604,0.15,0.5213486241254666
2005,10645,2024-04-21 21:15:00,0.22618299895279712,10.794444615581591,-0.7681741098628448,0.45,0.0,1.0,1.0,0.0,6682.447700443581,-44.681493678798596,11.882192267608815,29.779340789259972,18.6,12.564734902106855,0.0,0.0,6932.841646610361,6932.84164661036,0.0,6932.841646610361,50.26310193792512,0.029,-0.7681741098628448
2006,10646,2024-04-21 21:30:00,0.06847117948859083,11.63504861332581,-0.7683411100407316,0.45,0.0,0.0,1.0,1.0,0.0,-2395.0533078028593,11.541010133622738,25.71637684392086,18.3,12.743456278748619,2541.5243580595725,9393.29602521795,10797.083435245315,10797.083435245315,0.0,10797.083435245315,78.27885490552853,0.029,-0.7683411100407316
2007,10647,2024-04-21 21:45:00,0.08038675618887815,11.57153858951328,-0.7684032978848861,0.45,0.0,0.0,1.0,1.0,0.0,-2222.246834193628,11.18955560071716,25.503577551657948,18.0,12.907518904326302,2541.5243580595725,9104.13345406382,10769.046182619857,10769.046182619857,0.0,10769.046182619857,78.07558482399396,0.029,-0.7684032978848861
2008,10648,2024-04-21 22:00:00,0.14674043904891532,11.217873459869281,-0.7679881830833717,0.45,0.0,0.0,1.0,1.0,0.0,-2127.5198844642077,10.863586508979274,25.490231374418297,17.75,12.664005756155415,2541.5243580595725,9002.142017224787,10822.461487740975,10822.461487740975,0.0,10822.461487740975,224.56607587062524,0.083,-0.7679881830833717
2009,10649,2024-04-21 22:15:00,0.18301570463112565,11.0245262943161,-0.7678142472328119,0.45,0.0,0.0,1.0,1.0,0.0,-1973.8087731927185,10.561266704027416,25.48881330863946,17.5,12.420968808332999,2541.5243580595725,8846.125195690289,10822.395559183322,10822.395559183322,0.0,10822.395559183322,78.4623678040791,0.029,-0.7678142472328119
2010,10650,2024-04-21 22:30:00,0.24192677878353436,10.710530269083762,-0.7677647151440591,0.45,0.0,0.0,1.0,1.0,0.0,-1831.2235567587034,10.280879275580373,25.486397086626575,17.25,12.178415022276402,2541.5243580595725,8702.354211282995,10822.319588319644,10822.319588319644,0.0,10822.319588319644,78.46181701531742,0.029,-0.7677647151440591
2011,10651,2024-04-21 22:45:00,0.2965639231212395,10.419314289763793,-0.7677651580887359,0.45,0.0,0.0,1.0,1.0,0.0,-1698.9600016671925,10.020831679144678,25.48487795267289,17.0,11.936335315064593,2541.5243580595725,8568.738755143475,10822.295422705552,10822.295422705552,0.0,10822.295422705552,78.46164181461526,0.029,-0.7677651580887359
2012,10652,2024-04-21 23:00:00,0.34723744621021185,10.14922441169957,0.013345873951542672,0.45,0.0,1.0,1.0,0.0,6619.700219982822,-43.10424152474677,10.903570199194974,28.99916594791774,16.55,12.008896479512815,0.0,0.0,6896.136372326218,6896.136372326217,0.0,6896.136372326218,143.09482972576905,0.083,0.013345873951542672
2013,10653,2024-04-21 23:15:00,0.21200110661510868,10.87003410174147,-0.7665034301976068,0.45,0.0,1.0,1.0,0.0,6664.702808128509,-24.947093437555477,11.923481440761448,29.558935593551087,16.1,12.060388593225323,0.0,0.0,6933.5992635023595,6933.599263502359,0.0,6933.5992635023595,50.26859466039211,0.029,-0.7665034301976068
2014,10654,2024-04-21 23:30:00,0.10418104027525503,11.44471505533289,-0.7663644907380076,0.45,0.0,0.0,1.0,1.0,0.0,-2413.271941659643,11.57798402715844,25.68742936442644,15.649999999999999,12.091787380032269,2541.5243580595725,9405.366632713783,10864.577353708823,10864.57735370882,0.0,10864.577353708823,78.76818581438897,0.029,-0.7663644907380076
2015,10655,2024-04-21 23:45:00,0.07340603817954651,11.608745816503017,-0.7663294021778644,0.45,0.0,0.0,1.0,1.0,0.0,-2239.13611980637,11.223844885749486,25.464175540337866,15.2,12.10399382388068,2541.5243580595725,9119.837113398276,10823.462715281743,10823.462715281743,0.0,10823.462715281743,78.47010468579263,0.029,-0.7663294021778644
2016,10656,2024-04-22 00:00:00,0.140266599803694,11.252379023046311,-0.7680775618643261,0.45,0.0,0.0,1.0,1.0,0.0,-2143.686922716123,10.895386276880409,25.458473948912406,15.149999999999999,12.11215309576532,2541.5243580595725,9013.360435880582,10821.991356288949,10821.991356288949,0.0,10821.991356288949,78.45943733309488,0.029,-0.7680775618643261
2017,10657,2024-04-22 00:15:00,0.17681891259230414,11.057555195883019,-0.768890948488778,0.45,0.0,0.0,1.0,1.0,0.0,-1988.804925316832,10.590758076522183,25.4677471761353,15.1,12.120070756768596,2541.5243580595725,8854.552353029538,10822.03313264959,10822.03313264959,0.0,10822.03313264959,78.45974021170953,0.029,-0.768890948488778
2018,10658,2024-04-22 00:30:00,0.23617985885740458,10.741161352290034,-0.7692209606600862,0.45,0.0,0.0,1.0,1.0,0.0,-1845.1336755724728,10.308230322799913,25.477415207614133,15.05,12.127744699271709,2541.5243580595725,8709.073450824899,10822.095733872375,10822.095733872375,0.0,10822.095733872375,78.46019407057472,0.029,-0.7692209606600862
2019,10659,2024-04-22 00:45:00,0.29123413351233823,10.447722068379237,-0.7693537535454258,0.45,0.0,0.0,1.0,1.0,0.0,-1711.8628057279814,10.046198303765093,25.488475806190824,15.0,12.135178211137719,2541.5243580595725,8574.307838374423,10822.221943866287,10822.221943866287,0.0,10822.221943866287,78.46110909303059,0.029,-0.7693537535454258
2020,10660,2024-04-22 01:00:00,0.342294409838859,10.175570795558881,-0.16201218085680336,0.45,0.0,0.0,1.0,1.0,0.0,-1588.2404083753343,9.803174063041634,25.492666669682922,14.75,12.040483638012605,2541.5243580595725,8453.583835831225,10822.342047629274,10822.342047629272,0.0,10822.342047629274,78.46197984531224,0.029,-0.16201218085680336
2021,10661,2024-04-22 01:15:00,0.389650668986158,9.923161934303778,1.0,0.45,0.0,1.0,1.0,0.0,6634.713467500964,-44.50330118795071,10.693153444132221,28.803555493392157,14.5,11.942967797633187,0.0,0.0,6896.2314592519315,6896.231459251931,0.0,6896.2314592519315,49.9976780795765,0.029,1.0
2022,10662,2024-04-22 01:30:00,0.25193972939592824,10.657161242319702,-0.7680184862555747,0.45,0.0,1.0,1.0,0.0,6611.462993130652,-43.330159958604234,11.737755551565602,29.687102241022632,14.25,11.842679100073223,0.0,0.0,6931.466894585674,6931.466894585674,0.0,6931.466894585674,50.25313498574614,0.029,-0.7680184862555747
2023,10663,2024-04-22 01:45:00,0.08011216064448255,11.573002183764908,-0.7679717237696798,0.45,0.0,0.0,1.0,1.0,0.0,-2328.8398535501924,11.406551376222545,25.73514171135302,14.0,11.739651482773802,2541.5243580595725,9322.861040269594,10866.443624696672,10866.443624696674,0.0,10866.443624696672,78.78171627905088,0.029,-0.7679717237696798
2024,10664,2024-04-22 02:00:00,0.10577256371527562,11.436232235397581,-0.7670836092914038,0.45,0.0,0.0,1.0,1.0,0.0,-2160.8216057297122,11.064852923972438,25.505915801825203,13.8,11.756955240186363,2541.5243580595725,9041.178874837362,10823.90936595973,10823.90936595973,0.0,10823.90936595973,78.47334290320804,0.029,-0.7670836092914038
2025,10665,2024-04-22 02:15:00,0.17028428675912102,11.092384751573885,-0.7666885773110482,0.45,0.0,0.0,1.0,1.0,0.0,-2068.719708703657,10.74793162029059,25.483654175294426,13.6,11.770054337558287,2541.5243580595725,8945.97335696117,10822.401115705665,10822.401115705665,0.0,10822.401115705665,78.46240808886607,0.029,-0.7666885773110482
2026,10666,2024-04-22 02:30:00,0.20555266473521552,10.904404296961301,-0.766547863633387,0.45,0.0,0.0,1.0,1.0,0.0,-1919.264555501332,10.45400215318114,25.470041101223387,13.399999999999999,11.779018644367442,2541.5243580595725,8795.906855202056,10822.269373128072,10822.269373128074,0.0,10822.269373128072,78.46145295517853,0.029,-0.766547863633387
2027,10667,2024-04-22 02:45:00,0.2628286671012902,10.599123204350123,-0.766512641410712,0.45,0.0,0.0,1.0,1.0,0.0,-1780.6273933045386,10.181395309090163,25.45385889572569,13.2,11.783950471332567,2541.5243580595725,8656.847722751163,10822.089057916559,10822.089057916559,0.0,10822.089057916559,78.46014566989506,0.029,-0.766512641410712
2028,10668,2024-04-22 03:00:00,0.3159495579702184,10.315988856018736,-0.7682615071886244,0.45,0.0,0.0,1.0,1.0,0.0,-1652.0262058710603,9.92856282904848,25.453618671332244,13.149999999999999,11.808103129544795,2541.5243580595725,8519.338279675696,10821.946424947464,10821.946424947464,0.0,10821.946424947464,78.45911158086912,0.029,-0.7682615071886244
2029,10669,2024-04-22 03:15:00,0.36521702122246175,10.053393276884279,0.6425063984602762,0.45,0.0,1.0,1.0,0.0,6621.376640839572,-43.669717909200294,10.81321221832448,28.90718101199289,13.1,11.831889733958505,0.0,0.0,6895.8283322814705,6895.8283322814705,0.0,6895.8283322814705,49.994755409040664,0.029,0.6425063984602762
