step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2030,10670,2024-04-22 03:30:00,0.22940215126330457,10.777286533766587,-0.7694078406317553,0.45,0.0,1.0,1.0,0.0,6658.333118403545,-44.51354584364853,11.861577875226725,29.75603300651787,13.05,11.855312243043963,0.0,0.0,6932.6475901368685,6932.6475901368685,0.0,6932.6475901368685,50.2616950284923,0.029,-0.7694078406317553
2031,10671,2024-04-22 03:45:00,0.07217128981126843,11.61532702530594,-0.7695419154834191,0.45,0.0,0.0,1.0,1.0,0.0,-2385.5710055705113,11.521752831020965,25.73175319170879,13.0,11.878379008600879,2541.5243580595725,9381.238680334276,10866.93215004413,10866.932150044131,0.0,10866.93215004413,78.78525808781994,0.029,-0.7695419154834191
2032,10672,2024-04-22 04:00:00,0.08402254213070105,11.552159850443363,-0.7687335682926371,0.45,0.0,0.0,1.0,1.0,0.0,-2213.4499230495608,11.171696004463175,25.512251233457853,12.75,11.637276713680583,2541.5243580595725,9093.61853235964,10823.864112030438,10823.86411203044,0.0,10823.864112030438,78.47301481222068,0.029,-0.7687335682926371
2033,10673,2024-04-22 04:15:00,0.15011233466638896,11.199901256228147,-0.7683738820552628,0.45,0.0,0.0,1.0,1.0,0.0,-2119.0990216855457,10.847023077388389,25.497885561571653,12.5,11.396172634920376,2541.5243580595725,8992.044397150174,10822.446834033022,10822.446834033022,0.0,10822.446834033022,78.46273954673941,0.029,-0.7683738820552628
2034,10674,2024-04-22 04:30:00,0.18624335545343376,11.007322915433198,-0.7682480183274993,0.45,0.0,0.0,1.0,1.0,0.0,-1965.9975755059265,10.545905260823039,25.495477296841404,12.25,11.155062281924868,2541.5243580595725,8836.56023462434,10822.375592242697,10822.375592242697,0.0,10822.375592242697,78.46222304375956,0.029,-0.7682480183274993
2035,10675,2024-04-22 04:45:00,0.24492019229581216,10.694575375063321,-0.7682171847050294,0.45,0.0,0.0,1.0,1.0,0.0,-1823.977918787814,10.266632497914514,25.49211148749079,12.0,10.913956595838089,2541.5243580595725,8693.30200006083,10822.291311266088,10822.29131126609,0.0,10822.291311266088,78.46161200667915,0.029,-0.7682171847050294
2036,10676,2024-04-22 05:00:00,0.2993401174141398,10.404517174182635,-0.76728694974596,0.45,0.0,0.0,1.0,1.0,0.0,-1692.2390331586412,10.007618597639183,25.481230703307308,11.95,10.750901071191194,2541.5243580595725,8564.421655081973,10822.263575317476,10822.263575317476,0.0,10822.263575317476,78.46141092105171,0.029,-0.76728694974596
2037,10677,2024-04-22 05:15:00,0.3498122010459287,10.1355009684252,0.1081092672487252,0.45,0.0,1.0,1.0,0.0,6614.81023313697,-43.06572719809953,10.890213791729785,28.98127475392066,11.9,10.587877009639898,0.0,0.0,6896.120475991974,6896.120475991975,0.0,6896.120475991974,49.99687345094181,0.029,0.1081092672487252
2038,10678,2024-04-22 05:30:00,0.2145023261346281,10.856702601702432,-0.7667508427616795,0.45,0.0,1.0,1.0,0.0,6543.984223858665,-24.463191894072708,11.891664721965862,29.534638835842628,11.850000000000001,10.424888354170406,0.0,0.0,6933.445855416738,6933.445855416738,0.0,6933.445855416738,50.26748245177135,0.029,-0.7667508427616795
2039,10679,2024-04-22 05:45:00,0.10852459274728982,11.421563920656945,-0.7667259461324457,0.45,0.0,0.0,1.0,1.0,0.0,-2398.6612645702726,11.548311817300178,25.66845654857065,11.8,10.261932203770504,2541.5243580595725,9388.089987119647,10864.204949669978,10864.204949669978,0.0,10864.204949669978,78.76548588510735,0.029,-0.7667259461324457
2040,10680,2024-04-22 06:00:00,0.07900813390054319,11.578886646310105,-0.7685856063011209,0.45,0.0,0.0,1.0,1.0,0.0,-2225.581594846454,11.196325812134713,25.47442157797251,11.600000000000001,10.324238675163864,2541.5243580595725,9104.00435702715,10823.121773595798,10823.121773595798,303.96,10519.161773595799,76.26392285856954,0.029,-0.7685856063011209
2041,10681,2024-04-22 06:15:00,0.1454622039205578,11.224686453103427,-0.7694405381470224,0.45,0.0,0.0,1.0,1.0,0.0,-2130.711769433399,10.869864290496093,25.470188409557927,11.4,10.381158315546294,2541.5243580595725,8997.988894799191,10821.958482116532,10821.958482116532,0.0,10821.958482116532,78.45919899534486,0.029,-0.7694405381470224
2042,10682,2024-04-22 06:30:00,0.18179227013697583,11.031047200169919,-0.769773838851303,0.45,0.0,0.0,1.0,1.0,0.0,-1976.7691470158657,10.567088198516242,25.48052202127623,11.2,10.432821540491705,2541.5243580595725,8840.255444885983,10822.01158416966,10822.011584169659,0.0,10822.01158416966,78.45958398523004,0.029,-0.769773838851303
2043,10683,2024-04-22 06:45:00,0.24079229952378958,10.716577043538202,-0.7698900798060826,0.45,0.0,0.0,1.0,1.0,0.0,-1833.969333102584,10.286278106154963,25.49139784830042,11.0,10.479356381119036,2541.5243580595725,8695.71090646345,10822.089470224095,10822.089470224095,0.0,10822.089470224095,78.4601486591247,0.029,-0.7698900798060826
2044,10684,2024-04-22 07:00:00,0.2955118574204271,10.424921799949123,-0.7689545303700633,0.45,0.0,0.0,1.0,1.0,0.0,-1701.5069870380194,10.025839087363881,25.49541284714511,11.5,10.836845868582529,2541.5243580595725,8566.203071611479,10822.249467443871,10822.249467443871,1419.18,9403.069467443871,68.17225363896807,0.029,-0.7689545303700633
2045,10685,2024-04-22 07:15:00,0.3462617120141444,10.15442507496461,-0.7684731050774285,0.45,0.0,0.0,1.0,1.0,0.0,-1578.6345371116836,9.784291907360338,25.496995609580043,12.0,11.189237136157535,2539.1900701766313,8444.493610765683,10819.99311374566,10819.993113745662,0.0,10819.99311374566,78.44495007465605,0.029,-0.7684731050774285
2046,10686,2024-04-22 07:30:00,0.3933301095496094,9.903550516100582,-0.7682235858937545,0.45,0.0,0.0,1.0,1.0,0.0,-1464.6725455235514,9.560261344405419,25.49770646942798,12.5,11.536445609310986,2505.0516429819486,8330.960664290735,10785.899599655428,10785.899599655428,0.0,10785.899599655428,78.19777209750185,0.029,-0.7682235858937545
2047,10687,2024-04-22 07:45:00,0.4369847044657229,9.670871525197697,-0.4157947382729617,0.45,0.0,0.0,1.0,1.0,0.0,-1358.9600316262654,9.35247635021263,25.498110961322194,13.0,11.878379008600879,2473.3282656642837,8225.459362825619,10748.046007129564,10748.046007129566,0.0,10748.046007129564,77.92333355168934,0.029,-0.4157947382729617
2048,10688,2024-04-22 08:00:00,0.4774736117845396,9.455065649188404,1.0,0.45,0.0,1.0,1.0,0.0,6540.730477274865,-42.22150709157534,10.228628005258498,32.82008316274088,13.625,12.016342238518869,0.0,0.0,6896.289387925564,6896.289387925564,2609.04,4287.249387925564,160.77185204720865,0.15,1.0
2049,10689,2024-04-22 08:15:00,0.34010291189318054,10.187251479609348,-0.7659285178422952,0.45,0.0,1.0,1.0,0.0,6691.091583233374,-44.303156758881826,11.305389216192102,29.405238230198236,14.25,12.128037912459666,0.0,0.0,6974.3619082221085,6974.361908222108,0.0,6974.3619082221085,50.56412383461029,0.029,-0.7659285178422952
2050,10690,2024-04-22 08:30:00,0.16159616755874656,11.13869242691188,-0.765614834184065,0.45,0.0,0.0,1.0,1.0,0.0,-2129.842542858585,11.002486885002373,25.664406920531565,14.875,12.212089801265341,2541.5243580595725,9116.542528857246,10832.470423179428,10832.470423179426,0.0,10832.470423179428,78.53541056805085,0.029,-0.765614834184065
2051,10691,2024-04-22 08:45:00,0.18205977162923312,11.029621417216187,-0.7654583474331935,0.45,0.0,0.0,1.0,1.0,0.0,-1978.6832019937556,10.690114816269215,25.454272045238977,15.5,12.26697439623815,2541.5243580595725,8869.515973783427,10823.234644389548,10823.234644389548,0.0,10823.234644389548,78.46845117182423,0.029,-0.7654583474331935
2052,10692,2024-04-22 09:00:00,0.24008550381350696,10.720344264674008,-0.7679964631525703,0.45,0.0,0.0,1.0,1.0,0.0,-1891.995818618305,10.4003785741015,25.448872798430216,15.875,12.208847759435502,2541.5243580595725,8764.00715536475,10821.873127343499,10821.873127343499,3555.12,7266.753127343499,272.5032422753812,0.15,-0.7679964631525703
2053,10693,2024-04-22 09:15:00,0.27327779970512645,10.543429327571676,-0.7691312966002187,0.45,0.0,0.0,1.0,1.0,0.0,-1755.332117685974,10.13166082774072,25.461616021807927,16.25,12.134832517549937,2541.5243580595725,8620.941100463793,10821.886207190873,10821.886207190875,0.0,10821.886207190873,78.45867500213383,0.029,-0.7691312966002187
2054,10694,2024-04-22 09:30:00,0.32564085735458576,10.264334230300058,-0.7695402210041662,0.45,0.0,0.0,1.0,1.0,0.0,-1628.562056231595,9.882436300940544,25.47834904593725,16.625,12.044241788282482,2541.5243580595725,8491.253105393653,10821.987348793495,10821.987348793496,0.0,10821.987348793495,78.45940827875285,0.029,-0.7695402210041662
2055,10695,2024-04-22 09:45:00,0.37420536379645275,10.005485410964907,-0.7696543359552371,0.45,0.0,0.0,1.0,1.0,0.0,-1510.9783904640694,9.651287947634746,25.497575571832325,17.0,11.936335315064593,2517.4078428731355,8372.053236390786,10798.045683626111,10798.045683626111,0.0,10798.045683626111,78.2858312062893,0.029,-0.7696543359552371
2056,10696,2024-04-22 10:00:00,0.41924720906080015,9.765412375705935,1.0,0.45,0.0,1.0,1.0,0.0,6940.49276905091,-47.63158069650356,10.546091587434185,28.716428726429594,17.5,12.264318092837955,0.0,0.0,6896.222279489055,6896.222279489056,3946.2,2950.022279489055,110.62583548083957,0.15,1.0
2057,10697,2024-04-22 10:15:00,0.28038125494809424,10.505567911126658,-0.767598473747824,0.45,0.0,1.0,1.0,0.0,6614.7926855454825,-42.86236569157565,11.587205598935807,29.643135314930184,18.0,12.58866773943607,0.0,0.0,6930.570006154517,6930.570006154517,0.0,6930.570006154517,50.24663254462025,0.029,-0.767598473747824
2058,10698,2024-04-22 10:30:00,0.09615913166114973,11.487471828246072,-0.7672524965806957,0.45,0.0,0.0,1.0,1.0,0.0,-2259.7142139520306,11.26618649214791,25.758682898041425,18.5,12.90933688560299,2541.5243580595725,9255.293230529585,10748.654717457002,10748.654717457004,0.0,10748.654717457002,77.92774670156327,0.029,-0.7672524965806957
2059,10699,2024-04-22 10:45:00,0.13227343968165892,11.294982566496758,-0.7670535162800578,0.45,0.0,0.0,1.0,1.0,0.0,-2096.6939126970956,10.934673564120121,25.545904164240323,19.0,13.226281415519427,2541.5243580595725,8980.193799646786,10729.612218434044,10729.612218434044,0.0,10729.612218434044,77.78968858364682,0.029,-0.7670535162800578
2060,10700,2024-04-22 11:00:00,0.19486215138264787,10.961384733130487,-0.7654989543047687,0.45,0.0,0.0,1.0,1.0,0.0,-2007.3329917311669,10.627198695524939,25.521693523782872,19.15,13.050404579138002,2541.5243580595725,8890.537975754245,10791.477587883159,10791.477587883159,3881.04,6910.437587883159,143.39157994857555,0.083,-0.7654989543047687
2061,10701,2024-04-22 11:15:00,0.2290792795185485,10.779007440166136,-0.7647881610053213,0.45,0.0,0.0,1.0,1.0,0.0,-1862.3219959190012,10.342029591687334,25.503599893981256,19.3,12.868553546498479,2541.5243580595725,8746.731498454248,10807.992091661934,10807.992091661934,0.0,10807.992091661934,78.35794266454903,0.029,-0.7647881610053213
2062,10702,2024-04-22 11:30:00,0.28464813567605074,10.48282543684665,-0.7645120346338993,0.45,0.0,0.0,1.0,1.0,0.0,-1727.8076782629264,10.077546843886193,25.481668631336763,19.450000000000003,12.680580007601819,2541.5243580595725,8612.799096467726,10822.444251551851,10822.444251551851,0.0,10822.444251551851,78.46272082375093,0.029,-0.7645120346338993
2063,10703,2024-04-22 11:45:00,0.33618586831913605,10.208129321859005,-0.7644173276642636,0.45,0.0,0.0,1.0,1.0,0.0,-1603.0310722842848,9.832248415109458,25.459393201449487,19.6,12.48630037731327,2541.5243580595725,8487.489014841745,10822.21403130407,10822.214031304073,0.0,10822.21403130407,78.46105172695452,0.029,-0.7644173276642636
2064,10704,2024-04-22 12:00:00,0.38398515743253514,9.953359110884588,-0.48145039671675516,0.45,0.0,0.0,1.0,1.0,0.0,-1487.2991474622124,9.604738690144409,25.46371214590783,19.950000000000003,12.577845041115097,2513.189262653597,8358.023655018047,10767.266536760937,10767.266536760937,3229.92,7537.346536760937,54.6457623915168,0.029,-0.48145039671675516
2065,10705,2024-04-22 12:15:00,0.42831770578196177,9.717066628182144,-0.7164966737619798,0.45,0.0,0.0,1.0,1.0,0.0,-1379.9483112401542,9.393727034321572,25.479637114364603,20.3,12.663469809669916,2478.9944168052457,8244.303079044217,10707.436055719574,10707.436055719574,0.0,10707.436055719574,77.62891140396691,0.029,-0.7164966737619798
2066,10706,2024-04-22 12:30:00,0.46943538000364743,9.497909424580559,0.7089529154282802,0.45,0.0,1.0,1.0,0.0,6552.189797605628,-42.30550816636277,10.268892051999625,32.987741643496705,20.65,12.743051898615061,0.0,0.0,6896.008526772773,6896.00852677277,0.0,6896.008526772773,49.99606181910261,0.029,0.7089529154282802
2067,10707,2024-04-22 12:45:00,0.3325624256692712,10.227442271182785,-0.7692544802460052,0.45,0.0,1.0,1.0,0.0,6721.068929208431,-44.55486020038679,11.35172239447061,29.46717201271289,21.0,12.81642649468617,0.0,0.0,6975.920306192839,6975.920306192837,0.0,6975.920306192839,50.57542221989809,0.029,-0.7692544802460052
2068,10708,2024-04-22 13:00:00,0.1530436174007592,11.184277519253953,-0.7678614495540498,0.45,0.0,0.0,1.0,1.0,0.0,-2151.1678892688096,11.04578380249574,25.781529180287677,20.75,12.702123360563373,2541.5243580595725,9141.759167682716,10836.474115077604,10836.474115077604,1415.64,9420.834115077605,195.48230788786032,0.083,-0.7678614495540498
2069,10709,2024-04-22 13:15:00,0.17388540716418435,11.073190779814897,-0.7672141018726715,0.45,0.0,0.0,1.0,1.0,0.0,-1998.4948218036066,10.730276024776751,25.593699913031855,20.5,12.586235871691382,2541.5243580595725,8892.289948354983,10821.036443868968,10821.036443868968,0.0,10821.036443868968,78.45251421805003,0.029,-0.7672141018726715
2070,10710,2024-04-22 13:30:00,0.23249364543073867,10.760808869854163,-0.7669575584207321,0.45,0.0,0.0,1.0,1.0,0.0,-1910.9387836258084,10.437632016633408,25.57815097110366,20.25,12.46878846260481,2541.5243580595725,8791.877440694236,10823.313356813143,10823.313356813145,0.0,10823.313356813143,78.4690218368953,0.029,-0.7669575584207321
2071,10711,2024-04-22 13:45:00,0.2660190609195587,10.582118405298752,-0.7668613177759156,0.45,0.0,0.0,1.0,1.0,0.0,-1772.9065540153476,10.166217212633867,25.57532727473415,20.0,12.349791007310394,2541.5243580595725,8650.214746115395,10823.207412076466,10823.207412076466,0.0,10823.207412076466,78.46825373755439,0.029,-0.7668613177759156
2072,10712,2024-04-22 14:00:00,0.3189076510857092,10.30022221971317,-0.7659231190022557,0.45,0.0,0.0,1.0,1.0,0.0,-1644.866648337484,9.914490785950717,25.56551444461549,20.125,12.264340130952403,2541.5243580595725,8524.478659592818,10823.14221265893,10823.142212658931,2416.38,8406.76221265893,174.44031591267282,0.083,-0.7659231190022557
2073,10713,2024-04-22 14:15:00,0.367959634658263,10.038775147271458,-0.7655115008063217,0.45,0.0,0.0,1.0,1.0,0.0,-1526.1024174202264,9.681021599262237,25.55314036366153,20.25,12.176206281209408,2527.6830378158347,8406.22508475382,10809.201577013924,10809.201577013922,0.0,10809.201577013924,78.36671143335096,0.029,-0.7655115008063217
2074,10714,2024-04-22 14:30:00,0.413453679922977,9.796291886010533,-0.7653689456803089,0.45,0.0,0.0,1.0,1.0,0.0,-1415.9453054847143,9.46448204045334,25.54037088877825,20.375,12.085337095109946,2494.4571952316214,8295.72708828238,10775.84432791168,10775.844327911682,0.0,10775.84432791168,78.12487137735968,0.029,-0.7653689456803089
2075,10715,2024-04-22 14:45:00,0.45564846008391796,9.571393707752717,0.23512926687223404,0.45,0.0,1.0,1.0,0.0,7662.683195069343,-44.590928633015494,10.352667544028142,30.047977058883156,20.5,11.991682119476874,0.0,0.0,6896.627175822362,6896.627175822366,0.0,6896.627175822362,50.00054702471213,0.029,0.23512926687223404
2076,10716,2024-04-22 15:00:00,0.31747094145058924,10.30787988206836,-0.7671278774807375,0.45,0.0,1.0,1.0,0.0,6629.544250454842,-42.99440980148175,11.410815731631486,29.504482563876735,20.875,12.19048749486697,0.0,0.0,6939.935265514713,6939.935265514712,1314.96,5624.975265514713,116.7182367594303,0.083,-0.7671278774807375
2077,10717,2024-04-22 15:15:00,0.1292931967256713,11.310867261452172,-0.7679465874473775,0.45,0.0,0.0,1.0,1.0,0.0,-2181.204202175206,11.101365962453112,25.86383960980231,21.25,12.386749781972787,2541.5243580595725,9231.373632005598,10839.867089431042,10839.867089431043,0.0,10839.867089431042,78.58903639837506,0.029,-0.7679465874473775
2078,10718,2024-04-22 15:30:00,0.1623450506723366,11.134700879916446,-0.7682639407722694,0.45,0.0,0.0,1.0,1.0,0.0,-2023.9188752538541,10.781815248684762,25.624696445120662,21.625,12.580436883680605,2541.5243580595725,8917.278197598655,10795.927717074635,10795.927717074634,0.0,10795.927717074635,78.27047594879112,0.029,-0.7682639407722694
2079,10719,2024-04-22 15:45:00,0.22275082697772638,10.812738092208718,-0.7683783073348243,0.45,0.0,0.0,1.0,1.0,0.0,-1935.2462893448896,10.485433472219153,25.616630783965007,22.0,12.771517391359954,2541.5243580595725,8812.102824001893,10777.529073762726,10777.529073762726,0.0,10777.529073762726,78.13708578477977,0.029,-0.7683783073348243
2080,10720,2024-04-22 16:00:00,0.2567044487236323,10.63176528830304,-0.7675300452395172,0.45,0.0,0.0,1.0,1.0,0.0,-1795.4551897932872,10.210552615221099,25.618160810222008,21.75,12.58851176447059,2541.5243580595725,8670.674657001442,10823.651566387858,10823.651566387862,1031.16,9792.491566387858,203.19420000254806,0.083,-0.7675300452395172
2081,10721,2024-04-22 16:15:00,0.31026849929226386,10.346268898772234,-0.7671507348171389,0.45,0.0,0.0,1.0,1.0,0.0,-1665.7836996163278,9.955611957790179,25.61815163566903,21.5,12.405439944046766,2541.5243580595725,8540.412545659441,10823.611523700167,10823.611523700167,0.0,10823.611523700167,78.47118354682621,0.029,-0.7671507348171389
2082,10722,2024-04-22 16:30:00,0.3599468544081116,10.081483266004765,-0.7670170458789637,0.45,0.0,0.0,1.0,1.0,0.0,-1545.5032447931978,9.719163009435361,25.61833589529345,21.25,12.222300454323193,2531.585524510918,8419.203445196305,10813.672982941789,10813.672982941789,0.0,10813.672982941789,78.39912912632798,0.029,-0.7670170458789637
2083,10723,2024-04-22 16:45:00,0.4060216724849223,9.835904485655364,-0.7669847113125627,0.45,0.0,0.0,1.0,1.0,0.0,-1433.9432843539241,9.499860343778058,25.619135106695772,21.0,12.03908878827803,2497.7717393696703,8306.750149188729,10779.849730405911,10779.849730405911,0.0,10779.849730405911,78.15391054544286,0.029,-0.7669847113125627
2084,10724,2024-04-22 17:00:00,0.4487549282376949,9.608136232493086,1.0,0.45,0.0,1.0,1.0,0.0,7638.162461110385,-51.078113866505845,10.418719750630736,28.817760694743395,21.025,12.09814949446932,0.0,0.0,6897.460554177294,6897.460554177294,300.36,6597.100554177295,247.39127078164853,0.15,1.0
2085,10725,2024-04-22 17:15:00,0.3050435157802932,10.374118060891037,-0.7664054868271066,0.45,0.0,1.0,1.0,0.0,6626.112988402596,-42.894123185499254,11.462602455257935,29.555610211034104,21.05,12.157211835635586,0.0,0.0,6932.589323713722,6932.589323713722,0.0,6932.589323713722,50.261272596924485,0.029,-0.7664054868271066
2086,10726,2024-04-22 17:30:00,0.11647672773681851,11.379179041162757,-0.7663537446700727,0.45,0.0,0.0,1.0,1.0,0.0,-2205.1055270267616,11.149837688685583,25.919445201718883,21.075000000000003,12.21628570974855,2541.5243580595725,9255.012717057309,10860.606956642174,10860.606956642174,0.0,10860.606956642174,78.73940043565577,0.029,-0.7663537446700727
2087,10727,2024-04-22 17:45:00,0.1531821325040478,11.183539233753425,-0.7663529327222746,0.45,0.0,0.0,1.0,1.0,0.0,-2046.0951997890263,10.82677200256119,25.662147053757344,21.1,12.275350386314344,2541.5243580595725,8939.438205148961,10825.856829935918,10825.856829935918,0.0,10825.856829935918,78.48746201703541,0.029,-0.7663529327222746
2088,10728,2024-04-22 18:00:00,0.21425234798207551,10.858034985255538,-0.7671555431723809,0.45,0.0,0.0,1.0,1.0,0.0,-1956.4488197699513,10.527130234638172,25.647614859577537,20.825000000000003,12.838815518811195,2541.5243580595725,8835.45190662558,10738.318846141994,10738.318846141994,4.2,10734.118846141993,402.52945673032474,0.15,-0.7671555431723809
2089,10729,2024-04-22 18:15:00,0.24857943943590147,10.675071587806645,-0.7675160849655487,0.45,0.0,0.0,1.0,1.0,0.0,-1815.123590280962,10.249225833147092,25.649334150532862,20.55,13.367919397919097,2541.5243580595725,8689.169562588062,10696.765240525028,10696.765240525028,0.0,10696.765240525028,77.55154799380647,0.029,-0.7675160849655487
2090,10730,2024-04-22 18:30:00,0.3027326612525243,10.386434915524045,-0.7676526679913378,0.45,0.0,0.0,1.0,1.0,0.0,-1684.028865574235,9.99148115746547,25.651875859193066,20.275,13.864812251323745,2555.075184560111,8556.087632245095,10683.232427679079,10683.232427679079,0.0,10683.232427679079,77.45343510067332,0.029,-0.7676526679913378
2091,10731,2024-04-22 18:45:00,0.3529574333715523,10.118736880129626,-0.7677036296136591,0.45,0.0,0.0,1.0,1.0,0.0,-1562.4256498436055,9.75243250508156,25.65519893323614,20.0,14.331433333761343,2535.9733045318026,8433.106626951054,10629.959621191367,10629.959621191367,0.0,10629.959621191367,77.0672072536374,0.029,-0.7677036296136591
2092,10732,2024-04-22 19:00:00,0.39953892571876354,9.87045752591899,1.0,0.45,0.0,1.0,1.0,0.0,6635.278314910397,-43.76434975864884,10.647144853382159,28.765639106906022,19.5,13.844468113910118,0.0,0.0,6897.85628839163,6897.856288391631,0.0,6897.85628839163,310.40353297762334,0.18,1.0
2093,10733,2024-04-22 19:15:00,0.2605729440854389,10.61114620802461,-0.7672832753520453,0.45,0.0,1.0,1.0,0.0,6667.620327883612,-43.65838476522851,11.695045102592301,29.64832793037869,19.0,13.359526273624041,0.0,0.0,6931.004133961832,6931.004133961831,0.0,6931.004133961832,50.24977997122328,0.029,-0.7672832753520453
2094,10734,2024-04-22 19:30:00,0.08838733134244355,11.528895523944776,-0.7673075303723855,0.45,0.0,0.0,1.0,1.0,0.0,-2309.1819436702967,11.36663213836629,25.888259732892468,18.5,12.876594603210586,2541.5243580595725,9302.670028739829,10869.102504107099,10869.102504107099,0.0,10869.102504107099,78.80099315477646,0.029,-0.7673075303723855
2095,10735,2024-04-22 19:45:00,0.1133094083634306,11.396060853422915,-0.7673773734726573,0.45,0.0,0.0,1.0,1.0,0.0,-2142.587415585096,11.027837051662395,25.683777557178924,18.0,12.39565029893293,2541.5243580595725,9025.450065513842,10825.581031030237,10825.58103103024,0.0,10825.581031030237,78.48546247496922,0.029,-0.7673773734726573
2096,10736,2024-04-22 20:00:00,0.17727299683183098,11.05513492688634,-0.7666490355850025,0.45,0.0,0.0,1.0,1.0,0.0,-2051.266888177152,10.71360876747801,25.663832908398714,18.0,12.235506467502534,2541.5243580595725,8930.824228006051,10824.266017904862,10824.266017904862,0.0,10824.266017904862,487.09197080571874,0.18,-0.7666490355850025
2097,10737,2024-04-22 20:15:00,0.21224168182598746,10.868751835867487,-0.76635385299486,0.45,0.0,0.0,1.0,1.0,0.0,-1903.0786629060394,10.422176847684648,25.652725811088953,18.0,12.074565871869703,2541.5243580595725,8781.962221236425,10824.138149927427,10824.138149927427,0.0,10824.138149927427,78.47500158697385,0.029,-0.76635385299486
2098,10738,2024-04-22 20:30:00,0.26903099461813024,10.566064798685366,-0.766279674193069,0.45,0.0,0.0,1.0,1.0,0.0,-1765.616907187936,10.15188630740937,25.639192594199134,18.0,11.912827951497862,2541.5243580595725,8644.033585554529,10823.967805095535,10823.967805095535,0.0,10823.967805095535,78.47376658694263,0.029,-0.766279674193069
2099,10739,2024-04-22 20:45:00,0.32170051829375124,10.285336237494306,-0.7662930038866695,0.45,0.0,0.0,1.0,1.0,0.0,-1638.1061421526229,9.901202075760116,25.62593952079802,18.0,11.75027982588274,2541.5243580595725,8515.42484860067,10823.836033841411,10823.83603384141,0.0,10823.836033841411,78.47281124535023,0.029,-0.7662930038866695
2100,10740,2024-04-22 21:00:00,0.3705493660379026,10.02497187901798,0.8271592936775518,0.45,0.0,1.0,1.0,0.0,6621.651866776986,-43.116467595200376,10.789734677598712,28.896622832807292,17.0,11.879278775790247,0.0,0.0,6897.576608236757,6897.576608236757,0.0,6897.576608236757,258.6591228088784,0.15,0.8271592936775518
2101,10741,2024-04-22 21:15:00,0.23336018155046148,10.75619023233604,-0.768673615332852,0.45,0.0,1.0,1.0,0.0,6663.308678193809,-24.94249930714967,11.809385949193107,29.450336799121786,16.0,11.91492512217104,0.0,0.0,6932.450641693603,6932.450641693603,0.0,6932.450641693603,50.26026715227862,0.029,-0.768673615332852
2102,10742,2024-04-22 21:30:00,0.12556450760578813,11.33074117446115,-0.7689970535434748,0.45,0.0,0.0,1.0,1.0,0.0,-2360.774251389498,11.4713683912108,25.884469087653876,15.0,11.865912888162082,2541.5243580595725,9347.6275672253,10863.405465887055,10863.405465887054,0.0,10863.405465887055,78.75968962768115,0.029,-0.7689970535434748
2103,10743,2024-04-22 21:45:00,0.09353518098624232,11.501457485343328,-0.7691456667704027,0.45,0.0,0.0,1.0,1.0,0.0,-2193.185227485976,11.124987878012856,25.710900396835463,14.0,11.739651482773802,2541.5243580595725,9084.361084628494,10825.538632175254,10825.538632175258,0.0,10825.538632175254,78.4851550832706,0.029,-0.7691456667704027
2104,10744,2024-04-22 22:00:00,0.1578784059707514,11.158508096175895,-0.7684274960462911,0.45,0.0,0.0,1.0,1.0,0.0,-2097.0773923085426,10.803712117173957,25.692582487248913,13.75,11.507507887376951,2541.5243580595725,8975.207329156212,10824.499699384778,10824.499699384778,0.0,10824.499699384778,224.60836876223416,0.083,-0.7684274960462911
2105,10745,2024-04-22 22:15:00,0.19468392245051191,10.962334693338772,-0.7681147483157916,0.45,0.0,0.0,1.0,1.0,0.0,-1945.5738844413963,10.50574458652233,25.687306268351737,13.5,11.275358040766534,2541.5243580595725,8819.818377207957,10824.368751637821,10824.368751637821,0.0,10824.368751637821,78.4766734493742,0.029,-0.7681147483157916
2106,10746,2024-04-22 22:30:00,0.2527468427685069,10.652859328043858,-0.76801305929748,0.45,0.0,0.0,1.0,1.0,0.0,-1805.0365907257155,10.229393236780941,25.683485159964142,13.25,11.043201513579488,2541.5243580595725,8677.082485643576,10824.270321107684,10824.270321107686,0.0,10824.270321107684,78.47595982803071,0.029,-0.76801305929748
2107,10747,2024-04-22 22:45:00,0.30659745984078196,10.365835539048632,-0.7679965418596439,0.45,0.0,0.0,1.0,1.0,0.0,-1674.672862062353,9.973088625086659,25.68095847804048,13.0,10.811030932317934,2541.5243580595725,8545.088303845623,10824.22774154935,10824.22774154935,0.0,10824.22774154935,78.47565112623279,0.029,-0.7679965418596439
2108,10748,2024-04-22 23:00:00,0.3565415850099741,10.099633351896838,0.33793482862100954,0.45,0.0,1.0,1.0,0.0,6618.147795767528,-42.96580650702173,10.858699435972262,28.960741251133804,13.35,10.885983009738347,0.0,0.0,6898.167462367266,6898.167462367265,0.0,6898.167462367266,143.13697484412077,0.083,0.33793482862100954
2109,10749,2024-04-22 23:15:00,0.2204181717257364,10.825171144701825,-0.76652563216585,0.45,0.0,1.0,1.0,0.0,6583.953318820209,-24.615851375526507,11.866249274036008,29.506151050759396,13.7,10.952910283435495,0.0,0.0,6933.142780287217,6933.142780287216,0.0,6933.142780287217,50.265285157082324,0.029,-0.76652563216585
2110,10750,2024-04-22 23:30:00,0.1138301296187924,11.393285409131837,-0.7663628732786696,0.45,0.0,0.0,1.0,1.0,0.0,-2386.9592347021467,11.524546638858144,25.862813360132698,14.05,11.01158915389636,2541.5243580595725,9374.650835090504,10863.97068779935,10863.970687799349,0.0,10863.97068779935,78.7637874865453,0.029,-0.7663628732786696
2111,10751,2024-04-22 23:45:00,0.08349512508754713,11.554970983283374,-0.7663178963162708,0.45,0.0,0.0,1.0,1.0,0.0,-2217.508302802921,11.174306165109225,25.661236379884148,14.4,11.061782911296815,2541.5243580595725,9108.390602569907,10825.233604414507,10825.23360441451,0.0,10825.233604414507,78.48294363200517,0.029,-0.7663178963162708
2112,10752,2024-04-23 00:00:00,0.14855535670709313,11.208199948751194,-0.7683477135023262,0.45,0.0,0.0,1.0,1.0,0.0,-2120.3312880782014,10.84945007088524,25.65149539853934,13.8,11.07088088858854,2541.5243580595725,8993.278779968861,10823.935754137168,10823.93575413717,0.0,10823.935754137168,78.47353421749447,0.029,-0.7683477135023262
2113,10753,2024-04-23 00:15:00,0.18577104261073668,11.009840342884774,-0.7692933539223963,0.45,0.0,0.0,1.0,1.0,0.0,-1967.1437537155155,10.54816258209027,25.659309704817378,13.2,11.048138207539898,2541.5243580595725,8833.929334743903,10823.924449720513,10823.924449720515,0.0,10823.924449720513,78.47345226047372,0.029,-0.7692933539223963
2114,10754,2024-04-23 00:30:00,0.24448096292557092,10.696916467606707,-0.7696794529954348,0.45,0.0,0.0,1.0,1.0,0.0,-1825.044356898833,10.268732893396985,25.670109155919434,12.6,10.995302052886553,2541.5243580595725,8688.821909306153,10823.979032527535,10823.979032527535,0.0,10823.979032527535,78.47384798582463,0.029,-0.7696794529954348
2115,10755,2024-04-23 00:45:00,0.29893151073477153,10.406695047783668,-0.7698390360453553,0.45,0.0,0.0,1.0,1.0,0.0,-1693.23176996223,10.009574050978639,25.682758091866138,12.0,10.913956595838089,2541.5243580595725,8555.138848159013,10824.104542222747,10824.104542222747,0.0,10824.104542222747,78.47475793111492,0.029,-0.7698390360453553
2116,10756,2024-04-23 01:00:00,0.3494318980630373,10.137527983324011,0.08814507221680207,0.45,0.0,1.0,1.0,0.0,6594.132271450462,-42.86081162749428,10.878375241574581,28.920596043537262,12.0,11.05191639045399,0.0,0.0,6898.198057442081,6898.19805744208,0.0,6898.198057442081,50.011935916455094,0.029,0.08814507221680207
2117,10757,2024-04-23 01:15:00,0.22380346041486773,10.807127555988755,-0.7684119053180273,0.45,0.0,1.0,1.0,0.0,6542.115961255804,-42.210198981656085,11.879300454749458,29.808542150124357,12.0,11.189240454508735,0.0,0.0,6932.715266121788,6932.715266121786,0.0,6932.715266121788,50.262185679382966,0.029,-0.7684119053180273
2118,10758,2024-04-23 01:30:00,0.05323673012536553,11.716248228431802,-0.768220530917157,0.45,0.0,0.0,1.0,1.0,0.0,-2396.9245166370642,11.538874830552366,25.99459316009473,12.0,11.325925471400652,2541.5243580595725,9454.21187327169,10867.622152682034,10867.622152682035,0.0,10867.622152682034,78.79026060694474,0.029,-0.768220530917157
2119,10759,2024-04-23 01:45:00,0.07963962138127109,11.575520818037825,-0.7681377866677861,0.45,0.0,0.0,1.0,1.0,0.0,-2221.281076266678,11.18759568389563,25.713172199857556,12.0,11.46198421721065,2541.5243580595725,9104.336660325052,10826.576531721987,10826.576531721988,0.0,10826.576531721987,78.4926798549844,0.029,-0.7681377866677861
2120,10760,2024-04-23 02:00:00,0.14711061497752329,11.2159004221698,-0.767431705056795,0.45,0.0,0.0,1.0,1.0,0.0,-2126.597924348732,10.86177753438684,25.690415922024222,12.425,11.277345811665128,2541.5243580595725,9004.978789402852,10824.492683166278,10824.49268316628,0.0,10824.492683166278,78.47757195295551,0.029,-0.767431705056795
2121,10761,2024-04-23 02:15:00,0.18336908143883734,11.022642795930997,-0.7671287413107928,0.45,0.0,0.0,1.0,1.0,0.0,-1972.9577455524857,10.559597316623181,25.679049681198553,12.85,11.06326515987313,2541.5243580595725,8849.710147395166,10824.353222314903,10824.353222314905,0.0,10824.353222314903,78.47656086178306,0.029,-0.7671287413107928
2122,10762,2024-04-23 02:30:00,0.24225291480769115,10.708791964075006,-0.7670318416121348,0.45,0.0,0.0,1.0,1.0,0.0,-1830.4381216670713,10.279338924133032,25.66625041368115,13.274999999999999,10.817952504545115,2541.5243580595725,8706.388249237132,10824.169774522832,10824.169774522834,0.0,10824.169774522832,78.47523086529054,0.029,-0.7670318416121348
2123,10763,2024-04-23 02:45:00,0.2968648724099636,10.417710230054894,-0.7670198601199469,0.45,0.0,0.0,1.0,1.0,0.0,-1698.2351997795427,10.019410561831847,25.654159969880283,13.7,10.539447959787754,2541.5243580595725,8572.99444346828,10824.033692013898,10824.033692013898,0.0,10824.033692013898,78.47424426710076,0.029,-0.7670198601199469
2124,10764,2024-04-23 03:00:00,0.34751511717084316,10.147744425479406,0.029715576976765887,0.45,0.0,1.0,1.0,0.0,6591.230870805561,-42.836398857600415,10.887148504537105,28.927852241132364,13.024999999999999,10.587929072297788,0.0,0.0,6897.89710116538,6897.89710116538,0.0,6897.89710116538,50.00975398344901,0.029,0.029715576976765887
2125,10765,2024-04-23 03:15:00,0.22215162603461552,10.8159318332355,-0.769028412447278,0.45,0.0,1.0,1.0,0.0,6531.061787649675,-42.122484545457084,11.886157593128656,29.81517595578452,12.35,10.592226308545245,0.0,0.0,6932.802756958561,6932.802756958559,0.0,6932.802756958561,50.26281998794957,0.029,-0.769028412447278
2126,10766,2024-04-23 03:30:00,0.05189873056061636,11.723379766111915,-0.7692874438218765,0.45,0.0,0.0,1.0,1.0,0.0,-2400.0845396066065,11.545284709318235,25.987045896563295,11.675,10.555181508749197,2541.5243580595725,9457.251798325931,10867.63908811275,10867.63908811275,0.0,10867.63908811275,78.79038338881745,0.029,-0.7692874438218765
2127,10767,2024-04-23 03:45:00,0.07842790785272705,11.581979251144965,-0.7693966308383257,0.45,0.0,0.0,1.0,1.0,0.0,-2224.2092295922594,11.193540486382211,25.716790830319095,11.0,10.479356381119036,2541.5243580595725,9106.56736235062,10826.413492133615,10826.413492133615,0.0,10826.413492133615,78.49149781796872,0.029,-0.7693966308383257
2128,10768,2024-04-23 04:00:00,0.14598823921459927,11.221882684986186,-0.768746420691476,0.45,0.0,0.0,1.0,1.0,0.0,-2129.400987820523,10.86729116166384,25.70070766054148,11.25,10.592306774148645,2541.5243580595725,9004.069970869108,10824.462459498733,10824.462459498734,0.0,10824.462459498733,78.47735283136582,0.029,-0.768746420691476
2129,10769,2024-04-23 04:15:00,0.18229468955972283,11.028369304646677,-0.7684397693698694,0.45,0.0,0.0,1.0,1.0,0.0,-1975.558060613021,10.564711361086001,25.698178991378104,11.5,10.702421896494087,2541.5243580595725,8847.398890142702,10824.4199980114,10824.4199980114,0.0,10824.4199980114,78.47704498558267,0.029,-0.7684397693698694
2130,10770,2024-04-23 04:30:00,0.24125641796316327,10.71410329225634,-0.7683127967971666,0.45,0.0,0.0,1.0,1.0,0.0,-1832.8504988745867,10.28408276974847,25.694954730495827,11.75,10.80965247134366,2541.5243580595725,8703.494134089586,10824.362097134508,10824.362097134508,0.0,10824.362097134508,78.47662520422519,0.029,-0.7683127967971666
2131,10771,2024-04-23 04:45:00,0.2959405530994228,10.422636851980077,-0.7682580201745223,0.45,0.0,0.0,1.0,1.0,0.0,-1700.4734379627628,10.023811485912166,25.692530260705762,12.0,10.913956595838089,2541.5243580595725,8569.892286155426,10824.361666271301,10824.361666271303,0.0,10824.361666271301,78.47662208046694,0.029,-0.7682580201745223
2132,10772,2024-04-23 05:00:00,0.3466576625645515,10.15231465853094,-0.0036897722072280884,0.45,0.0,0.0,1.0,1.0,0.0,-1577.6798963533033,9.782419595225688,25.684618993559056,12.075,10.824453507954011,2540.6354032712707,8449.300303351034,10823.45627339333,10823.45627339333,0.0,10823.45627339333,78.47005798210165,0.029,-0.0036897722072280884
2133,10773,2024-04-23 05:15:00,0.39369577229845976,9.90160153364921,1.0,0.45,0.0,1.0,0.0,0.0,6541.090186860585,0.0,10.658199779429774,28.763243426869465,12.15,10.733328288287225,0.0,0.0,6860.758992084315,6860.758992084316,0.0,6860.758992084315,49.74050269261129,0.029,1.0
2134,10774,2024-04-23 05:30:00,0.25845327752946534,10.62244403076795,-0.7671051458637174,0.45,0.0,1.0,1.0,0.0,6587.723882477578,-44.29845749639942,11.702309478217334,29.585579971520335,12.225000000000001,10.640559936538239,0.0,0.0,6931.067792427483,6931.067792427482,0.0,6931.067792427483,50.25024149509925,0.029,-0.7671051458637174
2135,10775,2024-04-23 05:45:00,0.1015584749028633,11.458693328767739,-0.7670785627005149,0.45,0.0,0.0,1.0,1.0,0.0,-2312.291310537711,11.372938306187883,25.874294426960915,12.3,10.5461250004664,2541.5243580595725,9300.149927537364,10865.03861203761,10865.038612037612,0.0,10865.03861203761,78.77152993727267,0.029,-0.7670785627005149
2136,10776,2024-04-23 06:00:00,0.11211878558135133,11.402406872851397,-0.7684861614989907,0.45,0.0,0.0,1.0,1.0,0.0,-2148.1613377398958,11.033699292206094,25.6946637519596,12.475000000000001,10.614658189332442,2541.5243580595725,9037.77327077118,10825.308098149526,10825.308098149528,367.08,10458.228098149526,75.82215371158406,0.029,-0.7684861614989907
2137,10777,2024-04-23 06:15:00,0.17513536232790575,11.066528518792262,-0.7691281404770733,0.45,0.0,0.0,1.0,1.0,0.0,-2054.0313362216666,10.719046141875673,25.682721239865224,12.65,10.68166568607287,2541.5243580595725,8927.348390292895,10824.263631111791,10824.263631111793,0.0,10824.263631111791,78.47591132556049,0.029,-0.7691281404770733
2138,10778,2024-04-23 06:30:00,0.21118218069967354,10.87439897687074,-0.7693697683193035,0.45,0.0,0.0,1.0,1.0,0.0,-1905.643324538257,10.427220543311766,25.687295987278222,12.825,10.74713004290487,2541.5243580595725,8773.613332550802,10824.23018803728,10824.230188037282,0.0,10824.23018803728,78.47566886327029,0.029,-0.7693697683193035
2139,10779,2024-04-23 06:45:00,0.26804824331172783,10.57130286314849,-0.7694418848136199,0.45,0.0,0.0,1.0,1.0,0.0,-1767.9964356872424,10.156565562914535,25.694605198644645,13.0,10.811030932317934,2541.5243580595725,8633.463950828873,10824.25730947493,10824.257309474928,0.0,10824.25730947493,78.47586549369325,0.029,-0.7694418848136199
2140,10780,2024-04-23 07:00:00,0.3207888506270062,10.290195426158057,-0.76871013649014,0.45,0.0,0.0,1.0,1.0,0.0,-1640.314346140142,9.905544218331727,25.697276089020097,13.25,11.16750717795847,2541.5243580595725,8507.574858070844,10824.374307385478,10824.374307385478,1559.1,9265.274307385478,67.17323872854472,0.029,-0.76871013649014
2141,10781,2024-04-23 07:15:00,0.3697034779042526,10.029480462770334,-0.7683186133270069,0.45,0.0,0.0,1.0,1.0,0.0,-1521.8828825538158,9.672729294146958,25.69847391446813,13.5,11.525552711517003,2522.744270514522,8389.8004029583,10805.656516053525,10805.656516053525,0.0,10805.656516053525,78.34100974138806,0.029,-0.7683186133270069
2142,10782,2024-04-23 07:30:00,0.4150700649776889,9.787676553668918,-0.7680997677368949,0.45,0.0,0.0,1.0,1.0,0.0,-1412.0339546735945,9.45679710752876,25.699121379180003,13.75,11.885143521483776,2489.7927555668434,8280.214728097275,10772.74551321783,10772.74551321783,0.0,10772.74551321783,78.10240497082927,0.029,-0.7680997677368949
2143,10783,2024-04-23 07:45:00,0.4571465481134648,9.563408898555233,0.2836803566814878,0.45,0.0,1.0,1.0,0.0,6932.161229072068,-47.519311218845466,10.360236950556367,28.532635838216024,14.0,12.246267625951822,0.0,0.0,6898.360855442342,6898.360855442344,0.0,6898.360855442342,50.01311620195698,0.029,0.2836803566814878
2144,10784,2024-04-23 08:00:00,0.3152411606997072,10.31976461347056,-0.766653963255298,0.45,0.0,1.0,1.0,0.0,6609.393145816662,-42.82180838582812,11.400788672089915,29.45207592676841,14.5,12.256805676171794,0.0,0.0,6928.646949676173,6928.646949676174,2732.04,4196.606949676173,157.37276061285647,0.15,-0.766653963255298
2145,10785,2024-04-23 08:15:00,0.13111750479382367,11.30114369944892,-0.7660292842749659,0.45,0.0,0.0,1.0,1.0,0.0,-2176.585736089425,11.09200063206729,25.94283946687132,15.0,12.244965894288011,2541.5243580595725,9219.803116518606,10831.474590155733,10831.474590155733,0.0,10831.474590155733,78.52819077862907,0.029,-0.7660292842749659
2146,10786,2024-04-23 08:30:00,0.16411551058772975,11.1252643285674,-0.7657475708097007,0.45,0.0,0.0,1.0,1.0,0.0,-2019.6353109653758,10.773131839314313,25.67903118400812,15.5,12.20961992518243,2541.5243580595725,8911.274401604553,10826.165796522753,10826.165796522753,0.0,10826.165796522753,78.48970202478996,0.029,-0.7657475708097007
2147,10787,2024-04-23 08:45:00,0.22439236202373475,10.803988710413494,-0.7656080535250775,0.45,0.0,0.0,1.0,1.0,0.0,-1931.1516122802668,10.477382294184766,25.649223821006938,16.0,12.149533675069122,2541.5243580595725,8815.730397360718,10824.187827172193,10824.187827172194,0.0,10824.187827172193,78.4753617469984,0.029,-0.7656080535250775
2148,10788,2024-04-23 09:00:00,0.25827355304971666,10.62340196224501,-0.7678394993028639,0.45,0.0,0.0,1.0,1.0,0.0,-1791.6577770194608,10.203086854592756,25.65200691433021,17.0,12.581351708585977,2541.5243580595725,8663.872994088084,10776.332087926678,10776.332087926676,3659.04,7117.292087926678,266.8984532972504,0.15,-0.7678394993028639
2149,10789,2024-04-23 09:15:00,0.3117234328255147,10.338514103040007,-0.7688042265124325,0.45,0.0,0.0,1.0,1.0,0.0,-1662.2618809596552,9.948689164144332,25.6632330866067,18.0,12.975140539609027,2541.5243580595725,8529.251078106416,10739.810625134642,10739.810625134642,0.0,10739.810625134642,77.86362703222616,0.029,-0.7688042265124325
2150,10790,2024-04-23 09:30:00,0.36129598576775407,10.07429239585787,-0.7691168717008855,0.45,0.0,0.0,1.0,1.0,0.0,-1542.2376962240494,9.712744110870739,25.678744200177416,19.0,13.328652038512127,2527.8639397746383,8406.826703928862,10698.16055301653,10698.16055301653,0.0,10698.16055301653,77.56166400936985,0.029,-0.7691168717008855
2151,10791,2024-04-23 09:45:00,0.4072726453337909,9.829236800370895,-0.769166474849169,0.45,0.0,0.0,1.0,1.0,0.0,-1430.915142164646,9.493909429721942,25.696648194898895,20.0,13.639382321606801,2493.618704239688,8294.436971498892,10633.413759496763,10633.413759496763,0.0,10633.413759496763,77.09224975635153,0.029,-0.769166474849169
2152,10792,2024-04-23 10:00:00,0.4499147726663595,9.601954261688304,1.0,0.45,0.0,1.0,1.0,0.0,6946.981137293331,-47.66444815530844,10.397172473587483,28.579992249337035,20.5,13.833104685931945,0.0,0.0,6898.277985588072,6898.277985588072,4311.48,2586.797985588072,97.0049244595527,0.15,1.0
2153,10793,2024-04-23 10:15:00,0.30832770993576425,10.356613306042377,-0.7673111487070231,0.45,0.0,1.0,1.0,0.0,6638.8766477917425,-43.04320744919237,11.442618062468346,29.50263783737692,21.0,14.017962085939645,0.0,0.0,6929.065253824888,6929.065253824887,0.0,6929.065253824888,50.23572309023044,0.029,-0.7673111487070231
2154,10794,2024-04-23 10:30:00,0.12335315238780674,11.34252769777299,-0.7670017365001612,0.45,0.0,0.0,1.0,1.0,0.0,-2195.8606398155744,11.131088584453757,26.00068180739876,21.5,14.19369537193877,2564.9720742829945,9244.287770225983,10709.949353638043,10709.949353638043,0.0,10709.949353638043,77.64713281387581,0.029,-0.7670017365001612
2155,10795,2024-04-23 10:45:00,0.15672647650974297,11.16464788020307,-0.7668238431898535,0.45,0.0,0.0,1.0,1.0,0.0,-2037.519277493502,10.80938684445439,25.75167956999794,22.0,14.360048834514618,2569.5200107549945,8932.489942486376,10702.156148651851,10702.156148651855,0.0,10702.156148651851,77.59063207772593,0.029,-0.7668238431898535
2156,10796,2024-04-23 11:00:00,0.21753886773820236,10.840517834955381,-0.7657622847585401,0.45,0.0,0.0,1.0,1.0,0.0,-1948.250774942973,10.511010083715147,25.725169372735337,21.875,13.838219384593453,2556.215069045642,8835.16456923562,10785.437544398272,10785.437544398272,4432.26,6353.1775443982715,131.82843404626414,0.083,-0.7657622847585401
2157,10797,2024-04-23 11:15:00,0.2517210371336952,10.658326872077405,-0.7652881407177071,0.45,0.0,0.0,1.0,1.0,0.0,-1807.5206963839564,10.234278333775048,25.710375703335437,21.75,13.313915301531075,2541.8939502533185,8692.343804308946,10810.115727651815,10810.115727651817,0.0,10810.115727651815,78.37333902547566,0.029,-0.7652881407177071
2158,10798,2024-04-23 11:30:00,0.3056456943639452,10.370908449040172,-0.7651150028854717,0.45,0.0,0.0,1.0,1.0,0.0,-1676.9777786470543,9.977620482649305,25.694914832762557,21.625,12.787169381070386,2541.5243580595725,8560.948902669432,10824.599839483872,10824.599839483872,0.0,10824.599839483872,78.47834883625808,0.029,-0.7651150028854717
2159,10799,2024-04-23 11:45:00,0.35565860925664694,10.104339612662072,-0.7650672078601108,0.45,0.0,0.0,1.0,1.0,0.0,-1555.8870748816548,9.739578752944539,25.6801304236361,21.5,12.258028055357086,2537.4861996078585,8438.827109348336,10820.360567037078,10820.360567037078,0.0,10820.360567037078,78.44761411101882,0.029,-0.7650672078601108
2160,10800,2024-04-23 12:00:00,0.40204378449147615,9.857106628660432,0.14133670525187436,0.45,0.0,1.0,1.0,0.0,6631.843168544373,-43.33273351071527,10.635380120851302,28.766925203169556,21.875,12.567881993435865,0.0,0.0,6898.054729126666,6898.054729126667,3724.02,3174.0347291266658,23.01175178616833,0.029,0.14133670525187436
2161,10801,2024-04-23 12:15:00,0.2627771055131337,10.599398027614997,-0.7678339827093367,0.45,0.0,1.0,1.0,0.0,6674.531824853788,-44.41370883197125,11.681527625484865,29.584785331341998,22.25,12.87865002820838,0.0,0.0,6930.904558768803,6930.904558768802,0.0,6930.904558768803,50.249058051073824,0.029,-0.7678339827093367
2162,10802,2024-04-23 12:30:00,0.10606213171630925,11.434688837952072,-0.7681318491658282,0.45,0.0,0.0,1.0,1.0,0.0,-2305.549511499322,11.353527770536523,26.02982436526067,22.625,13.190347269079052,2541.5243580595725,9359.997340450815,10733.77348432849,10733.77348432849,0.0,10733.77348432849,77.81985776138156,0.029,-0.7681318491658282
2163,10803,2024-04-23 12:45:00,0.11467716030741042,11.388770735561502,-0.7682089029853562,0.45,0.0,0.0,1.0,1.0,0.0,-2139.278078074676,11.015688944843939,25.791717015240266,23.0,13.502988687979736,2546.1003694891187,9035.482954396315,10717.554582470186,10717.554582470186,0.0,10717.554582470186,77.70227072290885,0.029,-0.7682089029853562
2164,10804,2024-04-23 13:00:00,0.17854007067331143,11.04838142331125,-0.7672207396352607,0.45,0.0,0.0,1.0,1.0,0.0,-2045.5395452064968,10.70234653488847,25.775003771521632,23.25,13.600242149378134,2548.5794765286564,8929.078069478095,10733.298912079996,10733.298912079996,2933.7,7799.598912079996,161.84167742565992,0.083,-0.7672207396352607
2165,10805,2024-04-23 13:15:00,0.2144367306011347,10.857052225895952,-0.7667437108335813,0.45,0.0,0.0,1.0,1.0,0.0,-1897.7681201019286,10.411736291899723,25.773408196772227,23.5,13.695688755089574,2551.190416578864,8777.541774141406,10729.596086547046,10729.596086547046,0.0,10729.596086547046,77.78957162746609,0.029,-0.7667437108335813
2166,10806,2024-04-23 13:30:00,0.271065936033878,10.55521856093943,-0.7665349450516359,0.45,0.0,0.0,1.0,1.0,0.0,-1760.693150447891,10.142208163148005,25.772300924346457,23.75,13.789312489265017,2553.75144244369,8639.06496484972,10726.36054649427,10726.360546494272,0.0,10726.36054649427,77.76611396208347,0.029,-0.7665349450516359
2167,10807,2024-04-23 13:45:00,0.32358692839457276,10.275281671656927,-0.7664367356102944,0.45,0.0,0.0,1.0,1.0,0.0,-1633.5414656985654,9.892231509571307,25.772099576718787,24.0,13.881087585158289,2556.2620178859115,8510.851112623814,10723.31640148841,10723.31640148841,0.0,10723.31640148841,77.74404391079098,0.029,-0.7664367356102944
2168,10808,2024-04-23 14:00:00,0.3722979430383382,10.015651963605658,0.8732612247734374,0.45,0.0,1.0,1.0,0.0,6636.555236631319,-43.12962459585113,10.801248577019184,28.93465363216529,24.0,13.83832951117908,0.0,0.0,6899.000538333212,6899.00053833321,2954.94,3944.0605383332118,81.83925617041415,0.083,0.8732612247734374
2169,10809,2024-04-23 14:15:00,0.23121424542316985,10.767628071894505,-0.7657202692240371,0.45,0.0,1.0,1.0,0.0,6821.377824961617,-25.575626653957222,11.845069426956599,29.486020790036907,24.0,13.795521524170145,0.0,0.0,6932.638687781237,6932.638687781237,0.0,6932.638687781237,50.26163048641397,0.029,-0.7657202692240371
2170,10810,2024-04-23 14:30:00,0.12099830939590092,11.355079010919848,-0.7656389401054021,0.45,0.0,0.0,1.0,1.0,0.0,-2377.156969592918,11.5046380602721,25.99829343239226,24.0,13.752663209172903,2552.9217644380187,9369.850701981486,10788.585307771558,10788.585307771556,0.0,10788.585307771558,78.2172434813438,0.029,-0.7656389401054021
2171,10811,2024-04-23 14:45:00,0.08725394888775971,11.53493645242824,-0.765615509792703,0.45,0.0,0.0,1.0,1.0,0.0,-2208.404661957674,11.155847713123269,25.80962131440726,24.0,13.709751473612988,2551.749465928518,9105.256592434444,10744.562127315417,10744.56212731542,0.0,10744.562127315417,77.89807542303679,0.029,-0.765615509792703
2172,10812,2024-04-23 15:00:00,0.15204481739921832,11.189601123262166,-0.7665281325462048,0.45,0.0,0.0,1.0,1.0,0.0,-2111.629420717967,10.83233705462271,25.798388080490245,24.0,13.663469073450688,2550.5698546396047,8993.310236771236,10745.296591303546,10745.296591303546,2496.66,8248.636591303546,171.1592092695486,0.083,-0.7665281325462048
2173,10813,2024-04-23 15:15:00,0.1891063690458217,10.99206305298577,-0.7669540795773131,0.45,0.0,0.0,1.0,1.0,0.0,-1959.0747342128209,10.532297227625229,25.80240692795138,24.0,13.617100094223177,2549.30320365963,8836.388952689196,10747.168172698712,10747.168172698712,0.0,10747.168172698712,77.91696925206567,0.029,-0.7669540795773131
