step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2174,10814,2024-04-23 15:30:00,0.24757314967924304,10.680435112209635,-0.7671307347343567,0.45,0.0,0.0,1.0,1.0,0.0,-1817.5624000068185,10.254024444670062,25.80803438129642,24.0,13.570636999342806,2548.03393386122,8692.90021879774,10748.958646136134,10748.958646136136,0.0,10748.958646136134,77.92995018448697,0.029,-0.7671307347343567
2175,10815,2024-04-23 15:45:00,0.3017982352586387,10.391415406071456,-0.7672092939921359,0.45,0.0,0.0,1.0,1.0,0.0,-1686.2943225378338,9.995938296009214,25.814708616875194,24.0,13.524086257387825,2546.7621772131797,8560.317508759794,10750.830666267739,10750.83066626774,0.0,10750.830666267739,77.94352233044111,0.029,-0.7672092939921359
2176,10816,2024-04-23 16:00:00,0.3520895661431215,10.123362612457163,-0.7667960809922083,0.45,0.0,0.0,1.0,1.0,0.0,-1564.5300492447789,9.756573213888743,25.818194735557572,24.0,13.434129476070078,2537.511057951186,8439.640436751117,10749.362176301544,10749.362176301545,1402.74,9346.622176301544,193.94241015825705,0.083,-0.7667960809922083
2177,10817,2024-04-23 16:15:00,0.39873274583705764,9.874754464688483,-0.766619876686673,0.45,0.0,0.0,1.0,1.0,0.0,-1451.5971924415023,9.534566069233989,25.8203653369081,24.0,13.343889437162488,2503.805796772906,8326.92799901617,10709.912850913857,10709.912850913859,0.0,10709.912850913857,77.64686816912547,0.029,-0.766619876686673
2178,10818,2024-04-23 16:30:00,0.44199301442110805,9.644177233135494,-0.24597667955143374,0.45,0.0,0.0,1.0,1.0,0.0,-1346.83762165331,9.328657791927137,25.82206982383985,24.0,13.253361440726595,2472.280371553996,8221.974418857455,10672.70398204304,10672.703982043042,0.0,10672.70398204304,77.37710386981205,0.029,-0.24597667955143374
2179,10819,2024-04-23 16:45:00,0.4821162280868883,9.430320504296885,1.0,0.45,0.0,1.0,1.0,0.0,7599.805357815306,-51.255874695967776,10.257354840092944,28.65935586040646,24.0,13.162547398230037,0.0,0.0,6899.535481069755,6899.5354810697545,0.0,6899.535481069755,50.02163223775573,0.029,1.0
2180,10820,2024-04-23 17:00:00,0.3359654964963133,10.20930390367465,-0.3859620184509129,0.45,0.0,1.0,1.0,0.0,6640.463819746536,-42.999990525538784,11.302745076883108,29.403553023985157,23.825,13.131383029231953,0.0,0.0,6930.786857548046,6930.786857548046,437.76,6493.026857548046,243.4885071580517,0.15,-0.3859620184509129
2181,10821,2024-04-23 17:15:00,0.14650155949887572,11.219146687870992,-0.7666917415466143,0.45,0.0,0.0,1.0,1.0,0.0,-2131.4389139949258,11.000452288016014,26.12019386329457,23.65,13.098771522498312,2541.5243580595725,9172.503501645597,10824.282623186056,10824.282623186058,0.0,10824.282623186056,78.4760490180989,0.029,-0.7666917415466143
2182,10822,2024-04-23 17:30:00,0.18142170220352324,11.033022327255221,-0.7667398891779834,0.45,0.0,0.0,1.0,1.0,0.0,-1977.7541739728401,10.688233486128535,25.88999984592571,23.475,13.06472658925383,2541.5243580595725,8872.326542474488,10781.041524901104,10781.041524901106,0.0,10781.041524901104,78.162551055533,0.029,-0.7667398891779834
2183,10823,2024-04-23 17:45:00,0.24044149702308337,10.718446820866966,-0.7667881259672022,0.45,0.0,0.0,1.0,1.0,0.0,-1891.112992899308,10.398651894763688,25.873843713412693,23.3,13.029265977704796,2541.5243580595725,8773.645696508262,10782.308083780734,10782.308083780734,0.0,10782.308083780734,78.17173360741032,0.029,-0.7667881259672022
2184,10824,2024-04-23 18:00:00,0.27361608005840243,10.541626293288715,-0.7667003066802843,0.45,0.0,0.0,1.0,1.0,0.0,-1754.5219922295266,10.130077120851626,25.87100766890091,22.975,13.94550489155921,2556.5113605806246,8633.56931741803,10647.454514982337,10647.454514982335,16.2,10631.254514982336,398.6720443118376,0.15,-0.7667003066802843
2185,10825,2024-04-23 18:15:00,0.3259512318389919,10.262679934298173,-0.7666387024100924,0.45,0.0,0.0,1.0,1.0,0.0,-1627.8191011929089,9.880984536564563,25.867548291276886,22.65,14.792043179812547,2559.533576571042,8505.644863427104,10603.11959930165,10603.119599301652,0.0,10603.11959930165,76.87261709493697,0.029,-0.7666387024100924
2186,10826,2024-04-23 18:30:00,0.3744899618795048,10.00396850318224,-0.7665964547923407,0.45,0.0,0.0,1.0,1.0,0.0,-1510.2974624005337,9.649957680761434,25.864022480596155,22.325,15.574984778217614,2529.5666163367873,8387.150212043578,10526.297181402499,10526.2971814025,0.0,10526.297181402499,76.31565456516812,0.029,-0.7665964547923407
2187,10827,2024-04-23 18:45:00,0.4195080446170963,9.764022122190877,-0.7665665697296417,0.45,0.0,0.0,1.0,1.0,0.0,-1401.2904264532658,9.435683671707537,25.860442548844595,22.0,16.299715448391947,2504.586094826274,8277.418030465002,10461.97455526325,10461.97455526325,0.0,10461.97455526325,75.84931552565857,0.029,-0.7665665697296417
2188,10828,2024-04-23 19:00:00,0.4612613930423372,9.541476775084343,1.0,0.45,0.0,1.0,1.0,0.0,6704.757386112647,-45.88958320504065,10.344293435748543,28.50388554936374,21.5,15.518493042133747,0.0,0.0,6899.965869210237,6899.965869210239,0.0,6899.965869210237,310.49846411446066,0.18,1.0
2189,10829,2024-04-23 19:15:00,0.31798350930563396,10.305147895400971,-0.7668203289624981,0.45,0.0,1.0,1.0,0.0,6685.905909824294,-43.54484490619317,11.398623244136116,29.41690098115954,21.0,14.743903723034977,0.0,0.0,6927.976562580828,6927.976562580828,0.0,6927.976562580828,50.227830078711,0.029,-0.7668203289624981
2190,10830,2024-04-23 19:30:00,0.13639316217815942,11.27302444559041,-0.7669609366671581,0.45,0.0,0.0,1.0,1.0,0.0,-2175.5365913795745,11.089871346409604,26.11904941429732,20.5,13.976278359400776,2559.1183227689535,9217.070842482572,10874.687404754406,10874.687404754408,0.0,10874.687404754406,78.84148368446945,0.029,-0.7669609366671581
2191,10831,2024-04-23 19:45:00,0.16451816190447696,11.123118197049138,-0.7670979880390457,0.45,0.0,0.0,1.0,1.0,0.0,-2018.6647205517443,10.77116511938009,25.883681533562616,20.0,13.215926957963852,2541.5243580595725,8911.908186818619,10810.039941112966,10810.039941112966,0.0,10810.039941112966,78.372789573069,0.029,-0.7670979880390457
2192,10832,2024-04-23 20:00:00,0.2247643114425071,10.802006220011437,-0.7668184746862701,0.45,0.0,0.0,1.0,1.0,0.0,-1930.2261765135443,10.475566788707772,25.861605705878343,19.675,13.061353807299074,2541.5243580595725,8813.138572272475,10791.916624059473,10791.916624059471,0.0,10791.916624059473,485.6362480826763,0.18,-0.7668184746862701
2193,10833,2024-04-23 20:15:00,0.2586281803980715,10.621511798478279,-0.7667243458411558,0.45,0.0,0.0,1.0,1.0,0.0,-1790.8035996441195,10.201411905532446,25.852967877707613,19.35,12.903993152038021,2541.5243580595725,8670.186896755122,10805.84631004797,10805.846310047971,0.0,10805.84631004797,78.34238574784779,0.029,-0.7667243458411558
2194,10834,2024-04-23 20:30:00,0.31205070210830993,10.336769757762708,-0.7667262272807966,0.45,0.0,0.0,1.0,1.0,0.0,-1661.4737663783585,9.947144090332586,25.844428872458312,19.025,12.743872103339406,2541.5243580595725,8539.25517216842,10819.839405384588,10819.83940538459,0.0,10819.839405384588,78.44383568903827,0.029,-0.7667262272807966
2195,10835,2024-04-23 20:45:00,0.3615978988111894,10.07268319933636,-0.7667660219940385,0.45,0.0,0.0,1.0,1.0,0.0,-1541.5106309328999,9.71131863241947,25.836728242901348,18.7,12.581038959515144,2531.1870419439247,8417.878225973647,10815.689206965877,10815.689206965879,0.0,10815.689206965877,78.41374675050261,0.029,-0.7667660219940385
2196,10836,2024-04-23 21:00:00,0.40755116802473634,9.827752274428155,1.0,0.45,0.0,1.0,1.0,0.0,6625.778199778344,-43.084500060603425,10.608473284543646,28.728631357969125,18.525,12.669387972936406,0.0,0.0,6899.745519095704,6899.745519095703,0.0,6899.745519095704,258.7404569660889,0.15,1.0
2197,10837,2024-04-23 21:15:00,0.2678192596867399,10.572523345869676,-0.7679276829738182,0.45,0.0,1.0,1.0,0.0,6741.762053269674,-25.277733511677827,11.640038831174474,29.276584580077404,18.35,12.753184197967656,0.0,0.0,6930.586940856696,6930.586940856696,0.0,6930.586940856696,50.24675532121105,0.029,-0.7679276829738182
2198,10838,2024-04-23 21:30:00,0.15838638404062247,11.155800573063482,-0.7680900428629907,0.45,0.0,0.0,1.0,1.0,0.0,-2285.6361328416533,11.313106655513682,26.120729480199714,18.175,12.832525856322075,2541.5243580595725,9322.538414734721,10805.222257995823,10805.222257995825,0.0,10805.222257995823,78.33786137046972,0.029,-0.7680900428629907
2199,10839,2024-04-23 21:45:00,0.1223182792538039,11.348043571577225,-0.7681641325877899,0.45,0.0,0.0,1.0,1.0,0.0,-2120.789433341818,10.97820440506403,25.897227178097356,18.0,12.907518904326302,2541.5243580595725,9012.940404642193,10782.558252483033,10782.558252483037,0.0,10782.558252483033,78.17354733050199,0.029,-0.7681641325877899
2200,10840,2024-04-23 22:00:00,0.1856261403402685,11.010612671986369,-0.7678454388933406,0.45,0.0,0.0,1.0,1.0,0.0,-2027.8644782518904,10.667585969439632,25.878792205220446,17.75,12.664005756155415,2541.5243580595725,8908.026048311825,10826.52007581078,10826.520075810779,0.0,10826.52007581078,224.6502915730737,0.083,-0.7678454388933406
2201,10841,2024-04-23 22:15:00,0.2212107375554141,10.820946768829643,-0.7677217231387959,0.45,0.0,0.0,1.0,1.0,0.0,-1881.3745583433888,10.379501816805723,25.87473010209612,17.5,12.420968808332999,2541.5243580595725,8757.478342568398,10826.402334652363,10826.402334652363,0.0,10826.402334652363,78.49141692622963,0.029,-0.7677217231387959
2202,10842,2024-04-23 22:30:00,0.27734767483743056,10.521736893116495,-0.7676977302926268,0.45,0.0,0.0,1.0,1.0,0.0,-1745.4884198193395,10.112316259022514,25.871590890366882,17.25,12.178415022276402,2541.5243580595725,8619.64761274636,10826.30414312946,10826.304143129462,0.0,10826.30414312946,78.4907050376886,0.029,-0.7676977302926268
2203,10843,2024-04-23 22:45:00,0.3294121610130625,10.244233181800377,-0.7677128943693302,0.45,0.0,0.0,1.0,1.0,0.0,-1619.4395523452706,9.864512022237678,25.869701933696945,17.0,11.936335315064593,2541.5243580595725,8492.073786284816,10826.267859459922,10826.267859459922,0.0,10826.267859459922,78.49044198108444,0.029,-0.7677128943693302
2204,10844,2024-04-23 23:00:00,0.37769983132750656,9.98685989902439,1.0,0.45,0.0,1.0,1.0,0.0,6612.973199145079,-43.379330799106675,10.73970334872171,28.786041760587548,16.75,11.96923226830745,0.0,0.0,6900.104865490593,6900.104865490592,0.0,6900.104865490593,143.1771759589298,0.083,1.0
2205,10845,2024-04-23 23:15:00,0.2520681139684331,10.656476952548251,-0.7670311458459971,0.45,0.0,1.0,1.0,0.0,6557.339599457495,-42.789068066155764,11.751951539227464,29.593180112645733,16.5,11.995828867837721,0.0,0.0,6931.162971746653,6931.162971746653,0.0,6931.162971746653,50.25093154516324,0.029,-0.7670311458459971
2206,10846,2024-04-23 23:30:00,0.09204378739613514,11.5094066131786,-0.7669622785695867,0.45,0.0,0.0,1.0,1.0,0.0,-2338.012686829401,11.419371784140523,26.13196620292791,16.25,12.01628447802973,2541.5243580595725,9385.842805907176,10865.178384200295,10865.178384200295,0.0,10865.178384200295,78.77254328545214,0.029,-0.7669622785695867
2207,10847,2024-04-23 23:45:00,0.1022302613787768,11.45511270685112,-0.7669499381141244,0.45,0.0,0.0,1.0,1.0,0.0,-2169.3986291665747,11.076759290066914,25.876903741080934,16.0,12.030757928869251,2541.5243580595725,9062.145986220412,10828.124738980174,10828.124738980174,0.0,10828.124738980174,78.50390435760626,0.029,-0.7669499381141244
2208,10848,2024-04-24 00:00:00,0.16699555399053703,11.109913697230438,-0.7679178167077286,0.45,0.0,0.0,1.0,1.0,0.0,-2074.3378564874974,10.758989611672401,25.860820333632564,16.0,12.287816933378226,2541.5243580595725,8952.274014549184,10823.886584134323,10823.886584134325,0.0,10823.886584134323,78.47317773497385,0.029,-0.7679178167077286
2209,10849,2024-04-24 00:15:00,0.20339940878320553,10.915881151185514,-0.768356743684693,0.45,0.0,0.0,1.0,1.0,0.0,-1924.4836893761328,10.464273636658145,25.86241960823103,16.0,12.542715581101168,2541.5243580595725,8797.026340098239,10791.9669539928,10791.966953992804,0.0,10791.9669539928,78.2417604164478,0.029,-0.768356743684693
2210,10850,2024-04-24 00:30:00,0.2608287043291628,10.609783005925562,-0.7685220165285426,0.45,0.0,0.0,1.0,1.0,0.0,-1785.4765720001974,10.190938027181664,25.86547172111034,16.0,12.795481098368617,2541.5243580595725,8655.810770624987,10770.892573618397,10770.892573618397,0.0,10770.892573618397,78.08897115873339,0.029,-0.7685220165285426
2211,10851,2024-04-24 00:45:00,0.3140916728625078,10.325891383642833,-0.7685752792801852,0.45,0.0,0.0,1.0,1.0,0.0,-1656.532534734643,9.937430492195197,25.869865101872428,16.0,13.046136921125564,2541.5243580595725,8525.372677397803,10751.079146632472,10751.079146632474,0.0,10751.079146632472,77.94532381308542,0.029,-0.7685752792801852
2212,10852,2024-04-24 01:00:00,0.3634907632901491,10.062594231663505,0.5760630501261098,0.45,0.0,1.0,1.0,0.0,6613.969612403747,-43.02094901828156,10.814132622300079,28.8673631886265,15.75,12.955909657362895,0.0,0.0,6900.11553924598,6900.115539245979,0.0,6900.11553924598,50.02583765953335,0.029,0.5760630501261098
2213,10853,2024-04-24 01:15:00,0.23589625817369692,10.742672943934195,-0.7679132077610217,0.45,0.0,1.0,1.0,0.0,6597.621970548854,-42.651525425057926,11.824733165740772,29.756586199749822,15.5,12.862814549690716,0.0,0.0,6932.075321189087,6932.075321189084,0.0,6932.075321189087,50.257546078620884,0.029,-0.7679132077610217
2214,10854,2024-04-24 01:30:00,0.06373274312503491,11.660304479143564,-0.7678412255415246,0.45,0.0,0.0,1.0,1.0,0.0,-2371.7814010232237,11.487875414957436,26.159307263755675,15.25,12.76688366748374,2541.5243580595725,9425.096989699085,10858.059601297182,10858.059601297182,0.0,10858.059601297182,78.72093210940457,0.029,-0.7678412255415246
2215,10855,2024-04-24 01:45:00,0.08928055124489247,11.524134661864723,-0.7678231892787991,0.45,0.0,0.0,1.0,1.0,0.0,-2197.986372095233,11.140303439015462,25.890116107348298,15.0,12.668163724781598,2541.5243580595725,9082.8428812523,10818.836116673181,10818.836116673181,0.0,10818.836116673181,78.43656184588056,0.029,-0.7678231892787991
2216,10856,2024-04-24 02:00:00,0.15603950389294766,11.168309444250589,-0.7675176281617805,0.45,0.0,0.0,1.0,1.0,0.0,-2104.300851169474,10.817923943327141,25.870966400508948,14.925,12.334206917196518,2541.5243580595725,8983.012107630868,10826.420248970871,10826.420248970873,0.0,10826.420248970871,78.49154680503882,0.029,-0.7675176281617805
2217,10857,2024-04-24 02:15:00,0.19191529837398966,10.977091459666635,-0.7674041103961515,0.45,0.0,0.0,1.0,1.0,0.0,-1952.2781861406618,10.518932799560904,25.86442819466934,14.85,11.999208851784497,2541.5243580595725,8828.68142546426,10826.304019670519,10826.30401967052,0.0,10826.304019670519,78.49070414261126,0.029,-0.7674041103961515
2218,10858,2024-04-24 02:30:00,0.2501776878525655,10.666552923745826,-0.7673874692970615,0.45,0.0,0.0,1.0,1.0,0.0,-1811.259194668175,10.241632111196619,25.85681652038387,14.774999999999999,11.66315628560126,2541.5243580595725,8686.631840674798,10826.159657861646,10826.159657861648,0.0,10826.159657861646,78.48965751949694,0.029,-0.7673874692970615
2219,10859,2024-04-24 02:45:00,0.30421329729192886,10.37854312543402,-0.7674095767057596,0.45,0.0,0.0,1.0,1.0,0.0,-1680.4485647121398,9.98444692754077,25.849950511960667,14.7,11.326078130742554,2541.5243580595725,8554.559632893164,10826.0701051922,10826.070105192204,0.0,10826.0701051922,78.48900826264345,0.029,-0.7674095767057596
2220,10860,2024-04-24 03:00:00,0.35432900283559876,10.111426414886258,0.26280814178166295,0.45,0.0,1.0,1.0,0.0,6600.220703726756,-42.919316565688725,10.856997623240323,28.90714965644466,14.524999999999999,11.303845881708785,0.0,0.0,6899.910304940513,6899.910304940513,0.0,6899.910304940513,50.02434971081872,0.029,0.26280814178166295
2221,10861,2024-04-24 03:15:00,0.22782645271959714,10.785685007004547,-0.7683776909101503,0.45,0.0,1.0,1.0,0.0,6553.20977269969,-42.31594621285661,11.86076827121845,29.79333538934924,14.35,11.279425838363684,0.0,0.0,6932.50900433337,6932.509004333369,0.0,6932.50900433337,50.260690281416935,0.029,-0.7683776909101503
2222,10862,2024-04-24 03:30:00,0.056765132295025486,11.697441844867514,-0.7685052440885694,0.45,0.0,0.0,1.0,1.0,0.0,-2388.3874537823285,11.521558892841462,26.158915302042544,14.175,11.252835599097388,2541.5243580595725,9442.486702161254,10867.444844737814,10867.444844737814,0.0,10867.444844737814,78.78897512434916,0.029,-0.7685052440885694
2223,10863,2024-04-24 03:45:00,0.08291311261706123,11.558073109751064,-0.7685593419606066,0.45,0.0,0.0,1.0,1.0,0.0,-2213.3739546347483,11.171543140479278,25.895418622843657,14.0,11.224123997702126,2541.5243580595725,9097.493414436909,10828.293160119001,10828.293160119001,0.0,10828.293160119001,78.50512541086276,0.029,-0.7685593419606066
2224,10864,2024-04-24 04:00:00,0.15014145595418485,11.199746039764195,-0.7682695112171077,0.45,0.0,0.0,1.0,1.0,0.0,-2119.030896066345,10.846897282599734,25.87993134086209,13.75,11.124955380314647,2541.5243580595725,8995.549440103356,10826.355553581543,10826.355553581541,0.0,10826.355553581543,78.4910777634662,0.029,-0.7682695112171077
2225,10865,2024-04-24 04:15:00,0.18626946418660245,11.007183755885409,-0.7681424279352219,0.45,0.0,0.0,1.0,1.0,0.0,-1965.9421979584629,10.545804521688936,25.87806939614052,13.5,11.023024324710903,2541.5243580595725,8839.613332766517,10826.29937680612,10826.29937680612,0.0,10826.29937680612,78.49067048184438,0.029,-0.7681424279352219
2226,10866,2024-04-24 04:30:00,0.24494141364075128,10.694462265294796,-0.7681005476881332,0.45,0.0,0.0,1.0,1.0,0.0,-1823.9343788155793,10.266555016992854,25.875360676907288,13.25,10.918370827025091,2541.5243580595725,8696.422185023925,10826.22601347854,10826.22601347854,0.0,10826.22601347854,78.49013859771941,0.029,-0.7681005476881332
2227,10867,2024-04-24 04:45:00,0.2993568086190738,10.404428210060336,-0.768093620202353,0.45,0.0,0.0,1.0,1.0,0.0,-1692.206446248731,10.007562712922082,25.8733507956783,13.0,10.811030932317934,2541.5243580595725,8563.442029408285,10826.210089778955,10826.210089778955,0.0,10826.210089778955,78.49002315089743,0.029,-0.768093620202353
2228,10868,2024-04-24 05:00:00,0.34982468647729315,10.135434421076027,0.10496057143556754,0.45,0.0,1.0,1.0,0.0,6595.83421156426,-42.889936298213826,10.878715864281451,28.927778519870618,13.05,10.882441502199129,0.0,0.0,6900.158695869542,6900.15869586954,0.0,6900.158695869542,50.02615054505418,0.029,0.10496057143556754
2229,10869,2024-04-24 05:15:00,0.22374297019502723,10.807449968860505,-0.7676613550223677,0.45,0.0,1.0,1.0,0.0,6540.324763508859,-42.22245567831346,11.880706284175947,29.81290894988574,13.1,10.953911928150788,0.0,0.0,6932.728256316112,6932.728256316111,0.0,6932.728256316112,50.26227985829181,0.029,-0.7676613550223677
2230,10870,2024-04-24 05:30:00,0.052964516009036476,11.717699129671836,-0.7676106530466996,0.45,0.0,0.0,1.0,1.0,0.0,-2397.574278639392,11.540193512649234,26.156733865672432,13.149999999999999,11.025437925602791,2541.5243580595725,9452.214371501026,10867.619280184357,10867.619280184357,0.0,10867.619280184357,78.7902397813366,0.029,-0.7676106530466996
2231,10871,2024-04-24 05:45:00,0.07939047029427566,11.57684879333151,-0.7675932769130214,0.45,0.0,0.0,1.0,1.0,0.0,-2221.8864686498396,11.188825330065846,25.88208929841634,13.2,11.097022096623938,2541.5243580595725,9105.887016967605,10828.25159183999,10828.25159183999,0.0,10828.25159183999,78.50482404083992,0.029,-0.7675932769130214
2232,10872,2024-04-24 06:00:00,0.14687857212455713,11.21713721057611,-0.768172411721317,0.45,0.0,0.0,1.0,1.0,0.0,-2127.1794746219643,10.862925007355132,25.868780205425963,13.149999999999999,11.14896821029307,2541.5243580595725,9002.250264288097,10826.214344117858,10826.214344117858,375.18,10451.034344117857,75.76999899485448,0.029,-0.768172411721317
2233,10873,2024-04-24 06:15:00,0.18314618391431053,11.023830839736725,-0.7684344977445697,0.45,0.0,0.0,1.0,1.0,0.0,-1973.5007289665164,10.560668977740473,25.870549195790506,13.1,11.2002721073415,2541.5243580595725,8845.123519312185,10826.197991402827,10826.197991402827,0.0,10826.197991402827,78.4899354376705,0.029,-0.7684344977445697
2234,10874,2024-04-24 06:30:00,0.24204483014682113,10.709901055317443,-0.7685289724855053,0.45,0.0,0.0,1.0,1.0,0.0,-1830.9455692341628,10.28034082566844,25.872047946622118,13.05,11.250941861099607,2541.5243580595725,8701.248148526776,10826.17526929355,10826.17526929355,0.0,10826.17526929355,78.48977070237824,0.029,-0.7685289724855053
2235,10875,2024-04-24 06:45:00,0.2966704364736647,10.418746573595367,-0.7685496860477276,0.45,0.0,0.0,1.0,1.0,0.0,-1698.709974867218,10.0203483642954,25.87456527377516,13.0,11.300984060010613,2541.5243580595725,8567.825219074026,10826.216055660996,10826.216055660996,0.0,10826.216055660996,78.49006640354223,0.029,-0.7685496860477276
2236,10876,2024-04-24 07:00:00,0.3473332316619896,10.148713875241596,-0.7682097428036907,0.45,0.0,0.0,1.0,1.0,0.0,-1576.0477969886424,9.77921526038871,25.875537423138738,13.75,11.75980602435724,2539.5800423491237,8445.790527273695,10824.33828871753,10824.33828871753,1579.86,9244.47828871753,67.0224675932021,0.029,-0.7682097428036907
2237,10877,2024-04-24 07:15:00,0.39432093261552875,9.898269429159232,-0.7679986021150307,0.45,0.0,0.0,1.0,1.0,0.0,-1462.2811324546235,9.55556860932054,25.875974072306562,14.5,12.203914332682459,2505.456347854214,8332.306576811516,10756.329274727133,10756.329274727133,0.0,10756.329274727133,77.98338724177172,0.029,-0.7679986021150307
2238,10878,2024-04-24 07:30:00,0.43790070500591743,9.66598924231846,-0.3866111897064938,0.45,0.0,0.0,1.0,1.0,0.0,-1356.7494387190418,9.348139668826313,25.876286980968484,15.25,12.632860109141125,2473.7752284480994,8226.94581097163,10670.765721603335,10670.765721603335,0.0,10670.765721603335,77.36305148162418,0.029,-0.3866111897064938
2239,10879,2024-04-24 07:45:00,0.47832022995934487,9.450553174316692,1.0,0.45,0.0,1.0,1.0,0.0,6911.012295264804,-47.54724987284821,10.256901591186393,28.436679159720704,16.0,13.046136921125564,0.0,0.0,6900.181021549079,6900.181021549077,0.0,6900.181021549079,50.02631240623082,0.029,1.0
2240,10880,2024-04-24 08:00:00,0.3352325456887147,10.21321053147915,-0.4076762462713527,0.45,0.0,1.0,1.0,0.0,6621.871018586965,-42.91225993129438,11.29859195453224,29.35423838213185,16.3,13.263902954658972,0.0,0.0,6927.536524883548,6927.536524883547,2768.28,4159.256524883547,155.972119683133,0.15,-0.4076762462713527
2241,10881,2024-04-24 08:15:00,0.15032583832342927,11.198763281736122,-0.766604609800704,0.45,0.0,0.0,1.0,1.0,0.0,-2129.4907443375064,10.996500599206183,26.116269332050603,16.6,13.48050928037175,2545.4860665739634,9166.312512383316,10707.523278647392,10707.523278647393,0.0,10707.523278647392,77.62954377019359,0.029,-0.766604609800704
2242,10882,2024-04-24 08:30:00,0.18216871471020438,11.02904075059461,-0.7663982568129458,0.45,0.0,0.0,1.0,1.0,0.0,-1975.9459962864155,10.684568039898291,25.873034680418645,16.9,13.695945406933289,2551.372282279079,8868.750265696037,10720.893443326919,10720.89344332692,0.0,10720.893443326919,77.72647746412017,0.029,-0.7663982568129458
2243,10883,2024-04-24 08:45:00,0.24113439175153062,10.714753691964342,-0.7662650013759555,0.45,0.0,0.0,1.0,1.0,0.0,-1889.3840449285783,10.395251657210668,25.848176947314144,17.2,13.910186306515778,2556.832610654632,8773.329887787411,10712.03150367763,10712.031503677628,0.0,10712.03150367763,77.66222840166282,0.029,-0.7662650013759555
2244,10884,2024-04-24 09:00:00,0.27427858992215876,10.538095115714894,-0.7673925333503077,0.45,0.0,0.0,1.0,1.0,0.0,-1752.9177631334178,10.126922472775947,25.84748283585353,18.15,14.253907707718804,2565.9878801646696,8628.680677306924,10688.318304489021,10688.318304489023,3694.98,6993.3383044890215,262.2501864183383,0.15,-0.7673925333503077
2245,10885,2024-04-24 09:15:00,0.32656584754688023,10.259404032575128,-0.7678530476475665,0.45,0.0,0.0,1.0,1.0,0.0,-1626.330520688021,9.878057737629497,25.851579760437506,19.1,14.556749156817393,2556.5588687180352,8498.83327503589,10659.042819494234,10659.042819494236,0.0,10659.042819494234,77.2780604413332,0.029,-0.7678530476475665
2246,10886,2024-04-24 09:30:00,0.3750601858623142,10.000929209353865,-0.7679710972806625,0.45,0.0,0.0,1.0,1.0,0.0,-1508.9164323417415,9.647242456006136,25.858443528183713,20.05,14.816126515292535,2522.001563809854,8379.806231140972,10600.614843777716,10600.614843777716,0.0,10600.614843777716,76.85445761738845,0.029,-0.7679710972806625
2247,10887,2024-04-24 09:45:00,0.42003706613574704,9.761202437496468,-0.7679524578774769,0.45,0.0,0.0,1.0,1.0,0.0,-1400.0091266292077,9.433165108144498,25.8670519473001,21.0,15.029135825285653,2490.2805347609547,8270.130208422572,10549.340639703838,10549.340639703838,0.0,10549.340639703838,76.48271963785282,0.029,-0.7679524578774769
2248,10888,2024-04-24 10:00:00,0.46175213611494104,9.538861114507364,1.0,0.45,0.0,1.0,1.0,0.0,6702.74415151128,-45.88334685017003,10.34167866737934,28.50531819083753,21.5,15.338208798986729,0.0,0.0,6900.025995636442,6900.025995636441,4281.36,2618.665995636442,98.19997483636656,0.15,1.0
2249,10889,2024-04-24 10:15:00,0.3184718665815292,10.30254495112045,-0.7668669159385805,0.45,0.0,1.0,1.0,0.0,6671.302662523492,-43.435970746363,11.393930956292516,29.41851595560518,22.0,15.64345455227473,0.0,0.0,6927.960068662637,6927.960068662637,0.0,6927.960068662637,50.227710497804125,0.029,-0.7668669159385805
2250,10890,2024-04-24 10:30:00,0.13722210244961483,11.268606193943553,-0.7666488015873725,0.45,0.0,0.0,1.0,1.0,0.0,-2173.375615103258,11.085489219824684,26.134139562628192,22.5,15.94482444132259,2613.039569784843,9217.651456764039,10644.289910530433,10644.289910530431,0.0,10644.289910530433,77.17110185134564,0.029,-0.7666488015873725
2251,10891,2024-04-24 10:45:00,0.16534656040441134,11.118702833044487,-0.7665017051110304,0.45,0.0,0.0,1.0,1.0,0.0,-2016.660133051516,10.767101460962644,25.8924560985305,23.0,16.24226013246988,2621.2612484888127,8913.193934671279,10645.192505869343,10645.192505869347,0.0,10645.192505869343,77.17764566755274,0.029,-0.7665017051110304
2252,10892,2024-04-24 11:00:00,0.22553250357426705,10.797911755949157,-0.7659313411171831,0.45,0.0,0.0,1.0,1.0,0.0,-1928.309749201186,10.4717983067531,25.869338421639455,23.05,16.130259601760308,2618.370798225925,8815.048163050302,10676.643360285716,10676.643360285716,4685.28,5991.363360285716,124.32078972592862,0.083,-0.7659313411171831
2253,10893,2024-04-24 11:15:00,0.2593625552145834,10.61759758070627,-0.7656568465281423,0.45,0.0,0.0,1.0,1.0,0.0,-1789.026072351183,10.197917123380806,25.859334495663152,23.1,16.01697503258015,2615.242104584297,8672.966398953551,10679.607506118255,10679.607506118255,0.0,10679.607506118255,77.42715441935735,0.029,-0.7656568465281423
2254,10894,2024-04-24 11:30:00,0.3127317367312301,10.333139843222543,-0.765535667416402,0.45,0.0,0.0,1.0,1.0,0.0,-1659.8250525425751,9.943903079893094,25.849095041085,23.15,15.902398581109216,2580.601035005629,8542.785190589133,10641.772241047212,10641.772241047212,0.0,10641.772241047212,77.15284874759229,0.029,-0.765535667416402
2255,10895,2024-04-24 11:45:00,0.36222947553528706,10.06931689539692,-0.7654808464879223,0.45,0.0,0.0,1.0,1.0,0.0,-1539.9816437232746,9.708312842750068,25.839492034361562,23.2,15.786496153712351,2542.825817934465,8422.00765924545,10599.330828468543,10599.330828468544,0.0,10599.330828468543,76.84514850639694,0.029,-0.7654808464879223
2256,10896,2024-04-24 12:00:00,0.40813689496049077,9.824630349860584,0.34813132822810194,0.45,0.0,1.0,1.0,0.0,6641.658409728249,-43.2025505899978,10.607808485967418,28.745534573294623,23.9,15.98104961027642,0.0,0.0,6899.696572503622,6899.696572503625,4711.62,2188.0765725036217,15.863555150651258,0.029,0.34813132822810194
2257,10897,2024-04-24 12:15:00,0.2679601279718067,10.57177251791027,-0.7667976276979306,0.45,0.0,1.0,1.0,0.0,6955.881775663644,-26.141252434350726,11.672103013036429,29.30358156446118,24.6,16.154286723349202,0.0,0.0,6930.630758701605,6930.630758701605,0.0,6930.630758701605,50.24707300058664,0.029,-0.7667976276979306
2258,10898,2024-04-24 12:30:00,0.155253078751612,11.172501090253908,-0.7669276528809148,0.45,0.0,0.0,1.0,1.0,0.0,-2300.35782609957,11.342962412271675,26.11293770792904,25.3,16.305207460490873,2623.0036847805836,9344.788470209523,10661.796436265286,10661.796436265286,0.0,10661.796436265286,77.29802416292333,0.029,-0.7669276528809148
2259,10899,2024-04-24 12:45:00,0.11667441678660603,11.37812535852739,-0.7669516436587809,0.45,0.0,0.0,1.0,1.0,0.0,-2134.446575881609,11.005893577883597,25.884457650111255,26.0,16.43271701184312,2626.535966428651,9031.937500555732,10653.40451577497,10653.40451577497,0.0,10653.40451577497,77.23718273936854,0.029,-0.7669516436587809
2260,10900,2024-04-24 13:00:00,0.18039183831671532,11.038511501771907,-0.7664698999843984,0.45,0.0,0.0,1.0,1.0,0.0,-2040.9214394621465,10.693265709815833,25.867166370030084,26.25,16.2973678245598,2623.0379700289905,8926.325808030586,10674.426146598735,10674.426146598738,4339.92,6334.506146598735,131.44100254192375,0.083,-0.7664698999843984
2261,10901,2024-04-24 13:15:00,0.21620663896429607,10.847618614320302,-0.7662439982432414,0.45,0.0,0.0,1.0,1.0,0.0,-1893.4861878054992,10.403318094855301,25.86440123011905,26.5,16.152935875050016,2619.0580345971953,8775.326447301482,10678.761719938535,10678.761719938535,0.0,10678.761719938535,77.42102246955439,0.029,-0.7662439982432414
2262,10902,2024-04-24 13:30:00,0.27270671515957395,10.54647320819947,-0.7661528383308672,0.45,0.0,0.0,1.0,1.0,0.0,-1756.723052518341,10.13440443229601,25.862319636406074,26.75,15.999106202027436,2610.2951695635197,8637.13045567958,10677.354884294056,10677.354884294058,0.0,10677.354884294056,77.41082291113192,0.029,-0.7661528383308672
2263,10903,2024-04-24 13:45:00,0.3251079618162922,10.267174563519163,-0.7661182192789563,0.45,0.0,0.0,1.0,1.0,0.0,-1629.8606200996614,9.884997594007078,25.8613115290563,27.0,15.83554266672366,2569.713985045516,8509.144446793496,10635.511653313906,10635.511653313906,0.0,10635.511653313906,77.10745948652583,0.029,-0.7661182192789563
2264,10904,2024-04-24 14:00:00,0.3737079332476871,10.008136715789828,0.919584103366268,0.45,0.0,1.0,1.0,0.0,6649.696457948715,-43.28213683045564,10.768732565321612,28.849589734985216,26.9,15.813313690685147,0.0,0.0,6899.914654176103,6899.914654176104,3620.76,3279.1546541761027,68.04245907415414,0.083,0.919584103366268
2265,10905,2024-04-24 14:15:00,0.24448616224148456,10.696888755252887,-0.7662728272393304,0.45,0.0,1.0,1.0,0.0,6689.2666854003755,-43.33244087408842,11.792972349287702,29.742970299506705,26.8,15.79067377224786,0.0,0.0,6931.686344585065,6931.686344585062,0.0,6931.686344585065,50.254725998241724,0.029,-0.7662728272393304
2266,10906,2024-04-24 14:30:00,0.07011895659126621,11.626265961368551,-0.7662898393399479,0.45,0.0,0.0,1.0,1.0,0.0,-2357.140139289731,11.458177689543927,26.165315985393836,26.700000000000003,15.76763416337595,2608.150831101707,9417.098235823707,10722.374041896941,10722.37404189694,0.0,10722.374041896941,77.73721180375283,0.029,-0.7662898393399479
2267,10907,2024-04-24 14:45:00,0.09489453649613837,11.494212120475582,-0.7662969993055773,0.45,0.0,0.0,1.0,1.0,0.0,-2184.4195126740287,11.11276064310504,25.899067950738626,26.6,15.744179254268868,2607.504188401588,9075.150237822318,10681.208753927393,10681.208753927389,0.0,10681.208753927393,77.4387634659736,0.029,-0.7662969993055773
2268,10908,2024-04-24 15:00:00,0.16123958471863023,11.1405930134497,-0.7660139316502,0.45,0.0,0.0,1.0,1.0,0.0,-2091.313891723914,10.792379862991837,25.884430281693362,26.950000000000003,16.239395387278847,2620.263061331133,8975.271196328269,10629.123427137478,10629.123427137478,2453.64,8175.483427137478,169.64128111310268,0.083,-0.7660139316502
2269,10909,2024-04-24 15:15:00,0.1968929520078433,10.950560565798195,-0.7658548381536128,0.45,0.0,0.0,1.0,1.0,0.0,-1940.2314294754892,10.495242470043149,25.88242217277091,27.3,16.737944180073153,2634.0769810588963,8822.363988094809,10619.121456206944,10619.121456206945,0.0,10619.121456206944,76.98863055750034,0.029,-0.7658548381536128
2270,10910,2024-04-24 15:30:00,0.25479411775739186,10.641947352353101,-0.7657625645996068,0.45,0.0,0.0,1.0,1.0,0.0,-1800.0848110861982,10.219661115515501,25.878571092279994,27.65,17.239753881800986,2642.586454518718,8681.91215969589,10604.734075058748,10604.734075058746,0.0,10604.734075058748,76.88432204417593,0.029,-0.7657625645996068
2271,10911,2024-04-24 15:45:00,0.30849469942998836,10.355723252038162,-0.7656974638482916,0.45,0.0,0.0,1.0,1.0,0.0,-1670.0835489082465,9.964070593583479,25.874431875442134,28.0,17.74472342201456,2612.983663967747,8551.356190920564,10544.87639332987,10544.87639332987,0.0,10544.87639332987,76.45035385164157,0.029,-0.7656974638482916
2272,10912,2024-04-24 16:00:00,0.3582996704952613,10.090262756260257,-0.7658464194531828,0.45,0.0,0.0,1.0,1.0,0.0,-1549.4964798325898,9.727018936783471,25.871964942195298,27.75,17.26516200818073,2567.417961002886,8429.355926930264,10572.02496220524,10572.024962205243,1118.22,9453.80496220524,196.16645296575874,0.083,-0.7658464194531828
2273,10913,2024-04-24 16:15:00,0.40449193497968317,9.844057986558289,-0.7659625717964138,0.45,0.0,0.0,1.0,1.0,0.0,-1437.6527368368847,9.507157167962351,25.870454526913946,27.5,16.787058308845847,2524.7091510153714,8316.460436484464,10545.609596418597,10545.609596418599,0.0,10545.609596418597,76.45566957403483,0.029,-0.7659625717964138
2274,10914,2024-04-24 16:30:00,0.4473341273573314,9.615709101185423,-0.062174209436585644,0.45,0.0,0.0,1.0,1.0,0.0,-1333.9034753701892,9.30323850651968,25.86956213551358,27.25,16.310488285656273,2485.9570716305775,8211.86743371216,10522.282456808976,10522.282456808975,0.0,10522.282456808976,76.28654781186508,0.029,-0.062174209436585644
2275,10915,2024-04-24 16:45:00,0.48706962646472357,9.403918890943023,1.0,0.45,0.0,1.0,1.0,0.0,7611.935134112048,-51.342749834816075,10.234721244746426,28.640771652876985,27.0,15.83554266672366,0.0,0.0,6900.015508054225,6900.0155080542245,0.0,6900.015508054225,50.02511243339314,0.029,1.0
2276,10916,2024-04-24 17:00:00,0.3402262397917982,10.186594141909715,-0.2417987262807033,0.45,0.0,1.0,1.0,0.0,6675.305126297416,-43.26018628399203,11.285504191159248,29.38767180662467,26.875,16.330336366543815,0.0,0.0,6930.564922611186,6930.564922611186,419.76,6510.804922611186,244.15518459791946,0.15,-0.2417987262807033
2277,10917,2024-04-24 17:15:00,0.14981828034072273,11.201468565783948,-0.7666045206406679,0.45,0.0,0.0,1.0,1.0,0.0,-2123.4914652817542,10.984336680315469,26.144745619041327,26.75,16.80844787455111,2636.964926012468,9165.632865392434,10655.50578456248,10655.505784562481,0.0,10655.50578456248,77.25241693807799,0.029,-0.7666045206406679
2278,10918,2024-04-24 17:30:00,0.18446817363859863,11.01678463450627,-0.766648861084424,0.45,0.0,0.0,1.0,1.0,0.0,-1970.3813217161635,10.673288111989653,25.91085651126222,26.625,17.270635261170103,2649.8339170422755,8867.32642551933,10617.262685781016,10617.262685781017,0.0,10617.262685781016,76.97515447191236,0.029,-0.766648861084424
2279,10919,2024-04-24 17:45:00,0.24326675079685084,10.703388218252785,-0.7666590487225896,0.45,0.0,0.0,1.0,1.0,0.0,-1884.064296116775,10.384791626198396,25.894159704059298,26.5,17.71758288958237,2661.4781837853347,8768.122989644857,10610.25675736311,10610.256757363111,0.0,10610.25675736311,76.92436149088255,0.029,-0.7666590487225896
2280,10920,2024-04-24 18:00:00,0.27631702035662786,10.527230281499174,-0.7660599733581106,0.45,0.0,0.0,1.0,1.0,0.0,-1747.9839700016557,10.11722314723608,25.88699564298288,26.375,18.326037967238722,2650.501155206534,8630.45856321385,10560.195474938559,10560.195474938559,14.28,10545.915474938558,395.4718303101959,0.15,-0.7660599733581106
2281,10921,2024-04-24 18:15:00,0.3284560735915504,10.249329127757036,-0.7657740361352686,0.45,0.0,0.0,1.0,1.0,0.0,-1621.7547746375892,9.869063621161231,25.87778118041793,26.25,18.91132906779668,2626.9040693083653,8503.852240527525,10509.266690954986,10509.266690954986,0.0,10509.266690954986,76.19218350942366,0.029,-0.7657740361352686
2282,10922,2024-04-24 18:30:00,0.3768129618609018,9.991586913281393,-0.7656523689824776,0.45,0.0,0.0,1.0,1.0,0.0,-1504.6732550624642,9.638901648553883,25.867961825418302,26.125,19.474687411478435,2606.7809627621864,8386.110901211541,10465.6411916018,10465.6411916018,0.0,10465.6411916018,75.87589863911306,0.029,-0.7656523689824776
2283,10923,2024-04-24 18:45:00,0.4216624627444149,9.752539073572269,-0.765600258522161,0.45,0.0,0.0,1.0,1.0,0.0,-1396.0734021827716,9.425429528221745,25.857955926793295,26.0,20.017264708336274,2589.86295353809,8276.877158919486,10428.348714596787,10428.348714596787,0.0,10428.348714596787,75.60552818082671,0.029,-0.765600258522161
2284,10924,2024-04-24 19:00:00,0.4632595277329169,9.530826717183553,1.0,0.45,0.0,1.0,1.0,0.0,6911.33999275832,-47.57965732710065,10.33026729855052,28.516649358754524,25.5,19.15079902005216,0.0,0.0,6899.928333629772,6899.928333629772,0.0,6899.928333629772,310.49677501333974,0.18,1.0
2285,10925,2024-04-24 19:15:00,0.3214684719995649,10.286573044242319,-0.7662538482038638,0.45,0.0,1.0,1.0,0.0,6601.5693637161685,-42.751156385044425,11.368785120777204,29.431278326432526,25.0,18.28958362291017,0.0,0.0,6928.326679605381,6928.32667960538,0.0,6928.326679605381,50.23036842713902,0.029,-0.7662538482038638
2286,10926,2024-04-24 19:30:00,0.13709963589031374,11.269258940704628,-0.7664643334243904,0.45,0.0,0.0,1.0,1.0,0.0,-2161.8400979801836,11.062099012424776,26.084577347589796,24.5,17.434057431156603,2654.3970079616884,9206.007470043258,10826.070513766808,10826.07051376681,0.0,10826.070513766808,78.48901122480936,0.029,-0.7664643334243904
2287,10927,2024-04-24 19:45:00,0.16976814641541157,11.095135779605856,-0.7666432955799404,0.45,0.0,0.0,1.0,1.0,0.0,-2005.9580258335125,10.745406164518432,25.842059913317534,24.0,16.584663032608074,2630.749894059966,8901.1917030619,10728.288918486265,10728.288918486262,0.0,10728.288918486265,77.78009465902542,0.029,-0.7666432955799404
2288,10928,2024-04-24 20:00:00,0.22963368550648003,10.776052456250461,-0.7667456693814535,0.45,0.0,0.0,1.0,1.0,0.0,-1918.0771776935844,10.451674856554419,25.82134990086282,23.375,16.472496707931203,2627.847229555552,8801.301126628605,10668.354211380612,10668.354211380612,0.0,10668.354211380612,480.07593951212755,0.18,-0.7667456693814535
2289,10929,2024-04-24 20:15:00,0.2632836638518271,10.596698071669762,-0.7668237786354314,0.45,0.0,0.0,1.0,1.0,0.0,-1779.5332254902232,10.179251486438462,25.815473377453422,22.75,16.33997012688321,2621.2447248697904,8658.463115614128,10669.21631992131,10669.216319921306,0.0,10669.21631992131,77.3518183194295,0.029,-0.7668237786354314
2290,10930,2024-04-24 20:30:00,0.31636877154532117,10.313754447663438,-0.7668917056177654,0.45,0.0,0.0,1.0,1.0,0.0,-1651.0185265522327,9.926589588826765,25.810191159080528,22.125,16.187967385947534,2579.7263526766255,8528.07910017685,10626.243381612834,10626.243381612834,0.0,10626.243381612834,77.04026451669306,0.029,-0.7668917056177654
2291,10931,2024-04-24 20:45:00,0.3656030364414643,10.051335815766995,-0.7669551857635175,0.45,0.0,0.0,1.0,1.0,0.0,-1531.8130189569956,9.692253240594848,25.80588405108786,21.5,16.017307867634727,2541.089941412093,8407.370367382498,10587.264700247168,10587.26470024717,0.0,10587.264700247168,76.75766907679197,0.029,-0.7669551857635175
2292,10932,2024-04-24 21:00:00,0.4112661034506586,9.80795166860799,1.0,0.45,0.0,1.0,1.0,0.0,6637.476909112534,-43.37723837467002,10.591175748203947,28.713402674371363,21.625,16.12384100984247,0.0,0.0,6899.4180065320315,6899.418006532028,0.0,6899.4180065320315,258.72817524495116,0.15,1.0
2293,10933,2024-04-24 21:15:00,0.2710762073164602,10.555163815003267,-0.7670552794382066,0.45,0.0,1.0,1.0,0.0,6830.308106242471,-45.57216869220165,11.661025452104434,29.543329230497516,21.75,16.230380757870833,0.0,0.0,6930.423124355277,6930.423124355276,0.0,6930.423124355277,50.24556765157576,0.029,-0.7670552794382066
2294,10934,2024-04-24 21:30:00,0.11098723187947447,11.408438054082401,-0.7670804916757289,0.45,0.0,0.0,1.0,1.0,0.0,-2296.0833726586143,11.334328028466414,26.06627465712554,21.875,16.336919050150748,2623.8818356830557,9346.107235192907,10677.403828344804,10677.403828344804,0.0,10677.403828344804,77.41117775549984,0.029,-0.7670804916757289
2295,10935,2024-04-24 21:45:00,0.11830665870976696,11.369425509076942,-0.7670992130240898,0.45,0.0,0.0,1.0,1.0,0.0,-2130.4958769792274,10.997883362546503,25.812358358468277,22.0,16.44346628310642,2626.833905559782,9025.835956260265,10654.25120603765,10654.251206037652,0.0,10654.25120603765,77.24332124377297,0.029,-0.7670992130240898
2296,10936,2024-04-24 22:00:00,0.1819060128127353,11.03044095170812,-0.7671151926329757,0.45,0.0,0.0,1.0,1.0,0.0,-2037.1434304042334,10.685833645189525,25.790551722684356,21.75,16.33684822829076,2624.077918045475,8919.863164456561,10670.658179012928,10670.658179012928,0.0,10670.658179012928,221.41615721451825,0.083,-0.7671151926329757
2297,10937,2024-04-24 22:15:00,0.21765457733486193,10.839901102805186,-0.7671429924410351,0.45,0.0,0.0,1.0,1.0,0.0,-1889.9800922592326,10.396422008102519,25.784113287283798,21.5,16.228227476785122,2621.07451698979,8768.267543879207,10673.449393065173,10673.449393065173,0.0,10673.449393065173,77.38250809972251,0.029,-0.7671429924410351
2298,10938,2024-04-24 22:30:00,0.27405018835864026,10.539312496048447,-0.7671754831479237,0.45,0.0,0.0,1.0,1.0,0.0,-1753.4691857524713,10.128005253654992,25.77860221547983,21.25,16.11764048470344,2609.5256468370508,8629.761502104357,10665.191792778116,10665.191792778114,0.0,10665.191792778116,77.32264049764134,0.029,-0.7671754831479237
2299,10939,2024-04-24 22:45:00,0.3263545874369183,10.260530048961225,-0.7672092821741369,0.45,0.0,0.0,1.0,1.0,0.0,-1626.840643760172,9.879059105374685,25.77429558372594,21.0,16.005097544207164,2569.3717575328,8501.591002221789,10620.18060701162,10620.18060701162,0.0,10620.18060701162,76.99630940083425,0.029,-0.7672092821741369
2300,10940,2024-04-24 23:00:00,0.37486477057517764,10.001970772834303,0.9696049131530756,0.45,0.0,1.0,1.0,0.0,6660.0970408379235,-44.27568192365436,10.793136460561149,28.85975328492731,20.75,15.618705479894466,0.0,0.0,6899.105949797125,6899.105949797124,0.0,6899.105949797125,143.15644845829036,0.083,0.9696049131530756
2301,10941,2024-04-24 23:15:00,0.23992688347871743,10.721189711058436,-0.7670196160509273,0.45,0.0,1.0,1.0,0.0,6932.087439754817,-26.681098399532647,11.85377322659968,29.45051736787061,20.5,15.233938756834798,0.0,0.0,6931.92890925612,6931.928909256119,0.0,6931.92890925612,50.25648459210687,0.029,-0.7670196160509273
2302,10942,2024-04-24 23:30:00,0.12084633184843009,11.355889051247868,-0.7670443809429905,0.45,0.0,0.0,1.0,1.0,0.0,-2381.1344279837485,11.512714643848083,25.962129038738457,20.25,14.850828192580597,2582.9547943378584,9369.617660531463,10818.475932837151,10818.475932837151,0.0,10818.475932837151,78.43395051306935,0.029,-0.7670443809429905
2303,10943,2024-04-24 23:45:00,0.0857290671757535,11.543064071953234,-0.7670923610705264,0.45,0.0,0.0,1.0,1.0,0.0,-2212.0983180423054,11.163337010437125,25.7764745634185,20.0,14.469414557870298,2572.5112922047465,9105.833601510916,10750.929981680742,10750.929981680742,0.0,10750.929981680742,77.94424236718538,0.029,-0.7670923610705264
2304,10944,2024-04-25 00:00:00,0.15062903332432812,11.197147252381331,-0.7675286788129955,0.45,0.0,0.0,1.0,1.0,0.0,-2115.160378521608,10.839281586450378,25.75935204618808,20.0,14.638560731959132,2576.829524740383,8994.981473298374,10692.1496605394,10692.149660539404,0.0,10692.1496605394,77.51808503891066,0.029,-0.7675286788129955
2305,10945,2024-04-25 00:15:00,0.18775299277683224,10.999276548499484,-0.7677255956328166,0.45,0.0,0.0,1.0,1.0,0.0,-1962.3493972499173,10.538736311617647,25.756363965589713,20.0,14.806721442830836,2581.43640756677,8837.966934743106,10686.74347997169,10686.743479971692,0.0,10686.74347997169,77.47889022979476,0.029,-0.7677255956328166
2306,10946,2024-04-25 00:30:00,0.2463182461396614,10.687123748075605,-0.767798880749106,0.45,0.0,0.0,1.0,1.0,0.0,-1820.5991453615059,10.259994491218672,25.75489983808064,20.0,14.973905690443665,2586.020486718294,8694.104859628867,10682.066989922854,10682.066989922854,0.0,10682.066989922854,77.4449856769407,0.029,-0.767798880749106
2307,10947,2024-04-25 00:45:00,0.3006347039376797,10.397617028012167,-0.7678208055757372,0.45,0.0,0.0,1.0,1.0,0.0,-1689.1102087784486,10.001473063565449,25.754608015243253,20.0,15.14011615262553,2578.7282180551865,8561.183139286608,10662.125185794563,10662.125185794563,0.0,10662.125185794563,77.30040759701058,0.029,-0.7678208055757372
2308,10948,2024-04-25 01:00:00,0.3510108277286583,10.129112288206251,0.14255529125048896,0.45,0.0,1.0,1.0,0.0,6631.678938682549,-43.14609340741565,10.876514116536606,28.92539712992283,19.75,15.055421891976327,0.0,0.0,6898.910986909367,6898.9109869093645,0.0,6898.910986909367,50.017104655092915,0.029,0.14255529125048896
2309,10949,2024-04-25 01:15:00,0.22422859846670856,10.804861570172443,-0.7675468503355587,0.45,0.0,1.0,1.0,0.0,6656.174847988894,-43.07016571597105,11.89501273549573,29.82335873334625,19.5,14.968072111842115,0.0,0.0,6932.710224403009,6932.710224403008,0.0,6932.710224403009,50.26214912692182,0.029,-0.7675468503355587
2310,10950,2024-04-25 01:30:00,0.05082130907706977,11.729122422619218,-0.76752280081259,0.45,0.0,0.0,1.0,1.0,0.0,-2404.153467468226,11.553538017976205,26.04739083156189,19.25,14.878111169136021,2583.7016848702765,9464.203065211312,10766.113256661847,10766.113256661847,0.0,10766.113256661847,78.0543211107984,0.029,-0.76752280081259
2311,10951,2024-04-25 01:45:00,0.07686777196196891,11.590294775442706,-0.7675216738346592,0.45,0.0,0.0,1.0,1.0,0.0,-2227.980449750395,11.20119713580411,25.765600959409028,19.0,14.785582884667836,2581.1662541702667,9114.238328019454,10713.077444245853,10713.077444245851,0.0,10713.077444245853,77.66981147078243,0.029,-0.7675216738346592
2312,10952,2024-04-25 02:00:00,0.14454269865020966,11.229587416194382,-0.7675840374220059,0.45,0.0,0.0,1.0,1.0,0.0,-2133.0116420279005,10.87439431619245,25.749135117179208,19.05,14.924333029670223,2584.7136050031977,9011.268926337316,10686.381506840697,10686.381506840697,0.0,10686.381506840697,77.47626592459505,0.029,-0.7675840374220059
2313,10953,2024-04-25 02:15:00,0.18091074432753873,11.035745732734219,-0.7676052073587594,0.45,0.0,0.0,1.0,1.0,0.0,-1978.908360143527,10.5713012024293,25.746667372933576,19.1,15.063071034249283,2588.5184929457932,8854.22030382785,10682.063025730722,10682.063025730722,0.0,10682.063025730722,77.44495693654774,0.029,-0.7676052073587594
2314,10954,2024-04-25 02:30:00,0.23997250117280924,10.720946568748927,-0.7676052822383596,0.45,0.0,0.0,1.0,1.0,0.0,-1835.9592712824933,10.290196574479168,25.74343807854858,19.15,15.201792268339958,2592.3261141467437,8710.133550878923,10678.24155282468,10678.24155282468,0.0,10678.24155282468,77.41725125797893,0.029,-0.7676052822383596
2315,10955,2024-04-25 02:45:00,0.29474940192667465,10.428985687730824,-0.7675968191517675,0.45,0.0,0.0,1.0,1.0,0.0,-1703.3581374936634,10.02948381636582,25.740859999786462,19.2,15.340485278684374,2584.9135987569316,8576.383846518676,10659.972330293367,10659.972330293367,0.0,10659.972330293367,77.28479939462692,0.029,-0.7675968191517675
2316,10956,2024-04-25 03:00:00,0.3455525411043465,10.158204955913833,-0.04775683678826701,0.45,0.0,0.0,1.0,1.0,0.0,-1580.356754911781,9.787682494127848,25.73773375947387,18.9,15.382003599761896,2548.1569739583215,8453.074791421615,10617.036892613241,10617.036892613241,0.0,10617.036892613241,76.973517471446,0.029,-0.04775683678826701
2317,10957,2024-04-25 03:15:00,0.3926704353951748,9.907066579343718,1.0,0.45,0.0,1.0,1.0,0.0,6631.77948956693,-43.431604039889244,10.700325038289419,28.81030464023946,18.6,15.414559582749435,0.0,0.0,6898.741248577387,6898.741248577389,0.0,6898.741248577387,50.01587405218606,0.029,1.0
2318,10958,2024-04-25 03:30:00,0.2505923232246518,10.664342917212606,-0.7673689645118844,0.45,0.0,1.0,1.0,0.0,6796.50422244301,-45.309288195404626,11.76481858570354,29.642263963036328,18.3,15.43842257375486,0.0,0.0,6931.510008404332,6931.5100084043315,0.0,6931.510008404332,50.25344756093141,0.029,-0.7673689645118844
