step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2319,10959,2024-04-25 03:45:00,0.09128174822959263,11.513468281936271,-0.7673638195404731,0.45,0.0,0.0,1.0,1.0,0.0,-2341.031003657366,11.431300239783326,25.932280959882966,18.0,15.453855585614487,2599.509429421857,9334.122435260813,10716.971762477337,10716.971762477337,0.0,10716.971762477337,77.69804527796069,0.029,-0.7673638195404731
2320,10960,2024-04-25 04:00:00,0.10110010627505497,11.461136433553957,-0.76744311507644,0.45,0.0,0.0,1.0,1.0,0.0,-2172.132015259174,11.087814921570358,25.72147292729279,17.75,15.36516168920403,2597.0703651587464,9056.068992879671,10694.488373976279,10694.488373976277,0.0,10694.488373976279,77.53504071132802,0.029,-0.76744311507644
2321,10961,2024-04-25 04:15:00,0.16594921297179707,11.115490694860322,-0.7674917019662654,0.45,0.0,0.0,1.0,1.0,0.0,-2079.5493750229925,10.769236638901827,25.705987845028773,17.5,15.27361686188706,2594.723122960363,8956.604198411895,10695.586303582264,10695.586303582264,0.0,10695.586303582264,77.54300070097142,0.029,-0.7674917019662654
2322,10962,2024-04-25 04:30:00,0.20140198767378126,10.926527405698746,-0.7675246066685429,0.45,0.0,0.0,1.0,1.0,0.0,-1929.3148140234885,10.473770807087533,25.702295754692532,17.25,15.179267650552731,2592.136799756363,8804.182918398736,10698.719981765342,10698.719981765342,0.0,10698.719981765342,77.56571986779873,0.029,-0.7675246066685429
2323,10963,2024-04-25 04:45:00,0.258977411076095,10.619650398964414,-0.7675520071678988,0.45,0.0,0.0,1.0,1.0,0.0,-1789.9547770352417,10.199739568654788,25.697402010794537,17.0,15.082147439243766,2589.4759358098536,8663.823705410277,10701.722122394369,10701.722122394369,0.0,10701.722122394369,77.58748538735918,0.029,-0.7675520071678988
2324,10964,2024-04-25 05:00:00,0.31237591474199927,10.335036374425144,-0.7675967117330443,0.45,0.0,0.0,1.0,1.0,0.0,-1660.6831662696509,9.945586577728944,25.69355520964648,17.275,15.23069375726549,2571.015507192264,8533.260658484081,10648.013706161257,10648.01370616126,0.0,10648.013706161257,77.19809936966911,0.029,-0.7675967117330443
2325,10965,2024-04-25 05:15:00,0.3619007513868915,10.071068995107868,0.5201233337982928,0.45,0.0,1.0,1.0,0.0,6629.557344790642,-43.04988365339583,10.83386704997143,28.93959626959867,17.55,15.376976109669023,0.0,0.0,6898.286183352224,6898.286183352221,0.0,6898.286183352224,50.012574829303624,0.029,0.5201233337982928
2326,10966,2024-04-25 05:30:00,0.2250879198563557,10.800281387165624,-0.7676158012306484,0.45,0.0,1.0,1.0,0.0,6896.721021059744,-25.867944746999292,11.889219679420467,29.50036686556269,17.825000000000003,15.520971073572213,0.0,0.0,6932.901948171099,6932.901948171098,0.0,6932.901948171099,50.263539124240474,0.029,-0.7676158012306484
2327,10967,2024-04-25 05:45:00,0.11373055517351717,11.393816140925153,-0.7676111528978792,0.45,0.0,0.0,1.0,1.0,0.0,-2397.4523839604244,11.5458545052512,25.871454364463858,18.1,15.662639450560686,2605.2570484968746,9388.053901819869,10683.086803655702,10683.0868036557,0.0,10683.086803655702,77.45237932650384,0.029,-0.7676111528978792
2328,10968,2024-04-25 06:00:00,0.07947220858047295,11.57641312826608,-0.7675230888561158,0.45,0.0,0.0,1.0,1.0,0.0,-2227.2546911043664,11.19406877176862,25.677129721751736,18.075000000000003,15.783653066257388,2608.5925191891884,9121.007945940364,10665.667124817466,10665.667124817466,378.66,10287.007124817466,74.58080165492663,0.029,-0.7675230888561158
2329,10969,2024-04-25 06:15:00,0.1448194966427553,11.228112082894114,-0.7674762291105787,0.45,0.0,0.0,1.0,1.0,0.0,-2129.649656173049,10.867779463296124,25.65556341902906,18.05,15.903707257686833,2611.682368445707,9010.370648140904,10661.88801209356,10661.888012093561,0.0,10661.88801209356,77.29868808767831,0.029,-0.7674762291105787
2330,10970,2024-04-25 06:30:00,0.18219937200503047,11.028877347213188,-0.7674497712433884,0.45,0.0,0.0,1.0,1.0,0.0,-1975.7878694264316,10.565162354269837,25.64724456932606,18.025,16.02281653354475,2614.972937948014,8852.715423709498,10658.796900762954,10658.796900762954,0.0,10658.796900762954,77.27627753053143,0.029,-0.7674497712433884
2331,10971,2024-04-25 06:45:00,0.24116834793036612,10.714572705531149,-0.7674302822259761,0.45,0.0,0.0,1.0,1.0,0.0,-1833.0626810198812,10.28449892233323,25.640270748959335,18.0,16.14098511270206,2618.2405591030515,8707.990917463778,10656.146173893267,10656.14617389327,0.0,10656.146173893267,77.2570597607262,0.029,-0.7674302822259761
2332,10972,2024-04-25 07:00:00,0.2958592483611756,10.423070206234934,-0.7674423292396864,0.45,0.0,0.0,1.0,1.0,0.0,-1700.6691803548988,10.02419517129629,25.634800614036035,18.25,16.378202172697165,2595.882624436714,8574.061532814212,10606.003237733174,10606.003237733174,1575.36,9030.643237733173,65.4721634735655,0.029,-0.7674423292396864
2333,10973,2024-04-25 07:15:00,0.3465826690818995,10.152714373793476,-0.767427821287016,0.45,0.0,0.0,1.0,1.0,0.0,-1577.860337856542,9.782773043539194,25.63047831612844,18.5,16.615430605116355,2561.8545713231856,8450.250452654394,10549.800030294702,10549.800030294702,0.0,10549.800030294702,76.4860502196366,0.029,-0.767427821287016
2334,10974,2024-04-25 07:30:00,0.39362665838992894,9.901969910781679,-0.7673985370581777,0.45,0.0,0.0,1.0,1.0,0.0,-1463.9572815951133,9.558858184878424,25.62665680906024,18.75,16.852664155058623,2530.8541570886127,8335.76006520957,10498.444185498474,10498.444185498474,0.0,10498.444185498474,76.11372034486395,0.029,-0.7673985370581777
2335,10975,2024-04-25 07:45:00,0.43725867930639994,9.669411239296888,-0.40593460600747694,0.45,0.0,0.0,1.0,1.0,0.0,-1358.2992133131877,9.351180313521116,25.623043631366777,19.0,17.089918686900713,2502.625881306427,8229.748930888425,10451.479033364294,10451.479033364294,0.0,10451.479033364294,75.77322299189113,0.029,-0.40593460600747694
2336,10976,2024-04-25 08:00:00,0.47772669361877995,9.453716723011903,1.0,0.45,0.0,1.0,1.0,0.0,6561.8649758934125,-42.3897763863834,10.23259218266081,32.95871271737924,19.0,16.944161454794642,0.0,0.0,6897.563157282742,6897.563157282744,2786.7,4110.863157282743,154.15736839810285,0.15,1.0
2337,10977,2024-04-25 08:15:00,0.3387880250597811,10.194259826431367,-0.7671213173968348,0.45,0.0,1.0,1.0,0.0,6840.97417608134,-45.48529200032149,11.335109925299939,29.43340843874364,19.0,16.797645197175445,0.0,0.0,6975.78351071634,6975.78351071634,0.0,6975.78351071634,50.57443045269347,0.029,-0.7671213173968348
2338,10978,2024-04-25 08:30:00,0.15671948266227123,11.164685157410094,-0.7670922106077841,0.45,0.0,0.0,1.0,1.0,0.0,-2143.5107199010454,11.030237134464738,25.796199755607056,19.0,16.650362637110636,2632.5733780666233,9132.138450675138,10724.728887452316,10724.728887452316,0.0,10724.728887452316,77.7542844340293,0.029,-0.7670922106077841
2339,10979,2024-04-25 08:45:00,0.17682062446861438,11.057546071582285,-0.7670801042211758,0.45,0.0,0.0,1.0,1.0,0.0,-1991.3822206032369,10.715857856929624,25.600972274377348,19.0,16.502301646477406,2628.4651086231897,8885.134776035857,10669.67348352985,10669.673483529852,0.0,10669.67348352985,77.35513275559141,0.029,-0.7670801042211758
2340,10980,2024-04-25 09:00:00,0.23521922765846995,10.746281516580355,-0.7673272385777697,0.45,0.0,0.0,1.0,1.0,0.0,-1904.1387614487326,10.42426015130555,25.58162750685639,19.75,17.04930553007894,2642.64464315153,8784.705207498637,10609.364590315043,10609.364590315043,3785.04,6824.324590315043,255.9121721368141,0.15,-0.7673272385777697
2341,10981,2024-04-25 09:15:00,0.26862477395228174,10.568229954834338,-0.7673867436218668,0.45,0.0,0.0,1.0,1.0,0.0,-1766.598885724297,10.153815519525455,25.575400182566252,20.5,17.589102687583818,2637.709091504198,8643.259611376041,10577.034592966484,10577.034592966487,0.0,10577.034592966484,76.683500799007,0.029,-0.7673867436218668
2342,10982,2024-04-25 09:30:00,0.32132429110097477,10.287341528431805,-0.7673492127436311,0.45,0.0,0.0,1.0,1.0,0.0,-1639.0156747421463,9.902988688123916,25.570791584833422,21.25,18.12158185948216,2609.9112686991207,8513.832944809594,10520.061530043351,10520.061530043351,0.0,10520.061530043351,76.2704460928143,0.029,-0.7673492127436311
2343,10983,2024-04-25 09:45:00,0.370200957505526,10.026828896495546,-0.7672703316693856,0.45,0.0,0.0,1.0,1.0,0.0,-1520.675878480134,9.670353809356158,25.567339445300735,22.0,18.64662836836334,2586.1537696248192,8394.366892066228,10470.26815395823,10470.26815395823,0.0,10470.26815395823,75.90944411619716,0.029,-0.7672703316693856
2344,10984,2024-04-25 10:00:00,0.41553242484904884,9.78521217555457,1.0,0.45,0.0,1.0,1.0,0.0,6938.581494304924,-47.6339990847278,10.56384097920791,28.731931280762648,22.25,18.742067142775436,0.0,0.0,6896.952867128237,6896.952867128238,4453.92,2443.032867128237,91.61373251730888,0.15,1.0
2345,10985,2024-04-25 10:15:00,0.2770491079904595,10.52332825441085,-0.7669231358956452,0.45,0.0,1.0,1.0,0.0,6601.985311250688,-42.75764360259334,11.603192014095479,29.656405080369176,22.5,18.83504670220268,0.0,0.0,6930.754878611381,6930.754878611382,0.0,6930.754878611381,50.24797286993252,0.029,-0.7669231358956452
2346,10986,2024-04-25 10:30:00,0.09312378672803452,11.503650216739576,-0.7668394772102303,0.45,0.0,0.0,1.0,1.0,0.0,-2267.072264360318,11.281127612625,25.744222521727018,22.75,18.92553975208132,2696.170319963368,9265.175556343012,10645.625369947189,10645.625369947189,0.0,10645.625369947189,77.18078393211712,0.029,-0.7668394772102303
2347,10987,2024-04-25 10:45:00,0.12945255334143804,11.310017890690135,-0.7667748394794477,0.45,0.0,0.0,1.0,1.0,0.0,-2103.5199817530956,10.948529954872658,25.51671208231207,23.0,19.013500321467536,2698.637820283167,8989.436167025982,10615.555911984822,10615.555911984822,0.0,10615.555911984822,76.96278036188997,0.029,-0.7667748394794477
2348,10988,2024-04-25 11:00:00,0.19224605075534246,10.975328549474025,-0.7665469233565285,0.45,0.0,0.0,1.0,1.0,0.0,-2013.8670044036908,10.640048574305801,25.498828399115556,22.7,18.708927388729915,2690.666487527013,8893.750746072297,10639.94553102098,10639.945531020983,4775.64,5864.305531020979,121.68433976868533,0.083,-0.7665469233565285
2349,10989,2024-04-25 11:15:00,0.2265751860809336,10.792354258188624,-0.7664494944099367,0.45,0.0,0.0,1.0,1.0,0.0,-1868.382516541324,10.353946312315482,25.491687403201983,22.4,18.404920601079326,2682.1383731694555,8746.6903372813,10644.375831976333,10644.375831976331,0.0,10644.375831976333,77.17172478182842,0.029,-0.7664494944099367
2350,10990,2024-04-25 11:30:00,0.2823259135836868,10.49520288059895,-0.766419762218511,0.45,0.0,0.0,1.0,1.0,0.0,-1733.4290986876265,10.08859861692388,25.4831054113727,22.1,18.101484123150843,2640.567479005657,8611.049127663897,10607.896452529496,10607.8964525295,0.0,10607.896452529496,76.90724928083885,0.029,-0.766419762218511
2351,10991,2024-04-25 11:45:00,0.334032243684738,10.219608141160347,-0.7664205568201075,0.45,0.0,0.0,1.0,1.0,0.0,-1608.2454189334358,9.84249859036195,25.475110113656072,21.8,17.798613203954872,2594.9832385873538,8484.814377943516,10565.89223871262,10565.89223871262,0.0,10565.89223871262,76.6027187306665,0.029,-0.7664205568201075
2352,10992,2024-04-25 12:00:00,0.3819877944960989,9.964005055335793,-0.5582269396544669,0.45,0.0,0.0,1.0,1.0,0.0,-1492.1354916735431,9.61424622118157,25.471588714876088,22.6,18.2739135116416,2568.30517317663,8366.182768058463,10466.568017005407,10466.568017005407,4760.88,5705.688017005407,41.36623812328921,0.029,-0.5582269396544669
2353,10993,2024-04-25 12:15:00,0.42646513641151257,9.726940822926638,-0.7669148014713532,0.45,0.0,0.0,1.0,1.0,0.0,-1384.4348799642166,9.40254545991453,25.469933264747556,23.4,18.736390322549052,2546.345414114551,8257.31212325735,10421.035520295782,10421.035520295782,0.0,10421.035520295782,75.55250752214442,0.029,-0.7669148014713532
2354,10994,2024-04-25 12:30:00,0.4677170580847069,9.507068080408512,0.6469633033599406,0.45,0.0,1.0,1.0,0.0,6544.513727649373,-42.24662460777572,10.276155760452035,32.90534744849036,24.2,19.185684200811796,0.0,0.0,6895.931259490906,6895.931259490904,0.0,6895.931259490906,49.995501631309075,0.029,0.6469633033599406
2355,10995,2024-04-25 12:45:00,0.33119053266404685,10.23475446090063,-0.7668797354601303,0.45,0.0,1.0,1.0,0.0,6671.8064718904825,-44.186655599301936,11.351600979849836,29.462483364521894,25.0,19.621415997704563,0.0,0.0,6975.140949474635,6975.140949474633,0.0,6975.140949474635,50.569771883691104,0.029,-0.7668797354601303
2356,10996,2024-04-25 13:00:00,0.15283652817508345,11.185381304826805,-0.7666722140277024,0.45,0.0,0.0,1.0,1.0,0.0,-2151.1150003050743,11.045676149939712,25.657234114923497,25.0,19.352538394714802,2708.1448497631936,9145.38172971253,10623.573097871236,10623.573097871236,4387.26,6236.313097871236,129.40349678082816,0.083,-0.7666722140277024
2357,10997,2024-04-25 13:15:00,0.17390565150715548,11.073082877466861,-0.766594879573611,0.45,0.0,0.0,1.0,1.0,0.0,-1998.4433542152024,10.73017112965891,25.453354177238005,25.0,19.080945857009407,2700.5296606871875,8894.17171323833,10635.370735651586,10635.370735651586,0.0,10635.370735651586,77.106437833474,0.029,-0.766594879573611
2358,10998,2024-04-25 13:30:00,0.23251336409005577,10.760703769400003,-0.7665849552908449,0.45,0.0,0.0,1.0,1.0,0.0,-1910.8878650435754,10.437528879974373,25.433049900746198,25.0,18.806595621046878,2693.3496264565397,8793.57252936633,10636.323823873276,10636.323823873277,0.0,10636.323823873276,77.11334772308125,0.029,-0.7665849552908449
2359,10999,2024-04-25 13:45:00,0.26603857402187114,10.582014400463427,-0.7666042180509329,0.45,0.0,0.0,1.0,1.0,0.0,-1772.8564137154647,10.166115508800921,25.425430993088003,25.0,18.529425478936144,2663.7725031744803,8651.763469288464,10613.712220582405,10613.712220582405,0.0,10613.712220582405,76.94941359922244,0.029,-0.7666042180509329
2360,11000,2024-04-25 14:00:00,0.3189268652016127,10.300119808475404,-0.7667236082552722,0.45,0.0,0.0,1.0,1.0,0.0,-1644.817114815358,9.914390211323019,25.419872542826017,24.5,18.459903218922776,2621.459228448088,8521.299831800006,10553.110788726482,10553.11078872648,3634.8,6918.310788726482,143.5549488660745,0.083,-0.7667236082552722
2361,11001,2024-04-25 14:15:00,0.367978608791198,10.038674015142915,-0.7667898023572478,0.45,0.0,0.0,1.0,1.0,0.0,-1526.0534663561068,9.68092224767355,25.415768989985047,24.0,18.376117782543446,2582.348032543251,8400.868608587401,10509.09945155222,10509.09945155222,0.0,10509.09945155222,76.19097102375359,0.029,-0.7667898023572478
2362,11002,2024-04-25 14:30:00,0.4134724332872229,9.796191930579102,-0.7668308544577396,0.45,0.0,0.0,1.0,1.0,0.0,-1415.8970029006598,9.464384168293812,25.412699717718763,23.5,18.278600430270735,2545.798790275277,8289.53805647153,10469.228825420238,10469.228825420236,0.0,10469.228825420238,75.90190898429672,0.029,-0.7668308544577396
2363,11003,2024-04-25 14:45:00,0.4556669596317364,9.571295105162845,0.23024120003479423,0.45,0.0,1.0,1.0,0.0,6551.703814941402,-42.31116800918567,10.338292175501786,33.01853166627177,23.0,18.16784871562364,0.0,0.0,6895.3346601086405,6895.33466010864,0.0,6895.3346601086405,49.991176285787645,0.029,0.23024120003479423
2364,11004,2024-04-25 15:00:00,0.3189460642174222,10.30001747772114,-0.7666738502773832,0.45,0.0,1.0,1.0,0.0,6673.450063349467,-44.21124386341679,11.414764835141328,29.525542433413158,23.0,18.38176194085371,0.0,0.0,6976.334216030958,6976.334216030957,2627.46,4348.8742160309575,90.23913998264237,0.083,-0.7666738502773832
2365,11005,2024-04-25 15:15:00,0.14099430787866826,11.248500339006698,-0.7665815865396065,0.45,0.0,0.0,1.0,1.0,0.0,-2180.186584619793,11.104701370093993,25.60070197082833,23.0,18.59400081389843,2686.869561936923,9176.388107341787,10644.686280918348,10644.686280918346,0.0,10644.686280918348,77.17397553665802,0.029,-0.7665815865396065
2366,11006,2024-04-25 15:30:00,0.16276167177190146,11.132480289455765,-0.7665425131922394,0.45,0.0,0.0,1.0,1.0,0.0,-2025.447198061496,10.784913144888048,25.53551273924226,23.0,18.80456999496318,2692.7766272972817,8926.360016033133,10608.97432341118,10608.974323411181,0.0,10608.97432341118,76.91506384473105,0.029,-0.7665425131922394
2367,11007,2024-04-25 15:45:00,0.2221651483153779,10.815859759479036,-0.7665267516420396,0.45,0.0,0.0,1.0,1.0,0.0,-1936.706380344089,10.4883029028448,25.509288558376493,23.0,19.013500321467536,2698.244789392924,8822.47566766471,10607.624430044121,10607.624430044121,0.0,10607.624430044121,76.90527711781988,0.029,-0.7665267516420396
2368,11008,2024-04-25 16:00:00,0.25614493096416957,10.634747517960976,-0.7666551263201673,0.45,0.0,0.0,1.0,1.0,0.0,-1796.8075853121506,10.213209412785856,25.49865255086875,23.0,18.73472545587413,2677.2127540062183,8677.419070438256,10620.508997073472,10620.508997073472,1532.52,9087.988997073471,188.57577168927455,0.083,-0.7666551263201673
2369,11009,2024-04-25 16:15:00,0.30975034173236465,10.349030678566496,-0.7667525735689641,0.45,0.0,0.0,1.0,1.0,0.0,-1667.0358619474423,9.958071053042513,25.490231361996354,23.0,18.453046628743266,2628.8841131829217,8544.822456957276,10575.439650849534,10575.439650849536,0.0,10575.439650849534,76.67193746865912,0.029,-0.7667525735689641
2370,11010,2024-04-25 16:30:00,0.3594671722536425,10.084039971888085,-0.7668324831134394,0.45,0.0,0.0,1.0,1.0,0.0,-1546.6620622643345,9.721438448170193,25.48380288841849,23.0,18.168414795835048,2584.304275098838,8422.534855091168,10533.6732819247,10533.673281924703,0.0,10533.6732819247,76.36913129395408,0.029,-0.7668324831134394
2371,11011,2024-04-25 16:45:00,0.4055777484772578,9.838270600616216,-0.7669054935822371,0.45,0.0,0.0,1.0,1.0,0.0,-1435.015560319585,9.501965172007493,25.47885548768732,23.0,17.88076342754536,2543.1105644772906,8309.466419747854,10496.179244654624,10496.179244654626,0.0,10496.179244654624,76.09729952374603,0.029,-0.7669054935822371
2372,11012,2024-04-25 17:00:00,0.4483442221768273,9.61032529579751,1.0,0.45,0.0,1.0,1.0,0.0,6549.333491228649,-42.294498509875254,10.37381098376268,33.16970902647292,22.675,17.45407612835688,0.0,0.0,6896.028177795451,6896.028177795454,424.56,6471.46817779545,242.68005666732938,0.15,1.0
2373,11013,2024-04-25 17:15:00,0.31227966805180285,10.335549369283891,-0.7674163067100653,0.45,0.0,1.0,1.0,0.0,6676.458974701164,-44.273183790463946,11.452840950128529,29.56503984075971,22.35,17.029372891170787,0.0,0.0,6977.968384819575,6977.968384819574,0.0,6977.968384819575,50.59027078994192,0.029,-0.7674163067100653
2374,11014,2024-04-25 17:30:00,0.13386491315868324,11.286500012864218,-0.7675405083730966,0.45,0.0,0.0,1.0,1.0,0.0,-2197.71231104908,11.140285931390872,25.691829403168146,22.025,16.6066745724328,2631.3608293422226,9192.590570013617,10784.938295122503,10784.938295122507,0.0,10784.938295122503,78.19080263963815,0.029,-0.7675405083730966
2375,11015,2024-04-25 17:45:00,0.15604337841859756,11.168288793028875,-0.7676364910416434,0.45,0.0,0.0,1.0,1.0,0.0,-2041.7284079999479,10.817918706524281,25.492413451871936,21.7,16.186021510729216,2619.7052788324577,8935.974176862308,10699.056282530932,10699.056282530933,0.0,10699.056282530932,77.56815804834926,0.029,-0.7676364910416434
2376,11016,2024-04-25 18:00:00,0.21592581833059207,10.849115388297944,-0.7671983055433192,0.45,0.0,0.0,1.0,1.0,0.0,-1952.2717962106879,10.51891215925184,25.47071534094529,21.525,16.458130452810845,2626.7345697225073,8834.43754483568,10636.953687872685,10636.953687872687,17.94,10619.013687872684,398.21301329522566,0.15,-0.7671983055433192
2377,11017,2024-04-25 18:15:00,0.25018013347631823,10.666539888571224,-0.7669946590509866,0.45,0.0,0.0,1.0,1.0,0.0,-1811.2453899856803,10.241596554604861,25.460169235778828,21.35,16.71948613103864,2634.006118968516,8690.1781958961,10632.112160656967,10632.112160656967,0.0,10632.112160656967,77.08281316476301,0.029,-0.7669946590509866
2378,11018,2024-04-25 18:30:00,0.30421858659894513,10.378514933427622,-0.7669156304908754,0.45,0.0,0.0,1.0,1.0,0.0,-1680.4276780529253,9.984397416099467,25.450167291760494,21.175,16.97046851506629,2600.1761117476594,8557.530725901303,10577.438366066097,10577.438366066095,0.0,10577.438366066097,76.68642815397921,0.029,-0.7669156304908754
2379,11019,2024-04-25 18:45:00,0.35433699937154167,10.111383793349683,-0.766888747751575,0.45,0.0,0.0,1.0,1.0,0.0,-1559.0816919832992,9.745854045298149,25.440858789048765,21.0,17.211459872452075,2567.156630056049,8434.749925362228,10524.506543887432,10524.506543887434,0.0,10524.506543887432,76.30267244318388,0.029,-0.766888747751575
2380,11020,2024-04-25 19:00:00,0.4008199634371651,9.86362959487991,1.0,0.45,0.0,1.0,1.0,0.0,6982.192356174646,-47.74145482469427,10.63879656322883,28.802218964563465,20.75,16.953732858706942,0.0,0.0,6895.648044164717,6895.648044164715,0.0,6895.648044164717,310.3041619874123,0.18,1.0
2381,11021,2024-04-25 19:15:00,0.262490387308947,10.600926235643312,-0.7673181397949874,0.45,0.0,1.0,1.0,0.0,6683.722083955028,-43.38197031013477,11.69171015139087,29.736171786558952,20.5,16.6964596329149,0.0,0.0,6931.572209657522,6931.572209657522,0.0,6931.572209657522,50.25389852001704,0.029,-0.7673181397949874
2382,11022,2024-04-25 19:30:00,0.07674767613659726,11.590934886191937,-0.7674200937640019,0.45,0.0,0.0,1.0,1.0,0.0,-2307.801568080682,11.363833533840822,25.642633671019766,20.25,16.439637945752477,2626.727848136631,9307.17303516882,10762.494179100191,10762.49417910019,0.0,10762.494179100191,78.02808279847639,0.029,-0.7674200937640019
2383,11023,2024-04-25 19:45:00,0.11383762765018042,11.393245444624538,-0.7674964373567622,0.45,0.0,0.0,1.0,1.0,0.0,-2141.304084749792,11.025230918401874,25.41422557606073,20.0,16.18326418069899,2619.628992823377,9024.658288359267,10684.40373295059,10684.40373295059,0.0,10684.40373295059,77.46192706389178,0.029,-0.7674964373567622
2384,11024,2024-04-25 20:00:00,0.1777648532536392,11.052513332158103,-0.7671189018419706,0.45,0.0,0.0,1.0,1.0,0.0,-2050.0351937493847,10.711180475735043,25.39424019828615,19.5,16.111173409720084,2617.769084489651,8928.228669783282,10669.130951461668,10669.130951461668,0.0,10669.130951461668,480.11089281577506,0.18,-0.7671189018419706
2385,11025,2024-04-25 20:15:00,0.21271374492735542,10.866235739537196,-0.7669669937164144,0.45,0.0,0.0,1.0,1.0,0.0,-1901.9306020057086,10.419913481544167,25.538010319720023,19.0,16.022982410604296,2615.3615796844188,8778.602449190577,10672.557746619266,10672.55774661927,0.0,10672.557746619266,77.37604366298969,0.029,-0.7669669937164144
2386,11026,2024-04-25 20:30:00,0.2694709184289071,10.563720004773925,-0.7669332220436589,0.45,0.0,0.0,1.0,1.0,0.0,-1764.5480466409847,10.14978234870113,25.51747685797348,18.5,15.919327829394373,2612.1498883929976,8646.591018851781,10677.373337910722,10677.373337910722,0.0,10677.373337910722,77.41095669985273,0.029,-0.7669332220436589
2387,11027,2024-04-25 20:45:00,0.32211002338084005,10.283153575380123,-0.7669483373391718,0.45,0.0,0.0,1.0,1.0,0.0,-1637.1122627868504,9.89924565988828,25.50134255113988,18.0,15.80078313187811,2571.1518831226476,8515.298803136759,10632.482533083774,10632.482533083774,0.0,10632.482533083774,77.08549836485736,0.029,-0.7669483373391718
2388,11028,2024-04-25 21:00:00,0.37093009052038517,10.022942617526347,0.837981516157236,0.45,0.0,1.0,1.0,0.0,6631.900133772939,-43.4234060619355,10.788169311041099,28.89227953947076,17.75,15.792079854802074,0.0,0.0,6896.289887487669,6896.289887487666,0.0,6896.289887487669,258.6108707807876,0.15,0.837981516157236
2389,11029,2024-04-25 21:15:00,0.2336633701906151,10.754574236884022,-0.7682574453843483,0.45,0.0,1.0,1.0,0.0,6819.4268839925,-45.55367312025221,11.857742581020858,29.73734032539769,17.5,15.77834083185153,0.0,0.0,6932.440133952104,6932.440133952104,0.0,6932.440133952104,50.26019097115275,0.029,-0.7682574453843483
2390,11030,2024-04-25 21:30:00,0.07400766173104802,11.605539162973514,-0.7684387958415706,0.45,0.0,0.0,1.0,1.0,0.0,-2383.7853056617696,11.518125579764607,25.717268414900893,17.25,15.759691062873344,2607.931828799543,9382.40310017026,10720.170483672999,10720.170483672999,0.0,10720.170483672999,77.72123600662924,0.029,-0.7684387958415706
2391,11031,2024-04-25 21:45:00,0.08470735688037195,11.548509787827618,-0.7685229108863609,0.45,0.0,0.0,1.0,1.0,0.0,-2211.792722650055,11.168331466853058,25.496257848822395,17.0,15.736219474858718,2607.2847674803456,9095.143530695055,10676.793739661036,10676.79373966104,0.0,10676.793739661036,77.40675461254251,0.029,-0.7685229108863609
2392,11032,2024-04-25 22:00:00,0.15074754944783267,11.196515561443052,-0.7681221957569073,0.45,0.0,0.0,1.0,1.0,0.0,-2117.512444896888,10.843901986268339,25.479589149197686,17.0,15.897371382395791,2611.431447753456,8993.788925510458,10656.992108159071,10656.992108159075,0.0,10656.992108159071,221.13258624430074,0.083,-0.7681221957569073
2393,11033,2024-04-25 22:15:00,0.18685147673637553,11.004081628995118,-0.7679370953310156,0.45,0.0,0.0,1.0,1.0,0.0,-1964.5254904463304,10.543009840025755,25.47463102178566,17.0,16.057599406915564,2615.8577373056596,8838.595904634913,10652.983549403043,10652.983549403043,0.0,10652.983549403043,77.23413073317207,0.029,-0.7679370953310156
2394,11034,2024-04-25 22:30:00,0.24548432732567566,10.691568535354149,-0.7678642124153446,0.45,0.0,0.0,1.0,1.0,0.0,-1822.6119921807206,10.26394625435413,25.468470378401015,17.0,16.216913012679427,2620.2642783624233,8695.646758074905,10649.543029703429,10649.543029703429,0.0,10649.543029703429,77.20918696534986,0.029,-0.7678642124153446
2395,11035,2024-04-25 22:45:00,0.29986347942734354,10.401727654652259,-0.767836067531182,0.45,0.0,0.0,1.0,1.0,0.0,-1690.9715370261956,10.005126227698778,25.46290517985752,17.0,16.375307106932095,2592.510646634564,8562.812520794036,10605.524481512595,10605.524481512595,0.0,10605.524481512595,76.89005249096633,0.029,-0.767836067531182
2396,11036,2024-04-25 23:00:00,0.35029777144328333,10.1329128782073,0.12112635173077292,0.45,0.0,1.0,1.0,0.0,6630.487403684674,-43.54519982315891,10.907209555807338,29.00158975074584,17.05,15.946074835233484,0.0,0.0,6895.905904821135,6895.905904821137,0.0,6895.905904821135,143.09004752503856,0.083,0.12112635173077292
2397,11037,2024-04-25 23:15:00,0.2113282005135415,10.873620691262824,-0.7669273635708661,0.45,0.0,1.0,1.0,0.0,6830.392461107499,-45.6611421649224,11.979031928008038,29.85303933931976,17.1,15.507323173882984,0.0,0.0,6933.635864051535,6933.635864051534,0.0,6933.635864051535,50.26886001437363,0.029,-0.7669273635708661
2398,11038,2024-04-25 23:30:00,0.05132976238930541,11.726412366465002,-0.7668721557440537,0.45,0.0,0.0,1.0,1.0,0.0,-2437.4432755307816,11.63144396394665,25.604786697515028,17.15,15.058720033534895,2588.654964898864,9404.698357424537,10824.962144141577,10824.962144141577,0.0,10824.962144141577,78.48097554502644,0.029,-0.7668721557440537
2399,11039,2024-04-25 23:45:00,0.06414920175835734,11.658084754627955,-0.7668976357337223,0.45,0.0,0.0,1.0,1.0,0.0,-2263.5614366163454,11.273435772141479,25.516866933843726,17.2,14.599923283569247,2576.082461950589,9150.307014975508,10746.979532787174,10746.979532787176,0.0,10746.979532787174,77.91560161270702,0.029,-0.7668976357337223
2400,11040,2024-04-26 00:00:00,0.13090388751087637,11.302282279567029,-0.7682757153592761,0.45,0.0,0.0,1.0,1.0,0.0,-2167.069059330452,10.941381237268278,25.504157085307874,17.15,14.722625198517429,2579.216454356258,9041.377716341658,10691.010754338475,10691.010754338475,0.0,10691.010754338475,77.50982796895394,0.029,-0.7682757153592761
2401,11041,2024-04-26 00:15:00,0.16785636960577216,11.105325550001234,-0.7689095243228498,0.45,0.0,0.0,1.0,1.0,0.0,-2010.4957261229765,10.633417980026358,25.507981329091162,17.1,14.843879611769003,2582.540699367771,8880.315920920455,10687.238465574674,10687.238465574672,0.0,10687.238465574674,77.48247887541639,0.029,-0.7689095243228498
2402,11042,2024-04-26 00:30:00,0.22786719438448422,10.7854678539307,-0.7691587489462702,0.45,0.0,0.0,1.0,1.0,0.0,-1865.2552512098894,10.347797121815997,25.512391456963922,17.05,14.963717193872817,2585.8281760447308,8732.950173769492,10683.946664315696,10683.946664315696,0.0,10683.946664315696,77.4586133162888,0.029,-0.7691587489462702
2403,11043,2024-04-26 00:45:00,0.28352420089694036,10.488816009219308,-0.7692504909011401,0.45,0.0,0.0,1.0,1.0,0.0,-1730.5285285548798,10.082896358315063,25.518390189350555,17.0,15.082147439243766,2589.0202384837116,8596.671811832488,10680.76911465525,10680.76911465525,0.0,10680.76911465525,77.43557608125056,0.029,-0.7692504909011401
2404,11044,2024-04-26 01:00:00,0.33514348572297226,10.213685221096558,-0.40752179012344175,0.45,0.0,0.0,1.0,1.0,0.0,-1605.5554132582977,9.837211425009087,25.519310674149725,16.75,15.009532714682946,2551.5733988221086,8473.691518044556,10652.007101929994,10652.007101929994,0.0,10652.007101929994,77.22705148899246,0.029,-0.40752179012344175
2405,11045,2024-04-26 01:15:00,0.38301820865085656,9.958512947890934,1.0,0.45,0.0,1.0,1.0,0.0,6632.166381740872,-43.73563402266572,10.727269122230668,28.829712796419965,16.5,14.933543596875687,0.0,0.0,6896.497090952116,6896.497090952116,0.0,6896.497090952116,49.99960390940284,0.029,1.0
2406,11046,2024-04-26 01:30:00,0.24553730649291658,10.691286156392755,-0.7682005485313195,0.45,0.0,1.0,1.0,0.0,6803.757034719752,-45.56748361012637,11.797168884481497,29.685023810271115,16.25,14.854235590291648,0.0,0.0,6931.789916568949,6931.789916568948,0.0,6931.789916568949,50.25547689512488,0.029,-0.7682005485313195
2407,11047,2024-04-26 01:45:00,0.08526180458898268,11.545554581540722,-0.768160208473631,0.45,0.0,0.0,1.0,1.0,0.0,-2355.914196287675,11.461524061701802,25.731069964538193,16.0,14.771669583855122,2580.785119620601,9351.647228835143,10765.822914848717,10765.822914848719,0.0,10765.822914848717,78.0522161326532,0.029,-0.768160208473631
2408,11048,2024-04-26 02:00:00,0.09539372035753775,11.491551470494324,-0.767537910695215,0.45,0.0,0.0,1.0,1.0,0.0,-2185.9355168524326,11.115836896402033,25.499419062507215,16.05,14.950791063447763,2585.6940980481554,9068.30988701917,10680.847851577348,10680.84785157735,0.0,10680.847851577348,77.43614692393578,0.029,-0.767537910695215
2409,11049,2024-04-26 02:15:00,0.16065851820514246,11.14369009796659,-0.7672498574028211,0.45,0.0,0.0,1.0,1.0,0.0,-2092.7602813981157,10.795216257110482,25.477772615930068,16.1,15.129648261060947,2590.2716331760116,8970.823892763872,10674.620284343198,10674.620284343198,0.0,10674.620284343198,77.39099706148819,0.029,-0.7672498574028211
2410,11050,2024-04-26 02:30:00,0.19633857707847926,10.953515384171705,-0.7671338973095804,0.45,0.0,0.0,1.0,1.0,0.0,-1941.5649026624862,10.49785613288752,25.46563146854841,16.15,15.30823135622022,2595.176469446663,8818.613966096123,10669.32956490487,10669.329564904872,0.0,10669.32956490487,77.35263934556032,0.029,-0.7671338973095804
2411,11051,2024-04-26 02:45:00,0.2542831176168973,10.644670983101937,-0.7670879278770614,0.45,0.0,0.0,1.0,1.0,0.0,-1801.3133646805252,10.2220677985366,25.451388874797594,16.2,15.486542211221309,2600.0796879029162,8677.833258325893,10664.688821463631,10664.688821463631,0.0,10664.688821463631,77.31899395561133,0.029,-0.7670879278770614
2412,11052,2024-04-26 03:00:00,0.30802399133600306,10.358232126179104,-0.7682735889056884,0.45,0.0,0.0,1.0,1.0,0.0,-1671.21452901959,9.966284891732506,25.448266391541118,16.15,15.463180082881637,2575.518946112951,8541.301571217393,10649.886470762678,10649.886470762676,0.0,10649.886470762678,77.21167691302942,0.029,-0.7682735889056884
2413,11053,2024-04-26 03:15:00,0.3578664090586532,10.092572039717378,0.3864625845230116,0.45,0.0,1.0,1.0,0.0,6628.824611710921,-43.40659220503271,10.851796200623324,28.947942521327178,16.1,15.439723186831253,0.0,0.0,6895.7589802940665,6895.758980294067,0.0,6895.7589802940665,49.99425260713198,0.029,0.3864625845230116
2414,11054,2024-04-26 03:30:00,0.22172310415314092,10.818215854863759,-0.7690513644977586,0.45,0.0,1.0,1.0,0.0,6802.03541916691,-45.42676117532808,11.918792293353905,29.795446460702305,16.05,15.416184400285104,0.0,0.0,6933.073000757404,6933.073000757404,0.0,6933.073000757404,50.26477925549118,0.029,-0.7690513644977586
2415,11055,2024-04-26 03:45:00,0.06243435126882299,11.667224907737173,-0.7691434242178091,0.45,0.0,0.0,1.0,1.0,0.0,-2411.8785918149083,11.575180227651835,25.684712396418835,16.0,15.392562826057274,2597.8237314430335,9411.75081659409,10732.99422515202,10732.99422515202,0.0,10732.99422515202,77.81420813235215,0.029,-0.7691434242178091
2416,11056,2024-04-26 04:00:00,0.07393542907570777,11.605924163026478,-0.7685828875388839,0.45,0.0,0.0,1.0,1.0,0.0,-2237.855417657003,11.221244702657792,25.4529712301311,16.0,15.392562826057274,2597.823728569708,9120.479557517081,10683.41723317823,10683.417233178228,0.0,10683.41723317823,77.45477494054218,0.029,-0.7685828875388839
2417,11057,2024-04-26 04:15:00,0.14075750849669746,11.249762479712603,-0.7683253133230499,0.45,0.0,0.0,1.0,1.0,0.0,-2142.460822332841,10.89297428467324,25.436082910068194,16.0,15.392562826057274,2597.823728569707,9017.833508314254,10681.916668167054,10681.916668167054,0.0,10681.916668167054,77.44389584421114,0.029,-0.7683253133230499
2418,11058,2024-04-26 04:30:00,0.17728887628925477,11.055050289378272,-0.7682259100291471,0.45,0.0,0.0,1.0,1.0,0.0,-1987.6672541394541,10.588520141187695,25.43129572667868,16.0,15.392562826057274,2597.823728569707,8860.694237728452,10681.843441854093,10681.843441854093,0.0,10681.843441854093,77.44336495344217,0.029,-0.7682259100291471
2419,11059,2024-04-26 04:45:00,0.2366158572477041,10.738837480869737,-0.7681901112731816,0.45,0.0,0.0,1.0,1.0,0.0,-1844.0777213936005,10.306153218973192,25.425518196234112,16.0,15.392562826057274,2597.823728569707,8715.967958190138,10681.756234151177,10681.756234151177,0.0,10681.756234151177,77.44273269759603,0.029,-0.7681901112731816
2420,11060,2024-04-26 05:00:00,0.2916387320681161,10.445565558076941,-0.7673966258335823,0.45,0.0,0.0,1.0,1.0,0.0,-1710.8823958228052,10.044269710372077,25.41340231965801,15.9,15.319946746149489,2587.4710263725474,8585.048407544295,10678.615389691877,10678.615389691875,13.44,10665.175389691876,77.32252157526611,0.029,-0.7673966258335823
2421,11061,2024-04-26 05:15:00,0.34267000396876657,10.173568878846474,-0.1406875085394885,0.45,0.0,0.0,1.0,1.0,0.0,-1587.3296835790013,9.801382232803055,25.399169606710046,15.8,15.247144088967334,2549.8048026845377,8462.04399808243,10633.858157970706,10633.858157970708,0.0,10633.858157970706,77.09547164528762,0.029,-0.1406875085394885
2422,11062,2024-04-26 05:30:00,0.389999515831112,9.921302580620173,1.0,0.45,0.0,1.0,1.0,0.0,6971.955863409184,-49.460599025303075,10.709858028540186,28.85553147575723,15.7,15.174157802830823,0.0,0.0,6895.257549105996,6895.257549105996,0.0,6895.257549105996,49.990617231018476,0.029,1.0
2423,11063,2024-04-26 05:45:00,0.249145987858431,10.672051884714563,-0.7668854139573817,0.45,0.0,1.0,1.0,0.0,6652.781474852154,-43.14996704187114,11.757641097943278,29.79506231788358,15.6,15.10099423478178,0.0,0.0,6932.213072210276,6932.213072210276,0.0,6932.213072210276,50.2585447735245,0.029,-0.7668854139573817
2424,11064,2024-04-26 06:00:00,0.06429102622192177,11.657328830237157,-0.7684490657423212,0.45,0.0,0.0,1.0,1.0,0.0,-2338.143236530121,11.425448939576619,25.590751818218475,15.7,15.174157802830823,2591.8227672536937,9337.558930261079,10739.205996696573,10739.205996696573,390.9,10348.305996696574,75.02521847605017,0.029,-0.7684490657423212
2425,11065,2024-04-26 06:15:00,0.10220461926476802,11.455249379318786,-0.7691696152393279,0.45,0.0,0.0,1.0,1.0,0.0,-2169.4532501159792,11.08237593391286,25.497413477721587,15.8,15.247144088967334,2593.827186380515,9054.336793778144,10680.148945241712,10680.148945241712,0.0,10680.148945241712,77.43107985300242,0.029,-0.7691696152393279
2426,11066,2024-04-26 06:30:00,0.1669759464583828,11.11001820537682,-0.7694534295809903,0.45,0.0,0.0,1.0,1.0,0.0,-2076.982377916873,10.764182925244127,25.488098284791725,15.9,15.319946746149489,2595.693353288543,8948.742446201833,10678.354981544,10678.354981544,0.0,10678.354981544,77.41807361619401,0.029,-0.7694534295809903
2427,11067,2024-04-26 06:45:00,0.20238583994583498,10.9212834730887,-0.7695588086851796,0.45,0.0,0.0,1.0,1.0,0.0,-1926.9291275603653,10.469074645904104,25.494121801183418,16.0,15.392562826057274,2597.6898279163106,8794.850354958966,10676.216351751835,10676.216351751835,0.0,10676.216351751835,77.40256855020081,0.029,-0.7695588086851796
2428,11068,2024-04-26 07:00:00,0.25989161248897336,10.614777705433772,-0.7688045688546697,0.45,0.0,0.0,1.0,1.0,0.0,-1787.7374265232713,10.195375403037204,25.492837918898534,16.0,15.392562826057274,2597.823728524956,8657.584716261339,10682.199827751027,10682.199827751028,1497.6,9184.599827751026,66.58834875119494,0.029,-0.7688045688546697
2429,11069,2024-04-26 07:15:00,0.31322546071703294,10.330508294378214,-0.7684504107988861,0.45,0.0,0.0,1.0,1.0,0.0,-1658.6221300205602,9.941530455053435,25.4898664966219,16.0,15.392562826057274,2571.064831353442,8528.680397392702,10647.5255988981,10647.5255988981,0.0,10647.5255988981,77.19456059201123,0.029,-0.7684504107988861
2430,11070,2024-04-26 07:30:00,0.3626902844505232,10.066860783878711,-0.7683062227811319,0.45,0.0,0.0,1.0,1.0,0.0,-1538.8585566165252,9.706097299468182,25.48668415861098,16.0,15.392562826057274,2534.8524873224364,8408.557596553681,10599.836905430764,10599.836905430764,0.0,10599.836905430764,76.84881756437305,0.029,-0.7683062227811319
2431,11071,2024-04-26 07:45:00,0.40856711985944477,9.82233725114916,-0.7682478329577279,0.45,0.0,0.0,1.0,1.0,0.0,-1427.7768219906918,9.487736607815014,25.48349855299712,16.0,15.392562826057274,2501.238254468975,8297.053193664005,10555.459411864735,10555.459411864735,0.0,10555.459411864735,76.52708073601933,0.029,-0.7682478329577279
2432,11072,2024-04-26 08:00:00,0.4511168070895274,9.595547418212819,1.0,0.45,0.0,1.0,1.0,0.0,6554.368214912387,-42.33495075816928,10.361637145758902,33.10119107214112,16.125,15.335463047563328,0.0,0.0,6896.133088766144,6896.133088766144,2728.62,4167.513088766144,156.28174082873042,0.15,1.0
2433,11073,2024-04-26 08:15:00,0.31456914144154424,10.32334647611657,-0.7660754394311973,0.45,0.0,1.0,1.0,0.0,6791.121599238596,-45.08571194057184,11.455697853831872,29.550717304372693,16.25,15.276065676271465,0.0,0.0,6977.360961769989,6977.3609617699885,0.0,6977.360961769989,50.58586697283243,0.029,-0.7660754394311973
2434,11074,2024-04-26 08:30:00,0.13386416498265505,11.286504000642449,-0.7658323023829742,0.45,0.0,0.0,1.0,1.0,0.0,-2199.0155992031364,11.142931540639132,25.616994679580323,16.375,15.214328848910226,2592.925872931999,9191.359446150182,10742.553995420323,10742.553995420323,0.0,10742.553995420323,77.88351646679735,0.029,-0.7658323023829742
2435,11075,2024-04-26 08:45:00,0.15554383716035636,11.1709513479353,-0.7657547205779504,0.45,0.0,0.0,1.0,1.0,0.0,-2042.9376327314822,10.820370022871334,25.46903080753362,16.5,15.150223983404395,2591.165677525648,8937.33002282828,10695.060202249524,10695.060202249524,0.0,10695.060202249524,77.53918646630905,0.029,-0.7657547205779504
2436,11076,2024-04-26 09:00:00,0.2154624131918991,10.851585337687178,-0.7686678254850932,0.45,0.0,0.0,1.0,1.0,0.0,-1953.4276133538306,10.521184660304678,25.46123363470022,16.625,15.135888166723374,2590.798529414642,8826.309520309935,10690.365378490369,10690.36537849037,3660.54,7029.825378490369,263.6184516933888,0.15,-0.7686678254850932
2437,11077,2024-04-26 09:15:00,0.2497372091774996,10.668900675083927,-0.7699932801823478,0.45,0.0,0.0,1.0,1.0,0.0,-1812.317211701053,10.243703804271076,25.47270096290022,16.75,15.119780072509403,2590.3596454694075,8678.033668341692,10690.999219844703,10690.999219844703,0.0,10690.999219844703,77.5097443438741,0.029,-0.7699932801823478
2438,11078,2024-04-26 09:30:00,0.3038079227400578,10.380703771795492,-0.7704955934009635,0.45,0.0,0.0,1.0,1.0,0.0,-1681.4219354220197,9.986352329843815,25.48838999690237,16.875,15.101873224613456,2573.2991962128503,8543.78626079454,10669.983922203839,10669.983922203839,0.0,10669.983922203839,77.35738343597784,0.029,-0.7704955934009635
2439,11079,2024-04-26 09:45:00,0.35395611272567085,10.113413919172174,-0.7706615864030018,0.45,0.0,0.0,1.0,1.0,0.0,-1560.004353279514,9.74766878849513,25.506712497020413,17.0,15.082147439243766,2536.0278326021416,8420.499000348123,10622.30768329125,10622.307683291254,0.0,10622.30768329125,77.01173070386157,0.029,-0.7706615864030018
2440,11080,2024-04-26 10:00:00,0.400466502047264,9.865513544088083,1.0,0.45,0.0,1.0,1.0,0.0,6701.195596368214,-46.884843527591805,10.660163847905306,28.79359195808585,17.25,15.179267650552731,0.0,0.0,6896.3412529159905,6896.3412529159905,4238.58,2657.7612529159906,99.66604698434965,0.15,1.0
2441,11081,2024-04-26 10:15:00,0.258194693668673,10.623822282745973,-0.7684680684196509,0.45,0.0,1.0,1.0,0.0,6663.346252045372,-43.38274758548927,11.71172761411467,29.71948970657098,17.5,15.27361686188706,0.0,0.0,6931.174863169749,6931.174863169749,0.0,6931.174863169749,50.251017757980684,0.029,-0.7684680684196509
2442,11082,2024-04-26 10:30:00,0.07757295381773827,11.586536156151455,-0.7681372659153682,0.45,0.0,0.0,1.0,1.0,0.0,-2316.9624084589577,11.38243494059469,25.733075605099977,17.75,15.36516168920403,2597.0703500372742,9315.24192795347,10703.4475411505,10703.4475411505,0.0,10703.4475411505,77.59999467334113,0.029,-0.7681372659153682
2443,11083,2024-04-26 10:45:00,0.11032574519093108,11.411963778132337,-0.767968373164523,0.45,0.0,0.0,1.0,1.0,0.0,-2149.804027758484,11.04248653379459,25.508333634225377,18.0,15.453855585614487,2599.5094287362836,9033.649399454,10674.879543276344,10674.879543276344,0.0,10674.879543276344,77.39287668875349,0.029,-0.767968373164523
2444,11084,2024-04-26 11:00:00,0.17450706010682962,11.069877369630598,-0.766105387909116,0.45,0.0,0.0,1.0,1.0,0.0,-2058.1730151476727,10.727188076628947,25.477561919776882,17.8,15.298396932924845,2595.52181125608,8943.04078073885,10698.04105155398,10698.041051553982,4496.22,6201.82105155398,128.6877868197451,0.083,-0.766105387909116
2445,11085,2024-04-26 11:15:00,0.2095948376913539,10.882859515105084,-0.7652598248555827,0.45,0.0,0.0,1.0,1.0,0.0,-1909.4812118325442,10.434763248931075,25.451503315745477,17.6,15.142547946088142,2591.2418698426973,8795.939576651617,10702.833992784526,10702.833992784526,0.0,10702.833992784526,77.59554644768782,0.029,-0.7652598248555827
2446,11086,2024-04-26 11:30:00,0.2665775942085964,10.579141422868181,-0.7649404580764966,0.45,0.0,0.0,1.0,1.0,0.0,-1771.5520066783185,10.163551272825766,25.520196547381275,17.4,14.986288265699804,2586.9549175244097,8658.522439343207,10707.265002616927,10707.265002616929,0.0,10707.265002616927,77.62767126897272,0.029,-0.7649404580764966
2447,11087,2024-04-26 11:45:00,0.31942661562068464,10.297456138741751,-0.7648403383392769,0.45,0.0,0.0,1.0,1.0,0.0,-1643.6083258464917,9.912015929887326,25.48388722949456,17.2,14.829629962856558,2568.6132099559554,8533.901738386994,10694.278786636118,10694.278786636118,0.0,10694.278786636118,77.53352120311186,0.029,-0.7648403383392769
2448,11088,2024-04-26 12:00:00,0.36844166072484963,10.036205948336551,-0.7683449114086042,0.45,0.0,0.0,1.0,1.0,0.0,-1524.9339726350897,9.678722808156738,25.482611089001352,17.4,14.986288265699804,2528.1455773226403,8396.724782065306,10604.045110526353,10604.045110526353,4461.6,6142.445110526352,44.53272705131606,0.029,-0.7683449114086042
2449,11089,2024-04-26 12:15:00,0.4139012820184026,9.793906166841914,-0.7699528002366725,0.45,0.0,0.0,1.0,1.0,0.0,-1414.8598477887108,9.46234700655467,25.49739974408424,17.6,15.142547946088142,2493.437170115446,8277.949796555227,10547.598334406961,10547.598334406961,0.0,10547.598334406961,76.47008792445047,0.029,-0.7699528002366725
2450,11090,2024-04-26 12:30:00,0.45606419841593465,9.569177822443068,0.24895977444763676,0.45,0.0,1.0,1.0,0.0,7661.718871010855,-44.60112003528506,10.350613028428764,30.026794815624545,17.8,15.298396932924845,0.0,0.0,6896.222098557553,6896.222098557553,0.0,6896.222098557553,49.99761021454226,0.029,0.24895977444763676
2451,11091,2024-04-26 12:45:00,0.3178553132731938,10.305831180253877,-0.7708003543953297,0.45,0.0,1.0,1.0,0.0,6669.934710920358,-43.29571690483616,11.414650873383003,29.499970811792124,18.0,15.453855585614487,0.0,0.0,6939.833786403695,6939.833786403697,0.0,6939.833786403695,50.31379495142679,0.029,-0.7708003543953297
2452,11092,2024-04-26 13:00:00,0.12868771753485447,11.314094465539226,-0.7690599130154767,0.45,0.0,0.0,1.0,1.0,0.0,-2180.294277493238,11.104925991919425,25.763317630786307,18.5,15.652215909223186,2604.9698860926765,9172.007553291782,10676.731091546932,10676.731091546932,4132.14,6544.591091546931,135.80026514959883,0.083,-0.7690599130154767
2453,11093,2024-04-26 13:15:00,0.1627193777225337,11.132705716738895,-0.7682192701669361,0.45,0.0,0.0,1.0,1.0,0.0,-2025.552527025972,10.7851267611393,25.56440940636742,19.0,15.840119374691199,2610.1499259138686,8919.552786382563,10657.96435675052,10657.96435675052,0.0,10657.96435675052,77.27024158644129,0.029,-0.7682192701669361
2454,11094,2024-04-26 13:30:00,0.22212478246324263,10.816074909470917,-0.7678521125205167,0.45,0.0,0.0,1.0,1.0,0.0,-1936.8074387388415,10.48850222639536,25.54519025463085,19.5,16.01724690081292,2614.711605819626,8817.962585258225,10653.75705386551,10653.757053865513,0.0,10653.75705386551,77.23973864052496,0.029,-0.7678521125205167
2455,11095,2024-04-26 13:45:00,0.2561062104761194,10.634953898162284,-0.7676784879421489,0.45,0.0,0.0,1.0,1.0,0.0,-1796.9019695816173,10.21339577343452,25.538851717719293,20.0,16.18326418069899,2619.3210293979605,8674.518780069175,10650.423881744946,10650.423881744946,0.0,10650.423881744946,77.21557314265087,0.029,-0.7676784879421489
2456,11096,2024-04-26 14:00:00,0.3097141764883556,10.349223439317065,-0.7660859180324622,0.45,0.0,0.0,1.0,1.0,0.0,-1667.1242058204743,9.958245570987962,25.51977632070987,19.675,15.893780432845713,2582.774346896723,8549.859806424203,10654.434305247887,10654.434305247885,3529.98,7124.4543052478875,147.83242683389366,0.083,-0.7660859180324622
2457,11097,2024-04-26 14:15:00,0.3594333326697319,10.08422033687033,-0.7653812703870624,0.45,0.0,0.0,1.0,1.0,0.0,-1546.744711027334,9.721601542123851,25.495849431847805,19.35,15.604323198784233,2543.8216326211723,8431.17287735351,10622.187231785181,10622.187231785183,0.0,10622.187231785181,77.01085743044257,0.029,-0.7653812703870624
2458,11098,2024-04-26 14:30:00,0.4055460910122796,9.83843933490455,-0.7651324397826332,0.45,0.0,0.0,1.0,1.0,0.0,-1435.0926437368719,9.502116941238773,25.470609012393503,19.025,15.314892508316584,2507.5457775414698,8319.602794387578,10592.042865186093,10592.042865186097,0.0,10592.042865186093,76.79231077259918,0.029,-0.7651324397826332
2459,11099,2024-04-26 14:45:00,0.4483146986203683,9.610482656353437,-0.012524128233973492,0.45,0.0,0.0,1.0,1.0,0.0,-1331.5207537095955,9.298547103522186,25.515530928826934,18.7,15.025479167225843,2474.067872463175,8215.633967778094,10565.581846228546,10565.581846228546,0.0,10565.581846228546,76.60046838515696,0.029,-0.012524128233973492
2460,11100,2024-04-26 15:00:00,0.487982126808706,9.399055264109597,1.0,0.45,0.0,1.0,1.0,0.0,6556.824749697779,-42.34055183427079,10.179573538820383,32.72685924626054,18.775,15.244290990004947,0.0,0.0,6896.416269028918,6896.416269028917,2550.48,4345.936269028918,90.17817758235006,0.083,1.0
2461,11101,2024-04-26 15:15:00,0.34932527155609094,10.138096302606035,-0.7694880027180221,0.45,0.0,1.0,1.0,0.0,6783.641447880815,-44.98747061654233,11.269715374942518,29.373039150441542,18.85,15.463141871717946,0.0,0.0,6973.218375079883,6973.218375079882,0.0,6973.218375079883,50.55583321932915,0.029,-0.7694880027180221
2462,11102,2024-04-26 15:30:00,0.1687206039618932,11.10071918088311,-0.7700264206980533,0.45,0.0,0.0,1.0,1.0,0.0,-2113.4149047056744,10.969134860236256,25.758652888513883,18.925,15.682026261889837,2605.7911879415565,9101.803098419741,10665.00396773957,10665.00396773957,0.0,10665.00396773957,77.32127876611189,0.029,-0.7700264206980533
2463,11103,2024-04-26 15:45:00,0.18835668623075674,10.996058862390067,-0.7702200368793843,0.45,0.0,0.0,1.0,1.0,0.0,-1963.4257993227761,10.659187389877987,25.589005429849063,19.0,15.900938124610201,2611.8281358657346,8857.014575028112,10654.198727383446,10654.198727383447,0.0,10654.198727383446,77.24294077352998,0.029,-0.7702200368793843
