step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2464,11104,2024-04-26 16:00:00,0.24593205469531057,10.689182148473995,-0.7687589411577856,0.45,0.0,0.0,1.0,1.0,0.0,-1877.410356089284,10.371700441538959,25.57111213135297,19.0,15.748665202226512,2607.9093820762155,8758.595324980095,10686.239880032144,10686.239880032144,1452.48,9233.759880032145,191.600517510667,0.083,-0.7687589411577856
2465,11105,2024-04-26 16:15:00,0.2788666672663826,10.51364066347018,-0.7680875593067055,0.45,0.0,0.0,1.0,1.0,0.0,-1741.8051390321093,10.105068150133812,25.564611843762464,19.0,15.595548986512956,2600.5121397215717,8619.666223668808,10686.539043799776,10686.539043799778,0.0,10686.539043799776,77.47740806754838,0.029,-0.7680875593067055
2466,11106,2024-04-26 16:30:00,0.3308232811409368,10.236711911518807,-0.7678321791403165,0.45,0.0,0.0,1.0,1.0,0.0,-1616.016698880932,9.857776873744896,25.559283843299,19.0,15.441595653252657,2560.534571947377,8491.995536094895,10643.99888931439,10643.998889314393,0.0,10643.99888931439,77.16899194752934,0.029,-0.7678321791403165
2467,11107,2024-04-26 16:45:00,0.3790109776735248,9.979871489000113,-0.7677495015778069,0.45,0.0,0.0,1.0,1.0,0.0,-1499.3448163544367,9.628420095340195,25.554991946438165,19.0,15.286789978131333,2523.5968516594526,8373.869611419477,10604.71647423249,10604.716474232491,0.0,10604.71647423249,76.88419443818555,0.029,-0.7677495015778069
2468,11108,2024-04-26 17:00:00,0.4237035695990941,9.741659974036828,1.0,0.45,0.0,1.0,1.0,0.0,6976.432091165244,-47.67081922154228,10.526636512381515,28.703736646321126,18.875,14.928259363983164,0.0,0.0,6896.801987379486,6896.801987379486,338.94,6557.861987379486,245.9198245267307,0.15,1.0
2469,11109,2024-04-26 17:15:00,0.28352740390362474,10.48879893719368,-0.7655722478196257,0.45,0.0,1.0,1.0,0.0,6657.722996698456,-43.1868737381768,11.575621284183267,29.628988494778834,18.75,14.569743694124684,0.0,0.0,6930.444492514934,6930.444492514934,0.0,6930.444492514934,50.24572257073327,0.029,-0.7655722478196257
2470,11110,2024-04-26 17:30:00,0.09845366328365311,11.475241974698129,-0.7653776432052566,0.45,0.0,0.0,1.0,1.0,0.0,-2254.379190157928,11.255353055288627,25.6993462730574,18.625,14.211271643414454,2565.4536326064213,9249.496624302077,10833.611930461104,10833.611930461102,0.0,10833.611930461104,78.543686495843,0.029,-0.7653776432052566
2471,11111,2024-04-26 17:45:00,0.1343187497300047,11.284081063939075,-0.7653697888265627,0.45,0.0,0.0,1.0,1.0,0.0,-2091.7427742063833,10.92462283538688,25.460881617873447,18.5,13.852878782741637,2555.659561240521,8974.510667617898,10764.740804114583,10764.74080411458,0.0,10764.740804114583,78.04437082983073,0.029,-0.7653697888265627
2472,11112,2024-04-26 18:00:00,0.19675966960577804,10.951270961001203,-0.7684711086675531,0.45,0.0,0.0,1.0,1.0,0.0,-2002.5924063191485,10.617873609914604,25.46115816456756,18.375,13.710778705935233,2552.037863878928,8871.493739225682,10749.424986729444,10749.424986729444,7.32,10742.104986729444,402.82893700235417,0.15,-0.7684711086675531
2473,11113,2024-04-26 18:15:00,0.23089604370702158,10.769324087041575,-0.769937397966938,0.45,0.0,0.0,1.0,1.0,0.0,-1857.9230874286932,10.333378476459723,25.479187198124784,18.25,13.56885498865845,2548.1601568787437,8721.491205276372,10755.507069209292,10755.507069209292,0.0,10755.507069209292,77.97742625176737,0.029,-0.769937397966938
2474,11114,2024-04-26 18:30:00,0.2863336649403381,10.473841565867998,-0.77055475790206,0.45,0.0,0.0,1.0,1.0,0.0,-1723.7263395063999,10.069522270172834,25.49846981630117,18.125,13.427105712626235,2544.2864889847374,8585.073297940893,10761.287663077888,10761.287663077886,0.0,10761.287663077888,78.01933555731469,0.029,-0.77055475790206
2475,11115,2024-04-26 18:45:00,0.33774945423639174,10.199795408920032,-0.7708254821552802,0.45,0.0,0.0,1.0,1.0,0.0,-1599.2451440545237,9.824806615445484,25.519489926193113,18.0,13.285536942035515,2541.5243580595725,8458.91370608493,10768.821579385398,10768.821579385398,0.0,10768.821579385398,78.07395645054415,0.029,-0.7708254821552802
2476,11116,2024-04-26 19:00:00,0.3854353506845658,9.945629580851264,1.0,0.45,0.0,1.0,1.0,0.0,6630.0252536943435,-43.721995036029575,10.71512799104775,28.824436982642446,18.0,13.065631486277558,0.0,0.0,6896.469514787729,6896.469514787727,0.0,6896.469514787729,310.3411281654478,0.18,1.0
2477,11117,2024-04-26 19:15:00,0.2478129827323896,10.679156802036363,-0.7687812019837819,0.45,0.0,1.0,1.0,0.0,6723.734690896291,-44.99414429990273,11.773298922312492,29.672697888047093,18.0,12.844032502214136,0.0,0.0,6931.683339762349,6931.683339762348,0.0,6931.683339762349,50.25470421327703,0.029,-0.7687812019837819
2478,11118,2024-04-26 19:30:00,0.08918536419448292,11.524642008843406,-0.7685528732997722,0.45,0.0,0.0,1.0,1.0,0.0,-2344.940834053861,11.439239928748236,25.77505715921928,18.0,12.62071136622582,2541.5243580595725,9339.966499099635,10866.114735637835,10866.114735637835,0.0,10866.114735637835,78.77933183337431,0.029,-0.7685528732997722
2479,11119,2024-04-26 19:45:00,0.09960098806870375,11.469126733593809,-0.7684881229737122,0.45,0.0,0.0,1.0,1.0,0.0,-2175.7562260294744,11.09517191060839,25.565403216476597,18.0,12.39565029893293,2541.5243580595725,9057.99971472461,10824.378172566745,10824.378172566745,0.0,10824.378172566745,78.4767417511089,0.029,-0.7684881229737122
2480,11120,2024-04-26 20:00:00,0.16456010696131504,11.12289462989619,-0.7664271897120167,0.45,0.0,0.0,1.0,1.0,0.0,-2083.0168204513407,10.776053344714782,25.53384076603379,17.675,12.22537624994776,2541.5243580595725,8967.551437550752,10823.043636812235,10823.043636812235,0.0,10823.043636812235,487.0369636565506,0.18,-0.7664271897120167
2481,11121,2024-04-26 20:15:00,0.20007300895475538,10.933610862271154,-0.7655228085064207,0.45,0.0,0.0,1.0,1.0,0.0,-1932.5279349348348,10.480085796123944,25.5059916836521,17.35,12.052428888984794,2541.5243580595725,8818.93565242764,10822.789192265554,10822.789192265554,0.0,10822.789192265554,78.46522164392528,0.029,-0.7655228085064207
2482,11122,2024-04-26 20:30:00,0.2577461354925264,10.626213097824834,-0.7652144011051253,0.45,0.0,0.0,1.0,1.0,0.0,-1792.9315308370462,10.20558826467974,25.47375467643583,17.025,11.876833909077627,2541.5243580595725,8679.761258329845,10822.443256831477,10822.443256831479,0.0,10822.443256831477,78.46271361202821,0.029,-0.7652144011051253
2483,11123,2024-04-26 20:45:00,0.31123540508311676,10.341115290906988,-0.765150109399483,0.45,0.0,0.0,1.0,1.0,0.0,-1663.4401398784323,9.951001695173245,25.498558868260336,16.7,11.698628369732672,2541.5243580595725,8549.432170773622,10822.113930402735,10822.113930402735,0.0,10822.113930402735,78.46032599541984,0.029,-0.765150109399483
2484,11124,2024-04-26 21:00:00,0.36084461889996805,10.07669818126317,0.5037942893067401,0.45,0.0,1.0,1.0,0.0,6620.206060207336,-43.10240079519823,10.836736838704752,28.93809071318198,16.525,11.787521527049481,0.0,0.0,6896.273921073097,6896.273921073093,0.0,6896.273921073097,258.6102720402411,0.15,0.5037942893067401
2485,11125,2024-04-26 21:15:00,0.22454051484190968,10.803199055892621,-0.7711539154980693,0.45,0.0,1.0,1.0,0.0,6656.477297917911,-24.914158469358455,11.855363192040285,29.495011009167015,16.35,11.871958998198332,0.0,0.0,6932.922009712276,6932.922009712276,0.0,6932.922009712276,50.26368457041401,0.029,-0.7711539154980693
2486,11126,2024-04-26 21:30:00,0.11684808451513991,11.377199709534304,-0.771924826367126,0.45,0.0,0.0,1.0,1.0,0.0,-2381.931513722722,11.514335186748236,25.80455605748722,16.175,11.952045440699841,2541.5243580595725,9371.16540138405,10863.87772498754,10863.87772498754,0.0,10863.87772498754,78.76311350615967,0.029,-0.771924826367126
2487,11127,2024-04-26 21:45:00,0.08542300525725585,11.544695381978826,-0.7722303204130688,0.45,0.0,0.0,1.0,1.0,0.0,-2212.837122994187,11.164834504577522,25.64628724069735,16.0,12.027880906007114,2541.5243580595725,9104.029843856555,10824.698738807134,10824.698738807134,0.0,10824.698738807134,78.47906585635172,0.029,-0.7722303204130688
2488,11128,2024-04-26 22:00:00,0.15034584395339173,11.198656651728422,-0.7702804067971483,0.45,0.0,0.0,1.0,1.0,0.0,-2115.8651300181623,10.84066500150033,25.62886415574332,16.0,11.91250400279379,2541.5243580595725,8993.9289051087,10823.866436491478,10823.866436491478,0.0,10823.866436491478,224.5952285571982,0.083,-0.7702804067971483
2489,11129,2024-04-26 22:15:00,0.18748287295909374,11.00071628712803,-0.7693725623567734,0.45,0.0,0.0,1.0,1.0,0.0,-1963.000464600942,10.540013920262732,25.62417405400014,16.0,11.79667223847922,2541.5243580595725,8837.362113127727,10823.75009671205,10823.75009671205,0.0,10823.75009671205,78.47218820116237,0.029,-0.7693725623567734
2490,11130,2024-04-26 22:30:00,0.246068743728319,10.68845359592806,-0.7690113457067385,0.45,0.0,0.0,1.0,1.0,0.0,-1821.2004159207688,10.261173905782035,25.620952865692278,16.0,11.680375605549484,2541.5243580595725,8693.44119116357,10823.669428493613,10823.669428493613,0.0,10823.669428493613,78.4716033565787,0.029,-0.7690113457067385
2491,11131,2024-04-26 22:45:00,0.30040432956141244,10.398844923437672,-0.7688726321949532,0.45,0.0,0.0,1.0,1.0,0.0,-1689.665215265239,10.002561340363597,25.619035681404252,16.0,11.563618159322969,2541.5243580595725,8560.35763270259,10823.643334361866,10823.643334361866,0.0,10823.643334361866,78.47141417412354,0.029,-0.7688726321949532
2492,11132,2024-04-26 23:00:00,0.35079820599888606,10.130245562025937,0.14457458307153562,0.45,0.0,1.0,1.0,0.0,6619.796723236108,-42.977348133033935,10.886903482272153,28.98741011748226,15.725,11.41728693520552,0.0,0.0,6897.52094918361,6897.5209491836085,0.0,6897.52094918361,143.12355969555992,0.083,0.14457458307153562
2493,11133,2024-04-26 23:15:00,0.2151282426470663,10.853366466691137,-0.7655147307470498,0.45,0.0,1.0,1.0,0.0,6622.151355183497,-24.76903332540564,11.90030423021985,29.536587433482886,15.45,11.268828051736719,0.0,0.0,6933.433745880671,6933.43374588067,0.0,6933.433745880671,50.26739465763487,0.029,-0.7655147307470498
2494,11134,2024-04-26 23:30:00,0.10795610943158035,11.424593936729677,-0.7651488107012481,0.45,0.0,0.0,1.0,1.0,0.0,-2402.618539423567,11.556348339870778,25.755835583534598,15.175,11.118268263873382,2541.5243580595725,9392.603214812783,10864.314328492082,10864.314328492084,0.0,10864.314328492082,78.7662788815676,0.029,-0.7651488107012481
2495,11135,2024-04-26 23:45:00,0.07749089746016677,11.586973516537311,-0.7650570168621396,0.45,0.0,0.0,1.0,1.0,0.0,-2229.2537013298615,11.203781275292819,25.51926741192275,14.9,10.965631901682613,2541.5243580595725,9109.811587550133,10824.081763978673,10824.081763978673,0.0,10824.081763978673,78.47459278884538,0.029,-0.7650570168621396
2496,11136,2024-04-27 00:00:00,0.14405464366204787,11.232188749281285,-0.7695741624457516,0.45,0.0,0.0,1.0,1.0,0.0,-2134.227505973774,10.876780690210328,25.52655336167536,14.675,11.039510906714996,2541.5243580595725,8997.513876964607,10822.44496280067,10822.44496280067,0.0,10822.44496280067,78.46272598030485,0.029,-0.7695741624457516
2497,11137,2024-04-27 00:15:00,0.180444700132779,11.038229748292288,-0.7716743645825203,0.45,0.0,0.0,1.0,1.0,0.0,-1980.031446792597,10.573505164712845,25.55463634300333,14.45,11.107111393348372,2541.5243580595725,8836.461720469146,10822.635278126112,10822.635278126112,0.0,10822.635278126112,78.46410576641432,0.029,-0.7716743645825203
2498,11138,2024-04-27 00:30:00,0.23954210278556795,10.723240592152923,-0.7725203103154534,0.45,0.0,0.0,1.0,1.0,0.0,-1836.9968356642667,10.292232644994387,25.585316998258953,14.225,11.168595005230747,2541.5243580595725,8690.533581695645,10822.897938545371,10822.897938545373,0.0,10822.897938545371,78.46601005445395,0.029,-0.7725203103154534
2499,11139,2024-04-27 00:45:00,0.29435184792147867,10.431104650578519,-0.7728526642637916,0.45,0.0,0.0,1.0,1.0,0.0,-1704.3170279060748,10.031365598852453,25.618357391724583,14.0,11.224123997702126,2541.5243580595725,8555.981758573971,10823.248566598693,10823.248566598693,0.0,10823.248566598693,78.46855210784054,0.029,-0.7728526642637916
2500,11140,2024-04-27 01:00:00,0.3451851943169199,10.160162914290817,-0.06026896410082999,0.45,0.0,0.0,1.0,1.0,0.0,-1581.2433632380516,9.789422674196683,25.63212902105802,14.0,11.353855136668914,2538.505318516473,8442.216356657344,10820.593953266434,10820.593953266436,0.0,10820.593953266434,78.44930616118165,0.029,-0.06026896410082999
2501,11141,2024-04-27 01:15:00,0.392330830741261,9.908876672149079,1.0,0.45,0.0,1.0,1.0,0.0,6619.258085212959,-43.24102172518683,10.6810333705178,28.785727077354387,14.0,11.483015653904124,0.0,0.0,6897.671702533059,6897.671702533057,0.0,6897.671702533059,50.00811984336468,0.029,1.0
2502,11142,2024-04-27 01:30:00,0.2541990941287283,10.645118828293878,-0.7692070193940451,0.45,0.0,1.0,1.0,0.0,6620.96501076672,-43.99614152544092,11.718637220954186,29.603977369020587,14.0,11.61161311794315,0.0,0.0,6931.301112152071,6931.301112152071,0.0,6931.301112152071,50.25193306310252,0.029,-0.7692070193940451
2503,11143,2024-04-27 01:45:00,0.09872949237995465,11.473771805614842,-0.769022704550992,0.45,0.0,0.0,1.0,1.0,0.0,-2319.800940215103,11.388188007414058,25.870422105211773,14.0,11.739651482773802,2541.5243580595725,9309.746977133556,10858.565883798563,10858.565883798565,0.0,10858.565883798563,78.72460265753959,0.029,-0.769022704550992
2504,11144,2024-04-27 02:00:00,0.10923964350262923,11.417752700130986,-0.766983784090612,0.45,0.0,0.0,1.0,1.0,0.0,-2152.434580430353,11.047827163740408,25.636418394638458,13.8,11.53024906312385,2541.5243580595725,9033.41781040828,10825.346257992365,10825.346257992365,0.0,10825.346257992365,78.48376037044466,0.029,-0.766983784090612
2505,11145,2024-04-27 02:15:00,0.17349883567079097,11.075251205874684,-0.7660822571817981,0.45,0.0,0.0,1.0,1.0,0.0,-2060.6926955692074,10.732146570227837,25.60436269840186,13.6,11.321199439802937,2541.5243580595725,8943.65574965535,10823.70939332254,10823.709393322542,0.0,10823.70939332254,78.47189310158842,0.029,-0.7660822571817981
2506,11146,2024-04-27 02:30:00,0.20862914098339505,10.888006678558504,-0.7657648450417016,0.45,0.0,0.0,1.0,1.0,0.0,-1911.8211144585875,10.439367303275915,25.577029088441044,13.399999999999999,11.112499332906221,2541.5243580595725,8796.2739098774,10823.454102157348,10823.454102157348,0.0,10823.454102157348,78.47004224064078,0.029,-0.7657648450417016
2507,11147,2024-04-27 02:45:00,0.26568096200392116,10.5839204725191,-0.7656875787823715,0.45,0.0,0.0,1.0,1.0,0.0,-1773.7250923109502,10.167826570420566,25.5455935876125,13.2,10.90415683093082,2541.5243580595725,8658.527188862054,10823.108166496417,10823.108166496417,0.0,10823.108166496417,78.46753420709902,0.029,-0.7656875787823715
2508,11148,2024-04-27 03:00:00,0.318594042831318,10.301893751709075,-0.769614267710694,0.45,0.0,0.0,1.0,1.0,0.0,-1645.625622017972,9.915982164778365,25.549211707399998,12.899999999999999,10.918994319937713,2541.5243580595725,8511.87403484679,10822.79840882302,10822.798408823022,0.0,10822.79840882302,78.4652884639669,0.029,-0.769614267710694
2509,11149,2024-04-27 03:15:00,0.36766889769270156,10.0403247752979,0.7389019954530449,0.45,0.0,1.0,1.0,0.0,6616.865708366915,-43.07913665006061,10.802810125942909,28.902433803879738,12.6,10.925416116830549,0.0,0.0,6896.809318383943,6896.809318383943,0.0,6896.809318383943,50.001867558283585,0.029,0.7389019954530449
2510,11150,2024-04-27 03:30:00,0.23090249376964775,10.769289708207777,-0.7721807541523629,0.45,0.0,1.0,1.0,0.0,6587.698401055428,-24.638134220821296,11.81090835689949,29.45447738981274,12.3,10.923657260618777,0.0,0.0,6932.563102638478,6932.563102638478,0.0,6932.563102638478,50.26108249412897,0.029,-0.7721807541523629
2511,11151,2024-04-27 03:45:00,0.12426137719756007,11.337686859537005,-0.7724751388465002,0.45,0.0,0.0,1.0,1.0,0.0,-2361.493118151407,11.472828858713449,25.86687284789283,12.0,10.913956595838089,2541.5243580595725,9347.3208782578,10863.388482582199,10863.388482582199,0.0,10863.388482582199,78.75956649872094,0.029,-0.7724751388465002
2512,11152,2024-04-27 04:00:00,0.09325943421480022,11.502927215635115,-0.7706090239708707,0.45,0.0,0.0,1.0,1.0,0.0,-2193.852819156604,11.126341387492904,25.682367390561883,12.0,10.612822918170473,2541.5243580595725,9083.830325560895,10825.271386411887,10825.271386411887,0.0,10825.271386411887,78.48321755148618,0.029,-0.7706090239708707
2513,11153,2024-04-27 04:15:00,0.15762251860016932,11.159871975861098,-0.7697485350737616,0.45,0.0,0.0,1.0,1.0,0.0,-2097.7153204319793,10.804966234216153,25.663953518496264,12.0,10.308618649049155,2541.5243580595725,8974.531162586174,10824.107415901892,10824.107415901892,0.0,10824.107415901892,78.47477876528872,0.029,-0.7697485350737616
2514,11154,2024-04-27 04:30:00,0.19443942161326405,10.963637882801303,-0.7694158912529472,0.45,0.0,0.0,1.0,1.0,0.0,-1946.1650478948552,10.506906525375275,25.65902318835216,12.0,10.001291239681398,2541.5243580595725,8818.955334677596,10823.972189219408,10823.972189219407,0.0,10823.972189219408,78.47379837184072,0.029,-0.7694158912529472
2515,11155,2024-04-27 04:45:00,0.252520304406195,10.65406677751498,-0.7692989925362237,0.45,0.0,0.0,1.0,1.0,0.0,-1805.5843863965843,10.230469705225687,25.655776037832197,12.0,9.690786727122058,2541.5243580595725,8676.120184529607,10823.870080437766,10823.870080437766,0.0,10823.870080437766,78.47305808317381,0.029,-0.7692989925362237
2516,11156,2024-04-27 05:00:00,0.30638757854503507,10.366954206354963,-0.767352459507594,0.45,0.0,0.0,1.0,1.0,0.0,-1675.1804087886928,9.974085852520096,25.636711779784054,12.35,9.74691360498133,2541.5243580595725,8552.773067989301,10823.849949267062,10823.849949267058,11.58,10812.269949267062,78.3889571321862,0.029,-0.767352459507594
2517,11157,2024-04-27 05:15:00,0.35634714772664716,10.10066970261697,0.34399962922925,0.45,0.0,1.0,1.0,0.0,6614.6205501396535,-42.93746476709498,10.858993528248796,28.95733040508241,12.7,9.794289650425712,0.0,0.0,6897.718563183343,6897.718563183341,0.0,6897.718563183343,50.00845958307924,0.029,0.34399962922925
2518,11158,2024-04-27 05:30:00,0.2203596499649044,10.82548306568706,-0.7661535256357384,0.45,0.0,1.0,1.0,0.0,6011.605597669056,-22.33751996658271,11.779045660944359,29.47411953883402,13.05,9.832656125449564,0.0,0.0,7045.85786157282,7045.857861572818,0.0,7045.85786157282,51.08246949640295,0.029,-0.7661535256357384
2519,11159,2024-04-27 05:45:00,0.12248499920360587,11.34715495424478,-0.7660547019901187,0.45,0.0,0.0,1.0,1.0,0.0,-2346.9711826179873,11.443342224150737,25.780660446069835,13.4,9.861738412973388,2541.5243580595725,9332.940016430099,10861.406077325988,10861.406077325988,0.0,10861.406077325988,78.74519406061341,0.029,-0.7660547019901187
2520,11160,2024-04-27 06:00:00,0.0988264510522738,11.47325501589138,-0.7698196803504759,0.45,0.0,0.0,1.0,1.0,0.0,-2180.3640773940633,11.098991429448358,25.623192191511357,13.05,9.65328811250941,2541.5243580595725,9068.837745249806,10824.253017390469,10824.253017390469,368.28,10455.973017390468,75.8058043760809,0.029,-0.7698196803504759
2521,11161,2024-04-27 06:15:00,0.16279263822160658,11.132315238278837,-0.7715750188367183,0.45,0.0,0.0,1.0,1.0,0.0,-2084.8184431072846,10.779598153477028,25.623914155250436,12.7,9.441986885228514,2541.5243580595725,8951.696714670425,10823.413525960657,10823.41352596066,0.0,10823.413525960657,78.46974806321477,0.029,-0.7715750188367183
2522,11162,2024-04-27 06:30:00,0.19938249494325436,10.937291301952454,-0.7722833634196445,0.45,0.0,0.0,1.0,1.0,0.0,-1934.200666384788,10.48337719076572,25.6448194746934,12.35,9.227879571062932,2541.5243580595725,8793.527381984795,10823.482945650667,10823.482945650667,0.0,10823.482945650667,78.47025135596733,0.029,-0.7722833634196445
2523,11163,2024-04-27 06:45:00,0.25710513899037046,10.629629609181325,-0.7725585948819104,0.45,0.0,0.0,1.0,1.0,0.0,-1794.4855216887665,10.20864667837131,25.67043631166495,12.0,9.011000158605855,2541.5243580595725,8650.226419762716,10823.660137935005,10823.660137935005,0.0,10823.660137935005,78.47153600002879,0.029,-0.7725585948819104
2524,11164,2024-04-27 07:00:00,0.3106400125594252,10.344288733058264,-0.7707046475652017,0.45,0.0,0.0,1.0,1.0,0.0,-1664.8850735537774,9.953846454155054,25.681576562654932,12.5,9.33441126871531,2541.5243580595725,8527.446680584093,10823.9577029141,10823.9577029141,1382.28,9441.6777029141,68.45216334612722,0.029,-0.7707046475652017
2525,11165,2024-04-27 07:15:00,0.36029110188677166,10.079648426943507,-0.76978569869002,0.45,0.0,0.0,1.0,1.0,0.0,-1544.6709743009287,9.717528177344292,25.687052674194156,13.0,9.65259406214377,2528.8772069087254,8410.196490200593,10811.452389874155,10811.452389874157,0.0,10811.452389874155,78.38302982658763,0.029,-0.76978569869002
2526,11166,2024-04-27 07:30:00,0.40634049953772305,9.834205137463936,-0.7693537401856748,0.45,0.0,0.0,1.0,1.0,0.0,-1433.1726018314957,9.49834692553726,25.690358711773722,13.5,9.965455688784846,2495.708344847197,8299.887991815729,10778.36286343411,10778.36286343411,0.0,10778.36286343411,78.1431307598973,0.029,-0.7693537401856748
2527,11167,2024-04-27 07:45:00,0.4490501184028385,9.60656286891287,0.005841938309291638,0.45,0.0,0.0,1.0,1.0,0.0,-1329.743883607557,9.29505962382836,25.692828434593537,14.0,10.272896564708553,2464.7719302828204,8197.003864236138,10747.481449742187,10747.481449742187,0.0,10747.481449742187,77.91924051063086,0.029,0.005841938309291638
2528,11168,2024-04-27 08:00:00,0.48866261001371264,9.395428288626912,1.0,0.45,0.0,1.0,0.0,0.0,6463.965970474701,0.0,10.158029917506488,32.852143224558674,14.55,10.59446516620641,0.0,0.0,6860.823637112063,6860.823637112062,2392.92,4467.903637112063,167.54638639170236,0.15,1.0
2529,11169,2024-04-27 08:15:00,0.35331503140804155,10.116830882595139,-0.7655135042208516,0.45,0.0,1.0,1.0,0.0,6658.392743502141,-44.11704999471246,11.243272263400229,29.352425490138867,15.1,10.90887397036959,0.0,0.0,6974.633448873938,6974.633448873937,0.0,6974.633448873938,50.56609250433605,0.029,-0.7655135042208516
2530,11170,2024-04-27 08:30:00,0.17309677060931272,11.077394212652363,-0.7650139275252639,0.45,0.0,0.0,1.0,1.0,0.0,-2101.25523117711,10.944448782422286,25.821175951305435,15.649999999999999,11.215950926958486,2541.5243580595725,9084.421130949237,10826.391208354338,10826.391208354338,0.0,10826.391208354338,78.49133626056896,0.029,-0.7650139275252639
2531,11171,2024-04-27 08:45:00,0.19301744896805859,10.971216997000248,-0.764785666430503,0.45,0.0,0.0,1.0,1.0,0.0,-1952.1314032507598,10.636293169711895,25.608181927469232,16.2,11.515535227951661,2541.5243580595725,8843.554911592822,10824.809071392658,10824.80907139266,0.0,10824.809071392658,78.47986576759678,0.029,-0.764785666430503
2532,11172,2024-04-27 09:00:00,0.2502599318896791,10.66611456302801,-0.7691967146707803,0.45,0.0,0.0,1.0,1.0,0.0,-1866.61238868584,10.350467906030849,25.61226192380144,16.65,11.440781817301575,2541.5243580595725,8735.245209560751,10823.373579595498,10823.373579595498,3406.86,7416.5135795954975,278.11925923483113,0.15,-0.7691967146707803
2533,11173,2024-04-27 09:15:00,0.28300418134568794,10.491587713427483,-0.771207308773145,0.45,0.0,0.0,1.0,1.0,0.0,-1731.7894557842849,10.085377564333882,25.638590492800176,17.1,11.34327293075834,2541.5243580595725,8592.066365130608,10823.490442038816,10823.490442038816,0.0,10823.490442038816,78.47030570478142,0.029,-0.771207308773145
2534,11174,2024-04-27 09:30:00,0.33466040776710787,10.216260026601315,-0.7719709638400636,0.45,0.0,0.0,1.0,1.0,0.0,-1606.7273135027535,9.839517663010804,25.67043223214027,17.55,11.221811636678622,2541.5243580595725,8463.409587789107,10823.728255430284,10823.72825543028,0.0,10823.728255430284,78.47202985186956,0.029,-0.7719709638400636
2535,11175,2024-04-27 09:45:00,0.3825693110625933,9.960905572036378,-0.7722257844418841,0.45,0.0,0.0,1.0,1.0,0.0,-1490.731070588995,9.611489598763958,25.70549781375408,18.0,11.07510414672402,2509.4440836195154,8345.568447038175,10791.975776459763,10791.975776459765,0.0,10791.975776459763,78.2418243793333,0.029,-0.7722257844418841
2536,11176,2024-04-27 10:00:00,0.42700310412036946,9.72407345503843,1.0,0.45,0.0,1.0,1.0,0.0,6637.38191136046,-44.35636149833922,10.510350094927006,28.645549474434787,18.5,10.981588246295768,0.0,0.0,6898.3630979499285,6898.363097949926,3721.2,3177.1630979499287,119.14361617312233,0.15,1.0
2537,11177,2024-04-27 10:15:00,0.2867563301073214,10.471588760527977,-0.7688762003322198,0.45,0.0,1.0,1.0,0.0,6594.7457230188165,-43.17688791098895,11.550744695594183,29.52077599353902,19.0,10.861601330376812,0.0,0.0,6929.613438288073,6929.613438288071,0.0,6929.613438288073,50.23969742758853,0.029,-0.7688762003322198
2538,11178,2024-04-27 10:30:00,0.11511843519523145,11.386418740409416,-0.7683867705588564,0.45,0.0,0.0,1.0,1.0,0.0,-2245.538618480379,11.231828901090038,26.047342748542764,19.5,10.713627227694762,2541.5243580595725,9294.591464722092,10864.468166470955,10864.468166470959,0.0,10864.468166470955,78.76739420691443,0.029,-0.7683867705588564
2539,11179,2024-04-27 10:45:00,0.13768282284681602,11.26615055422647,-0.7681507943861656,0.45,0.0,0.0,1.0,1.0,0.0,-2083.6068801715305,10.902820254804045,25.80542409959148,20.0,10.536009311956429,2541.5243580595725,8977.633779616339,10827.043142653725,10827.043142653725,0.0,10827.043142653725,78.49606278423951,0.029,-0.7681507943861656
2540,11180,2024-04-27 11:00:00,0.1998764951141734,10.934658281041456,-0.7658639211148716,0.45,0.0,0.0,1.0,1.0,0.0,-1992.3142923730206,10.59766718373952,25.77061538761034,20.2,10.684989779274764,2541.5243580595725,8883.579714221092,10825.317986603988,10825.317986603992,2710.26,8115.057986603988,168.38745322203275,0.083,-0.7658639211148716
2541,11181,2024-04-27 11:15:00,0.23483497170301915,10.748329600822908,-0.7647985980986317,0.45,0.0,0.0,1.0,1.0,0.0,-1848.3956072214028,10.314650834564457,25.742718245083857,20.4,10.833906318334288,2541.5243580595725,8740.158761134446,10825.047333585882,10825.047333585886,0.0,10825.047333585882,78.48159316849765,0.029,-0.7647985980986317
2542,11182,2024-04-27 11:30:00,0.28998427547416583,10.454383811722696,-0.7643675472876165,0.45,0.0,0.0,1.0,1.0,0.0,-1714.8944213601303,10.052164128411215,25.71180029768682,20.6,10.982760195628336,2541.5243580595725,8606.92466149445,10824.723143936484,10824.723143936486,0.0,10824.723143936484,78.47924279353951,0.029,-0.7643675472876165
2543,11183,2024-04-27 11:45:00,0.3411329998865991,10.181761110604427,-0.7642022969596567,0.45,0.0,0.0,1.0,1.0,0.0,-1591.057508913089,9.80871645913753,25.680368084814887,20.8,11.131545659557082,2541.5243580595725,8482.556974048624,10824.429502994046,10824.429502994048,0.0,10824.429502994046,78.47711389670684,0.029,-0.7642022969596567
2544,11184,2024-04-27 12:00:00,0.38857159702920546,9.928913387834335,-0.3136355996973224,0.45,0.0,0.0,1.0,1.0,0.0,-1476.1985962553144,9.582922379360483,25.687823002977677,21.1,11.375183093651875,2510.1026747137003,8347.758699887803,10792.703866745675,10792.703866745678,1250.1,9542.603866745674,69.18387803390614,0.029,-0.3136355996973224
2545,11185,2024-04-27 12:15:00,0.4325697454886357,9.694403256545572,-0.5620222088403292,0.45,0.0,0.0,1.0,1.0,0.0,-1369.6556969789433,9.373502059726292,25.712130294644478,21.4,11.619559085122953,2475.3220947116006,8232.09016878567,10758.033016099027,10758.033016099027,0.0,10758.033016099027,77.99573936671796,0.029,-0.5620222088403292
2546,11186,2024-04-27 12:30:00,0.4733773426460983,9.476898763696296,0.850848587336263,0.45,0.0,1.0,1.0,0.0,7561.0870059178615,-47.925391914078325,10.276940379274489,28.686142497940914,21.7,11.864690152282913,0.0,0.0,6898.396158196701,6898.396158196702,0.0,6898.396158196701,50.01337214692609,0.029,0.850848587336263
2547,11187,2024-04-27 12:45:00,0.33224875586296704,10.229114131250386,-0.7713006922613098,0.45,0.0,1.0,1.0,0.0,6624.675764358586,-42.88199290350456,11.32001626336196,29.422761452732836,22.0,12.110589722470255,0.0,0.0,6931.072762456487,6931.072762456486,0.0,6931.072762456487,50.25027752780953,0.029,-0.7713006922613098
2548,11188,2024-04-27 13:00:00,0.14322407560208417,11.236615677040891,-0.7692387607469642,0.45,0.0,0.0,1.0,1.0,0.0,-2139.399226493989,11.016594098417192,26.103011671397436,22.0,11.858797511512037,2541.5243580595725,9181.795676108897,10855.947754186516,10855.947754186516,1036.32,9819.627754186517,203.75727589937023,0.083,-0.7692387607469642
2549,11189,2024-04-27 13:15:00,0.17837028478828176,11.049286382078458,-0.7682735836381321,0.45,0.0,0.0,1.0,1.0,0.0,-1985.1391135819586,10.703203436695425,25.871298263074177,22.0,11.604808988131058,2541.5243580595725,8879.44655974666,10827.742748351864,10827.742748351864,0.0,10827.742748351864,78.50113492555101,0.029,-0.7682735836381321
2550,11190,2024-04-27 13:30:00,0.2376116007289062,10.73353016811493,-0.7678850421452005,0.45,0.0,0.0,1.0,1.0,0.0,-1898.173253777754,10.412535042896485,25.85657022372429,22.0,11.348589299836258,2541.5243580595725,8780.498899340244,10826.065701742378,10826.065701742378,0.0,10826.065701742378,78.48897633763225,0.029,-0.7678850421452005
2551,11191,2024-04-27 13:45:00,0.27091068998074863,10.55604602240261,-0.7677323945047752,0.45,0.0,0.0,1.0,1.0,0.0,-1761.0707995815935,10.14295243789695,25.85687424245646,22.0,11.090106742607967,2541.5243580595725,8639.574199263187,10825.973824547373,10825.973824547373,0.0,10825.973824547373,78.48831022796846,0.029,-0.7677323945047752
2552,11192,2024-04-27 14:00:00,0.32344224340015293,10.276052842677185,-0.7663130043194782,0.45,0.0,0.0,1.0,1.0,0.0,-1633.8934709899145,9.892925321719407,25.84513728773126,22.0,11.182107774566619,2541.5243580595725,8517.18712643094,10825.93091648278,10825.93091648278,2152.68,8673.250916482779,179.96995651701766,0.083,-0.7663130043194782
2553,11193,2024-04-27 14:15:00,0.37216309748431553,10.016370690408598,-0.7656650073408325,0.45,0.0,0.0,1.0,1.0,0.0,-1515.9308690307594,9.661031633473693,25.828933672536355,22.0,11.273726755729397,2526.0743243659113,8400.875043963651,10810.375223044359,10810.375223044359,0.0,10810.375223044359,78.3752203670716,0.029,-0.7656650073408325
2554,11194,2024-04-27 14:30:00,0.4173500837325207,9.775524053705665,-0.7654143746232747,0.45,0.0,0.0,1.0,1.0,0.0,-1406.5155550117918,9.445953137340618,25.811338683300463,22.0,11.364969945283853,2493.245295577568,8291.696716942422,10777.387972030012,10777.387972030017,0.0,10777.387972030012,78.13606279721759,0.029,-0.7654143746232747
2555,11195,2024-04-27 14:45:00,0.4592601429626467,9.552143438009093,0.3663496980015659,0.45,0.0,1.0,1.0,0.0,6916.494956123232,-47.616129703043974,10.351011936778313,28.543413648365583,22.0,11.455836339972748,0.0,0.0,6899.405985982692,6899.405985982692,0.0,6899.405985982692,50.02069339837452,0.029,0.3663496980015659
2556,11196,2024-04-27 15:00:00,0.3175825994580855,10.307284744888404,-0.7679894372935022,0.45,0.0,1.0,1.0,0.0,6609.962242552124,-42.82339322139907,11.390767325395377,29.460022052771198,22.0,11.450446473943995,0.0,0.0,6928.546516227785,6928.546516227785,1856.22,5072.326516227785,105.25077521172653,0.083,-0.7679894372935022
2557,11197,2024-04-27 15:15:00,0.13299923490406665,11.291114077961325,-0.7692233102457556,0.45,0.0,0.0,1.0,1.0,0.0,-2171.9702316574057,11.08264167873982,26.13059382392668,22.0,11.445053584927681,2541.5243580595725,9215.900065561453,10863.777797418747,10863.777797418747,0.0,10863.777797418747,78.76238903128592,0.029,-0.7692233102457556
2558,11198,2024-04-27 15:30:00,0.16588485003854558,11.115833749294552,-0.7697164405546664,0.45,0.0,0.0,1.0,1.0,0.0,-2015.3576066525243,10.764461084761255,25.917949681125336,22.0,11.439649580144135,2541.5243580595725,8909.757425912907,10827.994877068355,10827.994877068357,0.0,10827.994877068355,78.50296285874558,0.029,-0.7697164405546664
2559,11199,2024-04-27 15:45:00,0.22603165097407962,10.795251300308156,-0.7699084107111325,0.45,0.0,0.0,1.0,1.0,0.0,-1927.064760975701,10.469350547539408,25.9159945217876,22.0,11.434242026575054,2541.5243580595725,8803.442690555392,10826.548504933904,10826.548504933904,0.0,10826.548504933904,78.4924766607708,0.029,-0.7699084107111325
2560,11200,2024-04-27 16:00:00,0.2598396394398811,10.615054721785434,-0.7686143071604676,0.45,0.0,0.0,1.0,1.0,0.0,-1787.8719336298745,10.195648877150447,25.921056789892244,22.25,11.604891410077483,2541.5243580595725,8664.1542244458,10826.623744757886,10826.623744757888,1125.06,9701.563744757887,201.30744770372615,0.083,-0.7686143071604676
2561,11201,2024-04-27 16:15:00,0.3131739273978692,10.330782966969357,-0.7680014984281585,0.45,0.0,0.0,1.0,1.0,0.0,-1658.755582031638,9.941801941597362,25.923147531354175,22.5,11.775422427046482,2541.5243580595725,8535.388126165131,10826.649027954398,10826.6490279544,0.0,10826.649027954398,78.49320545266939,0.029,-0.7680014984281585
2562,11202,2024-04-27 16:30:00,0.3626391647863595,10.067133251688704,-0.7677494653333918,0.45,0.0,0.0,1.0,1.0,0.0,-1538.9911400056117,9.706367157811703,25.924728701973134,22.75,11.945840120617348,2530.3900456716833,8415.227683972955,10815.569167393858,10815.569167393858,0.0,10815.569167393858,78.41287646360547,0.029,-0.7677494653333918
2563,11203,2024-04-27 16:45:00,0.40851633895595174,9.822607913364777,-0.7676466365178853,0.45,0.0,0.0,1.0,1.0,0.0,-1427.9086841466183,9.48800515333613,25.926501192200863,23.0,12.116152570335824,2496.8249484630333,8303.60144052933,10782.042154349963,10782.042154349965,0.0,10782.042154349963,78.16980561903723,0.029,-0.7676466365178853
2564,11204,2024-04-27 17:00:00,0.4510663017079933,9.595816611896396,1.0,0.45,0.0,1.0,1.0,0.0,6634.4247917993725,-43.613569190176115,10.394377405334316,28.537022236185813,22.575,11.917536224820347,0.0,0.0,6900.615220264227,6900.615220264228,361.8,6538.815220264227,245.20557075990848,0.15,1.0
2565,11205,2024-04-27 17:15:00,0.3085120256340379,10.355630903370578,-0.7663186787749637,0.45,0.0,1.0,1.0,0.0,6680.071534877762,-44.608858784373865,11.444523112495993,29.360212804800774,22.15,11.715478506227436,0.0,0.0,6928.426106797635,6928.426106797635,0.0,6928.426106797635,50.23108927428286,0.029,-0.7663186787749637
2566,11206,2024-04-27 17:30:00,0.15056125139105553,11.197508530085674,-0.766208713113191,0.45,0.0,0.0,1.0,1.0,0.0,-2196.3413454566416,11.132047021470868,26.178341854687183,21.725,11.510036573501614,2541.5243580595725,9235.97221794277,10862.650411583434,10862.650411583436,0.0,10862.650411583434,78.7542154839799,0.029,-0.766208713113191
2567,11207,2024-04-27 17:45:00,0.15654540842738676,11.165612973082029,-0.766216902708991,0.45,0.0,0.0,1.0,1.0,0.0,-2037.960940607618,10.810283041318545,25.940892073727614,21.3,11.301249730642567,2541.5243580595725,8932.416404359765,10828.541807641752,10828.541807641752,0.0,10828.541807641752,78.50692810540271,0.029,-0.766216902708991
2568,11208,2024-04-27 18:00:00,0.21736960467411104,10.841420007086988,-0.7680689623559915,0.45,0.0,0.0,1.0,1.0,0.0,-1948.6753775861073,10.51184915166299,25.931991032810004,20.975,12.069309478860177,2541.5243580595725,8827.13598318519,10806.353668243111,10806.353668243111,15.12,10791.23366824311,404.67126255911666,0.15,-0.7680689623559915
2569,11209,2024-04-27 18:15:00,0.2515583215879764,10.659194145936086,-0.7689140821134968,0.45,0.0,0.0,1.0,1.0,0.0,-1807.918596695857,10.235065154814052,25.94124951655755,20.65,12.78176660565105,2541.5243580595725,8680.493552533148,10725.729455189687,10725.729455189687,0.0,10725.729455189687,77.76153855012524,0.029,-0.7689140821134968
2570,11210,2024-04-27 18:30:00,0.30549323346203267,10.371721065647366,-0.769241481944936,0.45,0.0,0.0,1.0,1.0,0.0,-1677.351360138114,9.978359852260418,25.951949752433816,20.325,13.442927580723032,2543.2473006029763,8547.662394733987,10684.014336337339,10684.014336337339,0.0,10684.014336337339,77.45910393844571,0.029,-0.769241481944936
2571,11211,2024-04-27 18:45:00,0.3555154952696836,10.105102410212586,-0.7693607167336456,0.45,0.0,0.0,1.0,1.0,0.0,-1556.2385412540966,9.740275219308426,25.96359534255453,20.0,14.056634635668946,2532.996294493997,8425.139865638428,10633.625666023201,10633.625666023201,0.0,10633.625666023201,77.09378607866822,0.029,-0.7693607167336456
2572,11212,2024-04-27 19:00:00,0.4019091411790001,9.85782427751593,1.0,0.45,0.0,1.0,1.0,0.0,6639.546417307031,-43.58319884818892,10.625826580664473,28.687774677587353,19.5,13.402810709246573,0.0,0.0,6901.031954410939,6901.031954410936,0.0,6901.031954410939,310.5464379484922,0.18,1.0
2573,11213,2024-04-27 19:15:00,0.27349527096159865,10.54227020577468,-0.7682271037805185,0.45,0.0,1.0,1.0,0.0,6639.030176912185,-43.422533791530086,11.651018851371726,29.497207631845615,19.0,12.7549434121931,0.0,0.0,6930.027648567756,6930.027648567756,0.0,6930.027648567756,50.24270045211623,0.029,-0.7682271037805185
2574,11214,2024-04-27 19:30:00,0.11154430729512976,11.405468842116958,-0.7681692747431682,0.45,0.0,0.0,1.0,1.0,0.0,-2291.498472613261,11.325030804125614,26.24547681391551,18.5,12.113156597696914,2541.5243580595725,9334.979075360137,10864.653017952189,10864.653017952189,0.0,10864.653017952189,78.76873438015338,0.029,-0.7681692747431682
2575,11215,2024-04-27 19:45:00,0.12006432289628857,11.360057158962782,-0.7682130736249825,0.45,0.0,0.0,1.0,1.0,0.0,-2126.2463222458655,10.989268432100491,26.012534382454135,18.0,11.477565351319049,2541.5243580595725,9020.02956455698,10829.292948187656,10829.292948187656,0.0,10829.292948187656,78.5123738743605,0.029,-0.7682130736249825
2576,11216,2024-04-27 20:00:00,0.18353471798318324,11.021759953149633,-0.7670855229761202,0.45,0.0,0.0,1.0,1.0,0.0,-2033.083044370495,10.677852090668901,25.983426064793274,17.775,11.399679961531072,2541.5243580595725,8919.98992805626,10827.562428348947,10827.562428348949,0.0,10827.562428348947,487.2403092757026,0.18,-0.7670855229761202
2577,11217,2024-04-27 20:15:00,0.21921072507776482,10.831606835335513,-0.7666052619561932,0.45,0.0,0.0,1.0,1.0,0.0,-1886.2176426993376,10.389027529655179,25.96505873603947,17.55,11.319714889085452,2541.5243580595725,8771.184953820193,10827.353359061224,10827.353359061226,0.0,10827.353359061224,78.49831185319388,0.029,-0.7666052619561932
2578,11218,2024-04-27 20:30:00,0.2754919017393747,10.531628163729133,-0.7664576624766792,0.45,0.0,0.0,1.0,1.0,0.0,-1749.9828920209125,10.12115472679301,25.9454283955441,17.325000000000003,11.237704773005854,2541.5243580595725,8633.958317642022,10827.116131388673,10827.116131388673,0.0,10827.116131388673,78.49659195256788,0.029,-0.7664576624766792
2579,11219,2024-04-27 20:45:00,0.3276902514802927,10.25341095961004,-0.7664442413990973,0.45,0.0,0.0,1.0,1.0,0.0,-1623.610313417655,9.872712450701389,25.926105426964693,17.1,11.153660798853949,2541.5243580595725,8506.362683956726,10826.924723033897,10826.924723033897,0.0,10826.924723033897,78.49520424199575,0.029,-0.7664442413990973
2580,11220,2024-04-27 21:00:00,0.37610218692885405,9.995375343669208,1.0,0.45,0.0,1.0,1.0,0.0,6606.818178090076,-43.34904252435004,10.747370650293906,28.797959645775272,16.325000000000003,11.101665685914238,0.0,0.0,6900.662286345884,6900.662286345883,0.0,6900.662286345884,258.77483573797065,0.15,1.0
2581,11221,2024-04-27 21:15:00,0.2506151023940728,10.664221504239592,-0.76995644853123,0.45,0.0,1.0,1.0,0.0,6522.273304398267,-42.55270602874375,11.754797455782711,29.602219414532474,15.55,11.00688015934135,0.0,0.0,6931.24815926055,6931.248159260548,0.0,6931.24815926055,50.25154915463899,0.029,-0.76995644853123
2582,11222,2024-04-27 21:30:00,0.09126685935053024,11.513547639661674,-0.7704322269767174,0.45,0.0,0.0,1.0,1.0,0.0,-2339.329862681963,11.422044060696637,26.251612391999853,14.775,10.871997500791368,2541.5243580595725,9385.418650743177,10865.151139303234,10865.151139303238,0.0,10865.151139303234,78.77234575994845,0.029,-0.7704322269767174
2583,11223,2024-04-27 21:45:00,0.10172519707666303,11.457804699581386,-0.770642027405315,0.45,0.0,0.0,1.0,1.0,0.0,-2170.6235742728695,11.079243608961029,26.027904679140665,14.0,10.699429672882141,2541.5243580595725,9063.380583499975,10829.258658700988,10829.258658700988,0.0,10829.258658700988,78.51212527558216,0.029,-0.770642027405315
2584,11224,2024-04-27 22:00:00,0.1665260468053039,11.11241617052773,-0.7695529886273841,0.45,0.0,0.0,1.0,1.0,0.0,-2075.5108750816917,10.761299981649408,26.008741266226714,13.5,10.6404496881089,2541.5243580595725,8955.865146698638,10827.666251118351,10827.666251118351,0.0,10827.666251118351,224.6740747107058,0.083,-0.7695529886273841
2585,11225,2024-04-27 22:15:00,0.2029498304161255,10.918277403882051,-0.7690547671073255,0.45,0.0,0.0,1.0,1.0,0.0,-1925.5748475136456,10.46642256139483,26.004811292675353,13.0,10.562989652841695,2541.5243580595725,8801.66296501442,10827.564455106949,10827.564455106949,0.0,10827.564455106949,78.49984229952538,0.029,-0.7690547671073255
2586,11226,2024-04-27 22:30:00,0.2604105740906561,10.612011640096803,-0.7688679294470359,0.45,0.0,0.0,1.0,1.0,0.0,-1786.4917117902748,10.192936998595469,26.00141552961322,12.5,10.46780777717951,2541.5243580595725,8660.697983155907,10827.477734858036,10827.477734858036,0.0,10827.477734858036,78.49921357772077,0.029,-0.7688679294470359
2587,11227,2024-04-27 22:45:00,0.31370274095311435,10.3279643907199,-0.7688091457568266,0.45,0.0,0.0,1.0,1.0,0.0,-1657.4770143436247,9.939290128103138,25.999018505645022,12.0,10.355619692170182,2541.5243580595725,8530.181508648,10827.453351344182,10827.453351344182,0.0,10827.453351344182,78.49903679724532,0.029,-0.7688091457568266
2588,11228,2024-04-27 23:00:00,0.36312895665777056,10.064522661014083,0.5726592252892289,0.45,0.0,1.0,1.0,0.0,6597.924626068134,-43.305634899918964,10.810463029993178,28.85744733698554,12.3,10.137884539514715,0.0,0.0,6901.441942041436,6901.441942041434,0.0,6901.441942041436,143.2049202973598,0.083,0.5726592252892289
2589,11229,2024-04-27 23:15:00,0.2387572616793906,10.727423795248848,-0.766946835879916,0.45,0.0,1.0,1.0,0.0,6339.3843365184,-41.73155459155067,11.801409083202824,29.657151870776058,12.6,9.901487915247403,0.0,0.0,6993.005939013652,6993.005939013653,0.0,6993.005939013652,50.69929305784898,0.029,-0.766946835879916
2590,11230,2024-04-27 23:30:00,0.0812519933082147,11.566926875667216,-0.7667619576167128,0.45,0.0,0.0,1.0,1.0,0.0,-2360.8284689341335,11.46565062229191,26.225138628274546,12.899999999999999,9.64552137909074,2541.5243580595725,9408.28322030665,10865.601862304395,10865.601862304396,0.0,10865.601862304395,78.77561350170687,0.029,-0.7667619576167128
2591,11231,2024-04-27 23:45:00,0.09348190581618004,11.50174144199976,-0.7667323084994007,0.45,0.0,0.0,1.0,1.0,0.0,-2187.834328623858,11.119693408217568,25.95486691093994,13.2,9.369037173568737,2541.5243580595725,9071.494702255066,10828.852500172285,10828.852500172286,0.0,10828.852500172285,78.50918062624906,0.029,-0.7667323084994007
2592,11232,2024-04-28 00:00:00,0.15993071701634617,11.147569278302875,-0.7693093887579309,0.45,0.0,0.0,1.0,1.0,0.0,-2094.583435835527,10.798811955675149,25.951900507083618,12.649999999999999,9.548794394785483,2541.5243580595725,8965.028020822332,10826.801805828321,10826.801805828323,0.0,10826.801805828321,78.49431309225534,0.029,-0.7693093887579309
2593,11233,2024-04-28 00:15:00,0.19563980255222416,10.957239852396645,-0.7705051229423073,0.45,0.0,0.0,1.0,1.0,0.0,-1943.2655952170549,10.50121073699232,25.967378446019353,12.1,9.688970624136841,2541.5243580595725,8808.311809237704,10826.902958072546,10826.902958072546,0.0,10826.902958072546,78.49504644602595,0.029,-0.7705051229423073
2594,11234,2024-04-28 00:30:00,0.2536314031241451,10.648144621348306,-0.7709865448953128,0.45,0.0,0.0,1.0,1.0,0.0,-1802.900905330243,10.225199965043974,25.983808915378653,11.55,9.79204413601506,2541.5243580595725,8665.842242038596,10827.031161389137,10827.031161389139,0.0,10827.031161389137,78.49597592007125,0.029,-0.7709865448953128
2595,11235,2024-04-28 00:45:00,0.3074157381647489,10.361474115581888,-0.7711770295440741,0.45,0.0,0.0,1.0,1.0,0.0,-1672.6976992064388,9.969212047835342,26.001587485826505,11.0,9.860255072576075,2541.5243580595725,8534.11455904521,10827.233193336488,10827.233193336488,0.0,10827.233193336488,78.49744065168954,0.029,-0.7711770295440741
2596,11236,2024-04-28 01:00:00,0.35729823366514746,10.095600414564764,0.36631311046738907,0.45,0.0,1.0,1.0,0.0,6574.562639089728,-42.51669490733478,10.838838506504926,28.87164194493558,11.0,9.860255072576075,0.0,0.0,6901.484902134045,6901.484902134044,0.0,6901.484902134045,50.03576554047183,0.029,0.36631311046738907
2597,11237,2024-04-28 01:15:00,0.2333800802596511,10.75608417221606,-0.7693817869635501,0.45,0.0,1.0,1.0,0.0,5558.867378876318,-37.628033196879116,11.782813527569614,29.81353290698639,11.0,9.860255072576075,0.0,0.0,6991.258772477771,6991.2587724777695,0.0,6991.258772477771,50.68662610046385,0.029,-0.7693817869635501
2598,11238,2024-04-28 01:30:00,0.06034153157450044,11.678379636707913,-0.7691521321981666,0.45,0.0,0.0,1.0,1.0,0.0,-2356.944557284146,11.449112842766217,26.432006332097,11.0,9.860255072576075,2541.5243580595725,9523.984537975228,10867.445085278596,10867.445085278596,0.0,10867.445085278596,78.78897686826983,0.029,-0.7691521321981666
2599,11239,2024-04-28 01:45:00,0.0949115449306304,11.49412146551974,-0.7690618608927297,0.45,0.0,0.0,1.0,1.0,0.0,-2180.2814646273264,11.104360430394406,26.047953931371076,11.0,9.860255072576075,2541.5243580595725,9065.93755804462,10831.0761484249,10831.0761484249,0.0,10831.0761484249,78.52530207608052,0.029,-0.7690618608927297
2600,11240,2024-04-28 02:00:00,0.1628256451364158,11.132139311422904,-0.7681092594801905,0.45,0.0,0.0,1.0,1.0,0.0,-2087.354485853021,10.784595325888102,26.020973461287646,11.25,9.647113743994371,2541.5243580595725,8969.579969772027,10827.77250886319,10827.77250886319,0.0,10827.77250886319,78.50135068925813,0.029,-0.7681092594801905
2601,11241,2024-04-28 02:15:00,0.19841049626054094,10.942472054931317,-0.7676954919687689,0.45,0.0,0.0,1.0,1.0,0.0,-1936.5615396814214,10.488028381686153,26.006839825322977,11.5,9.419340001842155,2541.5243580595725,8816.80152508924,10827.61648161884,10827.61648161884,0.0,10827.61648161884,78.50021949173659,0.029,-0.7676954919687689
2602,11242,2024-04-28 02:30:00,0.25620044661517566,10.634451619541114,-0.7675575468745026,0.45,0.0,0.0,1.0,1.0,0.0,-1796.683231538177,10.2129755486217,25.990965487170165,11.75,9.17630571766965,2541.5243580595725,8676.202156511927,10827.395848347793,10827.395848347795,0.0,10827.395848347793,78.4986199005215,0.029,-0.7675575468745026
2603,11243,2024-04-28 02:45:00,0.3097979848074291,10.348776740976403,-0.767532493256012,0.45,0.0,0.0,1.0,1.0,0.0,-1666.9306410353254,9.957874674738717,25.975642981148628,12.0,8.917365039077906,2541.5243580595725,8545.289502797354,10827.229950316938,10827.22995031694,0.0,10827.229950316938,78.4974171397978,0.029,-0.767532493256012
2604,11244,2024-04-28 03:00:00,0.3595074885900022,10.083825085815288,0.45376122093361443,0.45,0.0,1.0,1.0,0.0,6060.97313622903,-41.54438911231567,10.812403503322335,28.866988558175738,11.75,9.05612064477491,0.0,0.0,6942.807674981937,6942.807674981937,0.0,6942.807674981937,50.335355643619046,0.029,0.45376122093361443
2605,11245,2024-04-28 03:15:00,0.23712218481862868,10.736138754916709,-0.7702412053842475,0.45,0.0,1.0,1.0,0.0,4566.333195933366,-30.245377581620374,11.569289047916902,29.548607054474626,11.5,9.184264177765321,0.0,0.0,7045.527843335814,7045.527843335813,0.0,7045.527843335814,51.080076864184655,0.029,-0.7702412053842475
2606,11246,2024-04-28 03:30:00,0.11250489363592377,11.400348916920526,-0.7705782719215577,0.45,0.0,0.0,1.0,1.0,0.0,-2254.1049799687266,11.249203808802612,26.286698897368915,11.25,9.302149726230684,2541.5243580595725,9294.16514520337,10864.38388715413,10864.38388715413,0.0,10864.38388715413,78.76678318186745,0.029,-0.7705782719215577
2607,11247,2024-04-28 03:45:00,0.1343985101412415,11.283655940947183,-0.7707039935653082,0.45,0.0,0.0,1.0,1.0,0.0,-2091.5599980980683,10.91894521275865,26.065805716034824,11.0,9.410123481919149,2541.5243580595725,8982.170904641574,10829.5374595973,10829.5374595973,0.0,10829.5374595973,78.51414658208043,0.029,-0.7707039935653082
2608,11248,2024-04-28 04:00:00,0.19682848708500356,10.950904163836931,-0.7698240646891727,0.45,0.0,0.0,1.0,1.0,0.0,-1999.921236032689,10.612633125409376,26.04702503468,10.75,9.285877345271176,2541.5243580595725,8878.437833678956,10827.958380717011,10827.958380717011,0.0,10827.958380717011,78.50269826019833,0.029,-0.7698240646891727
