step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2609,11249,2024-04-28 04:15:00,0.231919741687111,10.763867776807698,-0.7694179048595757,0.45,0.0,0.0,1.0,1.0,0.0,-1855.4574163179375,10.328542590829679,26.043315975153334,10.5,9.159213138985539,2541.5243580595725,8729.74561846133,10827.85587710636,10827.855877106362,0.0,10827.85587710636,78.50195510902111,0.029,-0.7694179048595757
2610,11250,2024-04-28 04:30:00,0.2872784390726136,10.46880591974297,-0.7692599348186718,0.45,0.0,0.0,1.0,1.0,0.0,-1721.4508867466513,10.065060699540918,26.040338431492703,10.25,9.030166109372814,2541.5243580595725,8593.891144915122,10827.769211955369,10827.769211955372,0.0,10827.769211955369,78.50132678667643,0.029,-0.7692599348186718
2611,11251,2024-04-28 04:45:00,0.33862119520903045,10.195149029535868,-0.27871780030202215,0.45,0.0,0.0,1.0,1.0,0.0,-1597.1457315075043,9.820691256638407,26.038491823006165,10.0,8.89876781499125,2541.5243580595725,8468.141790610676,10827.745895017451,10827.745895017451,0.0,10827.745895017451,78.50115773887653,0.029,-0.27871780030202215
2612,11252,2024-04-28 05:00:00,0.3862395331328795,9.941343288401752,1.0,0.45,0.0,1.0,1.0,0.0,6469.567779835703,-42.851728334891384,10.693266819721222,28.74607423818812,10.25,8.899293071817459,0.0,0.0,6923.942691242954,6923.9426912429535,14.46,6909.482691242954,50.09374951151142,0.029,1.0
2613,11253,2024-04-28 05:15:00,0.2604408162603505,10.611850449332332,-0.7680641770781694,0.45,0.0,1.0,1.0,0.0,4393.156065718559,-29.81832746628248,11.441795020678915,29.43036539378375,10.5,8.893728737361034,0.0,0.0,7049.887498580405,7049.887498580405,0.0,7049.887498580405,51.11168436470794,0.029,-0.7680641770781694
2614,11254,2024-04-28 05:30:00,0.1352178222325279,11.279289007500626,-0.7679340267532453,0.45,0.0,0.0,1.0,1.0,0.0,-2195.3769598690224,11.130104057261956,26.270500343467898,10.75,8.881915277479507,2541.5243580595725,9229.891558769385,10863.132237557065,10863.132237557065,0.0,10863.132237557065,78.75770872228873,0.029,-0.7679340267532453
2615,11255,2024-04-28 05:45:00,0.15691279568945624,11.163654798975198,-0.7678933356870973,0.45,0.0,0.0,1.0,1.0,0.0,-2037.0738121716124,10.808485015670302,26.033118685379854,11.0,8.863697247047112,2541.5243580595725,8926.799543600897,10829.352492611095,10829.352492611097,0.0,10829.352492611095,78.51280557143045,0.029,-0.7678933356870973
2616,11256,2024-04-28 06:00:00,0.21770957525791002,10.83960796387534,-0.7693502590044338,0.45,0.0,0.0,1.0,1.0,0.0,-1947.8283628946597,10.510185415848952,26.02147852076878,11.95,9.885272740683055,2541.5243580595725,8822.495268213848,10827.64078670034,10827.640786700338,411.48,10416.16078670034,75.51716570357748,0.029,-0.7693502590044338
2617,11257,2024-04-28 06:15:00,0.25188290657540807,10.657464107953075,-0.7699609807606408,0.45,0.0,0.0,1.0,1.0,0.0,-1807.134764335517,10.233525843278713,26.02787437260048,12.9,10.915601882743026,2541.5243580595725,8676.401022837133,10827.718046650321,10827.718046650321,0.0,10827.718046650321,78.50095583821484,0.029,-0.7699609807606408
2618,11258,2024-04-28 06:30:00,0.3057935604591062,10.370120322752964,-0.7701278823967725,0.45,0.0,0.0,1.0,1.0,0.0,-1676.6260522312639,9.976935811912593,26.03597681205588,13.850000000000001,11.954676309871948,2541.5243580595725,8544.029273463464,10770.025131792418,10770.025131792418,0.0,10770.025131792418,78.08268220549503,0.029,-0.7701278823967725
2619,11259,2024-04-28 06:45:00,0.35579334754849296,10.103621457566533,-0.7701037159662488,0.45,0.0,0.0,1.0,1.0,0.0,-1555.5675813787198,9.738957947713759,26.045399583670427,14.8,13.002442035009407,2532.4276647617075,8422.004120912032,10665.133683442466,10665.133683442466,0.0,10665.133683442466,77.32221920495788,0.029,-0.7701037159662488
2620,11260,2024-04-28 07:00:00,0.4021661742439207,9.856454291279903,0.14880916845580233,0.45,0.0,1.0,1.0,0.0,6625.795157523676,-43.50020096250894,10.623696827455847,28.67898699977604,14.850000000000001,12.790471719060244,0.0,0.0,6901.938922331742,6901.938922331741,1635.0,5266.938922331742,38.185307186905135,0.029,0.14880916845580233
2621,11261,2024-04-28 07:15:00,0.27386237403902247,10.54031354637201,-0.7689019529609507,0.45,0.0,1.0,1.0,0.0,6606.170077273633,-43.20738985664096,11.644504121878157,29.487868378185908,14.9,12.575304833281997,0.0,0.0,6929.983592317855,6929.983592317854,0.0,6929.983592317855,50.24238104430445,0.029,-0.7689019529609507
2622,11262,2024-04-28 07:30:00,0.11253867081718853,11.400168884544385,-0.768708384417627,0.45,0.0,0.0,1.0,1.0,0.0,-2292.690190184573,11.319001631771982,26.43572813525002,14.95,12.35689482519819,2541.5243580595725,9443.88104451148,10864.140540171105,10864.140540171105,0.0,10864.140540171105,78.76501891624052,0.029,-0.768708384417627
2623,11263,2024-04-28 07:45:00,0.11955384312732827,11.36277801613134,-0.7685929949367092,0.45,0.0,0.0,1.0,1.0,0.0,-2123.4961364394994,10.983692901262785,26.088878359769197,15.0,12.135178211137719,2541.5243580595725,9019.965758606115,10831.407422295888,10831.407422295886,0.0,10831.407422295888,78.5277038116452,0.029,-0.7685929949367092
2624,11264,2024-04-28 08:00:00,0.18458876839285948,11.016141864466059,-0.7676463631517737,0.45,0.0,0.0,1.0,1.0,0.0,-2030.4546289483444,10.672684257551179,26.05873917889586,15.65,12.201538831290547,2541.5243580595725,8917.6488212594,10828.414010388504,10828.414010388504,2859.96,7968.454010388504,298.81702538956887,0.15,-0.7676463631517737
2625,11265,2024-04-28 08:15:00,0.22021806528388876,10.826237712036873,-0.7671686586623054,0.45,0.0,0.0,1.0,1.0,0.0,-1883.7810125382177,10.384237744704853,26.04348339546685,16.3,12.235338370122566,2541.5243580595725,8767.635267095346,10828.222773537951,10828.222773537951,0.0,10828.222773537951,78.50461510815015,0.029,-0.7671686586623054
2626,11266,2024-04-28 08:30:00,0.27642556714472344,10.526651727118624,-0.7669345420671857,0.45,0.0,0.0,1.0,1.0,0.0,-1747.7242360338716,10.116715670065028,26.028795449771938,16.950000000000003,12.23460033767724,2541.5243580595725,8630.388957558082,10828.015974601469,10828.01597460147,0.0,10828.015974601469,78.50311581586065,0.029,-0.7669345420671857
2627,11267,2024-04-28 08:45:00,0.3285555835654049,10.248798739596392,-0.7668025112877177,0.45,0.0,0.0,1.0,1.0,0.0,-1621.516825028722,9.86859886550032,26.015137096439727,17.6,12.197121158366036,2541.5243580595725,8503.259519984222,10827.870377983183,10827.870377983183,0.0,10827.870377983183,78.50206024037809,0.029,-0.7668025112877177
2628,11268,2024-04-28 09:00:00,0.3769041154011041,9.991101064912115,1.0,0.45,0.0,1.0,1.0,0.0,6621.019910091695,-43.47440437065095,10.746311184652841,28.805375184832613,18.450000000000003,12.676312482740894,0.0,0.0,6901.559364198918,6901.559364198915,3829.44,3072.119364198918,115.20447615745942,0.15,1.0
2629,11269,2024-04-28 09:15:00,0.25084730461087684,10.662983866424026,-0.7690152292443927,0.45,0.0,1.0,1.0,0.0,6586.08736502601,-43.04992662016044,11.763926555389945,29.61617634222909,19.3,13.139854756686013,0.0,0.0,6931.255989101536,6931.255989101536,0.0,6931.255989101536,50.25160592098614,0.029,-0.7690152292443927
2630,11270,2024-04-28 09:30:00,0.08999612733878577,11.520320641284272,-0.7691951766464378,0.45,0.0,0.0,1.0,1.0,0.0,-2343.5287921630006,11.43056067174421,26.326162474871893,20.15,13.587257786562033,2548.4028384171697,9392.80181068193,10675.859994085618,10675.859994085618,0.0,10675.859994085618,77.39998495712074,0.029,-0.7691951766464378
2631,11271,2024-04-28 09:45:00,0.10011529879568658,11.46638545741899,-0.7691850160061147,0.45,0.0,0.0,1.0,1.0,0.0,-2174.520567921529,11.087145287342182,26.098975553095183,21.0,14.017973999725175,2560.1700299449144,9071.849051498095,10693.066324757816,10693.066324757816,0.0,10693.066324757816,77.52473085449417,0.029,-0.7691850160061147
2632,11272,2024-04-28 10:00:00,0.16503239130852926,11.120377354325539,-0.7682914252749298,0.45,0.0,0.0,1.0,1.0,0.0,-2079.2375330757122,10.768631330342838,26.081061317510617,21.5,13.852545945034194,2555.9535005455405,8964.183077534539,10752.901935060452,10752.901935060452,4480.98,6271.921935060453,235.19707256476696,0.15,-0.7682914252749298
2633,11273,2024-04-28 10:15:00,0.20152151257647902,10.925890337967367,-0.7678450049191728,0.45,0.0,0.0,1.0,1.0,0.0,-1929.033228163355,10.473225050615225,26.079088336185993,22.0,13.656174714606998,2550.6455555536236,8810.090447009065,10764.00296346751,10764.002963467514,0.0,10764.00296346751,78.03902148513946,0.029,-0.7678450049191728
2634,11274,2024-04-28 10:30:00,0.25908532080169194,10.619075240126982,-0.7676356968278946,0.45,0.0,0.0,1.0,1.0,0.0,-1789.7012374694038,10.19924911098682,26.077968619458407,22.5,13.426887328392715,2544.440955794048,8669.333236217639,10776.631283286217,10776.631283286215,0.0,10776.631283286217,78.13057680382508,0.029,-0.7676356968278946
2635,11275,2024-04-28 10:45:00,0.31247305547469295,10.334518614319887,-0.767528032966886,0.45,0.0,0.0,1.0,1.0,0.0,-1660.455730600257,9.945147560640976,26.07817669399619,23.0,13.162517489290952,2541.5243580595725,8538.990525314388,10797.67537968667,10797.67537968667,0.0,10797.67537968667,78.28314650272837,0.029,-0.767528032966886
2636,11276,2024-04-28 11:00:00,0.3619878835899916,10.070604580465345,0.5213111121764501,0.45,0.0,1.0,1.0,0.0,6615.970285612251,-42.828463756130596,10.822543219770068,28.877711077542763,23.05,13.07154524129954,0.0,0.0,6902.170413914082,6902.170413914082,4810.92,2091.250413914082,43.393446088717205,0.083,0.5213111121764501
2637,11277,2024-04-28 11:15:00,0.23653486811109153,10.739269152967882,-0.7665807714350966,0.45,0.0,1.0,1.0,0.0,6614.810789570131,-42.737411705460715,11.826622136518758,29.84125056752448,23.1,12.979602121144271,0.0,0.0,6931.99090169429,6931.990901694289,0.0,6931.99090169429,50.25693403728361,0.029,-0.7665807714350966
2638,11278,2024-04-28 11:30:00,0.055848060663550095,11.702329836663278,-0.7664413746943073,0.45,0.0,0.0,1.0,1.0,0.0,-2377.090565283117,11.489897277919628,26.484781693651243,23.15,12.886677387706062,2541.5243580595725,9551.505413727808,10852.42832425099,10852.428324250992,0.0,10852.42832425099,78.68010535081969,0.029,-0.7664413746943073
2639,11279,2024-04-28 11:45:00,0.087187235983667,11.535292032207055,-0.7663742666643097,0.45,0.0,0.0,1.0,1.0,0.0,-2198.914079848935,11.142187606744734,26.097589491691732,23.2,12.79274968716998,2541.5243580595725,9090.967173467563,10812.640203998308,10812.640203998308,0.0,10812.640203998308,78.39164147898774,0.029,-0.7663742666643097
2640,11280,2024-04-28 12:00:00,0.15568391279304172,11.170204744813088,-0.7674359011905174,0.45,0.0,0.0,1.0,1.0,0.0,-2105.1914274406245,10.819680058112631,26.087343373803755,23.4,13.325618235359435,2541.5243580595725,8987.130677520234,10705.687322952288,10705.687322952286,4812.66,5893.027322952288,42.72444809140409,0.029,-0.7674359011905174
2641,11281,2024-04-28 12:15:00,0.1915739592473488,10.97891079721163,-0.7678777096985897,0.45,0.0,0.0,1.0,1.0,0.0,-1953.1086043843243,10.520570531823193,26.095574224510393,23.6,13.858821531992795,2554.8450027444014,8830.839317957982,10684.620960328222,10684.620960328222,0.0,10684.620960328222,77.46350196237961,0.029,-0.7678777096985897
2642,11282,2024-04-28 12:30:00,0.24985945510147728,10.668249104309126,-0.7680016781148622,0.45,0.0,0.0,1.0,1.0,0.0,-1812.0340894423698,10.243160672304803,26.103172734764847,23.8,14.392254151173617,2569.4224550954377,8688.823813438974,10669.053185623341,10669.053185623341,0.0,10669.053185623341,77.35063559576923,0.029,-0.7680016781148622
2643,11283,2024-04-28 12:45:00,0.30391640018463273,10.380125587015907,-0.7679990109582595,0.45,0.0,0.0,1.0,1.0,0.0,-1681.172237398604,9.985874877271373,26.111163472209945,24.0,14.92581211328525,2575.9225625065696,8557.20227071605,10644.630749500237,10644.630749500237,0.0,10644.630749500237,77.17357293387671,0.029,-0.7679990109582595
2644,11284,2024-04-28 13:00:00,0.35405177505452495,10.112904038959382,0.24600740324278134,0.45,0.0,1.0,1.0,0.0,6636.909058490275,-42.987078776828405,10.864673145147805,28.923271950849486,24.25,14.810968563855482,0.0,0.0,6902.490185228679,6902.490185228679,4476.54,2425.9501852286794,50.3384663434951,0.083,0.24600740324278134
2645,11285,2024-04-28 13:15:00,0.228680187236103,10.781134602031571,-0.767148051837957,0.45,0.0,1.0,1.0,0.0,6650.302003776718,-43.00364300919614,11.874235785208086,29.889750712691903,24.5,14.687669965437118,0.0,0.0,6932.425917159721,6932.425917159721,0.0,6932.425917159721,50.260087899407985,0.029,-0.767148051837957
2646,11286,2024-04-28 13:30:00,0.04704024869484057,11.7492754744565,-0.7670395137559298,0.45,0.0,0.0,1.0,1.0,0.0,-2399.065037224798,11.53438920556595,26.540501900243704,24.75,14.555647965808316,2574.8707186576767,9576.917892978003,10786.977008155513,10786.977008155516,0.0,10786.977008155513,78.20558330912748,0.029,-0.7670395137559298
2647,11287,2024-04-28 13:45:00,0.07876076295091376,11.58020513347163,-0.7669986624572452,0.45,0.0,0.0,1.0,1.0,0.0,-2219.2402398754966,11.183453874903682,26.15622537092195,25.0,14.414599433357198,2571.0118851318107,9112.931490055926,10734.9521737918,10734.9521737918,0.0,10734.9521737918,77.82840325999055,0.029,-0.7669986624572452
2648,11288,2024-04-28 14:00:00,0.14789288780466045,11.21173090800116,-0.7672803448994641,0.45,0.0,0.0,1.0,1.0,0.0,-2124.649630197101,10.857954710166682,26.142857449499832,25.05,14.216689797787682,2565.9634172290966,9009.262395802365,10743.193509453213,10743.193509453213,3807.12,6936.073509453213,143.9235253211542,0.083,-0.7672803448994641
2649,11289,2024-04-28 14:15:00,0.18411585716889806,11.018662481289773,-0.7674188139427499,0.45,0.0,0.0,1.0,1.0,0.0,-1971.1596061285277,10.556070701332905,26.14735734855308,25.1,14.015979052904736,2560.483324266061,8851.822540628455,10751.406320531942,10751.406320531942,0.0,10751.406320531942,77.94769582385658,0.029,-0.7674188139427499
2650,11290,2024-04-28 14:30:00,0.24294200690513015,10.705119103195656,-0.7674820047941276,0.45,0.0,0.0,1.0,1.0,0.0,-1828.7795233111303,10.276087669220278,26.151293191370634,25.15,13.812404993257266,2554.9267786856753,8708.353878746908,10759.367680596091,10759.367680596091,0.0,10759.367680596091,78.00541568432166,0.029,-0.7674820047941276
2651,11291,2024-04-28 14:45:00,0.2975003709445066,10.41432302286578,-0.7675153004664432,0.45,0.0,0.0,1.0,1.0,0.0,-1696.7064175368644,10.016415371519333,26.15602042000261,25.2,13.605915750962644,2549.291009847544,8575.19202881273,10767.814242244278,10767.814242244278,0.0,10767.814242244278,78.06665325627102,0.029,-0.7675153004664432
2652,11292,2024-04-28 15:00:00,0.3481007861939086,10.144622809586467,0.035714977629525996,0.45,0.0,1.0,1.0,0.0,6623.480355026258,-42.88957379983959,10.892454007472397,28.951664009559646,25.4,13.8876814254408,0.0,0.0,6902.951598173261,6902.951598173261,2831.28,4071.671598173261,84.48718566209517,0.083,0.035714977629525996
2653,11293,2024-04-28 15:15:00,0.22343653375859499,10.809083275066689,-0.7666375998003447,0.45,0.0,1.0,1.0,0.0,6626.5768081941,-42.82750085734376,11.898605935644575,29.91512090933152,25.6,14.170672375869739,0.0,0.0,6932.715922038916,6932.715922038914,0.0,6932.715922038916,50.26219043478214,0.029,-0.7666375998003447
2654,11294,2024-04-28 15:30:00,0.04238473265596471,11.774089374943708,-0.7665100195937876,0.45,0.0,0.0,1.0,1.0,0.0,-2410.315252682724,11.557168302528819,26.576378707995172,25.8,14.454871767416822,2572.113352829244,9588.901291672815,10686.225575133714,10686.225575133714,0.0,10686.225575133714,77.47513541971944,0.029,-0.7665100195937876
2655,11295,2024-04-28 15:45:00,0.07444656091297046,11.603199830333867,-0.7664514252045467,0.45,0.0,0.0,1.0,1.0,0.0,-2229.6466945383263,11.204581542378802,26.187516486468148,26.0,14.740270111647808,2579.925040615186,9123.79360449904,10686.65674565823,10686.65674565823,0.0,10686.65674565823,77.47826140602217,0.029,-0.7664514252045467
2656,11296,2024-04-28 16:00:00,0.14390400834743414,11.232991635508176,-0.7667332472062511,0.45,0.0,0.0,1.0,1.0,0.0,-2134.6117608322643,10.877550760112932,26.17116146979192,26.0,14.740270111647808,2579.92505200693,9021.019179624735,10708.098266953848,10708.098266953846,1616.7,9091.398266953847,188.64651403929233,0.083,-0.7667332472062511
2657,11297,2024-04-28 16:15:00,0.18029742454670733,11.03901472716605,-0.7668786885256835,0.45,0.0,0.0,1.0,1.0,0.0,-1980.4012858268413,10.574246243245245,26.171101381252043,26.0,14.740270111647808,2579.9250521821205,8863.447955760623,10708.060894463395,10708.060894463395,0.0,10708.060894463395,77.63344148485962,0.029,-0.7668786885256835
2658,11298,2024-04-28 16:30:00,0.2394003781721966,10.723995984342192,-0.7669530175785577,0.45,0.0,0.0,1.0,1.0,0.0,-1837.3527721111675,10.292945662685158,26.16978816394548,26.0,14.740270111647808,2579.9250521821205,8719.456849756976,10708.000442104434,10708.000442104438,0.0,10708.000442104434,77.63300320525715,0.029,-0.7669530175785577
2659,11299,2024-04-28 16:45:00,0.2942154741981075,10.431831522524087,-0.7670003876984272,0.45,0.0,0.0,1.0,1.0,0.0,-1704.6594282236617,10.032051258160921,26.168923102669943,26.0,14.740270111647808,2579.9250521821205,8585.664375566805,10708.008994057229,10708.00899405723,0.0,10708.008994057229,77.6330652069149,0.029,-0.7670003876984272
2660,11300,2024-04-28 17:00:00,0.345054018564121,10.160862081053235,-0.06657607291535855,0.45,0.0,0.0,1.0,1.0,0.0,-1581.5725635670385,9.790081546930562,26.175731315484555,25.85,14.63274198061131,2544.765435139899,8458.123455424182,10677.795700873172,10677.795700873172,436.98,10240.815700873172,384.03058878274396,0.15,-0.06657607291535855
2661,11301,2024-04-28 17:15:00,0.3922047335759882,9.909548770039983,-0.7682049544677694,0.45,0.0,0.0,1.0,1.0,0.0,-1467.4112873484726,9.565659433385886,26.18586107135718,25.7,14.52520084636679,2509.2613293135096,8341.654768328299,10637.43166250463,10637.431662504632,0.0,10637.43166250463,77.12137955315858,0.029,-0.7682049544677694
2662,11302,2024-04-28 17:30:00,0.4359356597798521,9.676462933373388,-0.4553271397173248,0.45,0.0,0.0,1.0,1.0,0.0,-1361.5145175703028,9.35751167903001,26.197395976981998,25.549999999999997,14.417636903612403,2476.637998928492,8234.519827484419,10600.555112746826,10600.555112746828,0.0,10600.555112746826,76.8540245674145,0.029,-0.4553271397173248
2663,11303,2024-04-28 17:45:00,0.4764952940668692,9.460280082623587,0.9533611884388123,0.45,0.0,1.0,1.0,0.0,6641.4431219537455,-43.317246672510706,10.27225617646922,28.42658974636983,25.4,14.310059881034144,0.0,0.0,6903.415091341071,6903.41509134107,0.0,6903.415091341071,50.04975941222277,0.029,0.9533611884388123
2664,11304,2024-04-28 18:00:00,0.3314317786377127,10.233468619860991,-0.7670038839408567,0.45,0.0,1.0,1.0,0.0,6888.582551166483,-25.911222562758724,11.326114573148114,28.971108839637555,24.799999999999997,14.355767643404876,0.0,0.0,6927.1826304620445,6927.182630462044,19.5,6907.6826304620445,259.03809864232664,0.15,-0.7670038839408567
2665,11305,2024-04-28 18:15:00,0.21924759966170246,10.831410293803126,-0.7663497648364603,0.45,0.0,0.0,1.0,1.0,0.0,-2144.868730361512,11.01971729110734,26.541435868261445,24.2,14.374524989453281,2569.9158941416486,9263.17513652098,10750.798479523502,10750.798479523506,0.0,10750.798479523502,77.9432889765454,0.029,-0.7663497648364603
2666,11306,2024-04-28 18:30:00,0.176236621257319,11.06065880869849,-0.7661257164712137,0.45,0.0,0.0,1.0,1.0,0.0,-1986.57987711195,10.7061256257807,26.236844669472358,23.6,14.367745033626953,2569.730481049572,8884.513274095838,10723.782400846972,10723.782400846972,0.0,10723.782400846972,77.74742240614056,0.029,-0.7661257164712137
2667,11307,2024-04-28 18:45:00,0.2370594974442235,10.736472878622289,-0.7660809588073006,0.45,0.0,0.0,1.0,1.0,0.0,-1899.5552514396622,10.415260476448514,26.21012566895098,23.0,14.336742160684986,2568.939558658261,8789.283308692671,10724.340739728748,10724.340739728745,0.0,10724.340739728748,77.75147036303343,0.029,-0.7660809588073006
2668,11308,2024-04-28 19:00:00,0.27038112590403707,10.558868598931483,-0.7668810978800638,0.45,0.0,0.0,1.0,1.0,0.0,-1762.3600775542948,10.145494901601728,26.20278327073033,22.5,14.158104740435894,2564.3267770842117,8645.536722812983,10744.271300436583,10744.271300436581,0.0,10744.271300436583,483.4922085196462,0.18,-0.7668810978800638
2669,11309,2024-04-28 19:15:00,0.32294828459415775,10.278685643113139,-0.7673002298276295,0.45,0.0,0.0,1.0,1.0,0.0,-1635.0965641694042,9.895297779779405,26.198367374811248,22.0,13.971172168785067,2559.2338219995477,8515.282225088076,10752.287852836622,10752.287852836622,0.0,10752.287852836622,77.95408693306551,0.029,-0.7673002298276295
2670,11310,2024-04-28 19:30:00,0.37170223554916537,10.018827084522949,-0.7675179803771357,0.45,0.0,0.0,1.0,1.0,0.0,-1517.0538388514094,9.663246772455722,26.19568929685846,21.5,13.776170650871336,2523.885542074057,8395.337633945566,10719.431717812933,10719.431717812933,0.0,10719.431717812933,77.71587995414377,0.029,-0.7675179803771357
2671,11311,2024-04-28 19:45:00,0.41691991268449086,9.777816865391664,-0.7676520296119524,0.45,0.0,0.0,1.0,1.0,0.0,-1407.5646027083028,9.448022930700901,26.19421094431039,21.0,13.573302824280445,2490.6627652195302,8284.507290514819,10689.20344423203,10689.203444232027,0.0,10689.20344423203,77.49672497068221,0.029,-0.7676520296119524
2672,11312,2024-04-28 20:00:00,0.4588583503810199,9.554284992469164,1.0,0.45,0.0,1.0,1.0,0.0,6714.861527943291,-44.98325442809637,10.347082688561716,28.423966142235457,21.05,13.573924389219316,0.0,0.0,6903.415686845862,6903.415686845862,0.0,6903.415686845862,310.6537059080638,0.18,1.0
2673,11313,2024-04-28 20:15:00,0.32909680242213085,10.245914043090043,-0.7684986790499311,0.45,0.0,1.0,1.0,0.0,6797.283629485459,-26.89593894281376,11.386808482162973,29.003850959513326,21.1,13.574354416410142,0.0,0.0,6927.198867376952,6927.198867376952,0.0,6927.198867376952,50.2221917884829,0.029,-0.7684986790499311
2674,11314,2024-04-28 20:30:00,0.20661563949477424,10.898738641492853,-0.768629596018111,0.45,0.0,0.0,1.0,1.0,0.0,-2172.912665925254,11.076484015699997,26.55133525871415,21.15,13.574590905737647,2548.056829466802,9292.203115101544,10776.422375402883,10776.422375402883,0.0,10776.422375402883,78.1290622216709,0.029,-0.768629596018111
2675,11315,2024-04-28 20:45:00,0.1654853358517718,11.117963159910056,-0.7686976095864686,0.45,0.0,0.0,1.0,1.0,0.0,-2012.5519264372108,10.758774979600362,26.262873093788688,21.2,13.57463056721401,2548.057913234544,8908.630269803036,10751.268238120996,10751.268238120998,0.0,10751.268238120996,77.94669472637723,0.029,-0.7686976095864686
2676,11316,2024-04-28 21:00:00,0.22710682085697453,10.789520644832326,-0.7677856693078116,0.45,0.0,0.0,1.0,1.0,0.0,-1924.386620177952,10.464091338668222,26.23883487462,20.15,13.368445015637572,2542.801335998328,8810.937409475324,10777.84324469306,10777.843244693064,0.0,10777.84324469306,404.16912167598974,0.15,-0.7677856693078116
2677,11317,2024-04-28 21:15:00,0.26086590173374424,10.609584743759143,-0.7673984284322909,0.45,0.0,0.0,1.0,1.0,0.0,-1785.3944897506508,10.19078464576151,26.22807774634383,19.1,13.105488358984427,2541.5243580595725,8668.36270988765,10803.91768532907,10803.917685329072,0.0,10803.91768532907,78.32840321863576,0.029,-0.7673984284322909
2678,11318,2024-04-28 21:30:00,0.3141231284522838,10.325723725349327,-0.7672850460748806,0.45,0.0,0.0,1.0,1.0,0.0,-1656.4639194144488,9.937303351609078,26.21761180737163,18.05,12.789735377258065,2541.5243580595725,8537.756920324313,10829.998473334534,10829.998473334535,0.0,10829.998473334534,78.51748893167537,0.029,-0.7672850460748806
2679,11319,2024-04-28 21:45:00,0.36351704779077626,10.062454135275162,-0.7672856093202731,0.45,0.0,0.0,1.0,1.0,0.0,-1536.8718169277831,9.702207062217946,26.207793325390636,17.0,12.424691754339834,2530.849576329311,8416.755928647453,10819.194608229041,10819.194608229041,0.0,10819.194608229041,78.43916090966056,0.029,-0.7672856093202731
2680,11320,2024-04-28 22:00:00,0.40932820002590176,9.818280693861944,1.0,0.45,0.0,1.0,1.0,0.0,6603.317433325496,-42.83939643500653,10.587816135033446,28.619427587516558,16.75,12.209451581053859,0.0,0.0,6903.573268765418,6903.573268765418,0.0,6903.573268765418,143.24914532688243,0.083,1.0
2681,11321,2024-04-28 22:15:00,0.28362168201867166,10.48829643484048,-0.7680676785505504,0.45,0.0,1.0,1.0,0.0,6578.32396203605,-42.41759699009375,11.589942330124703,29.530623985519046,16.5,11.994193615254117,0.0,0.0,6929.296736753446,6929.296736753445,0.0,6929.296736753446,50.23740134146249,0.029,-0.7680676785505504
2682,11322,2024-04-28 22:30:00,0.10769099330353472,11.42600700569216,-0.768205282755565,0.45,0.0,0.0,1.0,1.0,0.0,-2267.7469166016144,11.268520444231275,26.57789302306555,16.25,11.778917264253588,2541.5243580595725,9414.049065217738,10864.693397868288,10864.693397868288,0.0,10864.693397868288,78.7690271345451,0.029,-0.768205282755565
2683,11323,2024-04-28 22:45:00,0.12911486663446622,11.311817760838295,-0.7682888483119769,0.45,0.0,0.0,1.0,1.0,0.0,-2100.405957213604,10.93688010042279,26.241635578167475,16.0,11.563618159322969,2541.5243580595725,8997.204112944484,10832.831409522818,10832.83140952282,0.0,10832.831409522818,78.53802771904043,0.029,-0.7682888483119769
2684,11324,2024-04-28 23:00:00,0.193438266478601,10.968974039669057,-0.768545772617272,0.45,0.0,0.0,1.0,1.0,0.0,-2008.3807402304233,10.62927415508736,26.22154576894184,16.775,11.898255635587775,2541.5243580595725,8891.407879049759,10829.953542010066,10829.953542010067,0.0,10829.953542010066,224.72153599670887,0.083,-0.768545772617272
2685,11325,2024-04-28 23:15:00,0.2286777457063259,10.781147615385283,-0.7686518085569941,0.45,0.0,0.0,1.0,1.0,0.0,-1863.3081559686354,10.343983663175276,26.220107599943606,17.55,12.210870052654514,2541.5243580595725,8740.772069215693,10824.993117247599,10824.993117247599,0.0,10824.993117247599,78.4812001000451,0.029,-0.7686518085569941
2686,11326,2024-04-28 23:30:00,0.28427027382255826,10.484839440525764,-0.7686820228418583,0.45,0.0,0.0,1.0,1.0,0.0,-1728.7368953162777,10.079389033808509,26.22045620652257,18.325000000000003,12.500480658313396,2541.5243580595725,8604.079086215741,10795.248204393974,10795.248204393974,0.0,10795.248204393974,78.26554948185633,0.029,-0.7686820228418583
2687,11327,2024-04-28 23:45:00,0.335829877968525,10.210026750427762,-0.379733184389176,0.45,0.0,0.0,1.0,1.0,0.0,-1603.9078808445925,9.833987773130431,26.222225384122616,19.1,12.76602252856556,2541.5243580595725,8477.871888603151,10775.565932829102,10775.565932829104,0.0,10775.565932829102,78.122853013011,0.029,-0.379733184389176
2688,11328,2024-04-29 00:00:00,0.3836492983957021,9.955149239550908,1.0,0.45,0.0,1.0,1.0,0.0,6604.15948398037,-42.847881117667406,10.71357461958895,28.73784206783194,18.325000000000003,12.368851475629286,0.0,0.0,6903.737569124199,6903.737569124199,0.0,6903.737569124199,50.05209737615044,0.029,1.0
2689,11329,2024-04-29 00:15:00,0.260030534568229,10.61403725075134,-0.7680766983048203,0.45,0.0,1.0,1.0,0.0,6580.113235478947,-42.42827278111732,11.71587278389061,29.652156488188606,17.55,11.957137123361383,0.0,0.0,6930.567105364633,6930.567105364632,0.0,6930.567105364633,50.24661151389359,0.029,-0.7680766983048203
2690,11330,2024-04-29 00:30:00,0.08407418810995364,11.551884577373947,-0.7680414848502634,0.45,0.0,0.0,1.0,1.0,0.0,-2325.877702639945,11.386205513299833,26.604625538887746,16.775,11.531346826932094,2541.5243580595725,9480.05713642053,10865.970816347119,10865.970816347119,0.0,10865.970816347119,78.77828841851661,0.029,-0.7680414848502634
2691,11331,2024-04-29 00:45:00,0.10682599132918552,11.430617466215441,-0.7680609685771166,0.45,0.0,0.0,1.0,1.0,0.0,-2154.2407421558123,11.046027775815041,26.256074054826712,16.0,11.0918866324016,2541.5243580595725,9051.49387264456,10833.057262171867,10833.057262171867,0.0,10833.057262171867,78.53966515074605,0.029,-0.7680609685771166
2692,11332,2024-04-29 01:00:00,0.1728052740941412,11.078947889078227,-0.7683071505726093,0.45,0.0,0.0,1.0,1.0,0.0,-2059.850602457437,10.730503571328,26.23344261076771,16.0,11.0918866324016,2541.5243580595725,8943.88820154811,10830.037511863808,10830.037511863808,0.0,10830.037511863808,78.51777196101261,0.029,-0.7683071505726093
2693,11333,2024-04-29 01:15:00,0.20895188244565063,10.886286466564682,-0.7684250502833604,0.45,0.0,0.0,1.0,1.0,0.0,-1911.052726625024,10.43786972788403,26.229095558354995,16.0,11.0918866324016,2541.5243580595725,8789.68179822532,10829.934994123552,10829.934994123552,0.0,10829.934994123552,78.51702870739575,0.029,-0.7684250502833604
2694,11334,2024-04-29 01:30:00,0.2659754037696492,10.58235109790777,-0.7684770235091418,0.45,0.0,0.0,1.0,1.0,0.0,-1773.025415355186,10.166464816246283,26.226193093700445,16.0,11.0918866324016,2541.5243580595725,8649.509520681295,10829.84573510921,10829.845735109211,0.0,10829.84573510921,78.51638157954177,0.029,-0.7684770235091418
2695,11335,2024-04-29 01:45:00,0.31886211273097453,10.300464939143906,-0.7685021594110224,0.45,0.0,0.0,1.0,1.0,0.0,-1644.9902116309156,9.914747559185924,26.2245572887054,16.0,11.0918866324016,2541.5243580595725,8519.984139939821,10829.833949036745,10829.833949036745,0.0,10829.833949036745,78.51629613051641,0.029,-0.7685021594110224
2696,11336,2024-04-29 02:00:00,0.3679123089754152,10.039027393161037,0.7356238908248487,0.45,0.0,1.0,1.0,0.0,6591.614265085803,-42.657885019076005,10.792017066033145,28.837682968784193,16.425,11.329180854653156,0.0,0.0,6903.763397717708,6903.7633977177065,0.0,6903.763397717708,50.05228463345339,0.029,0.7356238908248487
2697,11337,2024-04-29 02:15:00,0.24220446532072584,10.709050199840531,-0.7690321866957743,0.45,0.0,1.0,1.0,0.0,6574.964190457182,-42.4448787004627,11.790861676903038,29.792813461378238,16.85,11.562212150840372,0.0,0.0,6931.644852739989,6931.644852739989,0.0,6931.644852739989,50.25442518236492,0.029,-0.7690321866957743
2698,11338,2024-04-29 02:30:00,0.062416767453864555,11.667318629470902,-0.769080031885386,0.45,0.0,0.0,1.0,1.0,0.0,-2360.589804792862,11.456489899382447,26.64635117199183,17.275,11.790894904729784,2541.5243580595725,9521.64829406057,10842.29239577006,10842.29239577006,0.0,10842.29239577006,78.60661986933295,0.029,-0.769080031885386
2699,11339,2024-04-29 02:45:00,0.09351456967284281,11.501567343643748,-0.7690827372745764,0.45,0.0,0.0,1.0,1.0,0.0,-2186.391160873167,11.111214743165744,26.297001718283926,17.7,12.015159928591716,2541.5243580595725,9084.719095338603,10830.857552637433,10830.857552637435,0.0,10830.857552637433,78.5237172566214,0.029,-0.7690827372745764
2700,11340,2024-04-29 03:00:00,0.1604825242495527,11.144628145749884,-0.7683483304511075,0.45,0.0,0.0,1.0,1.0,0.0,-2090.5890621480075,10.790962717557576,26.27027318450691,17.025,11.831770916088244,2541.5243580595725,8977.083392199007,10830.537954228832,10830.537954228834,0.0,10830.537954228832,78.52140016815903,0.029,-0.7683483304511075
2701,11341,2024-04-29 03:15:00,0.19717075963658132,10.949079851137022,-0.7680243868095087,0.45,0.0,0.0,1.0,1.0,0.0,-1939.5670685488192,10.493944223603695,26.260607163512777,16.35,11.625896570003585,2541.5243580595725,8821.219131342057,10830.376946794484,10830.376946794484,0.0,10830.376946794484,78.52023286426001,0.029,-0.7680243868095087
2702,11342,2024-04-29 03:30:00,0.2550487049652037,10.640590402535464,-0.7679128340394821,0.45,0.0,0.0,1.0,1.0,0.0,-1799.476346253492,10.218472814482746,26.251744629505176,15.675,11.39852126034048,2541.5243580595725,8679.1368194528,10830.210425111554,10830.210425111554,0.0,10830.210425111554,78.51902558205877,0.029,-0.7679128340394821
2703,11343,2024-04-29 03:45:00,0.3087278296084542,10.35448066818694,-0.7678888938658234,0.45,0.0,0.0,1.0,1.0,0.0,-1669.5267963121134,9.962984045996823,26.243877935836135,15.0,11.150555471497391,2541.5243580595725,8547.656731723822,10830.11354279388,10830.113542793883,0.0,10830.11354279388,78.51832318525564,0.029,-0.7678888938658234
2704,11344,2024-04-29 04:00:00,0.3585129511461984,10.089125970390763,0.41144920358079634,0.45,0.0,1.0,1.0,0.0,6591.24497489489,-42.6560975740501,10.838235169996086,28.88176166475158,15.0,11.150555471497391,0.0,0.0,6903.963372523046,6903.963372523043,0.0,6903.963372523046,50.053734450792085,0.029,0.41144920358079634
2705,11345,2024-04-29 04:15:00,0.23353256852253404,10.755271409774894,-0.7684292564865993,0.45,0.0,1.0,1.0,0.0,6573.34301775004,-42.43293497548295,11.836829319963453,29.83737386425394,15.0,11.150555471497391,0.0,0.0,6932.111029157062,6932.111029157061,0.0,6932.111029157062,50.2578049613887,0.029,-0.7684292564865993
2706,11346,2024-04-29 04:30:00,0.053787168791390755,11.713314390341887,-0.7685029002162871,0.45,0.0,0.0,1.0,1.0,0.0,-2381.8069568732735,11.499447521060372,26.644842359768067,15.0,11.150555471497391,2541.5243580595725,9545.646521793884,10867.805631429212,10867.805631429212,0.0,10867.805631429212,78.79159082786178,0.029,-0.7685029002162871
2707,11347,2024-04-29 04:45:00,0.08537862939234697,11.54493190533879,-0.7685360641678924,0.45,0.0,0.0,1.0,1.0,0.0,-2203.2800458034335,11.151051933689576,26.274467031539864,15.0,11.150555471497391,2541.5243580595725,9091.637166985696,10833.424604934684,10833.424604934684,0.0,10833.424604934684,78.54232838577646,0.029,-0.7685360641678924
2708,11348,2024-04-29 05:00:00,0.15401045011887463,11.179124300866398,-0.7688618528830408,0.45,0.0,0.0,1.0,1.0,0.0,-2109.372945144033,10.82790861475931,26.259403583696304,15.3,11.272431150944788,2541.5243580595725,8988.842778907227,10830.240960027277,10830.240960027277,15.54,10814.700960027276,78.40658196019776,0.029,-0.7688618528830408
2709,11349,2024-04-29 05:15:00,0.18997124788586564,10.987453248768336,-0.769004373964671,0.45,0.0,0.0,1.0,1.0,0.0,-1956.9910308982344,10.528209288911615,26.261911287864802,15.6,11.390609773202428,2541.5243580595725,8832.227023672136,10830.240046979306,10830.240046979308,0.0,10830.240046979306,78.51924034059998,0.029,-0.769004373964671
2710,11350,2024-04-29 05:30:00,0.2483716585838293,10.67617905974819,-0.7690528939297352,0.45,0.0,0.0,1.0,1.0,0.0,-1815.638932539447,10.250252218149342,26.264244908514566,15.899999999999999,11.505020289019534,2541.5243580595725,8689.484169133091,10830.222974680928,10830.222974680928,0.0,10830.222974680928,78.51911656643674,0.029,-0.7690528939297352
2711,11351,2024-04-29 05:45:00,0.3025352149015369,10.387487304574808,-0.7690621510288479,0.45,0.0,0.0,1.0,1.0,0.0,-1684.5194384733577,9.992458721578688,26.267614890171966,16.2,11.61560373761812,2541.5243580595725,8557.14012164414,10830.279993362832,10830.279993362832,0.0,10830.279993362832,78.51952995188054,0.029,-0.7690621510288479
2712,11352,2024-04-29 06:00:00,0.3527695031377846,10.119738548275608,0.20747430682071555,0.45,0.0,1.0,1.0,0.0,6594.757669537535,-42.68410670631664,10.86711086040254,28.909748981228887,15.899999999999999,11.621307875244156,0.0,0.0,6904.214725023857,6904.214725023856,397.38,6506.834725023857,47.174551756422964,0.029,0.20747430682071555
2713,11353,2024-04-29 06:15:00,0.22812344803954263,10.784102021949238,-0.7681274918857851,0.45,0.0,1.0,1.0,0.0,6579.8361422314,-42.482056702845696,11.866751713064826,29.866595310262547,15.6,11.619176229098775,0.0,0.0,6932.404358703497,6932.404358703496,0.0,6932.404358703497,50.25993160060035,0.029,-0.7681274918857851
2714,11354,2024-04-29 06:30:00,0.0481963365878034,11.743113525987008,-0.7680018317772829,0.45,0.0,0.0,1.0,1.0,0.0,-2395.6175729809897,11.52740997939669,26.66254490217919,15.3,11.60941614713593,2541.5243580595725,9561.491743180262,10868.149065136457,10868.149065136457,0.0,10868.149065136457,78.79408072223931,0.029,-0.7680018317772829
2715,11355,2024-04-29 06:45:00,0.08008270975989105,11.57315915697978,-0.767941623279173,0.45,0.0,0.0,1.0,1.0,0.0,-2216.0542668964995,11.176986106566467,26.284205488950956,15.0,11.592252633428341,2541.5243580595725,9105.151523018396,10833.64335599857,10833.64335599857,0.0,10833.64335599857,78.54391433098964,0.029,-0.767941623279173
2716,11356,2024-04-29 07:00:00,0.14911408898193562,11.205221905726283,-0.7681851017025617,0.45,0.0,0.0,1.0,1.0,0.0,-2121.6013450942164,10.851961547444606,26.266052218702647,15.75,12.03602722937736,2541.5243580595725,9003.313699565635,10830.397311312292,10830.397311312292,1564.74,9265.657311312292,67.17601550701413,0.029,-0.7681851017025617
2717,11357,2024-04-29 07:15:00,0.1852842411856495,11.012434994480488,-0.7682482548650096,0.45,0.0,0.0,1.0,1.0,0.0,-1968.3345095986351,10.550517476267101,26.264635441080358,16.5,12.466438489073985,2541.5243580595725,8846.660822658552,10785.506257793048,10785.50625779305,0.0,10785.506257793048,78.1949203689996,0.029,-0.7682482548650096
2718,11358,2024-04-29 07:30:00,0.24402463973286379,10.699348670223836,-0.7682124388640309,0.45,0.0,0.0,1.0,1.0,0.0,-1826.1613807536974,10.270942189125197,26.262613207646407,17.25,12.883084624932353,2541.5243580595725,8703.694882764632,10750.89982724448,10750.89982724448,0.0,10750.89982724448,77.9440237475225,0.029,-0.7682124388640309
2719,11359,2024-04-29 07:45:00,0.2985035217653512,10.408976228990678,-0.7681310899610783,0.45,0.0,0.0,1.0,1.0,0.0,-1694.280139419715,10.01164778367516,26.26138897080619,18.0,13.285536942035515,2541.5243580595725,8571.082084339947,10721.474076641589,10721.474076641589,0.0,10721.474076641589,77.73068705565153,0.029,-0.7681310899610783
2720,11360,2024-04-29 08:00:00,0.3490302726397969,10.139668646829882,0.07417885173559444,0.45,0.0,1.0,1.0,0.0,6614.159946970262,-42.82826295972042,10.888034266785418,28.934802426618557,18.55,13.470631859883389,0.0,0.0,6904.117465252426,6904.117465252425,2743.98,4160.137465252426,156.00515494696597,0.15,0.07417885173559444
2721,11361,2024-04-29 08:15:00,0.22424372761032801,10.804780931836952,-0.7680119471198674,0.45,0.0,1.0,1.0,0.0,6614.7843036942195,-42.74150445461713,11.89281092528492,29.897349821552286,19.1,13.642239885309392,0.0,0.0,6932.627188083726,6932.627188083725,0.0,6932.627188083726,50.261547113607016,0.029,-0.7680119471198674
2722,11362,2024-04-29 08:30:00,0.04343040799605552,11.768515925381024,-0.7679231244668828,0.45,0.0,0.0,1.0,1.0,0.0,-2407.6426893709627,11.551757526893397,26.670642366619123,19.65,13.799868091218945,2554.211278158931,9578.640151989459,10729.599917366611,10729.599917366613,0.0,10729.599917366611,77.78959940090793,0.029,-0.7679231244668828
2723,11363,2024-04-29 08:45:00,0.07547142492108179,11.597737305170634,-0.7678284308981191,0.45,0.0,0.0,1.0,1.0,0.0,-2227.1768576375707,11.199567554505702,26.294213601008032,20.2,13.9430050813484,2558.1217454018847,9119.629160370365,10724.961472021216,10724.961472021216,0.0,10724.961472021216,77.75597067215382,0.029,-0.7678284308981191
2724,11364,2024-04-29 09:00:00,0.1448507217433323,11.227945653108039,-0.7676253052897254,0.45,0.0,0.0,1.0,1.0,0.0,-2132.248736914382,10.872905013218077,26.27611823339905,20.9,14.409914875267308,2570.0274081956472,9017.478004812385,10677.95383194875,10677.953831948751,3654.3,7023.653831948749,263.38701869807807,0.15,-0.7676253052897254
2725,11365,2024-04-29 09:15:00,0.18120315742071755,11.034187170947575,-0.7674604340008332,0.45,0.0,0.0,1.0,1.0,0.0,-1978.211456987103,10.569941920826016,26.27441982320837,21.6,14.87142365952665,2582.6701985375034,8860.380259667087,10664.581176407943,10664.581176407946,0.0,10664.581176407943,77.31821352895759,0.029,-0.7674604340008332
2726,11366,2024-04-29 09:30:00,0.24023956991068804,10.719523092376033,-0.7673182426569082,0.45,0.0,0.0,1.0,1.0,0.0,-1835.3235908723948,10.288957903694696,26.271694179416254,22.3,15.32745575255057,2595.193452455469,8716.945835839315,10653.833293720138,10653.833293720138,0.0,10653.833293720138,77.240291379471,0.029,-0.7673182426569082
2727,11367,2024-04-29 09:45:00,0.29499297029189536,10.427687468344198,-0.7671879079932226,0.45,0.0,0.0,1.0,1.0,0.0,-1702.7792511103557,10.028357019385066,26.26941110526731,23.0,15.777954837463161,2591.172540239722,8583.817164888043,10623.293080561023,10623.293080561025,0.0,10623.293080561023,77.01887483406742,0.029,-0.7671879079932226
2728,11368,2024-04-29 10:00:00,0.34577431070016756,10.157022923968107,-0.04322207561914729,0.45,0.0,0.0,1.0,1.0,0.0,-1579.8305648062083,9.786659460681525,26.26825143319468,23.5,15.862375694322084,2555.0431251562522,8460.186396872323,10598.83710291749,10598.837102917492,4235.88,6362.95710291749,238.61089135940588,0.15,-0.04322207561914729
2729,11369,2024-04-29 10:15:00,0.3928719859025345,9.90599231513949,-0.1784068061073734,0.45,0.0,0.0,1.0,1.0,0.0,-1465.7975906089482,9.562489357340933,26.267681906293518,24.0,15.932956300102258,2521.297478916507,8345.782866483833,10552.845109633054,10552.845109633054,0.0,10552.845109633054,76.50812704483964,0.029,-0.1784068061073734
2730,11370,2024-04-29 10:30:00,0.4365537649143013,9.673168433006774,1.0,0.45,0.0,1.0,1.0,0.0,6750.658520585273,-45.472658723125434,10.504137073618075,28.584041491101246,24.5,15.9891457247799,0.0,0.0,6904.127096628705,6904.127096628707,0.0,6904.127096628705,50.05492145055811,0.029,1.0
2731,11371,2024-04-29 10:45:00,0.29973229679891955,10.402426858061759,-0.7669464646540544,0.45,0.0,1.0,1.0,0.0,6943.8982477418385,-27.52082602698192,11.566333508202558,29.17619463995684,25.0,16.030376657144494,0.0,0.0,6928.804567762623,6928.804567762623,0.0,6928.804567762623,50.23383311627902,0.029,-0.7669464646540544
2732,11372,2024-04-29 11:00:00,0.17491255703279587,11.067716071015198,-0.7669963584019248,0.45,0.0,0.0,1.0,1.0,0.0,-2255.7562966376895,11.244181639240587,26.612583672212377,25.175,15.899561871916616,2611.7901673459705,9390.366823391956,10708.268246880576,10708.268246880576,4514.4,6193.868246880576,128.52276612277197,0.083,-0.7669963584019248
2733,11373,2024-04-29 11:15:00,0.13372440209456762,11.287248936835955,-0.7670022677964913,0.45,0.0,0.0,1.0,1.0,0.0,-2089.2723761301318,10.914308401359737,26.302475936504166,25.35,15.763177781486327,2608.0279660725087,8990.902129409058,10695.118962063854,10695.118962063854,0.0,10695.118962063854,77.53961247496295,0.029,-0.7670022677964913
2734,11374,2024-04-29 11:30:00,0.1977052125753234,10.946231216973526,-0.7669872706784513,0.45,0.0,0.0,1.0,1.0,0.0,-1997.737038358292,10.608342585429707,26.283874418796984,25.525,15.621066595936655,2604.3743930568057,8886.700573963326,10696.1010405575,10696.1010405575,0.0,10696.1010405575,77.54673254404187,0.029,-0.7669872706784513
2735,11375,2024-04-29 11:45:00,0.2327567965794259,10.75940627423166,-0.7669661660077584,0.45,0.0,0.0,1.0,1.0,0.0,-1853.4361616995316,10.324573184287129,26.282081033241266,25.7,15.473077286370984,2600.3112808176315,8737.874943514438,10700.924027499901,10700.924027499903,0.0,10700.924027499901,77.58169919937428,0.029,-0.7669661660077584
2736,11376,2024-04-29 12:00:00,0.28805291525569626,10.464677961687139,-0.7667161121974558,0.45,0.0,0.0,1.0,1.0,0.0,-1719.5808189392512,10.06138918947982,26.2797006651194,26.275,15.845488935957052,2597.8852985152785,8603.399979146663,10635.419832074725,10635.419832074727,4475.76,6159.659832074725,44.65753378254176,0.029,-0.7667161121974558
2737,11377,2024-04-29 12:15:00,0.3393376284253325,10.191330440492978,-0.7665601010271685,0.45,0.0,0.0,1.0,1.0,0.0,-1595.4159311764813,9.817296041062173,26.27740887065577,26.85,16.215953206210973,2564.7061853584987,8478.730080422269,10571.621133122653,10571.621133122657,0.0,10571.621133122653,76.64425321513924,0.029,-0.7665601010271685
2738,11378,2024-04-29 12:30:00,0.38690212773306837,9.937811659182746,-0.7664576476392073,0.45,0.0,0.0,1.0,1.0,0.0,-1480.2528061596793,9.590904690892692,26.275499913533142,27.425,16.584467343121663,2534.8541956898803,8363.15090443709,10514.590985169127,10514.590985169127,0.0,10514.590985169127,76.23078464247617,0.029,-0.7664576476392073
2739,11379,2024-04-29 12:45:00,0.4310167998590227,9.702680456751409,-0.6240765572456954,0.45,0.0,0.0,1.0,1.0,0.0,-1373.4285966558796,9.38093003009131,26.273665623925663,28.0,16.951036196627463,2508.1351631102134,8256.101679910336,10463.22091648992,10463.22091648992,0.0,10463.22091648992,75.85835164455192,0.029,-0.6240765572456954
2740,11380,2024-04-29 13:00:00,0.47193237758541395,9.484600427469744,1.0,0.45,0.0,1.0,1.0,0.0,6772.383947019313,-45.42224856650968,10.291751600273475,28.387683494669798,28.25,16.876861071167163,0.0,0.0,6904.161227712557,6904.161227712557,4141.26,2762.9012277125566,57.330200475035554,0.083,1.0
2741,11381,2024-04-29 13:15:00,0.3396397653969192,10.18972005043442,-0.7664788234445821,0.45,0.0,1.0,1.0,0.0,7026.486957321271,-27.862847396073175,11.366477863086763,28.97746673031788,28.5,16.796174706067774,0.0,0.0,6926.671710437576,6926.671710437575,0.0,6926.671710437576,50.21836990067243,0.029,-0.7664788234445821
2742,11382,2024-04-29 13:30:00,0.213512603076899,10.861977825600128,-0.7664930438681764,0.45,0.0,0.0,1.0,1.0,0.0,-2163.4711440004226,11.057369580000692,26.59828314838964,28.75,16.708785124861745,2634.1957369891693,9285.13755287697,10702.766832278956,10702.766832278956,0.0,10702.766832278956,77.59505953402244,0.029,-0.7664930438681764
2743,11383,2024-04-29 13:45:00,0.16910554139603137,11.098667464359153,-0.7665006400468475,0.45,0.0,0.0,1.0,1.0,0.0,-2003.8076175029491,10.741048931214763,26.305545920177085,29.0,16.61450309236216,2631.577933185734,8905.15443569207,10671.559260711714,10671.559260711716,0.0,10671.559260711714,77.36880464015994,0.029,-0.7665006400468475
2744,11384,2024-04-29 14:00:00,0.23045774217659076,10.771660234198771,-0.7671645282847458,0.45,0.0,0.0,1.0,1.0,0.0,-1916.0269889626286,10.447653054388597,26.29330220402928,28.875,16.418028235681636,2626.494047361792,8802.79487339156,10680.59436190621,10680.59436190621,3532.92,7147.674361906211,148.31424300955388,0.083,-0.7671645282847458
2745,11385,2024-04-29 14:15:00,0.2640692947652631,10.592510658901148,-0.7674756608680224,0.45,0.0,0.0,1.0,1.0,0.0,-1777.6409934821722,10.175541111517951,26.29926898261363,28.75,16.221951065421354,2619.8137790907,8658.95524663592,10684.029243430497,10684.0292434305,0.0,10684.029243430497,77.45921201487111,0.029,-0.7674756608680224
2746,11386,2024-04-29 14:30:00,0.3170937498473762,10.309890313313485,-0.7676048727544027,0.45,0.0,0.0,1.0,1.0,0.0,-1649.2730221063189,9.923168523937829,26.307252096505675,28.625,16.026272825870212,2577.8481449550454,8528.555132599366,10641.68132329465,10641.681323294652,0.0,10641.68132329465,77.15218959388622,0.029,-0.7676048727544027
2747,11387,2024-04-29 14:45:00,0.3662716864632448,10.047771911150905,-0.7676610560067976,0.45,0.0,0.0,1.0,1.0,0.0,-1530.2041493362933,9.689100975696888,26.316562344226345,28.5,15.831002387884466,2539.207990741907,8408.217996608651,10602.832473645194,10602.832473645194,0.0,10602.832473645194,76.87053543392766,0.029,-0.7676610560067976
2748,11388,2024-04-29 15:00:00,0.41188242217320786,9.804666689816802,1.0,0.45,0.0,1.0,1.0,0.0,6663.457823120712,-43.304646884875936,10.58497332070435,28.638789148718878,28.875,16.412845944073716,0.0,0.0,6904.602764686898,6904.602764686898,2587.26,4317.342764686898,89.58486236725314,0.083,1.0
2749,11389,2024-04-29 15:15:00,0.2843247339466838,10.484549168064175,-0.7656752698635747,0.45,0.0,1.0,1.0,0.0,6687.010364026853,-43.238953633871105,11.604067321883768,29.559233017143526,29.25,16.998644575443883,0.0,0.0,6929.318866308661,6929.318866308661,0.0,6929.318866308661,50.2375617807378,0.029,-0.7656752698635747
2750,11390,2024-04-29 15:30:00,0.10554823560157123,11.437427904243625,-0.7653798844046329,0.45,0.0,0.0,1.0,1.0,0.0,-2274.2584958353405,11.281702525532651,26.665122129115982,29.625,17.58824160712567,2658.7004538508136,9427.986569374829,10586.31290029589,10586.312900295894,0.0,10586.31290029589,76.75076852714521,0.029,-0.7653798844046329
2751,11391,2024-04-29 15:45:00,0.12661833974713047,11.325124249147795,-0.7652311489390057,0.45,0.0,0.0,1.0,1.0,0.0,-2106.4376000384254,10.949108993955624,26.31369580879568,30.0,18.181474890683564,2675.303070613752,9011.51559196662,10604.998244497438,10604.998244497438,0.0,10604.998244497438,76.88623727260642,0.029,-0.7652311489390057
2752,11392,2024-04-29 16:00:00,0.19112660711163662,10.981295184094977,-0.7658614925426066,0.45,0.0,0.0,1.0,1.0,0.0,-2014.148316998133,10.640618834892045,26.291068569660684,29.75,17.94874223826226,2669.2212958031705,8906.2608607039,10654.104960982408,10654.104960982408,1385.64,9268.464960982408,192.320647940385,0.083,-0.7658614925426066
