step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
0,8640,2024-04-01 00:00:00,0.009558104850363689,11.949055301147562,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2485.6806663299412,11.568227056735783,25.16563797696264,9.35,8.170358934075626,2541.5243580595725,9342.045455324478,10822.041917208553,10822.041917208553,0.0,10822.041917208553,78.45980389976201,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.009558104850363689,-0.32639492511682583,0.0,8981.27705986637,optimal_relaxed_modes,0.0012854999804403633,False,,2152.457289482024,-0.32639492511682583
1,8641,2024-04-01 00:15:00,0.04570481014541149,11.756393361924957,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2306.042544239757,11.214768102755741,25.165346629302892,9.1,8.076670019768988,2541.5243580595725,9173.834750540396,10822.048545662441,10822.048545662441,0.0,10822.048545662441,78.4598519560527,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.04570481014541149,-0.32639492511682594,0.0,8981.189059021817,optimal_relaxed_modes,0.001152799988631159,False,,2152.457289482025,-0.32639492511682594
2,8642,2024-04-01 00:30:00,0.11458156133888882,11.389280278063723,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2139.404144471752,10.88695560424008,25.164904073074766,8.85,7.9796725267558495,2541.5243580595725,9006.621637039905,10822.04507130921,10822.04507130921,0.0,10822.04507130921,78.45982676699178,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.11458156133888882,-0.32639492511682594,0.0,8981.083872281568,optimal_relaxed_modes,0.0016174000047612935,False,,2152.457289482025,-0.32639492511682594
3,8643,2024-04-01 00:45:00,0.17846050219700055,11.048805523289987,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1984.826106027022,10.582926809800906,25.164420555515566,8.6,7.879413494477389,2541.5243580595725,8851.466052768874,10822.038771889638,10822.03877188964,0.0,10822.038771889638,78.45978109619988,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17846050219700055,-0.32639492511682583,0.0,8980.968182642442,optimal_relaxed_modes,0.0014150000060908496,False,,2152.457289482024,-0.32639492511682583
4,8644,2024-04-01 01:00:00,0.23770466333923107,10.733034144401898,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1841.4367418246284,10.30095452973442,25.163937471688328,8.375,7.720465015997093,2541.5243580595725,8707.533047326602,10822.029080912906,10822.029080912906,0.0,10822.029080912906,78.45971083661857,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23770466333923107,-0.32639492511682594,0.0,8980.847836195971,optimal_relaxed_modes,0.0015030000067781657,False,,2152.457289482025,-0.32639492511682594
5,8645,2024-04-01 01:15:00,0.2926506520991119,10.440172024311734,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1708.4272269173744,10.039437231288689,25.163474726863573,8.15,7.560394582458862,2541.5243580595725,8574.020249933219,10822.018294283978,10822.018294283978,0.0,10822.018294283978,78.45963263355884,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2926506520991119,-0.32639492511682594,0.0,8980.724238224777,optimal_relaxed_modes,0.0015396999951917678,False,,2152.457289482025,-0.32639492511682594
6,8646,2024-04-01 01:30:00,0.3436105829918028,10.168555592653691,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1585.0470255920975,9.796889864529817,25.163041075958667,7.925000000000001,7.399214223444619,2540.8998162266053,8450.179652060748,10821.382627249344,10821.382627249344,0.0,10821.382627249344,78.45502404755776,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3436105829918028,-0.32639492511682583,0.0,8980.602454288146,optimal_relaxed_modes,0.001588099985383451,False,,2152.457289482024,-0.32639492511682583
7,8647,2024-04-01 01:45:00,0.3908738666038785,9.916642291001327,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1470.6131690793793,9.571931836062289,25.162637713714194,7.7,7.236930795170267,2506.3602367935196,8335.312607932403,10786.828681197605,10786.828681197605,0.0,10786.828681197605,78.20450793868264,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3908738666038785,-0.32639492511682594,0.0,8980.48562861015,optimal_relaxed_modes,0.0011230999953113496,False,,2152.457289482025,-0.32639492511682594
8,8648,2024-04-01 02:00:00,0.4347092060203789,9.68299993191138,0.6953815960242256,0.45,0.0,1.0,1.0,0.0,3503.117236797978,-21.821727348720977,10.227616956313742,28.41590201158372,7.525,7.065067311701726,0.0,0.0,7004.050731857594,7004.050731857592,0.0,7004.050731857594,50.77936780596756,0.029,0.6953815960242256,measured_data_mpc,0.029,0.0,0.4347092060203789,0.6953815960242256,0.0,2242.132763229436,optimal_relaxed_modes,0.00104010000359267,False,,-4585.791843418673,0.6953815960242256
9,8649,2024-04-01 02:15:00,0.3396361827959926,10.18973914569736,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2142.8995737666683,-10.332792847197029,10.618178906612924,28.89300490641671,7.35,6.893202356956057,0.0,0.0,7084.509881016402,7084.509881016401,0.0,7084.509881016402,51.36269663736891,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3396361827959926,-0.32639492511682594,0.0,8980.284693691821,optimal_relaxed_modes,0.0010155999916605651,False,,2152.457289482025,-0.32639492511682594
10,8650,2024-04-01 02:30:00,0.26682960132756023,10.577798224924104,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1811.1019297099845,10.361141498195533,25.276062461181322,7.175,6.721333373615715,2541.5243580595725,8722.440345065928,10861.883831877109,10861.88383187711,0.0,10861.883831877109,78.74865778110905,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26682960132756023,-0.32639492511682594,0.0,8980.19042801135,optimal_relaxed_modes,0.001426599978003651,False,,2152.457289482025,-0.32639492511682594
11,8651,2024-04-01 02:45:00,0.30423174159264904,10.37844481731118,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1693.6521423922868,10.095274367157945,25.184720067117453,7.0,6.549457974769758,2541.5243580595725,8579.492554642167,10822.273171488221,10822.273171488221,0.0,10822.273171488221,78.46148049328961,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.30423174159264904,-0.32639492511682583,0.0,8980.097426336422,optimal_relaxed_modes,0.0015466999902855605,False,,2152.457289482024,-0.32639492511682583
12,8652,2024-04-01 03:00:00,0.3492871602865399,10.138299435672742,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1611.39201314223,9.848677666297,25.17387555640912,6.95,6.519034682698022,2541.5243580595725,8483.218875370789,10822.054782583302,10822.054782583304,0.0,10822.054782583302,78.45989717372895,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3492871602865399,-0.32639492511682594,0.0,8980.023150106577,optimal_relaxed_modes,0.0010805999918375164,False,,2152.457289482025,-0.32639492511682594
13,8653,2024-04-01 03:15:00,0.3807824855496729,9.970429352020243,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1495.0477284651615,9.619964661510213,25.167584993893033,6.9,6.4885401579375666,2514.9582295875593,8363.906645089153,10795.437036443234,10795.437036443236,0.0,10795.437036443234,78.26691851421346,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3807824855496729,-0.3263949251168261,0.0,8979.957544263878,optimal_relaxed_modes,0.0010543999960646033,False,,2152.4572894820258,-0.3263949251168261
14,8654,2024-04-01 03:30:00,0.4253495888127593,9.732886691627993,0.47368931890306404,0.45,0.0,1.0,1.0,0.0,2502.3216751088285,-13.765655262113192,10.122879475175543,28.352867023059652,6.85,6.457976908304985,0.0,0.0,7034.604626288807,7034.604626288806,0.0,7034.604626288807,51.000883540593854,0.029,0.47368931890306404,measured_data_mpc,0.029,0.0,0.4253495888127593,0.47368931890306404,0.0,3703.629599741672,optimal_relaxed_modes,0.0010058000043500215,False,,-3123.8109080823897,0.47368931890306404
15,8655,2024-04-01 03:45:00,0.35726304975336043,10.095787944814589,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1660.8519047829445,-6.5820112444060745,10.413823449084546,28.695163712462225,6.8,6.427340341258614,0.0,0.0,7098.419164012046,7098.419164012045,0.0,7098.419164012046,51.463538939087336,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35726304975336043,-0.32639492511682594,0.0,8979.843689216003,optimal_relaxed_modes,0.0011730999976862222,False,,2152.457289482025,-0.32639492511682594
16,8656,2024-04-01 04:00:00,0.30539413130800575,10.37224928012833,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1717.154714102833,10.170192482916823,25.270060735151084,6.8,6.427340341258614,2541.5243580595725,8625.823272150952,10859.804339625882,10859.804339625885,0.0,10859.804339625882,78.73358146228765,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30539413130800575,-0.32639492511682594,0.0,8979.802543859867,optimal_relaxed_modes,0.0014828999992460012,False,,2152.457289482025,-0.32639492511682594
17,8657,2024-04-01 04:15:00,0.34022619987754094,10.186594354652707,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1615.918704039303,9.918180081214087,25.19790138770764,6.8,6.427340341258614,2541.5243580595725,8560.308887682218,10822.244948207024,10822.244948207024,0.0,10822.244948207024,78.46127587450093,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34022619987754094,-0.3263949251168261,0.0,8979.768875534857,optimal_relaxed_modes,0.0011566999892238528,False,,2152.4572894820258,-0.3263949251168261
18,8658,2024-04-01 04:30:00,0.3790596326171266,9.979612158150715,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1527.8391873013136,9.684428039029758,25.17796159591919,6.8,6.427340341258614,2527.76422063856,8406.495071564126,10808.675539634629,10808.675539634629,0.0,10808.675539634629,78.36289766235106,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3790596326171266,-0.32639492511682583,0.0,8979.740773112742,optimal_relaxed_modes,0.001112400001147762,False,,2152.457289482024,-0.32639492511682583
19,8659,2024-04-01 04:45:00,0.4127883716222117,9.799837979253612,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1417.5487910673214,9.467625826775908,25.168259409387545,6.8,6.427340341258614,2492.1056200830376,8287.906538906938,10772.613433922768,10772.613433922768,0.0,10772.613433922768,78.10144739594007,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4127883716222117,-0.32639492511682594,0.0,8979.718492188911,optimal_relaxed_modes,0.0011815000034403056,False,,2152.457289482025,-0.32639492511682594
20,8660,2024-04-01 05:00:00,0.4550343014487272,9.574667173278284,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1315.2403738909813,9.266544470623222,25.164542079108994,7.074999999999999,6.641711974110561,2460.1598554890925,8181.665652030031,10740.618151586166,10740.618151586166,0.0,10740.618151586166,77.86948159899971,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4550343014487272,-0.32639492511682594,0.0,8979.74059373044,optimal_relaxed_modes,0.0011270000250078738,False,,2152.457289482025,-0.32639492511682594
21,8661,2024-04-01 05:15:00,0.49421688563876937,9.36582399954536,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1220.3373416394531,9.080043997295004,25.16281753001621,7.35,6.854820052190048,2431.141717427002,8085.161068013368,10711.581804036075,10711.581804036077,0.0,10711.581804036075,77.65896807926156,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49421688563876937,-0.32639492511682594,0.0,8979.778047911832,optimal_relaxed_modes,0.0010603000118862838,False,,2152.457289482025,-0.32639492511682594
22,8662,2024-04-01 05:30:00,0.5305582470628354,9.172124543155087,1.0,0.45,0.0,1.0,1.0,0.0,4118.633730343429,-26.322504260245672,9.806232160536197,27.98056586992915,7.625000000000001,7.0666554470765455,0.0,0.0,6986.688748192773,6986.688748192773,0.0,6986.688748192773,50.65349342439761,0.029,1.0,measured_data_mpc,0.029,0.0,0.5305582470628354,1.0,0.0,232.72395642033916,optimal_relaxed_modes,0.0010399000020697713,False,,-6594.640798142311,1.0
23,8663,2024-04-01 05:45:00,0.42131666241123666,9.754382189348108,0.37816525872165435,0.45,0.0,1.0,0.0,0.0,3180.248109747388,0.0,10.342009222212734,28.57106357378885,7.9,7.277200824633132,0.0,0.0,7014.994014144311,7014.99401414431,0.0,7014.994014144311,50.858706602546256,0.029,0.37816525872165435,measured_data_mpc,0.029,0.0,0.42131666241123666,0.37816525872165435,0.0,4333.548614190888,optimal_relaxed_modes,0.0011206000053789467,False,,-2493.864043605864,0.37816525872165435
24,8664,2024-04-01 06:00:00,0.3223912421668374,10.281654679250757,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2296.3997435858087,-12.22757422038582,10.729935656854266,28.92210572510056,7.675000000000001,7.076489077024129,0.0,0.0,7079.456692725843,7079.456692725843,129.0,6950.456692725843,50.39081102226236,0.029,-0.32639492511682594,measured_data_mpc,0.029,129.0,0.3223912421668374,-0.32639492511682594,0.0,8979.847998034045,optimal_relaxed_modes,0.0011258999875281006,False,,2152.457289482025,-0.32639492511682594
25,8665,2024-04-01 06:15:00,0.2542602807369917,10.644792703671834,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1862.349939148636,10.465309389156584,25.278047036135323,7.45,6.8754517431356446,2541.5243580595725,8774.70827636681,10862.054788560117,10862.054788560117,0.0,10862.054788560117,78.74989721706085,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2542602807369917,-0.32639492511682594,0.0,8979.806248239764,optimal_relaxed_modes,0.001128400006564334,False,,2152.457289482025,-0.32639492511682594
26,8666,2024-04-01 06:30:00,0.284595776904922,10.483104509096766,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1741.5671572432345,10.191886178717807,25.18598882220569,7.225,6.674087812998755,2541.5243580595725,8628.30834460281,10822.288318032664,10822.288318032664,0.0,10822.288318032664,78.46159030573682,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.284595776904922,-0.32639492511682594,0.0,8979.759141970157,optimal_relaxed_modes,0.0010344999900553375,False,,2152.457289482025,-0.32639492511682594
27,8667,2024-04-01 06:45:00,0.3309317076867657,10.236133998029539,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1656.9728194987986,9.938281542980203,25.174813473621516,7.0,6.472408726099015,2541.5243580595725,8529.391927649522,10822.060915369062,10822.060915369062,0.0,10822.060915369062,78.45994163642571,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3309317076867657,-0.3263949251168261,0.0,8979.720663725671,optimal_relaxed_modes,0.0011724999931175262,False,,2152.4572894820258,-0.3263949251168261
28,8668,2024-04-01 07:00:00,0.3633220968825713,10.063493223615895,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1537.3225321949487,9.703070855296303,25.168421304704506,7.25,6.71741309287577,2527.834655548394,8406.729314424892,10808.328409998889,10808.328409998889,713.16,10095.168409998889,73.18997097249195,0.029,-0.32639492511682594,measured_data_mpc,0.029,713.16,0.3633220968825713,-0.32639492511682594,0.0,8979.782667552576,optimal_relaxed_modes,0.0017814000020734966,False,,2152.457289482025,-0.32639492511682594
29,8669,2024-04-01 07:15:00,0.40915554061390474,9.819200968527888,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1426.3454843637344,9.484916362371278,25.165634389300184,7.5,6.9624074314305835,2493.6673140196685,8293.10020858324,10774.140018552509,10774.140018552509,0.0,10774.140018552509,78.1125151345057,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40915554061390474,-0.32639492511682594,0.0,8979.91815504693,optimal_relaxed_modes,0.0016267999890260398,False,,2152.457289482025,-0.32639492511682594
30,8670,2024-04-01 07:30:00,0.45166503436616773,9.592625366828326,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1323.400253210861,9.282581095437868,25.16460538873199,7.75,7.20739750274012,2462.3360137931368,8188.902823878785,10742.801808036638,10742.801808036642,0.0,10742.801808036638,77.88531310826563,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.45166503436616773,-0.3263949251168261,0.0,8980.12677390537,optimal_relaxed_modes,0.0014318999892566353,False,,2152.4572894820258,-0.3263949251168261
31,8671,2024-04-01 07:45:00,0.49109198601379583,9.382479714546468,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1227.9065127256008,9.094917767277494,25.16445444770274,8.0,7.452375669366796,2433.458695371869,8092.866558705663,10713.927943379646,10713.927943379647,0.0,10713.927943379646,77.67597758950244,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49109198601379583,-0.32639492511682594,0.0,8980.408205952657,optimal_relaxed_modes,0.0018427000031806529,False,,2152.457289482025,-0.32639492511682594
32,8672,2024-04-01 08:00:00,0.5276599537298486,9.187572446619907,1.0,0.45,0.0,1.0,1.0,0.0,5252.687457630032,-34.49105720966096,9.927702159926055,28.079002199358637,8.625,7.944264457935533,0.0,0.0,6964.992024904896,6964.9920249048955,1879.98,5085.012024904896,190.6879509339336,0.15,1.0,measured_data_mpc,0.15,1879.98,0.5276599537298486,1.0,0.0,233.70600507890322,optimal_relaxed_modes,0.001187799993203953,False,,-6594.640798142311,1.0
33,8673,2024-04-01 08:15:00,0.3994443669170466,9.870961524332142,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,4544.316922063832,-28.284360187416766,10.666941903789434,28.82651608841547,9.25,8.430364093142968,0.0,0.0,7037.086968841246,7037.086968841246,0.0,7037.086968841246,51.01888052409903,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3994443669170466,-0.32639492511682594,0.0,8981.258106316576,optimal_relaxed_modes,0.0011018999794032425,False,,2152.457289482025,-0.32639492511682594
34,8674,2024-04-01 08:30:00,0.2661274937267435,10.581540458436457,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1834.5517311247434,10.406345534916639,25.28035807677373,9.875,8.910567506658337,2541.5243580595725,8750.559399859614,10842.992742197008,10842.992742197008,0.0,10842.992742197008,78.6116973809283,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2661274937267435,-0.32639492511682583,0.0,8981.748026547677,optimal_relaxed_modes,0.0011486000148579478,False,,2152.457289482024,-0.32639492511682583
35,8675,2024-04-01 08:45:00,0.29523950504299357,10.426373438120844,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1714.4454469187522,10.137199635024583,25.189789840878888,10.5,9.384779133293565,2541.5243580595725,8603.28794055538,10822.484710250106,10822.484710250104,0.0,10822.484710250106,78.46301414931328,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29523950504299357,-0.3263949251168261,0.0,8982.259339759712,optimal_relaxed_modes,0.0012009000056423247,False,,2152.4572894820258,-0.3263949251168261
36,8676,2024-04-01 09:00:00,0.341321711110331,10.180755279781936,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1631.1724377859518,9.887562006934246,25.17983383918041,11.125,9.647157631570192,2541.5243580595725,8505.68169417947,10822.299112287725,10822.299112287725,2754.72,8067.579112287725,302.5342167107897,0.15,-0.32639492511682583,measured_data_mpc,0.15,2754.72,0.341321711110331,-0.32639492511682583,0.0,8982.779357494168,optimal_relaxed_modes,0.0016691999917384237,False,,2152.457289482024,-0.32639492511682583
37,8677,2024-04-01 09:15:00,0.37320542672387536,10.010815075561744,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1513.3935998263698,9.656029516017435,25.175237062052833,11.75,9.889863667900686,2521.410888546094,8385.366022229835,10802.155779051121,10802.155779051121,0.0,10802.155779051121,78.31562939812063,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37320542672387536,-0.32639492511682594,0.0,8983.29733848563,optimal_relaxed_modes,0.0012320999812800437,False,,2152.457289482025,-0.32639492511682594
38,8678,2024-04-01 09:30:00,0.41832202564598064,9.770343603306923,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1404.1484323429102,9.441286504221054,25.17351621845997,12.375,10.112063968879623,2487.9852939002444,8274.203717470473,10768.719817113382,10768.719817113382,0.0,10768.719817113382,78.07321867407202,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41832202564598064,-0.32639492511682594,0.0,8983.80704206582,optimal_relaxed_modes,0.0010556999768596143,False,,2152.457289482025,-0.32639492511682594
39,8679,2024-04-01 09:45:00,0.46016676039196025,9.547311167110852,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1302.809971805667,9.242115326662471,25.17310449162164,13.0,10.312861802174861,2457.28021474229,8172.088933779087,10738.017143356385,10738.017143356385,0.0,10738.017143356385,77.8506242893338,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46016676039196025,-0.32639492511682594,0.0,8984.30167672205,optimal_relaxed_modes,0.0011652999965008348,False,,2152.457289482025,-0.32639492511682594
40,8680,2024-04-01 10:00:00,0.4989771579858019,9.340451747935676,1.0,0.45,0.0,1.0,1.0,0.0,6593.550847077275,-42.60015263606355,10.14057730626885,28.256505939669545,13.25,9.874537366510582,0.0,0.0,6896.288018355501,6896.2880183555,1582.62,5313.668018355501,199.2625506883313,0.15,1.0,measured_data_mpc,0.15,1582.62,0.4989771579858019,1.0,0.0,237.62191114638972,optimal_relaxed_modes,0.0013138999929651618,False,,-6594.640798142311,1.0
41,8681,2024-04-01 10:15:00,0.36222247694907456,10.069354197861433,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6588.875366296417,-42.54911420909755,11.136114656967669,29.242073113547086,13.5,9.408977059372447,0.0,0.0,6929.146019359481,6929.146019359481,0.0,6929.146019359481,50.23630864035624,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36222247694907456,-0.32639492511682594,0.0,8985.096796146947,optimal_relaxed_modes,0.0011076999944634736,False,,2152.457289482025,-0.32639492511682594
42,8682,2024-04-01 10:30:00,0.18071537035012733,11.036787076033821,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2048.9066569751926,10.844570405740342,25.298929106338335,13.75,8.914574009516352,2541.5243580595725,8970.879457087216,10864.884718857691,10864.884718857691,0.0,10864.884718857691,78.77041421171826,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.18071537035012733,-0.32639492511682583,0.0,8985.445074905962,optimal_relaxed_modes,0.0011368999839760363,False,,2152.457289482024,-0.32639492511682583
43,8683,2024-04-01 10:45:00,0.21310391500061376,10.864156133046729,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1915.9955467054187,10.543635212980371,25.196482673316257,14.0,8.389598820356705,2541.5243580595725,8809.366174055678,10822.48070462204,10822.48070462204,0.0,10822.48070462204,78.46298510850978,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.21310391500061376,-0.32639492511682583,0.0,8985.768548427292,optimal_relaxed_modes,0.001069399993866682,False,,2152.457289482024,-0.32639492511682583
44,8684,2024-04-01 11:00:00,0.2641022365055708,10.592335079425307,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1822.9041030621224,10.264514664207308,25.186946694240373,14.375,8.407929673870495,2541.5243580595725,8700.708589641128,10822.223202156876,10822.223202156874,1845.0,8977.223202156876,186.27738144475518,0.083,-0.3263949251168261,measured_data_mpc,0.083,1845.0,0.2641022365055708,-0.3263949251168261,0.0,8986.085289376213,optimal_relaxed_modes,0.001473800017265603,False,,2152.4572894820258,-0.3263949251168261
45,8685,2024-04-01 11:15:00,0.2997515593563937,10.402324188630422,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1691.2367761985386,10.005641670001713,25.18186279688532,14.75,8.41551607303855,2541.5243580595725,8566.725370257502,10822.168532649415,10822.168532649417,0.0,10822.168532649415,78.46072186170827,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2997515593563937,-0.32639492511682583,0.0,8986.385588701676,optimal_relaxed_modes,0.0010621999972499907,False,,2152.457289482024,-0.32639492511682583
46,8686,2024-04-01 11:30:00,0.35019615910824886,10.133454471953034,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1569.1015809643811,9.765546449493662,25.17965398920518,15.125,8.411988368634832,2538.5688868721563,8442.427763664531,10819.186709063899,10819.186709063899,0.0,10819.186709063899,78.43910364071327,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.35019615910824886,-0.3263949251168261,0.0,8986.665867908509,optimal_relaxed_modes,0.001153399993199855,False,,2152.4572894820258,-0.3263949251168261
47,8687,2024-04-01 11:45:00,0.3969815780834208,9.884088188815367,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1455.8245133314288,9.54286199528014,25.178763500302495,15.5,8.396963629839277,2504.1924224590566,8328.103185324895,10784.79080302193,10784.790803021931,0.0,10784.79080302193,78.18973332190899,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3969815780834208,-0.32639492511682594,0.0,8986.925593723254,optimal_relaxed_modes,0.001275100017664954,False,,2152.457289482025,-0.32639492511682594
48,8688,2024-04-01 12:00:00,0.44037381511558804,9.652807565433916,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1350.7458960934512,9.336325408744688,25.17845114980255,15.875,8.958298600076342,2472.4448092426533,8222.52128339806,10753.066431541758,10753.066431541758,1579.44,9173.626431541757,66.50879162867774,0.029,-0.32639492511682583,measured_data_mpc,0.029,1579.44,0.44037381511558804,-0.32639492511682583,0.0,8987.165186777926,optimal_relaxed_modes,0.0012377999955788255,False,,2152.457289482024,-0.32639492511682583
49,8689,2024-04-01 12:15:00,0.48061944941197815,9.438298334634156,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1253.2729754469544,9.144765506760493,25.178341164739045,16.25,9.52576992029704,2443.060449544597,8124.798769183353,10723.722371158101,10723.722371158101,0.0,10723.722371158101,77.74698719089623,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.48061944941197815,-0.32639492511682583,0.0,8987.3884055011,optimal_relaxed_modes,0.0010891000274568796,False,,2152.457289482024,-0.32639492511682583
50,8690,2024-04-01 12:30:00,0.517946710706978,9.239344031931807,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1162.856067441584,8.967096071408983,25.178308797570246,16.625,10.09923755085612,2415.8291634542547,8034.236654868362,10696.5378093658,10696.537809365802,0.0,10696.5378093658,77.54989911790206,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.517946710706978,-0.32639492511682583,0.0,8987.595666251174,optimal_relaxed_modes,0.001241200021468103,False,,2152.457289482024,-0.32639492511682583
51,8691,2024-04-01 12:45:00,0.5525672626447528,9.054816490103468,0.8301980133289968,0.45,0.0,1.0,1.0,0.0,6590.130232835232,-42.53178612530875,9.8750379397,27.99232232697085,17.0,10.678552122134237,0.0,0.0,6896.3049264809015,6896.3049264809,0.0,6896.3049264809015,49.99821071698654,0.029,0.8301980133289968,measured_data_mpc,0.029,0.0,0.5525672626447528,0.8301980133289968,0.0,1360.4708229548446,optimal_relaxed_modes,0.0011307000240776688,False,,-5474.857689236096,0.8301980133289968
52,8692,2024-04-01 13:00:00,0.4142367609993159,9.792118063873646,0.21047042345378922,0.45,0.0,1.0,0.0,0.0,6517.917335511418,0.0,10.85527571635503,28.975127945369103,17.0,10.32306320407181,0.0,0.0,6888.807262872132,6888.807262872132,1591.74,5297.067262872132,109.91414570459675,0.083,0.21047042345378922,measured_data_mpc,0.083,1591.74,0.4142367609993159,0.21047042345378922,0.0,5447.468023859925,optimal_relaxed_modes,0.0015688999847043306,False,,-1387.9768413106467,0.21047042345378922
53,8693,2024-04-01 13:15:00,0.23336979531357674,10.756138990978636,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,5589.052751012574,-37.56644275942295,11.81053043898786,29.906292096591034,17.0,9.963286007719486,0.0,0.0,6993.8839380738655,6993.883938073864,0.0,6993.8839380738655,50.705658551035526,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23336979531357674,-0.32639492511682594,0.0,8987.979652315402,optimal_relaxed_modes,0.0018665000097826123,False,,2152.457289482025,-0.32639492511682594
54,8694,2024-04-01 13:30:00,0.05524887927819237,11.705523473447235,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2357.6279980397885,11.474838834037435,25.32450295822435,17.0,9.599140116767202,2541.5243580595725,9289.453073793824,10877.900575249441,10877.900575249441,0.0,10877.900575249441,78.86477917055845,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.05524887927819237,-0.32639492511682583,0.0,8988.034505162213,optimal_relaxed_modes,0.0014202000165823847,False,,2152.457289482024,-0.32639492511682583
55,8695,2024-04-01 13:45:00,0.09476793812975368,11.494886889768413,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2205.7845036915683,11.128178180040319,25.20345922928201,17.0,9.230544065218385,2541.5243580595725,9104.667286510141,10822.616184257637,10822.616184257637,0.0,10822.616184257637,78.46396733586786,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09476793812975368,-0.32639492511682594,0.0,8988.077008218568,optimal_relaxed_modes,0.0010992000170517713,False,,2152.457289482025,-0.32639492511682594
56,8696,2024-04-01 14:00:00,0.1530436229933811,11.184277489445279,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2098.5764370635834,10.806649789715355,25.192208821286872,17.15,9.008572593846656,2541.5243580595725,8979.819395691096,10822.310973639364,10822.310973639365,757.38,10064.930973639364,208.8473177030168,0.083,-0.32639492511682594,measured_data_mpc,0.083,757.38,0.1530436229933811,-0.32639492511682594,0.0,8988.126683986384,optimal_relaxed_modes,0.001582500000949949,False,,2152.457289482025,-0.32639492511682594
57,8697,2024-04-01 14:15:00,0.19410936301104653,10.965397095151122,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1946.9541541670658,10.508448272134538,25.186056731160242,17.3,8.779422665752723,2541.5243580595725,8825.364108546952,10822.231123325639,10822.231123325639,0.0,10822.231123325639,78.46117564411088,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.19410936301104653,-0.3263949251168261,0.0,8988.167153785645,optimal_relaxed_modes,0.0010211000044364482,False,,2152.4572894820258,-0.3263949251168261
58,8698,2024-04-01 14:30:00,0.2522179101764385,10.655678538759583,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1806.3067224003416,10.23187989042869,25.183250633952184,17.450000000000003,8.542899396697958,2541.5243580595725,8682.038632728549,10822.179471762485,10822.179471762487,0.0,10822.179471762485,78.46080117027802,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2522179101764385,-0.32639492511682594,0.0,8988.194328555468,optimal_relaxed_modes,0.0010853999992832541,False,,2152.457289482025,-0.32639492511682594
59,8699,2024-04-01 14:45:00,0.30611081673277324,10.368429346814318,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1675.8408007830378,9.975374047251787,25.18168130755319,17.6,8.298768717665425,2541.5243580595725,8550.213654473675,10822.140957158777,10822.140957158777,0.0,10822.140957158777,78.46052193940115,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30611081673277324,-0.3263949251168261,0.0,8988.207496498213,optimal_relaxed_modes,0.0009864000021480024,False,,2152.4572894820258,-0.3263949251168261
60,8700,2024-04-01 15:00:00,0.3560941600056388,10.102018127169945,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1554.82195511822,9.73747382958829,25.180746289346942,17.700000000000003,8.57516213159071,2534.336415426561,8428.351984738067,10814.954625765673,10814.954625765673,813.12,10001.834625765672,207.5380684846377,0.083,-0.32639492511682594,measured_data_mpc,0.083,813.12,0.3560941600056388,-0.32639492511682594,0.0,8988.199611893362,optimal_relaxed_modes,0.0013316000113263726,False,,2152.457289482025,-0.32639492511682594
61,8701,2024-04-01 15:15:00,0.4024518129499641,9.854931836976691,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1442.5786971405128,9.5168251149038,25.18004775772136,17.8,8.85223137727403,2500.4110205912193,8315.52751236219,10781.041557037135,10781.041557037137,0.0,10781.041557037135,78.16255128851924,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4024518129499641,-0.3263949251168261,0.0,8988.179915472272,optimal_relaxed_modes,0.0011903999838978052,False,,2152.4572894820258,-0.3263949251168261
62,8702,2024-04-01 15:30:00,0.4454473574426543,9.625765584830653,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1338.458806682479,9.312176621259447,25.179458815660166,17.9,9.129960865061538,2468.9655382481856,8210.950396276223,10749.612301607483,10749.612301607483,0.0,10749.612301607483,77.93468918665425,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4454473574426543,-0.32639492511682594,0.0,8988.152170890484,optimal_relaxed_modes,0.001189900009194389,False,,2152.457289482025,-0.32639492511682594
63,8703,2024-04-01 15:45:00,0.485325076193212,9.41321734389018,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1241.8753214869719,9.122367859523688,25.178927573155907,18.0,9.408319183760742,2439.8068602719404,8113.978423692994,10720.471505568328,10720.471505568328,0.0,10720.471505568328,77.72341841537039,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.485325076193212,-0.3263949251168261,0.0,8988.116283241718,optimal_relaxed_modes,0.001377999986289069,False,,2152.4572894820258,-0.3263949251168261
64,8704,2024-04-01 16:00:00,0.52231110721733,9.216081798531631,1.0,0.45,0.0,1.0,1.0,0.0,6592.3609758508,-42.590763222768146,10.025945345854922,28.15529073902409,18.0,9.408319183760742,0.0,0.0,6896.308253551935,6896.308253551934,815.7,6080.608253551935,126.17262126120266,0.083,1.0,measured_data_mpc,0.083,815.7,0.52231110721733,1.0,0.0,240.9557542624916,optimal_relaxed_modes,0.001190500013763085,False,,-6594.640798142311,1.0
65,8705,2024-04-01 16:15:00,0.3837264408512709,9.954738070262726,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6366.675150195238,-41.79945605347533,11.01435686315271,29.13438151679774,18.0,9.408319183760742,0.0,0.0,6952.41268886083,6952.41268886083,0.0,6952.41268886083,50.404991994241016,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3837264408512709,-0.32639492511682594,0.0,8987.975861151506,optimal_relaxed_modes,0.0010977000056300312,False,,2152.457289482025,-0.32639492511682594
66,8706,2024-04-01 16:30:00,0.20292848651753648,10.91839116686153,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1992.9555375156665,10.730814841159788,25.29843528439947,18.0,9.408319183760742,2541.5243580595725,8915.036556574347,10863.69549947398,10863.695499473983,0.0,10863.69549947398,78.76179237118636,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20292848651753648,-0.32639492511682594,0.0,8987.879326005233,optimal_relaxed_modes,0.0009929999941959977,False,,2152.457289482025,-0.32639492511682594
67,8707,2024-04-01 16:45:00,0.23454719236588104,10.749863464689854,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1863.6814013268713,10.438131935437179,25.19781333436661,18.0,9.408319183760742,2541.5243580595725,8757.576629110075,10822.551778118584,10822.551778118583,0.0,10822.551778118584,78.46350039135974,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23454719236588104,-0.32639492511682594,0.0,8987.76221216754,optimal_relaxed_modes,0.00102530000731349,False,,2152.457289482025,-0.32639492511682594
68,8708,2024-04-01 17:00:00,0.28414701986720997,10.48549638410777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1773.1384383913241,10.166665010637715,25.187784356514634,18.025,9.575456167152518,2541.5243580595725,8651.815553526149,10822.327584294704,10822.327584294708,258.06,10564.267584294705,396.1600344110514,0.15,-0.32639492511682594,measured_data_mpc,0.15,258.06,0.28414701986720997,-0.32639492511682594,0.0,8987.620821868442,optimal_relaxed_modes,0.0018752000178210437,False,,2152.457289482025,-0.32639492511682594
69,8709,2024-04-01 17:15:00,0.3188188084244997,10.300695751097416,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1645.0739115836,9.914889947494029,25.181994270271463,18.05,9.741916590321242,2541.5243580595725,8521.175827126945,10822.28876303026,10822.28876303026,0.0,10822.28876303026,78.46159353196938,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3188188084244997,-0.32639492511682583,0.0,8987.453613949994,optimal_relaxed_modes,0.0013064999948255718,False,,2152.457289482024,-0.32639492511682583
70,8710,2024-04-01 17:30:00,0.36788023979220213,10.039198321907563,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1526.286765061649,9.681375830289221,25.178883876728253,18.075000000000003,9.907710219904539,2525.785584292396,8399.914791426985,10806.535580212849,10806.535580212849,0.0,10806.535580212849,78.34738295654316,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36788023979220213,-0.32639492511682594,0.0,8987.26479143393,optimal_relaxed_modes,0.0012860000133514404,False,,2152.457289482025,-0.32639492511682594
71,8711,2024-04-01 17:45:00,0.4133830580731108,9.79666830047032,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1416.108578334864,9.464794987078918,25.177015639829936,18.1,10.072832133445942,2492.2269757836734,8288.310127220662,10772.971303763752,10772.971303763752,0.0,10772.971303763752,78.1040419522872,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4133830580731108,-0.32639492511682594,0.0,8987.05340563868,optimal_relaxed_modes,0.0014933000202290714,False,,2152.457289482025,-0.32639492511682594
72,8712,2024-04-01 18:00:00,0.45558592164569206,9.571727037628461,-0.13918269556272256,0.45,0.0,0.0,1.0,1.0,0.0,-1313.9045054422625,9.263919270427305,25.175557806406978,17.325000000000003,9.963454760044556,2461.1849726358923,8185.0748474652655,10741.911496062585,10741.911496062585,0.0,10741.911496062585,402.82168110234693,0.15,-0.13918269556272256,measured_data_mpc,0.15,0.0,0.45558592164569206,-0.13918269556272256,0.0,7752.104428631862,optimal_relaxed_modes,0.00185650002094917,False,,917.8598825533509,-0.13918269556272256
73,8713,2024-04-01 18:15:00,0.4947284672646622,9.36309726947935,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1219.0983685978858,9.077609616089546,25.17422981449129,16.55,9.819077606577029,2432.4233397743883,8089.423313621143,10713.128869296075,10713.128869296079,0.0,10713.128869296075,77.67018430239655,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4947284672646622,-0.32639492511682594,0.0,8986.29472019208,optimal_relaxed_modes,0.0010960999934468418,False,,2152.457289482025,-0.32639492511682594
74,8714,2024-04-01 18:30:00,0.5310326549055697,9.169595949353313,0.31879935934699394,0.45,0.0,1.0,1.0,0.0,6592.621684323641,-42.59310121782154,9.983276470227514,28.106054989716352,15.775,9.64169701167688,0.0,0.0,6896.294710796792,6896.294710796792,0.0,6896.294710796792,49.998136653276745,0.029,0.31879935934699394,measured_data_mpc,0.029,0.0,0.5310326549055697,0.31879935934699394,0.0,4731.032287840745,optimal_relaxed_modes,0.001129300013417378,False,,-2102.3672615713176,0.31879935934699394
75,8715,2024-04-01 18:45:00,0.39173216834608776,9.912067542715352,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6585.391452749739,-42.52323137605687,10.978650856099659,29.085565108597976,15.0,9.433093478713761,0.0,0.0,6927.5509365182725,6927.5509365182725,0.0,6927.5509365182725,50.22474428975748,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.39173216834608776,-0.3263949251168261,0.0,8985.405038113422,optimal_relaxed_modes,0.0011200000008102506,False,,2152.4572894820258,-0.3263949251168261
76,8716,2024-04-01 19:00:00,0.21024727521068876,10.879382023127029,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1977.8388238799025,10.697432176541678,25.29222354894569,14.5,9.427363613102731,2541.5243580595725,8899.624690534274,10863.284750412704,10863.284750412704,0.0,10863.284750412704,488.84781376857165,0.18,-0.3263949251168261,measured_data_mpc,0.18,0.0,0.21024727521068876,-0.3263949251168261,0.0,8985.002011754914,optimal_relaxed_modes,0.0014748999965377152,False,,2152.4572894820258,-0.3263949251168261
77,8717,2024-04-01 19:15:00,0.24033182349306567,10.71903138078196,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1848.3287362962617,10.407171015975841,25.19325666485598,14.0,9.40117208037671,2541.5243580595725,8740.168370003796,10822.544839648253,10822.544839648252,0.0,10822.544839648253,78.46345008744984,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.24033182349306567,-0.3263949251168261,0.0,8984.616567901314,optimal_relaxed_modes,0.0013900000194553286,False,,2152.4572894820258,-0.3263949251168261
78,8718,2024-04-01 19:30:00,0.2900293413773838,10.454143610458544,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1758.5336004721357,10.13794987671177,25.181190970632414,13.5,9.355434240277022,2541.5243580595725,8634.77874064332,10822.298497011023,10822.298497011023,0.0,10822.298497011023,78.46166410332992,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2900293413773838,-0.32639492511682594,0.0,8984.246664161697,optimal_relaxed_modes,0.001149399991845712,False,,2152.457289482025,-0.32639492511682594
79,8719,2024-04-01 19:45:00,0.3244142932594066,10.270871816927363,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1631.5263032279113,9.888257469493164,25.174871243574543,13.0,9.290989616529176,2541.5243580595725,8504.360801483013,10822.237772463044,10822.237772463044,0.0,10822.237772463044,78.46122385035707,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3244142932594066,-0.32639492511682594,0.0,8983.891177551019,optimal_relaxed_modes,0.0018419999978505075,False,,2152.457289482025,-0.32639492511682594
80,8720,2024-04-01 20:00:00,0.3730698716763796,10.011537583964897,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1513.7216580446666,9.656674339547092,25.171566426207754,13.4,9.670486724600586,2520.9767983033603,8383.92238383336,10801.676353048602,10801.676353048604,0.0,10801.676353048602,486.0754358871871,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.3730698716763796,-0.32639492511682594,0.0,8983.682634845869,optimal_relaxed_modes,0.0012732000031974167,False,,2152.457289482025,-0.32639492511682594
81,8721,2024-04-01 20:15:00,0.41819635483947687,9.771013428705588,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1404.4526764934044,9.441884415555226,25.16969939356151,13.8,10.050593784200396,2487.687874986225,8273.214602024309,10768.397596473535,10768.397596473535,0.0,10768.397596473535,78.07088257443313,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.41819635483947687,-0.32639492511682583,0.0,8983.531810892553,optimal_relaxed_modes,0.0013280999846756458,False,,2152.457289482024,-0.32639492511682583
82,8722,2024-04-01 20:30:00,0.4600502363452045,9.54793224028006,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1303.092114406981,9.242669722270172,25.168531991259382,14.2,10.431317069490479,2456.954046282498,8171.00420699668,10737.684940086237,10737.684940086237,0.0,10737.684940086237,77.84821581562522,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4600502363452045,-0.32639492511682583,0.0,8983.415220972576,optimal_relaxed_modes,0.0011570000206120312,False,,2152.457289482024,-0.32639492511682583
83,8723,2024-04-01 20:45:00,0.49886911286052366,9.341027628453409,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1209.0685380111843,9.057900632755551,25.16767730965209,14.6,10.81266289742228,2428.5157078865655,8076.427841995167,10709.272869130302,10709.272869130302,0.0,10709.272869130302,77.64222830119469,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49886911286052366,-0.32639492511682594,0.0,8983.326870759758,optimal_relaxed_modes,0.0015585999935865402,False,,2152.457289482025,-0.32639492511682594
84,8724,2024-04-01 21:00:00,0.5348731056871814,9.149126346687323,1.0,0.45,0.0,1.0,1.0,0.0,6585.939530787168,-42.49980800293202,9.961178472051353,28.05648235191146,13.45,9.878406514506167,0.0,0.0,6896.273682325441,6896.273682325439,0.0,6896.273682325441,258.61026308720403,0.15,1.0,measured_data_mpc,0.15,0.0,0.5348731056871814,1.0,0.0,235.93945129115764,optimal_relaxed_modes,0.0011481000110507011,False,,-6594.640798142311,1.0
85,8725,2024-04-01 21:15:00,0.3980659230693085,9.878308630040586,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6588.775070876464,-42.54762532131905,10.956542513911392,29.056090531817265,12.3,8.936901405321352,0.0,0.0,6927.091690719012,6927.091690719011,0.0,6927.091690719012,50.22141475771284,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3980659230693085,-0.32639492511682594,0.0,8982.698156892839,optimal_relaxed_modes,0.0013352000096347183,False,,2152.457289482025,-0.32639492511682594
86,8726,2024-04-01 21:30:00,0.21440456309505515,10.857223678703356,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1967.6693280285524,10.67677109156677,25.28653739826495,11.15,7.988153306673117,2541.5243580595725,8886.764734863806,10862.984118332646,10862.984118332644,0.0,10862.984118332646,78.75663485791169,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21440456309505515,-0.32639492511682594,0.0,8982.350717667985,optimal_relaxed_modes,0.002238099987152964,False,,2152.457289482025,-0.32639492511682594
87,8727,2024-04-01 21:45:00,0.244229122189376,10.698258778730626,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1838.826433413032,10.388008510584479,25.188869859063896,10.0,7.032160699335951,2541.5243580595725,8728.285156633558,10822.370925947691,10822.370925947691,0.0,10822.370925947691,78.46218921312077,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.244229122189376,-0.32639492511682594,0.0,8982.004625504183,optimal_relaxed_modes,0.0012284000113140792,False,,2152.457289482025,-0.32639492511682594
88,8728,2024-04-01 22:00:00,0.2936700574500742,10.434738593791105,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1749.4941539328058,10.120177272090576,25.176996922948362,9.75,7.147520911783295,2541.5243580595725,8623.519283832693,10822.113442531725,10822.113442531725,0.0,10822.113442531725,224.5588539325333,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.2936700574500742,-0.32639492511682594,0.0,8981.79166680476,optimal_relaxed_modes,0.001201900013256818,False,,2152.457289482025,-0.32639492511682594
89,8729,2024-04-01 22:15:00,0.32787748899965435,10.252412983631842,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1623.141202781845,9.871773867587692,25.170864917690537,9.5,7.252733432531965,2541.5243580595725,8493.859510730528,10822.062800575193,10822.062800575193,0.0,10822.062800575193,78.45995530417015,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32787748899965435,-0.32639492511682594,0.0,8981.622423357065,optimal_relaxed_modes,0.0012113999982830137,False,,2152.457289482025,-0.32639492511682594
90,8730,2024-04-01 22:30:00,0.3762818820358112,9.994417568749126,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1505.9446515600016,9.641385895625524,25.167721020392328,9.25,7.3481322485569125,2517.9945136200836,8374.0043063136,10798.503520761882,10798.503520761882,0.0,10798.503520761882,78.28915052552365,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3762818820358112,-0.32639492511682583,0.0,8981.469428250108,optimal_relaxed_modes,0.0015447000041604042,False,,2152.457289482024,-0.32639492511682583
91,8731,2024-04-01 22:45:00,0.4211754403920652,9.755134902710292,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1397.2384250576276,9.427704448432404,25.166003322835465,9.0,7.434020169704089,2484.8633128417205,8263.821056711327,10765.356870866099,10765.356870866102,0.0,10765.356870866099,78.04883731377922,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4211754403920652,-0.32639492511682594,0.0,8981.325492396474,optimal_relaxed_modes,0.001101000001654029,False,,2152.457289482025,-0.32639492511682594
92,8732,2024-04-01 23:00:00,0.4628133231110252,9.533204987818236,1.0,0.45,0.0,1.0,1.0,0.0,4175.259222829372,-26.651589977715012,10.15222096282942,28.315648801290262,9.2,7.453589746774172,0.0,0.0,6988.517149384041,6988.51714938404,0.0,6988.517149384041,145.01173084971884,0.083,1.0,measured_data_mpc,0.083,0.0,0.4628133231110252,1.0,0.0,234.15720453405538,optimal_relaxed_modes,0.0010838000162038952,False,,-6594.640798142311,1.0
93,8733,2024-04-01 23:15:00,0.3551416636433001,10.10709493278121,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2997.9728013983104,-16.7527747143925,10.669243941481929,28.892176060551716,9.4,7.469991548103935,0.0,0.0,7056.494166232606,7056.494166232607,0.0,7056.494166232606,51.1595827051864,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3551416636433001,-0.32639492511682594,0.0,8978.332647402745,optimal_relaxed_modes,0.0012916000268887728,False,,2152.457289482025,-0.32639492511682594
