step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
94,8734,2024-04-01 23:30:00,0.26025659531122863,10.612832346991151,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1834.5136075170574,10.408727669296441,25.26737620511988,9.600000000000001,7.483164329238089,2541.5243580595725,8743.053700691658,10857.433921052814,10857.433921052814,0.0,10857.433921052814,78.7163959276329,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26025659531122863,-0.32639492511682594,0.0,8977.387906232614,optimal_relaxed_modes,0.0013220999971963465,False,,2152.457289482025,-0.32639492511682594
95,8735,2024-04-01 23:45:00,0.2952615987025623,10.426255678915343,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1715.540912014462,10.139408294751558,25.175600064721667,9.8,7.493047335621082,2541.5243580595725,8598.534223947823,10818.17560535457,10818.175605354567,0.0,10818.17560535457,78.43177313882065,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2952615987025623,-0.32639492511682583,0.0,8977.127184485242,optimal_relaxed_modes,0.0010647000162862241,False,,2152.457289482024,-0.32639492511682583
96,8736,2024-04-02 00:00:00,0.3409020632270571,10.182992002999786,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1632.2143142180828,9.88960986454137,25.16468413411043,9.600000000000001,7.483164329238089,2541.5243580595725,8501.06711058722,10817.961785481553,10817.961785481553,0.0,10817.961785481553,78.43022294474126,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3409020632270571,-0.3263949251168261,0.0,8976.984142374815,optimal_relaxed_modes,0.0011203000030945987,False,,2152.4572894820258,-0.3263949251168261
97,8737,2024-04-02 00:15:00,0.3728063179643,10.01294232525028,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1514.3596111925913,9.657928239652922,25.15843050700226,9.4,7.469991548103935,2519.8599722478116,8380.20819535996,10796.246775570296,10796.246775570296,0.0,10796.246775570296,78.27278912288466,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3728063179643,-0.3263949251168261,0.0,8976.877363465966,optimal_relaxed_modes,0.0015820999979041517,False,,2152.4572894820258,-0.3263949251168261
98,8738,2024-04-02 00:30:00,0.4179519777769026,9.77231595844911,0.29846920044986724,0.45,0.0,1.0,1.0,0.0,3838.079131701089,-23.968346096174468,10.337608170555942,28.51389151366042,9.2,7.453589746774172,0.0,0.0,6996.048934310231,6996.04893431023,0.0,6996.048934310231,50.72135477374918,0.029,0.29846920044986724,measured_data_mpc,0.029,0.0,0.4179519777769026,0.29846920044986724,0.0,4856.029926836329,optimal_relaxed_modes,0.0011737000022549182,False,,-1968.29716627561,0.29846920044986724
99,8739,2024-04-02 00:45:00,0.3187130429719753,10.301259480959372,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,2703.3524796425118,-14.497978798770648,10.807560000639493,29.042675668470224,9.0,7.434020169704089,0.0,0.0,7064.217320036662,7064.2173200366615,0.0,7064.217320036662,51.215575570265806,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3187130429719753,-0.3263949251168261,0.0,8976.698162518041,optimal_relaxed_modes,0.0015752000035718083,False,,2152.4572894820258,-0.3263949251168261
100,8740,2024-04-02 01:00:00,0.23327054688221138,10.756667985117813,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1898.123139505915,10.53803124404726,25.271885235201932,8.75,7.448464586937471,2541.5243580595725,8808.516206411168,10858.991680784173,10858.991680784173,0.0,10858.991680784173,78.72768968568526,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23327054688221138,-0.3263949251168261,0.0,8976.608857980595,optimal_relaxed_modes,0.0015805999864824116,False,,2152.4572894820258,-0.3263949251168261
101,8741,2024-04-02 01:15:00,0.27088748475477986,10.556169706257023,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1775.015848923172,10.259332512406395,25.17622544312837,8.5,7.456223509264257,2541.5243580595725,8658.691383351026,10818.18588700171,10818.18588700171,0.0,10818.18588700171,78.4318476807624,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.27088748475477986,-0.32639492511682583,0.0,8976.519624260927,optimal_relaxed_modes,0.0012983999913558364,False,,2152.457289482024,-0.32639492511682583
102,8742,2024-04-02 01:30:00,0.3181174397338876,10.304434046218379,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1688.7919333219054,10.00083498243387,25.164796634028722,8.25,7.4574763590795285,2541.5243580595725,8557.767700698405,10817.962671285324,10817.962671285324,0.0,10817.962671285324,78.43022936681861,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3181174397338876,-0.32639492511682583,0.0,8976.430032187607,optimal_relaxed_modes,0.001100300025427714,False,,2152.457289482024,-0.32639492511682583
103,8743,2024-04-02 01:45:00,0.35113275642522934,10.128462408253528,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1566.8334477266242,9.76108770479707,25.158173562643487,8.0,7.452375669366796,2535.6282112699264,8432.648063977596,10812.01594413368,10812.01594413368,0.0,10812.01594413368,78.38711559496919,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35113275642522934,-0.32639492511682594,0.0,8976.33943880149,optimal_relaxed_modes,0.001111499994294718,False,,2152.457289482025,-0.32639492511682594
104,8744,2024-04-02 02:00:00,0.3978503459961854,9.879457655840332,-0.17765887449858445,0.45,0.0,0.0,1.0,1.0,0.0,-1453.7204759608464,9.53872568278475,25.154958687838338,8.375,7.336981696487165,2500.7953114832662,8316.805534838993,10777.142848794196,10777.142848794196,0.0,10777.142848794196,78.13428565375793,0.029,-0.17765887449858445,measured_data_mpc,0.029,0.0,0.3978503459961854,-0.17765887449858445,0.0,7995.479402545267,optimal_relaxed_modes,0.0012328000157140195,False,,1171.5964619204096,-0.17765887449858445
105,8745,2024-04-02 02:15:00,0.4411797262000445,9.648512059353763,0.8486426024274258,0.45,0.0,1.0,1.0,0.0,3720.297884322754,-23.395895246141386,10.216642730823594,28.389836158943677,8.75,7.201243433209405,0.0,0.0,6995.963416063776,6995.963416063775,0.0,6995.963416063776,50.72073476646238,0.029,0.8486426024274258,measured_data_mpc,0.029,0.0,0.4411797262000445,0.8486426024274258,0.0,1227.4177685964714,optimal_relaxed_modes,0.0011547000030986965,False,,-5596.493129009567,0.8486426024274258
106,8746,2024-04-02 02:30:00,0.34213456113800306,10.176422789134444,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,2357.563975430341,-11.97018355667693,10.641074099857772,28.894984564571388,9.125,7.044170189076169,0.0,0.0,7073.573372215413,7073.573372215413,0.0,7073.573372215413,51.28340694856175,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.34213456113800306,-0.32639492511682583,0.0,8976.407906975903,optimal_relaxed_modes,0.0010578999936114997,False,,2152.457289482024,-0.32639492511682583
107,8747,2024-04-02 02:45:00,0.2632890694055373,10.596669260068486,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1821.6114205470608,10.382503069213683,25.266504084099235,9.5,6.864710462776441,2541.5243580595725,8729.801908487654,10857.866191801942,10857.866191801942,0.0,10857.866191801942,78.71952989056409,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2632890694055373,-0.32639492511682594,0.0,8976.456124277598,optimal_relaxed_modes,0.0014023000258021057,False,,2152.457289482025,-0.32639492511682594
108,8748,2024-04-02 03:00:00,0.30020501576221725,10.399907265987382,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1703.4780553367025,10.115086000602725,25.17468056019636,9.125,7.044170189076169,2541.5243580595725,8586.005204485442,10818.143721923288,10818.14372192329,0.0,10818.143721923288,78.43154198394384,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.30020501576221725,-0.32639492511682583,0.0,8976.401654846057,optimal_relaxed_modes,0.0017377000185661018,False,,2152.457289482024,-0.32639492511682583
109,8749,2024-04-02 03:15:00,0.3455230987374237,10.158361883729532,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1620.739099637987,9.867051805947604,25.163739839624807,8.75,7.201243433209405,2541.5243580595725,8489.132251759453,10817.938626344441,10817.938626344441,0.0,10817.938626344441,78.4300550409972,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3455230987374237,-0.3263949251168261,0.0,8976.321642983617,optimal_relaxed_modes,0.0011209999793209136,False,,2152.4572894820258,-0.3263949251168261
110,8750,2024-04-02 03:30:00,0.3772020227310713,9.98951321884339,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1503.7166819688773,9.637005961793083,25.157391856112014,8.375,7.336981696487165,2516.5083090586636,8369.061688952808,10792.880409699017,10792.880409699017,0.0,10792.880409699017,78.24838297031788,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3772020227310713,-0.32639492511682594,0.0,8976.23456517346,optimal_relaxed_modes,0.0011775000020861626,False,,2152.457289482025,-0.32639492511682594
111,8751,2024-04-02 03:45:00,0.42202888347992124,9.75058605105202,0.3950349561705857,0.45,0.0,1.0,1.0,0.0,3836.785301795559,-23.839085255807596,10.310007444858828,28.486768450407926,8.0,7.452375669366796,0.0,0.0,6994.065378774662,6994.065378774662,0.0,6994.065378774662,50.706973996116304,0.029,0.3950349561705857,measured_data_mpc,0.029,0.0,0.42202888347992124,0.3950349561705857,0.0,4218.573547144807,optimal_relaxed_modes,0.0010318999993614852,False,,-2605.113638654904,0.3950349561705857
112,8752,2024-04-02 04:00:00,0.3238892603574567,10.273670242294756,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,2624.88417868031,-13.944653097812628,10.771330940975629,29.00961492003058,7.75,7.343925269284034,0.0,0.0,7065.9639883728705,7065.96398837287,0.0,7065.9639883728705,51.228238915703315,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3238892603574567,-0.32639492511682583,0.0,8976.069551693461,optimal_relaxed_modes,0.0010036000167019665,False,,2152.457289482024,-0.32639492511682583
113,8753,2024-04-02 04:15:00,0.2397914704721027,10.721911462383693,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1881.4741976195214,10.50418713527133,25.269823489093408,7.5,7.23234639174073,2541.5243580595725,8790.876487368394,10858.645001787441,10858.645001787441,0.0,10858.645001787441,78.72517626295895,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2397914704721027,-0.32639492511682594,0.0,8975.996935636933,optimal_relaxed_modes,0.0009785000002011657,False,,2152.457289482025,-0.32639492511682594
114,8754,2024-04-02 04:30:00,0.2772672015417581,10.52216581578243,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1759.4491895273538,10.227943375693503,25.175045281845108,7.25,7.117688343410363,2541.5243580595725,8642.384920916116,10818.16248786941,10818.162487869407,0.0,10818.16248786941,78.43167803705322,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2772672015417581,-0.32639492511682594,0.0,8975.924277829288,optimal_relaxed_modes,0.0017511000041849911,False,,2152.457289482025,-0.32639492511682594
115,8755,2024-04-02 04:45:00,0.32408111922246396,10.272647634544267,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1673.9835831686798,9.971722741533046,25.163696505896144,7.0,6.999995878146145,2541.5243580595725,8542.347285760061,10817.933938809567,10817.933938809569,0.0,10817.933938809567,78.43002105636937,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32408111922246396,-0.32639492511682594,0.0,8975.851003692842,optimal_relaxed_modes,0.0013947999977972358,False,,2152.457289482025,-0.32639492511682594
116,8756,2024-04-02 05:00:00,0.35680562728416876,10.09822600657538,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1553.0991904242528,9.73408655428192,25.157177463524455,7.225,6.903339110556698,2531.341793533732,8418.3928778017,10807.695244518492,10807.695244518492,0.0,10807.695244518492,78.35579052275908,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.35680562728416876,-0.32639492511682583,0.0,8975.847481214052,optimal_relaxed_modes,0.001115799997933209,False,,2152.457289482024,-0.32639492511682583
117,8757,2024-04-02 05:15:00,0.40311178186267277,9.851414202671954,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1440.9801873492645,9.513682486260173,25.154009938784267,7.45,6.798574038731564,2496.8144151617557,8303.566410305959,10773.12778638249,10773.12778638249,0.0,10773.12778638249,78.10517645127307,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.40311178186267277,-0.32639492511682583,0.0,8975.864594447718,optimal_relaxed_modes,0.0011676999856717885,False,,2152.457289482024,-0.32639492511682583
118,8758,2024-04-02 05:30:00,0.44605963087352746,9.622502167444098,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1336.9754749583462,9.309260791983368,25.15238886413683,7.675000000000001,6.685460555784509,2465.1202722120906,8198.16233253303,10741.40575083241,10741.405750832411,0.0,10741.40575083241,77.87519169353497,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.44605963087352746,-0.3263949251168261,0.0,8975.890164992514,optimal_relaxed_modes,0.001180999999633059,False,,2152.4572894820258,-0.3263949251168261
119,8759,2024-04-02 05:45:00,0.48589314492619523,9.41018953754338,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1240.498822933302,9.119662337220145,25.15148384638431,7.9,6.563742730428556,2435.8789844400576,8100.915627506213,10712.1452903983,10712.145290398299,0.0,10712.1452903983,77.66305335538769,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.48589314492619523,-0.3263949251168261,0.0,8975.920045838859,optimal_relaxed_modes,0.001039800001308322,False,,2152.4572894820258,-0.3263949251168261
120,8760,2024-04-02 06:00:00,0.5228381910162018,9.213272441883644,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1151.006145243372,8.943812059004218,25.150938702855566,8.600000000000001,7.575977388857811,2408.8490404781805,8011.023109507531,10685.146352739059,10685.14635273906,176.4,10508.74635273906,76.18841105735818,0.029,-0.3263949251168261,measured_data_mpc,0.029,176.4,0.5228381910162018,-0.3263949251168261,0.0,8976.021170522123,optimal_relaxed_modes,0.0010403000051155686,False,,2152.4572894820258,-0.3263949251168261
121,8761,2024-04-02 06:15:00,0.5571042571201356,9.030634309549677,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1067.9925981909905,8.78071288046996,25.15057283446768,9.3,8.60314399995425,2383.816340642107,7927.7727548732955,10660.165129815705,10660.165129815705,0.0,10660.165129815705,77.28619719116386,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5571042571201356,-0.3263949251168261,0.0,8976.149126924316,optimal_relaxed_modes,0.0014801000070292503,False,,2152.4572894820258,-0.3263949251168261
122,8762,2024-04-02 06:30:00,0.5888856360067932,8.861239560083792,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-990.9896805765628,8.629440055841295,25.15035227327165,9.999999999999998,9.644687493111608,2360.6174359800584,7850.620987269774,10637.044475121042,10637.044475121045,0.0,10637.044475121042,77.11857244462756,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5888856360067932,-0.32639492511682594,0.0,8976.288511159475,optimal_relaxed_modes,0.0012451999937184155,False,,2152.457289482025,-0.32639492511682594
123,8763,2024-04-02 06:45:00,0.6183625260591866,8.704127736104535,1.0,0.45,0.0,1.0,1.0,0.0,6576.933373184253,-42.441168625599474,9.551006080397272,27.649810833032262,10.7,10.699995483324809,0.0,0.0,6892.093389270341,6892.09338927034,0.0,6892.093389270341,49.96767707220997,0.029,1.0,measured_data_mpc,0.029,0.0,0.6183625260591866,1.0,0.0,229.34812244979548,optimal_relaxed_modes,0.0015258999774232507,False,,-6594.640798142311,1.0
124,8764,2024-04-02 07:00:00,0.47499772578021693,9.468262121591444,0.3206060934605501,0.45,0.0,1.0,0.0,0.0,6503.165830715173,0.0,10.529696671106088,28.625247065401638,10.924999999999999,10.774451728120482,0.0,0.0,6881.304129618495,6881.304129618495,1289.58,5591.724129618495,40.53999993973409,0.029,0.3206060934605501,measured_data_mpc,0.029,1289.58,0.47499772578021693,0.3206060934605501,0.0,4709.836186412807,optimal_relaxed_modes,0.0017523000133223832,False,,-2114.2820240679703,0.3206060934605501
125,8765,2024-04-02 07:15:00,0.2944095176644267,10.430797270848606,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6418.461630534235,-41.798666175025794,11.52947304350403,29.570788106282066,11.149999999999999,10.845882897694313,0.0,0.0,6980.155240200314,6980.155240200314,0.0,6980.155240200314,50.60612549145228,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2944095176644267,-0.3263949251168261,0.0,8976.742735486023,optimal_relaxed_modes,0.0018297000206075609,False,,2152.4572894820258,-0.3263949251168261
126,8766,2024-04-02 07:30:00,0.110902901027618,11.408887537522796,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2228.492436644821,11.212068698423007,25.289369945213245,11.375,10.91425040852858,2541.5243580595725,9145.857082239489,10805.494071915484,10805.494071915487,0.0,10805.494071915484,78.33983202138727,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.110902901027618,-0.3263949251168261,0.0,8976.977708408052,optimal_relaxed_modes,0.0013547999842558056,False,,2152.4572894820258,-0.3263949251168261
127,8767,2024-04-02 07:45:00,0.14427500135750168,11.231014242764516,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2084.9782972674248,10.884471533003431,25.181332317751462,11.6,10.979481398689721,2541.5243580595725,8973.440692141465,10818.535560088416,10818.535560088416,0.0,10818.535560088416,78.43438281064103,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14427500135750168,-0.32639492511682583,0.0,8977.285267082658,optimal_relaxed_modes,0.0012691000010818243,False,,2152.457289482024,-0.32639492511682583
128,8768,2024-04-02 08:00:00,0.19934598634111317,10.937485892801867,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1983.6548089399785,10.580623643112043,25.169278235528793,11.95,10.682517017321842,2541.5243580595725,8855.706161702545,10818.271142116568,10818.271142116568,2713.5,8104.771142116568,303.9289178293713,0.15,-0.32639492511682594,measured_data_mpc,0.15,2713.5,0.19934598634111317,-0.32639492511682594,0.0,8977.67246889006,optimal_relaxed_modes,0.0010999999940395355,False,,2152.457289482025,-0.32639492511682594
129,8769,2024-04-02 08:15:00,0.2381535345671767,10.730641660756948,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1840.3504520925328,10.298818648666755,25.163113322596132,12.3,10.35757961913596,2541.5243580595725,8709.266010383502,10818.1882566266,10818.1882566266,0.0,10818.1882566266,78.43186486054285,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2381535345671767,-0.32639492511682583,0.0,8978.105199945381,optimal_relaxed_modes,0.0010302999871782959,False,,2152.457289482024,-0.32639492511682583
130,8770,2024-04-02 08:30:00,0.2930668761338494,10.437953550206583,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1707.4196150856121,10.037456253133037,25.160719927200585,12.65,10.003006723728745,2541.5243580595725,8573.71207895716,10818.124364832265,10818.124364832267,0.0,10818.124364832265,78.43140164503393,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2930668761338494,-0.32639492511682594,0.0,8978.5656855938,optimal_relaxed_modes,0.0011500999971758574,False,,2152.457289482025,-0.32639492511682594
131,8771,2024-04-02 08:45:00,0.3439965975526595,10.166498135044325,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1584.1123333906185,9.795052463429368,25.160040360204523,13.0,9.61700724349677,2540.6235649107593,8449.26093293884,10817.172491526773,10817.172491526771,0.0,10817.172491526773,78.42450056356911,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3439965975526595,-0.32639492511682594,0.0,8979.039613140418,optimal_relaxed_modes,0.0012679999927058816,False,,2152.457289482025,-0.32639492511682594
132,8772,2024-04-02 09:00:00,0.3912318945121157,9.914734002250423,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1469.7461971233454,9.570227550023581,25.16018042817137,13.75,10.356305614828425,2506.1144544380663,8334.495218342456,10782.689428075211,10782.689428075213,3817.68,6965.009428075211,261.1878535528204,0.15,-0.32639492511682594,measured_data_mpc,0.15,3817.68,0.3912318945121157,-0.32639492511682594,0.0,8979.572770213856,optimal_relaxed_modes,0.0011389999999664724,False,,2152.457289482025,-0.32639492511682594
133,8773,2024-04-02 09:15:00,0.4350412901814743,9.681229923332742,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1363.6596016812643,9.361705798034148,25.160641076887988,14.5,11.09953062232336,2474.2002670768497,8228.359346739184,10750.831786526676,10750.831786526678,0.0,10750.831786526676,77.94353045231841,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4350412901814743,-0.32639492511682594,0.0,8980.120984909516,optimal_relaxed_modes,0.0011820000072475523,False,,2152.457289482025,-0.32639492511682594
134,8774,2024-04-02 09:30:00,0.47567376087362995,9.464658854543552,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1265.251545214296,9.168304745103253,25.161240973392115,15.25,11.846743704288404,2444.641411692035,8130.056518459278,10659.214810536087,10659.214810536088,0.0,10659.214810536087,77.27930737638663,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47567376087362995,-0.32639492511682594,0.0,8980.666814200787,optimal_relaxed_modes,0.001531799993244931,False,,2152.457289482025,-0.32639492511682594
135,8775,2024-04-02 09:45:00,0.5133597941508706,9.26379229717586,-0.09847169374928283,0.45,0.0,0.0,1.0,1.0,0.0,-1173.9671131536732,8.988927721296307,25.161899985986636,16.0,12.59799351415793,2417.248289030352,8038.9561900465205,10553.73670195588,10553.736701955879,0.0,10553.73670195588,76.51459108918014,0.029,-0.09847169374928283,measured_data_mpc,0.029,0.0,0.5133597941508706,-0.09847169374928283,0.0,7478.129749482143,optimal_relaxed_modes,0.0010824000055436045,False,,649.3854490611957,-0.09847169374928283
136,8776,2024-04-02 10:00:00,0.5483130912608921,9.077491223579445,1.0,0.45,0.0,1.0,1.0,0.0,6606.490180829476,-42.65417895805082,9.898334658552056,27.994771286050927,16.5,12.290251761746003,0.0,0.0,6892.132044703193,6892.132044703192,4532.28,2359.8520447031933,88.49445167636975,0.15,1.0,measured_data_mpc,0.15,4532.28,0.5483130912608921,1.0,0.0,234.58451128292654,optimal_relaxed_modes,0.0011786999821197242,False,,-6594.640798142311,1.0
137,8777,2024-04-02 10:15:00,0.40990456446608486,9.815208671395768,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6617.6425526560415,-42.76301321022152,10.89816699278877,28.997867342089584,17.0,11.936345165376828,0.0,0.0,6922.324591480206,6922.324591480206,0.0,6922.324591480206,50.1868532882315,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40990456446608486,-0.32639492511682594,0.0,8982.129634392926,optimal_relaxed_modes,0.0010286999749951065,False,,2152.457289482025,-0.32639492511682594
138,8778,2024-04-02 10:30:00,0.22543786451717568,10.798416182123454,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1940.815832501604,10.622214727510496,25.28329105446393,17.5,11.532658470047364,2541.5243580595725,8859.79268176543,10858.534009769279,10858.534009769279,0.0,10858.534009769279,78.72437157082727,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22543786451717568,-0.32639492511682594,0.0,8982.552632348992,optimal_relaxed_modes,0.0016962999943643808,False,,2152.457289482025,-0.32639492511682594
139,8779,2024-04-02 10:45:00,0.254520090803133,10.643407916019301,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1813.7349339159232,10.337409602320179,25.185363486312646,18.0,11.07510414672402,2541.5243580595725,8703.20355007324,10818.573940671984,10818.573940671982,0.0,10818.573940671984,78.4346610698719,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.254520090803133,-0.32639492511682594,0.0,8982.952750900788,optimal_relaxed_modes,0.0013934999878983945,False,,2152.457289482025,-0.32639492511682594
140,8780,2024-04-02 11:00:00,0.30328343815377146,10.383499274640398,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1725.6249385276305,10.073248726579228,25.175949928124805,18.275,11.0592926098844,2541.5243580595725,8599.87577668953,10818.318342417962,10818.318342417962,4890.18,5928.138342417962,123.00887060517272,0.083,-0.3263949251168261,measured_data_mpc,0.083,4890.18,0.30328343815377146,-0.3263949251168261,0.0,8983.295430828843,optimal_relaxed_modes,0.0011014000046998262,False,,2152.4572894820258,-0.3263949251168261
141,8781,2024-04-02 11:15:00,0.3370220847473459,10.203672288296646,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1600.999996929388,9.828249325013283,25.17164975398442,18.55,11.037290602966733,2541.5243580595725,8472.90514042994,10818.2614762739,10818.261476273901,0.0,10818.2614762739,78.43239570298577,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3370220847473459,-0.32639492511682594,0.0,8983.604473458648,optimal_relaxed_modes,0.0010947000118903816,False,,2152.457289482025,-0.32639492511682594
142,8782,2024-04-02 11:30:00,0.384763155068707,9.949212383483792,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1485.409323858349,9.601017604406138,25.16975599901682,18.825000000000003,11.00893228360783,2512.41097485982,8355.435331135137,10789.116114153001,10789.116114153003,0.0,10789.116114153001,78.22109182760926,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.384763155068707,-0.3263949251168261,0.0,8983.885062400444,optimal_relaxed_modes,0.0011331999849062413,False,,2152.4572894820258,-0.3263949251168261
143,8783,2024-04-02 11:45:00,0.42904159772661865,9.713208284117123,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1378.1893301460934,9.39026353060587,25.169007696561025,19.1,10.974030545561188,2479.895707582034,8247.300469548938,10756.580844392432,10756.580844392432,0.0,10756.580844392432,77.98521112184514,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42904159772661865,-0.32639492511682594,0.0,8984.138695768173,optimal_relaxed_modes,0.0019754000240936875,False,,2152.457289482025,-0.32639492511682594
144,8784,2024-04-02 12:00:00,0.4701090533635625,9.494318745572212,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1278.7297467079063,9.19479201443135,25.1687864936074,19.575000000000003,11.612442178298682,2449.865308114308,8147.429443975687,10720.155608647072,10720.155608647074,4849.5,5870.655608647072,42.56225316269127,0.029,-0.32639492511682594,measured_data_mpc,0.029,4849.5,0.4701090533635625,-0.32639492511682594,0.0,8984.397050950836,optimal_relaxed_modes,0.001065699994796887,False,,2152.457289482025,-0.32639492511682594
145,8785,2024-04-02 12:15:00,0.5081985344898194,9.291301811169262,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1186.4697683035013,9.013494657914839,25.168724512393,20.05,12.258565792449435,2422.069420923673,8054.989655972518,10597.072773670294,10597.072773670294,0.0,10597.072773670294,76.82877760910964,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5081985344898194,-0.32639492511682583,0.0,8984.63920905075,optimal_relaxed_modes,0.001657200016779825,False,,2152.457289482024,-0.32639492511682583
146,8786,2024-04-02 12:30:00,0.543526025989389,9.103006281476556,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1100.8889721035894,8.845343469281989,25.16870671906523,20.525,12.912252381205635,2396.3077861576844,7969.315108509775,10511.712882949729,10511.712882949729,0.0,10511.712882949729,76.20991840138554,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.543526025989389,-0.32639492511682583,0.0,8984.855702343553,optimal_relaxed_modes,0.001742499996908009,False,,2152.457289482024,-0.32639492511682583
147,8787,2024-04-02 12:45:00,0.5762918449750456,8.928364466283007,1.0,0.45,0.0,1.0,1.0,0.0,6618.03299228739,-42.742097271755775,9.762949751321612,27.87604610432084,21.0,13.573302824280445,0.0,0.0,6892.158102370629,6892.1581023706285,0.0,6892.158102370629,49.96814624218707,0.029,1.0,measured_data_mpc,0.029,0.0,0.5762918449750456,1.0,0.0,237.94900510324896,optimal_relaxed_modes,0.0014655999839305878,False,,-6594.640798142311,1.0
148,8788,2024-04-02 13:00:00,0.43533152552323157,9.679682968961176,0.7101218812970026,0.45,0.0,1.0,0.0,0.0,6553.791534300387,0.0,10.748809882672944,28.860875329839704,21.0,13.121583283958877,0.0,0.0,6883.518049230106,6883.518049230106,4530.42,2353.098049230106,48.8267845215247,0.083,0.7101218812970026,measured_data_mpc,0.083,4530.42,0.43533152552323157,0.7101218812970026,0.0,2149.697590386537,optimal_relaxed_modes,0.0014992000069469213,False,,-4682.998730054785,0.7101218812970026
149,8789,2024-04-02 13:15:00,0.253446093763314,10.649132320241536,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6610.14868094754,-42.700137463999376,11.763070289074957,29.815196570868178,21.0,12.662625802508364,0.0,0.0,6930.9005685866205,6930.9005685866205,0.0,6930.9005685866205,50.249029122253,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.253446093763314,-0.32639492511682594,0.0,8985.224165112784,optimal_relaxed_modes,0.0017587000038474798,False,,2152.457289482025,-0.32639492511682594
150,8790,2024-04-02 13:30:00,0.06775452641713832,11.638868374196653,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2335.7594568757,11.430335483369355,25.31230675756138,21.0,12.196235387017257,2541.5243580595725,9263.72492426229,10872.262982309234,10872.262982309234,0.0,10872.262982309234,78.82390662174195,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.06775452641713832,-0.32639492511682594,0.0,8985.280920046564,optimal_relaxed_modes,0.0010918999905698001,False,,2152.457289482025,-0.32639492511682594
151,8791,2024-04-02 13:45:00,0.1031525643873245,11.45019683181556,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2185.3256036283437,11.08690321247978,25.193221587417305,21.0,11.722223253605673,2541.5243580595725,9080.909254510152,10818.703008009357,10818.703008009357,0.0,10818.703008009357,78.43559680806784,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1031525643873245,-0.32639492511682594,0.0,8985.329050678421,optimal_relaxed_modes,0.0019003000052180141,False,,2152.457289482025,-0.32639492511682594
152,8792,2024-04-02 14:00:00,0.1608855387356816,11.142480078538817,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2079.1140189469506,10.768369049977437,25.182154714819408,21.3,12.067558289241392,2541.5243580595725,8957.316576950037,10818.434616594863,10818.434616594863,3874.02,6944.414616594862,144.0966032943434,0.083,-0.32639492511682583,measured_data_mpc,0.083,3874.02,0.1608855387356816,-0.32639492511682583,0.0,8985.41398707344,optimal_relaxed_modes,0.0011273000272922218,False,,2152.457289482024,-0.32639492511682583
153,8793,2024-04-02 14:15:00,0.20156884921824636,10.925638033666747,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1928.9002309107643,10.472944319647866,25.176147764789846,21.6,12.414646912027784,2541.5243580595725,8804.353785228554,10788.797301838813,10788.797301838811,0.0,10788.797301838813,78.2187804383314,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20156884921824636,-0.32639492511682594,0.0,8985.506414424033,optimal_relaxed_modes,0.0010805999918375164,False,,2152.457289482025,-0.32639492511682594
154,8794,2024-04-02 14:30:00,0.2591362816535242,10.618803618786716,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1789.5594832075433,10.198951102857075,25.173395438879677,21.9,12.7634660413707,2541.5243580595725,8662.422490594137,10755.66692073557,10755.666920735572,0.0,10755.66692073557,77.97858517533288,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2591362816535242,-0.3263949251168261,0.0,8985.594275188734,optimal_relaxed_modes,0.0010511000000406057,False,,2152.4572894820258,-0.3263949251168261
155,8795,2024-04-02 14:45:00,0.3125273665175748,10.334229136461326,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1660.3057690570488,9.944833463415371,25.172100495121143,22.2,13.114011704129416,2541.5243580595725,8531.864163499024,10727.737823408992,10727.737823408992,0.0,10727.737823408992,77.77609921971519,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3125273665175748,-0.3263949251168261,0.0,8985.672517121402,optimal_relaxed_modes,0.0018427000031806529,False,,2152.4572894820258,-0.3263949251168261
156,8796,2024-04-02 15:00:00,0.36204532327729627,10.07029842693201,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1540.4135693134838,9.709147541296542,25.17142801974481,22.4,13.047577403779835,2529.194840885796,8411.252834159022,10757.571132098,10757.571132098003,2880.84,7876.731132098001,163.44217099103352,0.083,-0.32639492511682594,measured_data_mpc,0.083,2880.84,0.36204532327729627,-0.32639492511682594,0.0,8985.721673151633,optimal_relaxed_modes,0.0011573000228963792,False,,2152.457289482025,-0.32639492511682594
157,8797,2024-04-02 15:15:00,0.4079714276345643,9.825512290707772,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1429.2128345174883,9.490552522616616,25.17093517779714,22.6,12.97616753182386,2495.620033781832,8299.59429886379,10718.327598184123,10718.327598184123,0.0,10718.327598184123,77.7078750868349,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4079714276345643,-0.3263949251168261,0.0,8985.754406734912,optimal_relaxed_modes,0.001432099990779534,False,,2152.4572894820258,-0.3263949251168261
158,8798,2024-04-02 15:30:00,0.45056678673825656,9.598479026685093,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1326.0601504334209,9.287808777166589,25.170430774107306,22.8,12.899665935351825,2464.4957693986867,8196.085445859742,10680.870297460096,10680.870297460098,0.0,10680.870297460096,77.4363096565857,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.45056678673825656,-0.32639492511682583,0.0,8985.76900702681,optimal_relaxed_modes,0.001035499997669831,False,,2152.457289482024,-0.32639492511682583
159,8799,2024-04-02 15:45:00,0.49007334459031043,9.387909073333645,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1230.3739865058544,9.099766618603653,25.169921186512713,23.0,12.81794070049055,2435.623460659509,8100.065841207194,10647.032466417766,10647.032466417766,0.0,10647.032466417766,77.1909853815288,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.49007334459031043,-0.32639492511682583,0.0,8985.761625039191,optimal_relaxed_modes,0.0011909000168088824,False,,2152.457289482024,-0.32639492511682583
160,8800,2024-04-02 16:00:00,0.526715133779493,9.192608336955303,1.0,0.45,0.0,1.0,1.0,0.0,6615.997761271777,-42.76703713234462,10.007820245860303,28.12951968072757,22.75,12.468939875828251,0.0,0.0,6892.165825662438,6892.165825662438,1550.94,5341.225825662437,110.83043588249558,0.083,1.0,measured_data_mpc,0.083,1550.94,0.526715133779493,1.0,0.0,238.56649741032652,optimal_relaxed_modes,0.0013705000164918602,False,,-6594.640798142311,1.0
161,8801,2024-04-02 16:15:00,0.38717474030181576,9.936358634191322,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6623.510587906038,-42.8077255609664,11.008878209304058,29.113933265556188,22.5,12.121971826257424,0.0,0.0,6923.6785555398255,6923.6785555398255,0.0,6923.6785555398255,50.19666952766374,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38717474030181576,-0.32639492511682583,0.0,8985.52594819335,optimal_relaxed_modes,0.0012882000009994954,False,,2152.457289482024,-0.32639492511682583
162,8802,2024-04-02 16:30:00,0.20468393482957248,10.909034627358379,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1990.4215837859315,10.725662736966687,25.28877013684644,22.25,11.777063456984193,2541.5243580595725,8909.770644676059,10859.71406757529,10859.71406757529,0.0,10859.71406757529,78.73292698992086,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20468393482957248,-0.32639492511682594,0.0,8985.362472523986,optimal_relaxed_modes,0.0011343000223860145,False,,2152.457289482025,-0.32639492511682594
163,8803,2024-04-02 16:45:00,0.23551837466618597,10.744687063029229,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1861.311786444623,10.433353153871366,25.187836588008864,22.0,11.434242026575054,2541.5243580595725,8752.306749763566,10818.612749618187,10818.612749618185,0.0,10818.612749618187,78.43494243473187,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23551837466618597,-0.32639492511682594,0.0,8985.178600524345,optimal_relaxed_modes,0.0011577999975997955,False,,2152.457289482025,-0.32639492511682594
164,8804,2024-04-02 17:00:00,0.285054936513529,10.48065718838289,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1770.8841194476122,10.162232477893305,25.178104563689075,21.825,11.618578018809139,2541.5243580595725,8646.65093420328,10818.375440627757,10818.375440627757,351.6,10466.775440627756,392.50407902354084,0.15,-0.32639492511682583,measured_data_mpc,0.15,351.6,0.285054936513529,-0.32639492511682583,0.0,8984.98536358165,optimal_relaxed_modes,0.0010865000076591969,False,,2152.457289482024,-0.32639492511682583
165,8805,2024-04-02 17:15:00,0.3196825015580867,10.296092266695398,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1642.9825857369326,9.910778538054581,25.172472012707694,21.65,11.795392521970015,2541.5243580595725,8516.251010530592,10818.337371337167,10818.337371337167,0.0,10818.337371337167,78.43294594219446,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3196825015580867,-0.32639492511682583,0.0,8984.77594681639,optimal_relaxed_modes,0.0010710000060498714,False,,2152.457289482024,-0.32639492511682583
166,8806,2024-04-02 17:30:00,0.3686813572660966,10.034928365771705,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1524.3469460245876,9.677562167715031,25.169397538786008,21.475,11.964917745044287,2524.359784774613,8395.173060959634,10801.159944176723,10801.159944176723,0.0,10801.159944176723,78.30840959528125,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3686813572660966,-0.32639492511682594,0.0,8984.550340800886,optimal_relaxed_modes,0.0012122000043746084,False,,2152.457289482025,-0.32639492511682594
167,8807,2024-04-02 17:45:00,0.4141261478127355,9.79270763215812,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1414.3089460039905,9.461257476439718,25.167518701003985,21.3,12.127369102636974,2490.8391744882274,8283.694766082457,10763.760629108467,10763.760629108467,0.0,10763.760629108467,78.03726456103638,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4141261478127355,-0.3263949251168261,0.0,8984.30788414674,optimal_relaxed_modes,0.0016399999731220305,False,,2152.4572894820258,-0.3263949251168261
168,8808,2024-04-02 18:00:00,0.4562752001455766,9.568053183224077,-0.12285641673951875,0.45,0.0,0.0,1.0,1.0,0.0,-1312.2349490477038,9.260637881884552,25.16618093094651,20.975,12.853938412672848,2459.855860540962,8180.654666902396,10598.73878215359,10598.738782153587,0.0,10598.73878215359,397.4527043307596,0.15,-0.12285641673951875,measured_data_mpc,0.15,0.0,0.4562752001455766,-0.12285641673951875,0.0,7641.752473356956,optimal_relaxed_modes,0.00112749999971129,False,,810.1939381440043,-0.12285641673951875
169,8809,2024-04-02 18:15:00,0.4953678374441415,9.359689426422726,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1217.5494726141512,9.074565778628195,25.164951616179582,20.65,13.528836743639935,2430.8843781186283,8085.240606357997,10515.747438215229,10515.74743821523,0.0,10515.747438215229,76.2391689270604,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4953678374441415,-0.32639492511682594,0.0,8983.698045377401,optimal_relaxed_modes,0.00135420000879094,False,,2152.457289482025,-0.32639492511682594
170,8810,2024-04-02 18:30:00,0.5316257361399146,9.166434826374255,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1129.7185120364272,8.901986085667762,25.16378606256284,20.325,14.155929468952143,2404.3460487477855,7996.750312339727,10445.612060339747,10445.61206033975,0.0,10445.612060339747,75.73068743746316,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5316257361399146,-0.32639492511682594,0.0,8983.360213474101,optimal_relaxed_modes,0.0010691999923437834,False,,2152.457289482025,-0.32639492511682594
171,8811,2024-04-02 18:45:00,0.565254491963844,8.987193557832711,1.0,0.45,0.0,1.0,1.0,0.0,6626.528516471355,-42.80529763001055,9.81836470427273,27.91759290436006,20.0,14.738678564822056,0.0,0.0,6892.1474593309695,6892.1474593309695,0.0,6892.1474593309695,49.96806908014953,0.029,1.0,measured_data_mpc,0.029,0.0,0.565254491963844,1.0,0.0,235.91478116827693,optimal_relaxed_modes,0.0014476999931503087,False,,-6594.640798142311,1.0
172,8812,2024-04-02 19:00:00,0.42495505601653344,9.734989551431877,0.46434439890750273,0.45,0.0,1.0,0.0,0.0,6566.607208202482,0.0,10.806052749914693,28.905691503167596,19.5,14.345691208946004,0.0,0.0,6884.047161493908,6884.047161493908,0.0,6884.047161493908,309.7821222672258,0.18,0.46434439890750273,measured_data_mpc,0.18,0.0,0.42495505601653344,0.46434439890750273,0.0,3768.004728412434,optimal_relaxed_modes,0.0015335000061895698,False,,-3062.1845174242853,0.46434439890750273
173,8813,2024-04-02 19:15:00,0.24274330657774154,10.706178175940638,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6630.030098535898,-42.84924266492155,11.823361914188744,29.862091739908312,19.0,13.951593242021639,0.0,0.0,6931.450235192367,6931.450235192366,0.0,6931.450235192367,50.25301420514466,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24274330657774154,-0.32639492511682594,0.0,8982.287998179336,optimal_relaxed_modes,0.001287199993385002,False,,2152.457289482025,-0.32639492511682594
174,8814,2024-04-02 19:30:00,0.05651328599540495,11.698784185644492,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2363.444653522836,11.486673794705716,25.305421239435113,18.5,13.556396966744883,2547.5599868756203,9288.621792262726,10835.13414509881,10835.13414509881,0.0,10835.13414509881,78.55472255196638,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.05651328599540495,-0.32639492511682583,0.0,8981.947342315521,optimal_relaxed_modes,0.0010746000043582171,False,,2152.457289482024,-0.32639492511682583
175,8815,2024-04-02 19:45:00,0.09253816771779502,11.506771566064153,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2211.224743000427,11.13915364311407,25.1873592575281,18.0,13.160083390679128,2541.5243580595725,9104.426003011902,10791.625921668825,10791.625921668825,0.0,10791.625921668825,78.23928793209899,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09253816771779502,-0.32639492511682594,0.0,8981.609370006247,optimal_relaxed_modes,0.0010135000047739595,False,,2152.457289482025,-0.32639492511682594
176,8816,2024-04-02 20:00:00,0.15095834625907256,11.195392014439143,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2103.7514391973823,10.816828265325821,25.174429062165288,17.75,13.07409862413756,2541.5243580595725,8979.326229564267,10775.897431575497,10775.8974315755,0.0,10775.897431575497,484.91538442089734,0.18,-0.3263949251168261,measured_data_mpc,0.18,0.0,0.15095834625907256,-0.3263949251168261,0.0,8981.315413016968,optimal_relaxed_modes,0.001193300005979836,False,,2152.4572894820258,-0.3263949251168261
177,8817,2024-04-02 20:15:00,0.19212587946209136,10.975969062467053,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1951.7542366576583,10.517887570162973,25.166799839136324,17.5,12.985274096701179,2541.5243580595725,8823.835542784338,10783.798406793025,10783.798406793027,0.0,10783.798406793025,78.18253844924944,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19212587946209136,-0.32639492511682583,0.0,8981.044095625082,optimal_relaxed_modes,0.0010294000094290823,False,,2152.457289482024,-0.32639492511682583
178,8818,2024-04-02 20:30:00,0.2503784640269539,10.665482786736336,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1810.7589533598768,10.240633623165662,25.162831443112548,17.25,12.893646824781047,2541.5243580595725,8679.550262979708,10791.757281949029,10791.757281949029,0.0,10791.757281949029,78.24024029413046,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2503784640269539,-0.3263949251168261,0.0,8980.791171131725,optimal_relaxed_modes,0.0010315999970771372,False,,2152.4572894820258,-0.3263949251168261
179,8819,2024-04-02 20:45:00,0.3044049605784707,10.377521560116751,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1679.9703239359092,9.98349194054139,25.1605831957794,17.0,12.799266294209364,2541.5243580595725,8546.908503880146,10800.084289695764,10800.084289695764,0.0,10800.084289695764,78.30061110029429,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3044049605784707,-0.3263949251168261,0.0,8980.556305942435,optimal_relaxed_modes,0.0011702000047080219,False,,2152.4572894820258,-0.3263949251168261
180,8820,2024-04-02 21:00:00,0.3545122044259484,10.110449950409695,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1558.651499903435,9.745002161780764,25.15908618927637,16.25,12.285991608259533,2533.137999483041,8424.36645569203,10809.949883487498,10809.9498834875,0.0,10809.949883487498,405.37312063078116,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.3545122044259484,-0.32639492511682594,0.0,8980.264929407429,optimal_relaxed_modes,0.0014264000055845827,False,,2152.457289482025,-0.32639492511682594
181,8821,2024-04-02 21:15:00,0.4009847558116244,9.862751251524042,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1446.1306705508882,9.523806625666241,25.15791879560885,15.5,11.76483217055016,2499.0282762677875,8310.928969014965,10775.779840529769,10775.77984052977,0.0,10775.779840529769,78.12440384384082,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4009847558116244,-0.32639492511682583,0.0,8979.965715718463,optimal_relaxed_modes,0.0010617999942041934,False,,2152.457289482024,-0.32639492511682583
182,8822,2024-04-02 21:30:00,0.4440868524808391,9.633017076277127,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1341.7532434298748,9.31865095266864,25.15693412713265,14.75,11.23593155831146,2467.414841314054,8205.793298937857,10744.105915125145,10744.105915125148,0.0,10744.105915125145,77.8947678846573,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4440868524808391,-0.32639492511682594,0.0,8979.671740404374,optimal_relaxed_modes,0.0012211999855935574,False,,2152.457289482025,-0.32639492511682594
183,8823,2024-04-02 21:45:00,0.48406339893747996,9.419942083663232,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1244.9308391740612,9.128371780199032,25.156071348535793,14.0,10.699429672882141,2438.1019519682086,8108.308471117602,10714.732995876033,10714.732995876037,0.0,10714.732995876033,77.68181422010124,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48406339893747996,-0.32639492511682594,0.0,8979.386243354718,optimal_relaxed_modes,0.001213999988976866,False,,2152.457289482025,-0.32639492511682594
184,8824,2024-04-02 22:00:00,0.5211410930688359,9.222317973943104,1.0,0.45,0.0,1.0,1.0,0.0,6591.865823211382,-42.58776289489249,10.031670118632878,28.13250850926568,13.5,10.486028244836806,0.0,0.0,6892.121772289608,6892.121772289607,0.0,6892.121772289608,143.01152677500937,0.083,1.0,measured_data_mpc,0.083,0.0,0.5211410930688359,1.0,0.0,232.0458179942916,optimal_relaxed_modes,0.0017234999977517873,False,,-6594.640798142311,1.0
185,8825,2024-04-02 22:15:00,0.38265138403448895,9.960468123096174,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6589.946851316748,-42.55730067059153,11.027610605187487,29.114854813370428,13.0,10.262585397189303,0.0,0.0,6923.867503722176,6923.867503722175,0.0,6923.867503722176,50.198039401985774,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38265138403448895,-0.32639492511682583,0.0,8978.918776260565,optimal_relaxed_modes,0.00128009999752976,False,,2152.457289482024,-0.32639492511682583
186,8826,2024-04-02 22:30:00,0.2010747939920762,10.928271348022234,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1999.0339413658623,10.743172278874248,25.275649020641833,12.5,10.029373699369652,2541.5243580595725,8912.168430447495,10859.683185783782,10859.683185783782,0.0,10859.683185783782,78.73270309693243,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2010747939920762,-0.32639492511682583,0.0,8978.702674500848,optimal_relaxed_modes,0.0011986000172328204,False,,2152.457289482024,-0.32639492511682583
187,8827,2024-04-02 22:45:00,0.23221776519855178,10.762279311491719,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1869.364148462344,10.449592019832107,25.177704020784088,12.0,9.786668475498717,2541.5243580595725,8755.165404183039,10818.411891390335,10818.411891390335,0.0,10818.411891390335,78.43348621257994,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23221776519855178,-0.32639492511682583,0.0,8978.49310827102,optimal_relaxed_modes,0.001203499996336177,False,,2152.457289482024,-0.32639492511682583
