step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
282,8922,2024-04-03 22:30:00,0.2952162543284398,10.426497364429416,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1702.2161379520317,10.027226307410224,25.161609410508667,18.25,9.87559322927926,2541.5243580595725,8570.28670738909,10818.125086991562,10818.125086991564,0.0,10818.125086991562,78.43140688068883,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2952162543284398,-0.32639492511682594,0.0,8980.665673179334,optimal_relaxed_modes,0.0014620999863836914,False,,2152.457289482025,-0.32639492511682594
283,8923,2024-04-03 22:45:00,0.34599003629063135,10.155873106570935,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1579.2856075741604,9.785564591266551,25.159820035898836,18.0,9.692643993374935,2539.5631774194894,8445.734440180328,10816.127236576986,10816.127236576986,0.0,10816.127236576986,78.41692246518315,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34599003629063135,-0.3263949251168261,0.0,8980.551837305822,optimal_relaxed_modes,0.0011531999916769564,False,,2152.4572894820258,-0.3263949251168261
284,8924,2024-04-03 23:00:00,0.39308072242875136,9.904879749454755,-0.29063237397187663,0.45,0.0,0.0,1.0,1.0,0.0,-1465.2695344796166,9.561427686494607,25.158759663122602,17.7,9.688124681490562,2504.9851403851867,8330.739498982924,10781.52905140312,10781.52905140312,0.0,10781.52905140312,223.71672781661476,0.083,-0.29063237397187663,measured_data_mpc,0.083,0.0,0.39308072242875136,-0.29063237397187663,0.0,8744.597626771709,optimal_relaxed_modes,0.0010229999898001552,False,,1916.6161106558911,-0.29063237397187663
285,8925,2024-04-03 23:15:00,0.43675602792558743,9.672090371156619,0.7438627036338097,0.45,0.0,1.0,1.0,0.0,6581.368762078164,-42.51057758680502,10.443904087511626,28.528301251919306,17.4,9.676737869145235,0.0,0.0,6892.133813435278,6892.133813435277,0.0,6892.133813435278,49.96797014740577,0.029,0.7438627036338097,measured_data_mpc,0.029,0.0,0.43675602792558743,0.7438627036338097,0.0,1922.364354426058,optimal_relaxed_modes,0.0018597999878693372,False,,-4905.507333599964,0.7438627036338097
286,8926,2024-04-03 23:30:00,0.3052901115997653,10.37280370517325,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,5939.266963358579,-40.29164892824859,11.41685819791692,29.51436293057985,17.1,9.658662544767026,0.0,0.0,6976.105088209182,6976.105088209182,0.0,6976.105088209182,50.576761889516575,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3052901115997653,-0.32639492511682583,0.0,8980.220321768044,optimal_relaxed_modes,0.0013000000035390258,False,,2152.457289482024,-0.32639492511682583
287,8927,2024-04-03 23:45:00,0.1262036702920715,11.327334437343259,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2177.9704485412485,11.107003386052924,25.29099860969473,16.8,9.634068862985522,2541.5243580595725,9098.259835791801,10863.74337283442,10863.743372834417,0.0,10863.74337283442,78.76213945304956,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1262036702920715,-0.32639492511682594,0.0,8980.111541358237,optimal_relaxed_modes,0.0011965000012423843,False,,2152.457289482025,-0.32639492511682594
288,8928,2024-04-04 00:00:00,0.1636344691648019,11.127828279351606,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2036.6708953286902,10.787029115514144,25.18324955455093,16.85,9.699703040208847,2541.5243580595725,8926.930820504962,10818.43602974322,10818.43602974322,0.0,10818.43602974322,78.43366121563834,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1636344691648019,-0.32639492511682583,0.0,8980.052565655282,optimal_relaxed_modes,0.0011104999866802245,False,,2152.457289482024,-0.32639492511682583
289,8929,2024-04-04 00:15:00,0.2178592925296986,10.838809970816706,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1937.7006816755693,10.490250676063312,25.17038088650064,16.9,9.76546808090226,2541.5243580595725,8811.346322449559,10818.191046296826,10818.191046296828,0.0,10818.191046296826,78.431885085652,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2178592925296986,-0.32639492511682594,0.0,8980.010307309154,optimal_relaxed_modes,0.001055500004440546,False,,2152.457289482025,-0.32639492511682594
290,8930,2024-04-04 00:30:00,0.2557639147502193,10.636778334381331,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1797.7228304054806,10.215001759284027,25.16360457550764,16.95,9.831372690617705,2541.5243580595725,8667.847899697092,10818.139486818005,10818.139486818005,0.0,10818.139486818005,78.43151127943054,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2557639147502193,-0.32639492511682594,0.0,8979.975282424828,optimal_relaxed_modes,0.001282800018088892,False,,2152.457289482025,-0.32639492511682594
291,8931,2024-04-04 00:45:00,0.309399669206039,10.350899763131812,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1667.8779737973898,9.959719418731709,25.160321283561725,17.0,9.897404860571198,2541.5243580595725,8535.106131057792,10818.110550705987,10818.110550705987,0.0,10818.110550705987,78.43130149261842,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.309399669206039,-0.32639492511682594,0.0,8979.944772791581,optimal_relaxed_modes,0.0017409000138286501,False,,2152.457289482025,-0.32639492511682594
292,8932,2024-04-04 01:00:00,0.3591445732513178,10.085759424570476,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1547.4362995664017,9.722953529603448,25.15860260581308,16.75,9.900134141818524,2529.750474441458,8413.100684804715,10806.318679196105,10806.318679196107,0.0,10806.318679196105,78.34581042417177,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3591445732513178,-0.3263949251168261,0.0,8979.874381674133,optimal_relaxed_modes,0.0016224999853875488,False,,2152.4572894820258,-0.3263949251168261
293,8933,2024-04-04 01:15:00,0.4052811466931229,9.839851488125655,-0.0016526243715493437,0.45,0.0,0.0,1.0,1.0,0.0,-1435.727096395554,9.503356833990583,25.157600879707896,16.5,9.8978354970912,2495.8790110224513,8300.455570211467,10772.433190264133,10772.433190264133,0.0,10772.433190264133,78.10014062941497,0.029,-0.0016526243715493437,measured_data_mpc,0.029,0.0,0.4052811466931229,-0.0016526243715493437,0.0,6838.235459699236,optimal_relaxed_modes,0.001208400004543364,False,,10.8984641046236,-0.0016526243715493437
294,8934,2024-04-04 01:30:00,0.44807168980348205,9.61177789334744,1.0,0.45,0.0,1.0,0.0,0.0,6506.684243475437,0.0,10.372655732219014,28.460082046952806,16.25,9.89062728312339,0.0,0.0,6854.660308435997,6854.660308435995,0.0,6854.660308435997,49.69628723616098,0.029,1.0,measured_data_mpc,0.029,0.0,0.44807168980348205,1.0,0.0,232.61443118774605,optimal_relaxed_modes,0.0015437999973073602,False,,-6594.640798142311,1.0
295,8935,2024-04-04 01:45:00,0.31861555254808177,10.301779104918724,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6578.792633801228,-42.473812459514015,11.377126453601534,29.45836070907682,16.0,9.878612519626348,0.0,0.0,6927.34104908428,6927.341049084281,0.0,6927.34104908428,50.22322260586103,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31861555254808177,-0.32639492511682594,0.0,8979.630710607402,optimal_relaxed_modes,0.0013569000002462417,False,,2152.457289482025,-0.32639492511682594
296,8936,2024-04-04 02:00:00,0.1354707294836682,11.277941011852048,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2159.673658947238,11.069796149895627,25.288338719359643,15.9,9.95614322778038,2541.5243580595725,9078.714576850933,10863.223643937896,10863.223643937896,0.0,10863.223643937896,78.75837141854974,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1354707294836682,-0.32639492511682583,0.0,8979.57112948184,optimal_relaxed_modes,0.0012353000056464225,False,,2152.457289482024,-0.32639492511682583
297,8937,2024-04-04 02:15:00,0.170648148938841,11.090445366155977,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2019.5627967778853,10.752521087457723,25.18191295339971,15.8,10.031500481260442,2541.5243580595725,8908.92824803416,10818.459382169838,10818.459382169838,0.0,10818.459382169838,78.43383052073133,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.170648148938841,-0.3263949251168261,0.0,8979.518514209161,optimal_relaxed_modes,0.0010365000052843243,False,,2152.4572894820258,-0.3263949251168261
298,8938,2024-04-04 02:30:00,0.22441554651369156,10.803865137082024,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1921.4259410734433,10.4582460842537,25.169339005979356,15.7,10.104713783084957,2541.5243580595725,8794.346447908327,10818.216909606357,10818.216909606357,0.0,10818.216909606357,78.43207259464609,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22441554651369156,-0.32639492511682594,0.0,8979.468537594008,optimal_relaxed_modes,0.0010216999799013138,False,,2152.457289482025,-0.32639492511682594
299,8939,2024-04-04 02:45:00,0.26200042494087955,10.603537735065112,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1782.6261861152002,10.185318837633485,25.162662708577837,15.6,10.175815521342836,2541.5243580595725,8652.104585294248,10818.16623853396,10818.166238533962,0.0,10818.16623853396,78.43170522937122,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26200042494087955,-0.32639492511682594,0.0,8979.42002983127,optimal_relaxed_modes,0.0011912000190932304,False,,2152.457289482025,-0.32639492511682594
300,8940,2024-04-04 03:00:00,0.3151837569814319,10.320070575288968,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1653.8742407254151,9.932189613559817,25.159425965512966,15.7,10.284659026005968,2541.5243580595725,8520.508598899134,10818.14090621902,10818.140906219023,0.0,10818.14090621902,78.4315215700879,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3151837569814319,-0.3263949251168261,0.0,8979.40194407036,optimal_relaxed_modes,0.0011486999865155667,False,,2152.4572894820258,-0.3263949251168261
301,8941,2024-04-04 03:15:00,0.36450908603135623,10.057166571452871,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1534.4482999488405,9.697420048808699,25.157785097722478,15.8,10.393722281593407,2525.688787999046,8399.592879455786,10802.29506315715,10802.29506315715,0.0,10802.29506315715,78.31663920788934,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36450908603135623,-0.32639492511682594,0.0,8979.395706168334,optimal_relaxed_modes,0.0014703999913763255,False,,2152.457289482025,-0.32639492511682594
302,8942,2024-04-04 03:30:00,0.41025659143767423,9.813332367637196,-0.32639492511682694,0.45,0.0,0.0,1.0,1.0,0.0,-1423.6789976624868,9.479674880822234,25.156886054634857,15.9,10.502997154522685,2492.1264233197576,8287.975723487336,10768.729144066936,10768.729144066938,0.0,10768.729144066936,78.07328629448529,0.029,-0.32639492511682694,measured_data_mpc,0.029,0.0,0.41025659143767423,-0.32639492511682694,0.0,8979.39903515287,optimal_relaxed_modes,0.0011622000019997358,False,,2152.4572894820312,-0.32639492511682694
303,8943,2024-04-04 03:45:00,0.45268634327146234,9.587181790363106,1.0,0.45,0.0,1.0,1.0,0.0,6586.835794164477,-42.55112846643278,10.366605345629269,28.452355148093517,16.0,10.612494737315403,0.0,0.0,6892.125388435502,6892.1253884355,0.0,6892.125388435502,49.96790906615739,0.029,1.0,measured_data_mpc,0.029,0.0,0.45268634327146234,1.0,0.0,232.31255503221018,optimal_relaxed_modes,0.0011433999752625823,False,,-6594.640798142311,1.0
304,8944,2024-04-04 04:00:00,0.31980333341747796,10.295448232884842,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6586.251125149862,-42.529628872085766,11.36127924135341,29.442347975553236,16.0,10.612494737315403,0.0,0.0,6927.265194731844,6927.265194731844,0.0,6927.265194731844,50.222672661805866,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31980333341747796,-0.32639492511682594,0.0,8979.415124121788,optimal_relaxed_modes,0.0010828000085894018,False,,2152.457289482025,-0.32639492511682594
305,8945,2024-04-04 04:15:00,0.13846487779950792,11.261982201328623,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2152.3903744144277,11.054985939684904,25.287562523589163,16.0,10.612494737315403,2541.5243580595725,9071.14102201424,10863.117402419537,10863.117402419539,0.0,10863.117402419537,78.75760116754165,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.13846487779950792,-0.32639492511682583,0.0,8979.421435116623,optimal_relaxed_modes,0.0010701999999582767,False,,2152.457289482024,-0.32639492511682583
306,8946,2024-04-04 04:30:00,0.17343992004374167,11.075565226166857,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2012.7528695366286,10.738785310245273,25.181644607000464,16.0,10.612494737315403,2541.5243580595725,8902.00103569462,10818.514413040777,10818.514413040775,0.0,10818.514413040777,78.43422949454563,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17343992004374167,-0.32639492511682594,0.0,8979.431851619956,optimal_relaxed_modes,0.001555399998323992,False,,2152.457289482025,-0.32639492511682594
307,8947,2024-04-04 04:45:00,0.22702523638886704,10.789955490047339,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1914.9477609564492,10.445506794868876,25.169212848915173,16.0,10.612494737315403,2541.5243580595725,8787.821431520946,10818.266581415619,10818.266581415617,0.0,10818.266581415619,78.43243271526325,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22702523638886704,-0.32639492511682583,0.0,8979.445665389248,optimal_relaxed_modes,0.001094800012651831,False,,2152.457289482024,-0.32639492511682583
308,8948,2024-04-04 05:00:00,0.26448284140524836,10.590306455310026,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1776.6169376925338,10.173503686267422,25.162652094286205,15.75,10.527937995202251,2541.5243580595725,8646.07598623281,10818.204340325226,10818.204340325228,0.0,10818.204340325226,78.4319814673579,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26448284140524836,-0.32639492511682594,0.0,8979.42498757399,optimal_relaxed_modes,0.0013795999984722584,False,,2152.457289482025,-0.32639492511682594
309,8949,2024-04-04 05:15:00,0.31748608742769596,10.30779915401038,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1648.3000343798801,9.921231511449136,25.159484062610588,15.5,10.440535409636313,2541.5243580595725,8514.90832069773,10818.162686642805,10818.162686642809,0.0,10818.162686642805,78.43167947816035,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.31748608742769596,-0.3263949251168261,0.0,8979.393577903378,optimal_relaxed_modes,0.001082699978724122,False,,2152.4572894820258,-0.3263949251168261
310,8950,2024-04-04 05:30:00,0.3666444047902813,10.0457853224678,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1529.2784238671866,9.687256589786882,25.157869798525972,15.25,10.350326956424057,2524.1185250045005,8394.370711970018,10800.72811020315,10800.728110203152,0.0,10800.72811020315,78.30527879897285,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3666444047902813,-0.32639492511682583,0.0,8979.356380282756,optimal_relaxed_modes,0.0010163999977521598,False,,2152.457289482024,-0.32639492511682583
311,8951,2024-04-04 05:45:00,0.41223704096041225,9.802776571681003,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1418.883256633714,9.47024842807966,25.156961359283308,15.0,10.257360546086499,2490.6562217920605,8283.086326843504,10767.243076993545,10767.243076993545,0.0,10767.243076993545,78.06251230820321,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.41223704096041225,-0.3263949251168261,0.0,8979.3150188707,optimal_relaxed_modes,0.0011091000051237643,False,,2152.4572894820258,-0.3263949251168261
312,8952,2024-04-04 06:00:00,0.4545231787126355,9.577391457461653,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1316.4779477590112,9.268976426589944,25.15633522089676,14.75,10.381768585347515,2459.6879433816525,8180.096230810673,10736.269971246948,10736.269971246951,203.76,10532.509971246947,76.36069729154038,0.029,-0.32639492511682583,measured_data_mpc,0.029,203.76,0.4545231787126355,-0.32639492511682583,0.0,8979.269464161054,optimal_relaxed_modes,0.0011709000100381672,False,,2152.457289482024,-0.32639492511682583
313,8953,2024-04-04 06:15:00,0.4937429489021824,9.368350082351368,-0.32639492511683244,0.45,0.0,0.0,1.0,1.0,0.0,-1221.4851325538762,9.082299263911384,25.155844829883982,14.5,10.496717772623706,2430.989658167871,8084.655369973165,10707.57335643164,10707.57335643164,0.0,10707.57335643164,77.62990683412939,0.029,-0.32639492511683244,measured_data_mpc,0.029,0.0,0.4937429489021824,-0.32639492511683244,0.0,8979.221290562435,optimal_relaxed_modes,0.0017570999916642904,False,,2152.4572894820676,-0.32639492511683244
314,8954,2024-04-04 06:30:00,0.5301187530629188,9.174467046174643,1.0,0.45,0.0,1.0,1.0,0.0,6590.535431644747,-42.577785539911815,9.987442515615085,28.09067892288198,14.25,10.602509117474364,0.0,0.0,6892.120450871767,6892.120450871766,0.0,6892.120450871767,49.96787326882031,0.029,1.0,measured_data_mpc,0.029,0.0,0.5301187530629188,1.0,0.0,232.07223585436805,optimal_relaxed_modes,0.0013270000054035336,False,,-6594.640798142311,1.0
315,8955,2024-04-04 06:45:00,0.39094633539915824,9.916256032322487,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6588.492571843928,-42.54642308067499,10.98324641937693,29.07225161710825,14.0,10.699429672882141,0.0,0.0,6923.421163115945,6923.421163115945,0.0,6923.421163115945,50.194803432590604,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.39094633539915824,-0.3263949251168261,0.0,8979.119652324538,optimal_relaxed_modes,0.0016610000166110694,False,,2152.4572894820258,-0.3263949251168261
316,8956,2024-04-04 07:00:00,0.20939384239124476,10.883930820054665,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1979.9521059888432,10.701725661856063,25.277082169798398,14.0,10.699429672882141,2541.5243580595725,8896.428405499386,10859.258782697858,10859.258782697858,1344.18,9515.078782697858,68.98432117455947,0.029,-0.32639492511682594,measured_data_mpc,0.029,1344.18,0.20939384239124476,-0.32639492511682594,0.0,8979.114872788417,optimal_relaxed_modes,0.001762599975336343,False,,2152.457289482025,-0.32639492511682594
317,8957,2024-04-04 07:15:00,0.2395219342056041,10.72334809068413,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1850.3030745772708,10.411152431840147,25.179135541427854,14.0,10.699429672882141,2541.5243580595725,8737.266239009874,10818.502927048428,10818.502927048428,0.0,10818.502927048428,78.43414622110112,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2395219342056041,-0.32639492511682594,0.0,8979.136034526913,optimal_relaxed_modes,0.0012746000138577074,False,,2152.457289482025,-0.32639492511682594
318,8958,2024-04-04 07:30:00,0.2892728849665444,10.458175523128318,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1760.4115840466754,10.141641883839704,25.167644865579152,14.0,10.699429672882141,2541.5243580595725,8631.870420935875,10818.264922539804,10818.264922539804,0.0,10818.264922539804,78.43242068841359,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2892728849665444,-0.32639492511682583,0.0,8979.180553857423,optimal_relaxed_modes,0.0012291999883018434,False,,2152.457289482024,-0.32639492511682583
319,8959,2024-04-04 07:45:00,0.32369480068236384,10.274706712363,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1633.2680331974934,9.891681102921407,25.162032899078397,14.0,10.699429672882141,2541.5243580595725,8501.605852175493,10818.210184287182,10818.210184287183,0.0,10818.210184287182,78.43202383608207,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32369480068236384,-0.32639492511682594,0.0,8979.248133097592,optimal_relaxed_modes,0.0010352999961469322,False,,2152.457289482025,-0.32639492511682594
320,8960,2024-04-04 08:00:00,0.3724026791204919,10.015093720287778,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1515.336790650841,9.659849169473794,25.15948938044926,14.25,10.763956812361979,2520.184561261643,8381.287669435422,10796.840628179427,10796.840628179429,2608.74,8188.100628179427,307.0537735567285,0.15,-0.32639492511682594,measured_data_mpc,0.15,2608.74,0.3724026791204919,-0.32639492511682594,0.0,8979.374844000044,optimal_relaxed_modes,0.0011585000029299408,False,,2152.457289482025,-0.32639492511682594
321,8961,2024-04-04 08:15:00,0.417577654840153,9.774311099701984,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1405.950660159055,9.444828520135792,25.158405511511422,14.5,10.824967357771571,2486.939672328229,8270.726331201573,10763.581052037653,10763.581052037653,0.0,10763.581052037653,78.03596262727298,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.417577654840153,-0.3263949251168261,0.0,8979.533179413851,optimal_relaxed_modes,0.001807099994039163,False,,2152.4572894820258,-0.3263949251168261
322,8962,2024-04-04 08:30:00,0.45947649900952703,9.550990260279221,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1304.4814323773205,9.245399868726837,25.158015937975748,14.75,10.882394612088138,2456.2549086284944,8168.679109903075,10732.889699588362,10732.889699588362,0.0,10732.889699588362,77.81345032201563,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.45947649900952703,-0.32639492511682583,0.0,8979.711357010809,optimal_relaxed_modes,0.001128499978221953,False,,2152.457289482024,-0.32639492511682583
323,8963,2024-04-04 08:45:00,0.49833707093522095,9.343863411915272,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1210.3570566192425,9.060432371456042,25.1579316881296,15.0,10.936167018299475,2427.8673709774544,8074.271691122131,10704.499545611037,10704.499545611041,0.0,10704.499545611037,77.60762170568002,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49833707093522095,-0.32639492511682594,0.0,8979.90565846412,optimal_relaxed_modes,0.001064100011717528,False,,2152.457289482025,-0.32639492511682594
324,8964,2024-04-04 09:00:00,0.5343797289363844,9.151756044769071,1.0,0.45,0.0,1.0,1.0,0.0,6587.602799255588,-42.511935986624756,9.96378849166481,28.05133770836063,15.25,11.094846440269478,0.0,0.0,6892.126901070034,6892.126901070033,3602.58,3289.5469010700344,123.35800879012629,0.15,1.0,measured_data_mpc,0.15,3602.58,0.5343797289363844,1.0,0.0,233.01859811008853,optimal_relaxed_modes,0.001489899994339794,False,,-6594.640798142311,1.0
325,8965,2024-04-04 09:15:00,0.39758016831026577,9.880897702906283,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6595.853894684231,-42.600346453455906,10.960182174404347,29.052877779305952,15.5,11.252322358198898,0.0,0.0,6922.9802547862755,6922.9802547862755,0.0,6922.9802547862755,50.1916068472005,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.39758016831026577,-0.32639492511682583,0.0,8980.344750936853,optimal_relaxed_modes,0.0012425000022631139,False,,2152.457289482024,-0.32639492511682583
326,8966,2024-04-04 09:30:00,0.21374170455292868,10.86075671473289,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1969.3428818705047,10.680171112062279,25.279966033210354,15.75,11.408582233292492,2541.5243580595725,8887.174896787406,10847.204865512664,10847.204865512664,0.0,10847.204865512664,78.64223527496682,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.21374170455292868,-0.3263949251168261,0.0,8980.58837271589,optimal_relaxed_modes,0.0011799999920185655,False,,2152.4572894820258,-0.3263949251168261
327,8967,2024-04-04 09:45:00,0.2435877722440247,10.701677173939348,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1840.390029671266,10.391161622923503,25.182375790407622,16.0,11.563618159322969,2541.5243580595725,8728.869640510047,10818.589946004306,10818.589946004306,0.0,10818.589946004306,78.43477710853122,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2435877722440247,-0.32639492511682594,0.0,8980.84353462369,optimal_relaxed_modes,0.0011018000077456236,False,,2152.457289482025,-0.32639492511682594
328,8968,2024-04-04 10:00:00,0.2930709827090239,10.437931662160903,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1750.9814953297496,10.12310138152139,25.17162600702806,16.5,11.785157659090503,2541.5243580595725,8624.087898172196,10818.373927699293,10818.373927699295,4324.62,6493.753927699293,243.51577228872347,0.15,-0.32639492511682583,measured_data_mpc,0.15,4324.62,0.2930709827090239,-0.32639492511682583,0.0,8981.142452381966,optimal_relaxed_modes,0.0012243000091984868,False,,2152.457289482024,-0.32639492511682583
329,8969,2024-04-04 10:15:00,0.32730766275546475,10.255450157513373,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1624.5207351002443,9.874485646378503,25.166644230357704,17.0,11.997840891698456,2541.5243580595725,8494.847218269988,10818.339734705409,10818.339734705409,0.0,10818.339734705409,78.43296307661421,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.32730766275546475,-0.32639492511682583,0.0,8981.45712440442,optimal_relaxed_modes,0.001038500020513311,False,,2152.457289482024,-0.32639492511682583
330,8970,2024-04-04 10:30:00,0.3757534370428858,9.997234180561419,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1507.224016461038,9.643900851249821,25.164553522021674,17.5,12.201423223348845,2518.427026574931,8375.442699180161,10792.03912679615,10792.03912679615,0.0,10792.03912679615,78.24228366927208,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3757534370428858,-0.32639492511682594,0.0,8981.779142162439,optimal_relaxed_modes,0.0018425000016577542,False,,2152.457289482025,-0.32639492511682594
331,8971,2024-04-04 10:45:00,0.42068535923120925,9.757747035297655,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1398.4251288079397,9.430036900871174,25.163804832482025,18.0,12.39565029893293,2485.4228994523937,8265.682053890707,10723.500668264898,10723.500668264898,0.0,10723.500668264898,77.74537984492052,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42068535923120925,-0.32639492511682594,0.0,8982.10277090521,optimal_relaxed_modes,0.0013774999824818224,False,,2152.457289482025,-0.32639492511682594
332,8972,2024-04-04 11:00:00,0.4623588091789398,9.53562754707625,1.0,0.45,0.0,1.0,1.0,0.0,6605.374139253265,-42.688908509265396,10.3218702282953,28.419792915799484,18.0,12.462360522818406,0.0,0.0,6892.149132668356,6892.149132668355,4691.34,2200.809132668356,45.66678950286839,0.083,1.0,measured_data_mpc,0.083,4691.34,0.4623588091789398,1.0,0.0,235.25078745146402,optimal_relaxed_modes,0.0014784999948460609,False,,-6594.640798142311,1.0
333,8973,2024-04-04 11:15:00,0.3282336834330045,10.250514467302086,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6614.127488957115,-42.73772295002386,11.32083591428469,29.411863187370827,18.0,12.528862495428099,0.0,0.0,6926.839228080472,6926.839228080472,0.0,6926.839228080472,50.219584403583426,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3282336834330045,-0.3263949251168261,0.0,8982.56469291331,optimal_relaxed_modes,0.0011104000150226057,False,,2152.4572894820258,-0.3263949251168261
334,8974,2024-04-04 11:30:00,0.14613114889594667,11.221120976384604,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2133.8021489382845,11.017188218524183,25.294122024391427,18.0,12.59515682406758,2541.5243580595725,9055.42967022199,10828.41477686717,10828.414776867172,0.0,10828.41477686717,78.50600713228698,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14613114889594667,-0.32639492511682594,0.0,8982.762717236761,optimal_relaxed_modes,0.000989699998172,False,,2152.457289482025,-0.32639492511682594
335,8975,2024-04-04 11:45:00,0.18056491323315085,11.037589012467306,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1995.3729022841692,10.703729969776806,25.18644077595685,18.0,12.661248496013116,2541.5243580595725,8886.827187795563,10794.738141505417,10794.738141505415,0.0,10794.738141505417,78.26185152591428,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.18056491323315085,-0.32639492511682583,0.0,8982.942537687337,optimal_relaxed_modes,0.0010486000101082027,False,,2152.457289482024,-0.32639492511682583
336,8976,2024-04-04 12:00:00,0.2336854830811873,10.754456375177272,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1898.414516684328,10.412994824245999,25.176430346919755,19.0,13.132838738777467,2541.5243580595725,8773.700307277892,10715.813005150225,10715.813005150225,4647.24,6068.573005150225,43.997154287339136,0.029,-0.3263949251168261,measured_data_mpc,0.029,4647.24,0.2336854830811873,-0.3263949251168261,0.0,8983.24744418333,optimal_relaxed_modes,0.0013156999775674194,False,,2152.4572894820258,-0.3263949251168261
337,8977,2024-04-04 12:15:00,0.27081824375188585,10.556538760802448,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1761.280630676586,10.143350512409512,25.171127543447497,20.0,13.574216447945973,2547.237847654236,8634.21663756364,10692.56688005646,10692.56688005646,0.0,10692.56688005646,77.52110988040934,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.27081824375188585,-0.3263949251168261,0.0,8983.576503713357,optimal_relaxed_modes,0.001504300016677007,False,,2152.4572894820258,-0.3263949251168261
338,8978,2024-04-04 12:30:00,0.32336184175006255,10.276481383472166,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1634.074188177072,9.893265936895697,25.1687433392715,21.0,13.983848351866012,2556.8933578582823,8504.847085286867,10680.11530232752,10680.11530232752,0.0,10680.11530232752,77.43083594187452,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32336184175006255,-0.32639492511682594,0.0,8983.90415057443,optimal_relaxed_modes,0.001174200006062165,False,,2152.457289482025,-0.32639492511682594
339,8979,2024-04-04 12:45:00,0.3720938696456685,10.016739674788587,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1516.0845840548045,9.661319357189889,25.167713545368564,22.0,14.360048834514618,2521.859476681518,8385.839706986262,10611.708083316229,10611.708083316229,0.0,10611.708083316229,76.93488360404267,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3720938696456685,-0.32639492511682594,0.0,8984.221915886465,optimal_relaxed_modes,0.0014560999989043921,False,,2152.457289482025,-0.32639492511682594
340,8980,2024-04-04 13:00:00,0.4172912023640158,9.775837891399796,0.2828180469145159,0.45,0.0,1.0,1.0,0.0,6623.660194042673,-42.85154038021156,10.548130521803982,28.65602219403282,22.0,14.360048834514618,0.0,0.0,6892.166417563612,6892.1664175636115,4347.9,2544.266417563613,52.793528164444965,0.083,0.2828180469145159,measured_data_mpc,0.083,4347.9,0.4172912023640158,0.2828180469145159,0.0,4966.836594092541,optimal_relaxed_modes,0.0010300999856553972,False,,-1865.0834306333927,0.2828180469145159
341,8981,2024-04-04 13:15:00,0.28415636661434773,10.485446565945526,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6642.413714690137,-42.949904678023536,11.551353474518756,29.64063507642964,22.0,14.360048834514618,0.0,0.0,6929.305837732282,6929.305837732282,0.0,6929.305837732282,50.23746732355905,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28415636661434773,-0.32639492511682594,0.0,8984.472882582257,optimal_relaxed_modes,0.001258200005395338,False,,2152.457289482025,-0.32639492511682594
342,8982,2024-04-04 13:30:00,0.10296368403055865,11.451203564117122,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2238.5789756276963,11.23259257219544,25.302853294705653,22.0,14.360048834514618,2569.5200203047066,9163.13091111031,10755.751851237388,10755.75185123739,0.0,10755.751851237388,77.97920092147106,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10296368403055865,-0.32639492511682594,0.0,8984.539844301391,optimal_relaxed_modes,0.0011938999814447016,False,,2152.457289482025,-0.32639492511682594
343,8983,2024-04-04 13:45:00,0.14040821813336574,11.25162419734916,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2094.4147604815253,10.903506817727205,25.188852577970604,22.0,14.360048834514618,2569.5200203047098,8988.016468147973,10709.521515644728,10709.521515644728,0.0,10709.521515644728,77.64403098842429,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.14040821813336574,-0.3263949251168261,0.0,8984.587663654329,optimal_relaxed_modes,0.0011316000018268824,False,,2152.4572894820258,-0.3263949251168261
344,8984,2024-04-04 14:00:00,0.19572944025465402,10.956762083442694,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1992.6316759086656,10.59827822789514,25.178300996052656,21.875,14.377266783527158,2569.959292903919,8869.490690547089,10707.119020336258,10707.119020336258,3688.56,7018.559020336259,145.63509967197737,0.083,-0.32639492511682594,measured_data_mpc,0.083,3688.56,0.19572944025465402,-0.32639492511682594,0.0,8984.60100125716,optimal_relaxed_modes,0.0010253999789711088,False,,2152.457289482025,-0.32639492511682594
345,8985,2024-04-04 14:15:00,0.23471333386463417,10.7489779305015,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1848.6776950879282,10.315192856438808,25.17256427239231,21.75,14.393048351341207,2570.3935192165027,8722.871951360286,10706.626609437442,10706.626609437442,0.0,10706.626609437442,77.62304291842146,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23471333386463417,-0.32639492511682583,0.0,8984.594779703955,optimal_relaxed_modes,0.0011347999970894307,False,,2152.457289482024,-0.32639492511682583
346,8986,2024-04-04 14:30:00,0.2898761891800115,10.454959911670539,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1715.1442140725444,10.052643064406103,25.169722464380445,21.625,14.40741030083023,2570.7889118033336,8586.81419746718,10706.265998706227,10706.265998706227,0.0,10706.265998706227,77.62042849062016,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2898761891800115,-0.32639492511682594,0.0,8984.57496399286,optimal_relaxed_modes,0.0010290999780409038,False,,2152.457289482025,-0.32639492511682594
347,8987,2024-04-04 14:45:00,0.3410372994851608,10.182271193744093,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1591.2778728793994,9.809138060402496,25.168233301042928,21.5,14.420369155366194,2544.9084020770206,8461.572476136134,10670.902244426694,10670.902244426694,0.0,10670.902244426694,77.36404127209353,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3410372994851608,-0.32639492511682583,0.0,8984.543551876737,optimal_relaxed_modes,0.0010318999993614852,False,,2152.457289482024,-0.32639492511682583
348,8988,2024-04-04 15:00:00,0.38848718634663815,9.929363296772419,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1476.392232302991,9.58329206338661,25.167410007746753,21.875,14.644884713539765,2510.964585111537,8345.93197863709,10592.585763053308,10592.585763053312,2854.2,7738.385763053308,160.57150458335616,0.083,-0.3263949251168261,measured_data_mpc,0.083,2854.2,0.38848718634663815,-0.3263949251168261,0.0,8984.573858478689,optimal_relaxed_modes,0.0010158999939449131,False,,2152.4572894820258,-0.3263949251168261
349,8989,2024-04-04 15:15:00,0.432495577195819,9.694798573546285,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1369.824779223035,9.373823248599294,25.166824979933907,22.25,14.867300148701052,2479.889097094773,8238.898251384118,10536.91065837687,10536.91065837687,0.0,10536.91065837687,76.39260227323231,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.432495577195819,-0.3263949251168261,0.0,8984.615394895853,optimal_relaxed_modes,0.0019080000056419522,False,,2152.4572894820258,-0.3263949251168261
350,8990,2024-04-04 15:30:00,0.4733125898740488,9.47724389597132,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1270.9706007979223,9.179543779087314,25.166333647648578,22.625,15.087598520062235,2451.386759319675,8139.699714912918,10486.346699596768,10486.34669959677,0.0,10486.346699596768,76.02601357207658,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4733125898740488,-0.32639492511682594,0.0,8984.654540946876,optimal_relaxed_modes,0.0013670999906025827,False,,2152.457289482025,-0.32639492511682594
351,8991,2024-04-04 15:45:00,0.5111697880682385,9.275465029596289,-0.15034426765889158,0.45,0.0,0.0,1.0,1.0,0.0,-1179.2722645768554,8.999352002178616,25.165881348702573,23.0,15.305757146181705,2425.2587542061087,8047.717534734086,10439.887522285559,10439.88752228556,0.0,10439.887522285559,75.68918453657031,0.029,-0.15034426765889158,measured_data_mpc,0.029,0.0,0.5111697880682385,-0.15034426765889158,0.0,7823.695874931257,optimal_relaxed_modes,0.0010183000122196972,False,,991.4664412701541,-0.15034426765889158
352,8992,2024-04-04 16:00:00,0.5462818441714284,9.088317770566286,1.0,0.45,0.0,1.0,1.0,0.0,6639.150230202852,-42.89719318328749,9.91309639846894,28.012213391514226,22.75,15.186477445092681,0.0,0.0,6892.163259341064,6892.163259341064,1375.2,5516.963259341064,114.47698763132709,0.083,1.0,measured_data_mpc,0.083,1375.2,0.5462818441714284,1.0,0.0,237.51952773843368,optimal_relaxed_modes,0.0012866000179201365,False,,-6594.640798142311,1.0
353,8993,2024-04-04 16:15:00,0.40721205459563714,9.829559749005254,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6659.555829902492,-43.0760975825698,10.919268330224469,29.018563872446165,22.5,15.065707166734686,0.0,0.0,6922.490102963086,6922.490102963086,0.0,6922.490102963086,50.188053246482376,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40721205459563714,-0.32639492511682594,0.0,8984.508818212264,optimal_relaxed_modes,0.001344999996945262,False,,2152.457289482025,-0.32639492511682594
354,8994,2024-04-04 16:30:00,0.2215973607149567,10.81888606738928,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1950.5192527885024,10.641928189468931,25.28370461057063,22.25,14.943456923366725,2585.49302300952,8870.914204315219,10760.716999322149,10760.716999322152,0.0,10760.716999322149,78.01519824508559,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2215973607149567,-0.32639492511682594,0.0,8984.376534581757,optimal_relaxed_modes,0.001026500016450882,False,,2152.457289482025,-0.32639492511682594
355,8995,2024-04-04 16:45:00,0.2508015394211482,10.66322779488528,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1822.801596712131,10.355693018994245,25.1846336824775,22.0,14.81974805835286,2582.1023181334576,8713.20272628931,10706.360643216058,10706.360643216054,0.0,10706.360643216058,77.62111466331642,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2508015394211482,-0.3263949251168261,0.0,8984.226615953175,optimal_relaxed_modes,0.0012271000014152378,False,,2152.4572894820258,-0.3263949251168261
356,8996,2024-04-04 17:00:00,0.29980973542808986,10.402014110168281,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1734.2499109463174,10.090205815574613,25.17427470033623,21.325,14.536983309395461,2574.878841615395,8609.189524538933,10729.32078606378,10729.32078606378,385.74,10343.58078606378,387.8842794773917,0.15,-0.3263949251168261,measured_data_mpc,0.15,385.74,0.29980973542808986,-0.3263949251168261,0.0,8983.998648376899,optimal_relaxed_modes,0.0010282000002916902,False,,2152.4572894820258,-0.3263949251168261
357,8997,2024-04-04 17:15:00,0.3337177826551205,10.221284218448208,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1609.0005285289897,9.84397633544872,25.168788081832197,20.65,14.240494091154025,2550.3014642138614,8481.11279398943,10719.653736584352,10719.653736584352,0.0,10719.653736584352,77.71748959023655,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3337177826551205,-0.32639492511682594,0.0,8983.738487529074,optimal_relaxed_modes,0.0011639000149443746,False,,2152.457289482025,-0.32639492511682594
358,8998,2024-04-04 17:30:00,0.38169855253868695,9.965546714968799,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1492.8295379647132,9.615604039468273,25.165830891043807,19.975,13.930728030041054,2514.0869035609844,8362.47767283154,10694.166434299814,10694.166434299814,0.0,10694.166434299814,77.53270664867365,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38169855253868695,-0.32639492511682594,0.0,8983.461471151184,optimal_relaxed_modes,0.0017239000007975847,False,,2152.457289482025,-0.32639492511682594
359,8999,2024-04-04 17:45:00,0.4261992772315534,9.72835785235582,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1385.0724425089547,9.40379207433038,25.16408596936079,19.3,13.608098480781637,2481.2307822955463,8253.261600137872,10674.032790473624,10674.032790473624,0.0,10674.032790473624,77.38673773093377,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4261992772315534,-0.32639492511682594,0.0,8983.174617402194,optimal_relaxed_modes,0.0012100000167265534,False,,2152.457289482025,-0.32639492511682594
360,9000,2024-04-04 18:00:00,0.4674728706884039,9.508369599230807,0.14237206707828223,0.45,0.0,1.0,1.0,0.0,6616.439982768307,-42.771394919270094,10.298444968377108,28.39652631071954,19.475,13.754670664643283,0.0,0.0,6892.159820886763,6892.15982088676,0.0,6892.159820886763,258.4559932832536,0.15,0.14237206707828223,measured_data_mpc,0.15,0.0,0.4674728706884039,0.14237206707828223,0.0,5891.658007022527,optimal_relaxed_modes,0.0010995000193361193,False,,-938.8926420702937,0.14237206707828223
361,9001,2024-04-04 18:15:00,0.3326509260763143,10.226970564013245,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6631.87326656415,-42.869873305132906,11.300137146001763,29.388622441578775,19.65,13.90124200336176,0.0,0.0,6926.604081282831,6926.604081282831,0.0,6926.604081282831,50.21787958930053,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3326509260763143,-0.3263949251168261,0.0,8982.877375789092,optimal_relaxed_modes,0.001628900005016476,False,,2152.4572894820258,-0.3263949251168261
362,9002,2024-04-04 18:30:00,0.1500645374496945,11.200156015393128,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2124.2882346459232,10.997842667182852,25.290657083362344,19.825,14.047806609313136,2560.9851887121627,9045.138401825227,10723.930220075343,10723.930220075343,0.0,10723.930220075343,77.74849409554623,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1500645374496945,-0.32639492511682583,0.0,8982.753253905412,optimal_relaxed_modes,0.0012937000137753785,False,,2152.457289482024,-0.32639492511682583
363,9003,2024-04-04 18:45:00,0.18421160888392404,11.018152124648685,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1986.4772610383702,10.685787774388753,25.184516382401952,20.0,14.19436654539074,2564.9904125424587,8877.707193088465,10701.113983778487,10701.113983778487,0.0,10701.113983778487,77.58307638239403,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.18421160888392404,-0.32639492511682583,0.0,8982.628606730159,optimal_relaxed_modes,0.0011334000155329704,False,,2152.457289482024,-0.32639492511682583
364,9004,2024-04-04 19:00:00,0.2370943567023114,10.73628707877668,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1889.9521927096375,10.396354198263927,25.172848472266494,19.75,14.223166060707873,2565.724855797984,8764.910786248398,10711.122268850006,10711.122268850006,0.0,10711.122268850006,482.00050209825025,0.18,-0.3263949251168261,measured_data_mpc,0.18,0.0,0.2370943567023114,-0.3263949251168261,0.0,8982.446802271192,optimal_relaxed_modes,0.0011006999993696809,False,,2152.4572894820258,-0.3263949251168261
365,9005,2024-04-04 19:15:00,0.2740608784002883,10.539255518126463,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1753.4308670413404,10.12791688092783,25.16642698863554,19.5,14.246153687212663,2566.363886257121,8625.24159903204,10710.74797937411,10710.74797937411,0.0,10710.74797937411,77.6529228504623,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2740608784002883,-0.32639492511682583,0.0,8982.257234391738,optimal_relaxed_modes,0.0013433000131044537,False,,2152.457289482024,-0.32639492511682583
366,9006,2024-04-04 19:30:00,0.3263692629050449,10.26045182871611,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1626.7926290429184,9.878951625823062,25.163137185055216,19.25,14.263478854564514,2554.7302375552313,8495.823925658671,10694.414100425709,10694.414100425713,0.0,10694.414100425709,77.5345022280864,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3263692629050449,-0.32639492511682583,0.0,8982.074928625832,optimal_relaxed_modes,0.001266500010387972,False,,2152.457289482024,-0.32639492511682583
367,9007,2024-04-04 19:45:00,0.374883165690012,10.001872726872236,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1509.3310476425445,9.648042829612928,25.161316055757737,19.0,14.275283853713255,2518.9746197047216,8376.811524762164,10645.905798794716,10645.905798794716,0.0,10645.905798794716,77.1828170412617,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.374883165690012,-0.32639492511682583,0.0,8981.903287175224,optimal_relaxed_modes,0.00154980001389049,False,,2152.457289482024,-0.32639492511682583
368,9008,2024-04-04 20:00:00,0.419878239807346,9.762048981826846,0.3440947219202739,0.45,0.0,1.0,1.0,0.0,6618.7233444353005,-42.81496364240531,10.534774871818675,28.631912740522782,18.775,14.080488465716618,0.0,0.0,6892.1544046105055,6892.154404610505,0.0,6892.1544046105055,310.14694820747275,0.18,0.3440947219202739,measured_data_mpc,0.18,0.0,0.419878239807346,0.3440947219202739,0.0,4560.108392192352,optimal_relaxed_modes,0.0010851999977603555,False,,-2269.1810916008717,0.3440947219202739
369,9009,2024-04-04 20:15:00,0.28665329791273725,10.47213792212511,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6636.326220017239,-42.90454834636369,11.53710250719607,29.616711407638707,18.55,13.88569154444061,0.0,0.0,6929.1450952032255,6929.1450952032255,0.0,6929.1450952032255,50.236301940223385,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28665329791273725,-0.3263949251168261,0.0,8981.60036270439,optimal_relaxed_modes,0.0011081999982707202,False,,2152.4572894820258,-0.3263949251168261
370,9010,2024-04-04 20:30:00,0.10562010725091547,11.43704482835262,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2232.034044450696,11.219275658609876,25.294540533448778,18.325000000000003,13.690906417516,2551.2348401134145,9153.19484445801,10824.516375456165,10824.516375456165,0.0,10824.516375456165,78.4777437220572,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10562010725091547,-0.32639492511682594,0.0,8981.462483598745,optimal_relaxed_modes,0.0010952999873552471,False,,2152.457289482025,-0.32639492511682594
371,9011,2024-04-04 20:45:00,0.1429171807419949,11.238251426645167,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2088.2919337537187,10.89115578998139,25.18392746678656,18.1,13.49610579486558,2545.912359541139,8979.64538270655,10760.894382084607,10760.894382084607,0.0,10760.894382084607,78.01648427011341,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1429171807419949,-0.32639492511682594,0.0,8981.332437009969,optimal_relaxed_modes,0.001119199994718656,False,,2152.457289482025,-0.32639492511682594
372,9012,2024-04-04 21:00:00,0.19807603316754024,10.94425474321701,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1986.8070492550485,10.58682306488433,25.17161813741778,18.075000000000003,13.723520565788142,2551.7089810399657,8861.541631803064,10709.387479144152,10709.387479144152,0.0,10709.387479144152,401.6020304679057,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.19807603316754024,-0.32639492511682594,0.0,8981.238773057377,optimal_relaxed_modes,0.001215899974340573,False,,2152.457289482025,-0.32639492511682594
373,9013,2024-04-04 21:15:00,0.23694550517757462,10.737080457403527,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1843.2745606701649,10.304568431073562,25.164746879985977,18.05,13.948358642772254,2557.8560685814373,8714.720674221622,10701.222654300154,10701.222654300154,0.0,10701.222654300154,77.58386424367612,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23694550517757462,-0.3263949251168261,0.0,8981.161414073093,optimal_relaxed_modes,0.0011169000063091516,False,,2152.4572894820258,-0.3263949251168261
374,9014,2024-04-04 21:30:00,0.291946467043938,10.44392533065581,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1710.1320873489183,10.042789013023935,25.16137247056934,18.025,14.170661046865085,2563.9350836095127,8578.638405126674,10694.196908155456,10694.196908155456,0.0,10694.196908155456,77.53292758412707,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.291946467043938,-0.32639492511682594,0.0,8981.092741444745,optimal_relaxed_modes,0.0011189999931957573,False,,2152.457289482025,-0.32639492511682594
375,9015,2024-04-04 21:45:00,0.342957450391724,10.172036789412111,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1586.6284538951086,9.799998434240408,25.159595621697846,18.0,14.390465346982285,2542.355504828582,8453.570795975898,10650.854937902554,10650.854937902557,0.0,10650.854937902554,77.21869829979352,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.342957450391724,-0.3263949251168261,0.0,8981.030225614351,optimal_relaxed_modes,0.0010747000051196665,False,,2152.4572894820258,-0.3263949251168261
