step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
376,9016,2024-04-04 22:00:00,0.3902681161941429,9.919870940685218,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1472.0798301194618,9.574814842543747,25.158522315918322,17.75,14.285625493263986,2507.3726047140126,8338.066719700822,10638.997289588093,10638.997289588095,0.0,10638.997289588093,220.75919375895293,0.083,-0.3263949251168261,measured_data_mpc,0.083,0.0,0.3902681161941429,-0.3263949251168261,0.0,8980.939306523316,optimal_relaxed_modes,0.001180999999633059,False,,2152.4572894820258,-0.3263949251168261
377,9017,2024-04-04 22:15:00,0.4341474099218054,9.685994305116777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1365.8243169601956,9.3659603772435,25.157700499172375,17.5,14.178415470233663,2474.9643532327336,8231.157889209007,10603.360287814008,10603.360287814008,0.0,10603.360287814008,76.87436208665156,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4341474099218054,-0.32639492511682594,0.0,8980.843167334722,optimal_relaxed_modes,0.0011901000107172877,False,,2152.457289482025,-0.32639492511682594
378,9018,2024-04-04 22:30:00,0.4748447085487669,9.469077703435072,0.3183104398110094,0.45,0.0,1.0,1.0,0.0,6618.293047633802,-42.78547584737698,10.26260694567086,28.353719434069045,17.25,14.068887402271375,0.0,0.0,6892.143240214513,6892.143240214512,0.0,6892.143240214513,49.96803849155522,0.029,0.3183104398110094,measured_data_mpc,0.029,0.0,0.4748447085487669,0.3183104398110094,0.0,4729.133021811282,optimal_relaxed_modes,0.0011814000026788563,False,,-2099.143012852305,0.3183104398110094
379,9019,2024-04-04 22:45:00,0.3393783073108003,10.191113622033434,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6636.183909982855,-42.902648171070105,11.265040029314113,29.346796490168213,17.0,13.957057951993988,0.0,0.0,6926.220969083233,6926.220969083233,0.0,6926.220969083233,50.21510202585345,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3393783073108003,-0.32639492511682594,0.0,8980.602418315038,optimal_relaxed_modes,0.001095400017220527,False,,2152.457289482025,-0.32639492511682594
380,9020,2024-04-04 23:00:00,0.15666125840097483,11.164995492722804,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2108.157770065876,10.965043634398572,25.284142865482,16.85,14.04814515932469,2560.9944546826173,9026.306380000095,10774.692410465386,10774.692410465386,0.0,10774.692410465386,223.57486751715678,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.15666125840097483,-0.32639492511682594,0.0,8980.46861145103,optimal_relaxed_modes,0.0010708000045269728,False,,2152.457289482025,-0.32639492511682594
381,9021,2024-04-04 23:15:00,0.19039432650563295,10.985198239724976,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1971.3951173566159,10.655367990275002,25.18050021908045,16.7,14.135269277562532,2563.3752484631996,8860.67353751662,10708.641041354302,10708.641041354302,0.0,10708.641041354302,77.6376475498187,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.19039432650563295,-0.3263949251168261,0.0,8980.332771097339,optimal_relaxed_modes,0.0012932000099681318,False,,2152.4572894820258,-0.3263949251168261
382,9022,2024-04-04 23:30:00,0.242873870726786,10.70548226902623,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1875.6046979348187,10.368141093665637,25.168068106293056,16.549999999999997,14.2185135744592,2565.497880826397,8748.81284009584,10706.22689630311,10706.22689630311,0.0,10706.22689630311,77.62014499819755,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.242873870726786,-0.32639492511682594,0.0,8980.203947229758,optimal_relaxed_modes,0.0012348000018391758,False,,2152.457289482025,-0.32639492511682594
383,9023,2024-04-04 23:45:00,0.2795585512711455,10.509952921724794,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1740.1219031216112,10.101750200676763,25.16151745372591,16.4,14.297968575425344,2567.67688095531,8609.916591079185,10703.66566809419,10703.66566809419,0.0,10703.66566809419,77.60157609368288,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2795585512711455,-0.32639492511682594,0.0,8980.088910777211,optimal_relaxed_modes,0.0011974000080954283,False,,2152.457289482025,-0.32639492511682594
384,9024,2024-04-05 00:00:00,0.3314681467768244,10.233274777679526,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1614.447099582691,9.854682796180205,25.158271539141044,16.049999999999997,14.184402347715128,2550.221332435975,8481.397740593802,10705.572954505718,10705.572954505718,0.0,10705.572954505718,77.61540392016646,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3314681467768244,-0.32639492511682594,0.0,8979.960810652543,optimal_relaxed_modes,0.0011267000227235258,False,,2152.457289482025,-0.32639492511682594
385,9025,2024-04-05 00:15:00,0.37961221759051217,9.97666688024257,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1497.8808391229632,9.625533673970228,25.15655175152158,15.7,14.064660404967022,2514.4805666271714,8363.283417130353,10666.688975760659,10666.688975760659,0.0,10666.688975760659,77.33349507426477,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37961221759051217,-0.32639492511682594,0.0,8979.838583023267,optimal_relaxed_modes,0.0010870000114664435,False,,2152.457289482025,-0.32639492511682594
386,9026,2024-04-05 00:30:00,0.4242643476258685,9.73867102715412,0.4479842516326181,0.45,0.0,1.0,1.0,0.0,6615.09793756449,-42.787731514921305,10.512720600807109,28.604793367794674,15.35,13.938884417084857,0.0,0.0,6892.143919135998,6892.143919135998,0.0,6892.143919135998,49.968043413735984,0.029,0.4479842516326181,measured_data_mpc,0.029,0.0,0.4242643476258685,0.4479842516326181,0.0,3872.971156897027,optimal_relaxed_modes,0.001589299994520843,False,,-2954.2952227417145,0.4479842516326181
387,9027,2024-04-05 00:45:00,0.2907845274154541,10.45011846887563,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6631.695753593398,-42.86998273420647,11.51438505480367,29.589264199187223,15.0,13.807192610861183,0.0,0.0,6928.909394987616,6928.909394987616,0.0,6928.909394987616,50.23459311366022,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2907845274154541,-0.32639492511682594,0.0,8979.61784657728,optimal_relaxed_modes,0.0013793999969493598,False,,2152.457289482025,-0.32639492511682594
388,9028,2024-04-05 01:00:00,0.10986904302431486,11.414398000680402,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2221.6004812640576,11.198046842389104,25.28969403935642,15.0,13.959068662683807,2558.5606280198976,9140.731353510244,10780.919163380167,10780.91916338017,0.0,10780.919163380167,78.16166393450622,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.10986904302431486,-0.3263949251168261,0.0,8979.574858711196,optimal_relaxed_modes,0.0010677000100258738,False,,2152.4572894820258,-0.3263949251168261
389,9029,2024-04-05 01:15:00,0.1469167828605998,11.216933547353003,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2078.5314068895746,10.871466988780742,25.181298548963543,15.0,14.110130691636586,2562.68823499122,8968.625117418398,10703.443749202997,10703.443749203,0.0,10703.443749202997,77.59996718172174,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1469167828605998,-0.32639492511682583,0.0,8979.556119199075,optimal_relaxed_modes,0.0017244000046048313,False,,2152.457289482024,-0.32639492511682583
390,9030,2024-04-05 01:30:00,0.20181674927698504,10.92431672635367,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1977.521973971352,10.568562576125158,25.168028699255512,15.0,14.260400151351666,2566.5199955062,8851.119470202475,10698.713775629381,10698.713775629383,0.0,10698.713775629381,77.56567487331301,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20181674927698504,-0.32639492511682594,0.0,8979.547809444002,optimal_relaxed_modes,0.0012215999886393547,False,,2152.457289482025,-0.32639492511682594
391,9031,2024-04-05 01:45:00,0.24050379433180705,10.718114776211468,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1834.6615329860128,10.28763249758712,25.161044447354158,15.0,14.409869630373553,2570.608369039028,8704.625328194716,10693.553414709095,10693.553414709095,0.0,10693.553414709095,77.52826225664094,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24050379433180705,-0.32639492511682594,0.0,8979.545320172741,optimal_relaxed_modes,0.001061699993442744,False,,2152.457289482025,-0.32639492511682594
392,9032,2024-04-05 02:00:00,0.29524663573049104,10.426335431556483,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1702.1424948537292,10.027081460341787,25.157735753940155,14.925,14.311317187199093,2568.3682299397146,8569.112187947032,10719.411969912764,10719.411969912766,0.0,10719.411969912764,77.71573678186755,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29524663573049104,-0.32639492511682594,0.0,8979.535108539187,optimal_relaxed_modes,0.0010674000077415258,False,,2152.457289482025,-0.32639492511682594
393,9033,2024-04-05 02:15:00,0.3460182449712723,10.155722754303119,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1579.2172226131431,9.785430089314865,25.156046561047965,14.85,14.212853827316454,2539.2329922594627,8444.64293811226,10687.928437671586,10687.928437671588,0.0,10687.928437671586,77.48748117311901,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3460182449712723,-0.32639492511682594,0.0,8979.521081710962,optimal_relaxed_modes,0.0010189999884460121,False,,2152.457289482025,-0.32639492511682594
394,9034,2024-04-05 02:30:00,0.3931069155993347,9.904740139855546,-0.29001196145896535,0.45,0.0,0.0,1.0,1.0,0.0,-1465.2060437990217,9.561302780743114,25.15508073445153,14.774999999999999,14.114469225054536,2504.4769826667257,8329.738277406474,10647.408149351546,10647.408149351544,0.0,10647.408149351546,77.1937090827987,0.029,-0.29001196145896535,measured_data_mpc,0.029,0.0,0.3931069155993347,-0.29001196145896535,0.0,8739.570925583766,optimal_relaxed_modes,0.0011153999948874116,False,,1912.5247129865684,-0.29001196145896535
395,9035,2024-04-05 02:45:00,0.4367803513134714,9.671960727499197,0.7444388283970046,0.45,0.0,1.0,1.0,0.0,6615.766829507681,-42.79183230603772,10.451369287623129,28.545181038796667,14.7,14.01617933488332,0.0,0.0,6892.141251627802,6892.1412516278015,0.0,6892.141251627802,49.96802407430157,0.029,0.7444388283970046,measured_data_mpc,0.029,0.0,0.4367803513134714,0.7444388283970046,0.0,1917.7184253272421,optimal_relaxed_modes,0.0011034999915864319,False,,-4909.306669468149,0.7444388283970046
396,9036,2024-04-05 03:00:00,0.3022959885165116,10.388762381206993,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6633.493652625002,-42.88339594033666,11.453423037898137,29.528650776291162,14.774999999999999,14.114469225054536,0.0,0.0,6928.2882534290675,6928.288253429066,0.0,6928.2882534290675,50.230089837360744,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3022959885165116,-0.32639492511682583,0.0,8979.480128248055,optimal_relaxed_modes,0.0010244000004604459,False,,2152.457289482024,-0.32639492511682583
397,9037,2024-04-05 03:15:00,0.12131118308524827,11.353411394155627,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2194.7319731457046,11.141087245852704,25.28792514557979,14.85,14.212853827316454,2565.4957680683187,9114.766981225672,10749.532399559157,10749.532399559157,0.0,10749.532399559157,77.93410989680389,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.12131118308524827,-0.3263949251168261,0.0,8979.484171901786,optimal_relaxed_modes,0.0012990000250283629,False,,2152.4572894820258,-0.3263949251168261
398,9038,2024-04-05 03:30:00,0.15720955071275924,11.162073094700993,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2052.3424404719467,10.81864004522673,25.180060218051604,14.925,14.311317187199093,2568.1874985595555,8942.372142499367,10701.825715214185,10701.825715214187,0.0,10701.825715214185,77.58823643530285,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15720955071275924,-0.32639492511682594,0.0,8979.492175607398,optimal_relaxed_modes,0.001661299989791587,False,,2152.457289482025,-0.32639492511682594
399,9039,2024-04-05 03:45:00,0.2118534578738334,10.870821069532468,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1952.6087424483028,10.519568142266872,25.167033807293564,15.0,14.409869630373553,2570.70175690129,8825.917243601683,10698.665984809599,10698.665984809599,0.0,10698.665984809599,77.56532838986959,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2118534578738334,-0.32639492511682594,0.0,8979.504001278012,optimal_relaxed_modes,0.0014767000102438033,False,,2152.457289482025,-0.32639492511682594
400,9040,2024-04-05 04:00:00,0.25005100575644673,10.667228139318139,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1811.5516617639223,10.242192289791287,25.160268216989927,15.0,14.409869630373553,2570.8825168249105,8681.29281466143,10707.255763664016,10707.255763664016,0.0,10707.255763664016,77.62760428656412,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.25005100575644673,-0.32639492511682594,0.0,8979.508351272641,optimal_relaxed_modes,0.0010565999837126583,False,,2152.457289482025,-0.32639492511682594
401,9041,2024-04-05 04:15:00,0.30410123555439605,10.379140414495069,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1680.7056232605473,9.984937435841877,25.157023713833638,15.0,14.409869630373553,2570.7344192971154,8547.552656877497,10707.328135438871,10707.328135438873,0.0,10707.328135438871,77.62812898193182,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30410123555439605,-0.32639492511682594,0.0,8979.511329747324,optimal_relaxed_modes,0.001883699995232746,False,,2152.457289482025,-0.32639492511682594
402,9042,2024-04-05 04:30:00,0.35423052134280314,10.11195132124286,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1559.3334125407537,9.746342686325011,25.155378050085677,15.0,14.409869630373553,2533.7791859027357,8424.678508146091,10657.918663656665,10657.918663656665,0.0,10657.918663656665,77.26991031151083,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35423052134280314,-0.32639492511682594,0.0,8979.514239614224,optimal_relaxed_modes,0.0015407000028062612,False,,2152.457289482025,-0.32639492511682594
403,9043,2024-04-05 04:45:00,0.40072352664418115,9.864143602986514,-0.1096045998092208,0.45,0.0,0.0,1.0,1.0,0.0,-1446.7631471709522,9.525049787194252,25.154459805126464,15.0,14.409869630373553,2499.663794090356,8311.246678806812,10611.585242331426,10611.585242331426,0.0,10611.585242331426,76.93399300690284,0.029,-0.1096045998092208,measured_data_mpc,0.029,0.0,0.40072352664418115,-0.1096045998092208,0.0,7549.862967068174,optimal_relaxed_modes,0.001367199991364032,False,,722.8029655659484,-0.1096045998092208
404,9044,2024-04-05 05:00:00,0.4438445950118475,9.634308308586853,0.9117627944195552,0.45,0.0,1.0,1.0,0.0,6617.226640583807,-42.778226974921864,10.414466696252385,28.494463749230814,14.825,14.31188247276554,0.0,0.0,6892.144261088041,6892.14426108804,0.0,6892.144261088041,49.9680458928883,0.029,0.9117627944195552,measured_data_mpc,0.029,0.0,0.4438445950118475,0.9117627944195552,0.0,814.2890215768365,optimal_relaxed_modes,0.0012306999997235835,False,,-6012.748122307439,0.9117627944195552
405,9045,2024-04-05 05:15:00,0.31088545707967347,10.34298051376534,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6637.281391330729,-42.910820719187015,11.416739041267874,29.491646133705963,14.65,14.212957385529512,0.0,0.0,6927.759005128921,6927.75900512892,0.0,6927.759005128921,50.22625278718468,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.31088545707967347,-0.3263949251168261,0.0,8979.463945938322,optimal_relaxed_modes,0.0010655999940354377,False,,2152.4572894820258,-0.3263949251168261
406,9046,2024-04-05 05:30:00,0.1282041515701469,11.316671872131117,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2177.8737626164775,11.106805644676758,25.28619652835655,14.475000000000001,14.113089399727187,2562.7691408720475,9097.332294437629,10790.136436453948,10790.136436453951,0.0,10790.136436453948,78.22848916429112,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1282041515701469,-0.3263949251168261,0.0,8979.43146957899,optimal_relaxed_modes,0.0010583000257611275,False,,2152.4572894820258,-0.3263949251168261
407,9047,2024-04-05 05:45:00,0.1636717406324482,11.127629622429051,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2036.5798968668905,10.786845491297035,25.179161050855285,14.3,14.012299632016026,2560.0150389220867,8926.229080876847,10731.320630092896,10731.320630092896,0.0,10731.320630092896,77.8020745681735,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1636717406324482,-0.32639492511682594,0.0,8979.399442729342,optimal_relaxed_modes,0.0015416000096593052,False,,2152.457289482025,-0.32639492511682594
408,9048,2024-04-05 06:00:00,0.21789417425806362,10.83862405120452,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1937.6140352137277,10.490080203023613,25.16632623301907,14.475000000000001,14.113089399727187,2562.5844169296574,8810.684078598737,10708.103279335755,10708.103279335755,232.2,10475.903279335755,75.95029877518422,0.029,-0.32639492511682594,measured_data_mpc,0.029,232.2,0.21789417425806362,-0.32639492511682594,0.0,8979.419050943272,optimal_relaxed_modes,0.0012639999913517386,False,,2152.457289482025,-0.32639492511682594
409,9049,2024-04-05 06:15:00,0.2557971166443544,10.636601368285591,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1797.6423895043886,10.214843483901465,25.159666751142222,14.65,14.212957385529512,2565.315536956117,8667.233533414716,10704.509804437519,10704.50980443752,0.0,10704.509804437519,77.60769608217201,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2557971166443544,-0.32639492511682594,0.0,8979.453819512077,optimal_relaxed_modes,0.001269300002604723,False,,2152.457289482025,-0.32639492511682594
410,9050,2024-04-05 06:30:00,0.30943049428444575,10.350735465463904,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1667.8032733170962,9.959572460304296,25.156488515039506,14.825,14.31188247276554,2566.5001634323153,8534.571881922371,10699.319725569721,10699.319725569723,0.0,10699.319725569721,77.57006801038048,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30943049428444575,-0.3263949251168261,0.0,8979.492285856257,optimal_relaxed_modes,0.001753899996401742,False,,2152.4572894820258,-0.3263949251168261
411,9051,2024-04-05 06:45:00,0.3591731934939236,10.085606878677387,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1547.366934506444,9.722817068327759,25.154901380790346,15.0,14.409869630373553,2530.1505994966374,8412.687377885906,10644.211376251898,10644.211376251898,0.0,10644.211376251898,77.17053247782627,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3591731934939236,-0.32639492511682583,0.0,8979.532850288346,optimal_relaxed_modes,0.0014044000126887113,False,,2152.457289482024,-0.32639492511682583
412,9052,2024-04-05 07:00:00,0.4053077215533603,9.83970984412059,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1435.6626561890685,9.503230113973519,25.15403800511364,15.0,14.558560263245148,2496.840830267793,8300.14756984363,10585.154779239738,10585.154779239738,1384.32,9200.834779239738,66.7060521494881,0.029,-0.32639492511682594,measured_data_mpc,0.029,1384.32,0.4053077215533603,-0.32639492511682594,0.0,8979.552688633083,optimal_relaxed_modes,0.0010583999974187464,False,,2152.457289482025,-0.32639492511682594
413,9053,2024-04-05 07:15:00,0.4480963670159833,9.611646363804809,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1332.0428141517461,9.299566363350204,25.15347854319513,15.0,14.70647875749212,2466.1660429231633,8196.004065437659,10534.656929878965,10534.656929878965,0.0,10534.656929878965,76.3762627416225,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4480963670159833,-0.32639492511682583,0.0,8979.573108329063,optimal_relaxed_modes,0.0011491000186651945,False,,2152.457289482024,-0.32639492511682583
414,9054,2024-04-05 07:30:00,0.4877821967492072,9.400120891326726,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1235.9232233716525,9.110670923913363,25.153079776361174,15.0,14.85361784758262,2437.884604659497,8099.505983834917,10488.15821078954,10488.15821078954,0.0,10488.15821078954,76.03914702822416,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4877821967492072,-0.32639492511682583,0.0,8979.599305905416,optimal_relaxed_modes,0.0012410000199452043,False,,2152.457289482024,-0.32639492511682583
415,9055,2024-04-05 07:45:00,0.5245902569336558,9.203933930543615,0.1675335084093358,0.45,0.0,1.0,1.0,0.0,6626.107199813537,-42.843205231291286,10.019807202164296,28.11772861948134,15.0,14.99999835023321,0.0,0.0,6892.14414173936,6892.144141739359,0.0,6892.14414173936,49.96804502761036,0.029,0.1675335084093358,measured_data_mpc,0.029,0.0,0.5245902569336558,0.1675335084093358,0.0,5722.3503643428,optimal_relaxed_modes,0.0011800999927800149,False,,-1104.823309612124,0.1675335084093358
416,9056,2024-04-05 08:00:00,0.3849462750090808,9.9482363542016,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6647.542155067026,-42.98700340933883,11.024423048420022,29.107262259092014,14.925,14.852060224319757,0.0,0.0,6923.762344736729,6923.762344736729,2625.3,4298.4623447367285,161.1923379276273,0.15,-0.32639492511682594,measured_data_mpc,0.15,2625.3,0.3849462750090808,-0.32639492511682594,0.0,8979.654753264202,optimal_relaxed_modes,0.0010538999922573566,False,,2152.457289482025,-0.32639492511682594
417,9057,2024-04-05 08:15:00,0.20183539411304874,10.92421734937745,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1997.5648307543024,10.74018535304401,25.273532916781036,14.85,14.70425924300378,2578.938852351235,8911.783362633385,10749.66627671815,10749.66627671815,0.0,10749.66627671815,77.93508050620659,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20183539411304874,-0.32639492511682594,0.0,8979.674967581519,optimal_relaxed_modes,0.0011664000048767775,False,,2152.457289482025,-0.32639492511682594
418,9058,2024-04-05 08:30:00,0.23278080881251137,10.759278289029314,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1867.9904491433917,10.44682169736345,25.176039709022717,14.774999999999999,14.556584957866841,2574.896362103505,8755.112684491898,10717.08547225472,10717.08547225472,0.0,10717.08547225472,77.69886967384672,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23278080881251137,-0.3263949251168261,0.0,8979.693257893294,optimal_relaxed_modes,0.0010115999903064221,False,,2152.4572894820258,-0.3263949251168261
419,9059,2024-04-05 08:45:00,0.2824960048158307,10.494296294331622,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1777.2372653891728,10.174723486885966,25.164704723467622,14.7,14.409051713561398,2571.1307518555677,8649.175082312257,10721.192224508452,10721.192224508452,0.0,10721.192224508452,77.72864362768628,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2824960048158307,-0.32639492511682583,0.0,8979.7111558924,optimal_relaxed_modes,0.0011055000068154186,False,,2152.457289482024,-0.32639492511682583
420,9060,2024-04-05 09:00:00,0.3172484223659989,10.309065908789226,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1648.8755417264551,9.922362915607179,25.158886396554344,15.024999999999999,14.657349800557885,2562.7306528383674,8517.823450716262,10659.157562967943,10659.157562967941,3845.28,6813.877562967942,255.52040861129782,0.15,-0.32639492511682594,measured_data_mpc,0.15,3845.28,0.3172484223659989,-0.32639492511682594,0.0,8979.789840493695,optimal_relaxed_modes,0.001260699995327741,False,,2152.457289482025,-0.32639492511682594
421,9061,2024-04-05 09:15:00,0.36642394555486185,10.046960370192586,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1529.8122091061427,9.688305923854966,25.156161012726926,15.35,14.904047350728355,2527.4778156805028,8396.319015111194,10595.946887342112,10595.946887342112,0.0,10595.946887342112,76.82061493323032,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36642394555486185,-0.3263949251168261,0.0,8979.890752333467,optimal_relaxed_modes,0.001045399985741824,False,,2152.4572894820258,-0.3263949251168261
422,9062,2024-04-05 09:30:00,0.41203256548070644,9.803866425987835,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1419.3783853334348,9.47122159854722,25.154882600604324,15.675,15.149119805630773,2495.4620896255033,8284.657679084721,10538.826813272824,10538.826813272826,0.0,10538.826813272824,76.40649439622798,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.41203256548070644,-0.32639492511682583,0.0,8980.002826755994,optimal_relaxed_modes,0.0010014999716077,False,,2152.457289482024,-0.32639492511682583
423,9063,2024-04-05 09:45:00,0.4543335399658026,9.578402231982272,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1316.937201724417,9.269878942228072,25.154293647722223,16.0,15.392562826057274,2466.2915549327327,8181.582886047418,10486.645186258951,10486.645186258955,0.0,10486.645186258951,76.0281776003774,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4543335399658026,-0.32639492511682583,0.0,8980.125914844015,optimal_relaxed_modes,0.0011254999844823033,False,,2152.457289482024,-0.32639492511682583
424,9064,2024-04-05 10:00:00,0.4935670765066951,9.369287482219315,1.0,0.45,0.0,1.0,1.0,0.0,6629.775637512672,-42.87075655008738,10.172494535818116,28.26455731987352,16.25,15.638246878221466,0.0,0.0,6892.154052022726,6892.154052022725,4587.9,2304.2540520227267,86.40952695085225,0.15,1.0,measured_data_mpc,0.15,4587.9,0.4935670765066951,1.0,0.0,233.15593960475962,optimal_relaxed_modes,0.0011993999942205846,False,,-6594.640798142311,1.0
425,9065,2024-04-05 10:15:00,0.3563076907770446,10.100880008158352,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6655.866141498527,-43.0490988240416,11.178044094963841,29.25834824037322,16.5,15.883926820933617,0.0,0.0,6925.317921786061,6925.317921786061,0.0,6925.317921786061,50.20855493294894,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3563076907770446,-0.32639492511682594,0.0,8980.39712728357,optimal_relaxed_modes,0.0011479000095278025,False,,2152.457289482025,-0.32639492511682594
426,9066,2024-04-05 10:30:00,0.17303810096103514,11.077706921877683,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2068.1731053311387,10.883743176311077,25.27883789948239,16.75,16.129618798474223,2618.145377403962,8985.232633605303,10650.475979927776,10650.475979927776,0.0,10650.475979927776,77.21595085447638,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17303810096103514,-0.32639492511682594,0.0,8980.476955974696,optimal_relaxed_modes,0.0015300000086426735,False,,2152.457289482025,-0.32639492511682594
427,9067,2024-04-05 10:45:00,0.20571971509420608,10.903513918547882,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1934.0092959049098,10.579965386585613,25.177607723348952,17.0,16.375307106932095,2624.9451036628284,8822.9773658726,10636.584224091115,10636.584224091115,0.0,10636.584224091115,77.11523562466058,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20571971509420608,-0.32639492511682594,0.0,8980.481773215393,optimal_relaxed_modes,0.0012492999958340079,False,,2152.457289482025,-0.32639492511682594
428,9068,2024-04-05 11:00:00,0.2571997659536312,10.629125247467146,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1840.040055913375,10.298208492632448,25.165476667449237,17.0,16.296240654795675,2622.902255546472,8713.26142323053,10662.374526422187,10662.374526422189,4933.86,5728.514526422187,118.8666764232604,0.083,-0.32639492511682594,measured_data_mpc,0.083,4933.86,0.2571997659536312,-0.32639492511682594,0.0,8980.444709587866,optimal_relaxed_modes,0.0011023999832104892,False,,2152.457289482025,-0.32639492511682594
429,9069,2024-04-05 11:15:00,0.2931858075474845,10.437319645771908,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1707.131805137388,10.036890456447981,25.15919128490351,17.0,16.21694445873238,2594.8632902762333,8577.058457089306,10631.267915741442,10631.267915741439,0.0,10631.267915741442,77.07669238912545,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2931858075474845,-0.32639492511682583,0.0,8980.415307922143,optimal_relaxed_modes,0.0010633000056259334,False,,2152.457289482024,-0.32639492511682583
430,9070,2024-04-05 11:30:00,0.34410685984328016,10.165910437035317,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1583.8453692203768,9.794527643541876,25.156141343030114,17.0,16.137429181689985,2555.7237906272717,8451.09375567109,10585.261747190367,10585.261747190367,0.0,10585.261747190367,76.74314766713016,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34410685984328016,-0.32639492511682594,0.0,8980.393761733609,optimal_relaxed_modes,0.001133699988713488,False,,2152.457289482025,-0.32639492511682594
431,9071,2024-04-05 11:45:00,0.39133415552084494,9.914188951073896,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1469.4985258671022,9.56974062522882,25.15456894258521,17.0,16.05768805202684,2519.7309867509066,8335.334761471606,10543.07146212311,10543.07146212311,0.0,10543.07146212311,76.43726810039256,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39133415552084494,-0.32639492511682594,0.0,8980.37699595518,optimal_relaxed_modes,0.0014645000046584755,False,,2152.457289482025,-0.32639492511682594
432,9072,2024-04-05 12:00:00,0.43513615596692967,9.680724288696265,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1363.4297555362327,9.361253948384741,25.153733244364684,17.5,16.32770555167068,2490.563204804064,8228.534490694834,10466.73325867714,10466.73325867714,4842.78,5623.953258677141,40.77366112540928,0.029,-0.32639492511682594,measured_data_mpc,0.029,4842.78,0.43513615596692967,-0.32639492511682594,0.0,8980.436447755657,optimal_relaxed_modes,0.001118899992434308,False,,2152.457289482025,-0.32639492511682594
433,9073,2024-04-05 12:15:00,0.47576178474043224,9.464189687333496,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1265.038212383371,9.167885372618372,25.153204589585723,18.0,16.58987649700431,2464.285303523365,8129.727227354101,10420.029212085143,10420.029212085143,0.0,10420.029212085143,75.54521178761729,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47576178474043224,-0.32639492511682594,0.0,8980.522634269408,optimal_relaxed_modes,0.0011304999934509397,False,,2152.457289482025,-0.32639492511682594
434,9074,2024-04-05 12:30:00,0.5134414840860595,9.263356889821303,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1173.769070053306,8.988538423498351,25.152837585709754,18.5,16.844012342363133,2440.353368601092,8038.186471009366,10378.3689388604,10378.368938860402,0.0,10378.3689388604,75.2431748067379,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5134414840860595,-0.32639492511682594,0.0,8980.622246309294,optimal_relaxed_modes,0.0015081000165082514,False,,2152.457289482025,-0.32639492511682594
435,9075,2024-04-05 12:45:00,0.548388916120413,9.077087077078199,0.7312295261532559,0.45,0.0,1.0,1.0,0.0,6651.447174132165,-42.98985739954754,9.904658256437298,27.98678358498824,19.0,17.089918686900713,0.0,0.0,6892.158532040799,6892.1585320407985,0.0,6892.158532040799,49.9681493572958,0.029,0.7312295261532559,measured_data_mpc,0.029,0.0,0.548388916120413,0.7312295261532559,0.0,2006.0781489792873,optimal_relaxed_modes,0.001191499992273748,False,,-4822.196065976531,0.7312295261532559
436,9076,2024-04-05 13:00:00,0.40882410863300983,9.820967500986058,0.08226611747269248,0.45,0.0,1.0,0.0,0.0,6602.199432644941,0.0,10.897497977531682,28.982811047757195,19.0,17.089918686900713,0.0,0.0,6884.923953077573,6884.923953077573,4597.02,2287.9039530775726,47.47400702635964,0.083,0.08226611747269248,measured_data_mpc,0.083,4597.02,0.40882410863300983,0.08226611747269248,0.0,6285.802515156917,optimal_relaxed_modes,0.0011524000146891922,False,,-542.5154945901859,0.08226611747269248
437,9077,2024-04-05 13:15:00,0.22568876734059706,10.797078870074618,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6681.029967442248,-43.22925483071396,11.92252225124325,29.94708267918706,19.0,17.089918686900713,0.0,0.0,6932.3841305291835,6932.3841305291835,0.0,6932.3841305291835,50.25978494633658,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.22568876734059706,-0.3263949251168261,0.0,8980.80135449985,optimal_relaxed_modes,0.0010081999935209751,False,,2152.4572894820258,-0.3263949251168261
438,9078,2024-04-05 13:30:00,0.03808948046572816,11.796983069117669,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2408.9746888225914,11.579329542456856,25.300843524375534,19.0,17.089918686900713,2644.797068680514,9334.871814179936,10676.666571121814,10676.666571121814,0.0,10676.666571121814,77.40583264063315,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.03808948046572816,-0.3263949251168261,0.0,8980.820467351616,optimal_relaxed_modes,0.0016813999973237514,False,,2152.4572894820258,-0.3263949251168261
439,9079,2024-04-05 13:45:00,0.07508140089672334,11.599816133220465,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2253.817579141396,11.225086441503963,25.181504682965354,19.0,17.089918686900713,2644.7970745422854,9147.562959197645,10640.952084504452,10640.95208450445,0.0,10640.952084504452,77.14690261265729,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.07508140089672334,-0.3263949251168261,0.0,8980.836276073256,optimal_relaxed_modes,0.0015205999952740967,False,,2152.4572894820258,-0.3263949251168261
440,9080,2024-04-05 14:00:00,0.13463175676606173,11.282412736436891,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2144.2693839924145,10.896525962957648,25.16848670462736,19.0,17.002263590003384,2642.5199192605282,9020.069411933977,10648.38290311429,10648.382903114294,3894.48,6753.902903114291,140.14348523962155,0.083,-0.32639492511682583,measured_data_mpc,0.083,3894.48,0.13463175676606173,-0.32639492511682583,0.0,8980.849782705613,optimal_relaxed_modes,0.0012377999955788255,False,,2152.457289482024,-0.32639492511682583
441,9081,2024-04-05 14:15:00,0.17659565150585246,11.058745177473806,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1989.3394031400521,10.591802986923968,25.160964154577186,19.0,16.914306045581792,2640.072723621558,8861.677291921433,10650.238933459663,10650.238933459661,0.0,10650.238933459663,77.21423226758256,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17659565150585246,-0.32639492511682594,0.0,8980.859843885308,optimal_relaxed_modes,0.0010884000221267343,False,,2152.457289482025,-0.32639492511682594
442,9082,2024-04-05 14:30:00,0.2359750364402237,10.742253055773608,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1845.6233434244223,10.309186640134321,25.157282424509322,19.0,16.826050497530986,2637.61882487553,8714.743851090063,10651.959370851218,10651.959370851218,0.0,10651.959370851218,77.22670543867133,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2359750364402237,-0.32639492511682594,0.0,8980.86583966906,optimal_relaxed_modes,0.0010042999929282814,False,,2152.457289482025,-0.32639492511682594
443,9083,2024-04-05 14:45:00,0.29104650537856847,10.44872212633223,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1712.3106410683129,10.047071904514233,25.15537029549259,19.0,16.737488650248213,2603.3851124595462,8579.7202307221,10613.571963187407,10613.571963187409,0.0,10613.571963187407,76.94839673310871,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29104650537856847,-0.32639492511682594,0.0,8980.867690289913,optimal_relaxed_modes,0.0014415000041481107,False,,2152.457289482025,-0.32639492511682594
444,9084,2024-04-05 15:00:00,0.3421228451038301,10.176485235596585,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1588.6491488460867,9.80397041202558,25.154271429613456,19.0,16.826050497530986,2566.8059950616316,8455.0750574355,10550.31001946617,10550.310019466171,2782.74,7767.5700194661695,161.17707790392302,0.083,-0.32639492511682594,measured_data_mpc,0.083,2782.74,0.3421228451038301,-0.32639492511682594,0.0,8980.86651171439,optimal_relaxed_modes,0.0014830000000074506,False,,2152.457289482025,-0.32639492511682594
445,9085,2024-04-05 15:15:00,0.3894941042238582,9.923996424486836,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1473.9538629154993,9.578498568202425,25.153511571998852,19.0,16.914306045581792,2533.2394623604223,8339.731609632532,10502.837787716164,10502.837787716166,0.0,10502.837787716164,76.14557396094219,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3894941042238582,-0.32639492511682594,0.0,8980.864722500757,optimal_relaxed_modes,0.0020152000070083886,False,,2152.457289482025,-0.32639492511682594
446,9086,2024-04-05 15:30:00,0.43342957810152,9.689820348718898,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1367.5626031376023,9.369376771286893,25.15293596117129,19.0,17.002263590003384,2502.241418269378,8232.852968370085,10459.380591586869,10459.380591586869,0.0,10459.380591586869,75.83050928900481,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.43342957810152,-0.3263949251168261,0.0,8980.863147915996,optimal_relaxed_modes,0.0015367000014521182,False,,2152.4572894820258,-0.3263949251168261
447,9087,2024-04-05 15:45:00,0.47417897065200587,9.472626086424809,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1268.8718867251346,9.175419151092573,25.15247826377913,19.0,17.089918686900713,2473.6119224412823,8133.772950745211,10419.224828607916,10419.224828607916,0.0,10419.224828607916,75.53938000740739,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47417897065200587,-0.32639492511682594,0.0,8980.86332708318,optimal_relaxed_modes,0.0018940999871119857,False,,2152.457289482025,-0.32639492511682594
448,9088,2024-04-05 16:00:00,0.5119734529571399,9.271181495738444,1.0,0.45,0.0,1.0,1.0,0.0,6645.3919760027875,-42.98720161847985,10.084547454443562,28.17820978792493,19.0,17.089918686900713,0.0,0.0,6892.165823490887,6892.1658234908855,1621.26,5270.905823490887,109.37129583743591,0.083,1.0,measured_data_mpc,0.083,1621.26,0.5119734529571399,1.0,0.0,233.76735657160862,optimal_relaxed_modes,0.0015298000071197748,False,,-6594.640798142311,1.0
449,9089,2024-04-05 16:15:00,0.3728392185799103,10.012766964969078,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6680.345038089281,-43.231974083454894,11.093973732920787,29.17307664449236,19.0,17.089918686900713,0.0,0.0,6924.43288639515,6924.43288639515,0.0,6924.43288639515,50.20213842636484,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3728392185799103,-0.32639492511682583,0.0,8980.868499261804,optimal_relaxed_modes,0.0019094999879598618,False,,2152.457289482024,-0.32639492511682583
450,9090,2024-04-05 16:30:00,0.18887961345960405,10.99327166026031,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2029.530903820401,10.805175916047514,25.274658602353554,19.0,17.089918686900713,2644.797074542306,8945.832877438552,10679.482151751756,10679.482151751756,0.0,10679.482151751756,77.42624560020023,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18887961345960405,-0.32639492511682594,0.0,8980.871944491937,optimal_relaxed_modes,0.001903099997434765,False,,2152.457289482025,-0.32639492511682594
451,9091,2024-04-05 16:45:00,0.22052988652484426,10.82457570482258,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1897.878692602031,10.50709762868786,25.175471615558006,19.0,17.089918686900713,2644.797074542307,8786.62818745566,10640.891488113668,10640.891488113666,0.0,10640.891488113668,77.1464632888241,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22052988652484426,-0.32639492511682594,0.0,8980.875415733259,optimal_relaxed_modes,0.002120800025295466,False,,2152.457289482025,-0.32639492511682594
452,9092,2024-04-05 17:00:00,0.27104405828785055,10.555335169325756,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1805.6695299998132,10.230626786437082,25.163809961147358,19.0,16.972950691534663,2637.555802501758,8678.973920447885,10645.694925904792,10645.69492590479,417.24,10228.454925904793,383.5670597214297,0.15,-0.32639492511682594,measured_data_mpc,0.15,417.24,0.27104405828785055,-0.32639492511682594,0.0,8980.878582452358,optimal_relaxed_modes,0.0023185999889392406,False,,2152.457289482025,-0.32639492511682594
453,9093,2024-04-05 17:15:00,0.30635495587644507,10.367128085178548,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1675.2494209023619,9.974211031872896,25.15775465693132,19.0,16.85544219386887,2594.9524265509176,8545.412012645651,10598.578343042414,10598.578343042413,0.0,10598.578343042414,76.8396929870575,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30635495587644507,-0.3263949251168261,0.0,8980.880064671619,optimal_relaxed_modes,0.0022757999831810594,False,,2152.4572894820258,-0.3263949251168261
454,9094,2024-04-05 17:30:00,0.3563207067963084,10.100810632775676,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1554.2730412504852,9.736394154786032,25.154863383255325,19.0,16.7373947818295,2555.512538635424,8421.852360117105,10554.50306581689,10554.50306581689,0.0,10554.50306581689,76.52014722717246,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3563207067963084,-0.3263949251168261,0.0,8980.87911114145,optimal_relaxed_modes,0.001752999989548698,False,,2152.4572894820258,-0.3263949251168261
455,9095,2024-04-05 17:45:00,0.40266209856193397,9.853811014664892,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1442.068990139484,9.515822654228598,25.153459537175145,19.0,16.61879744487409,2519.2292335439665,8308.301424495306,10514.445482812102,10514.4454828121,0.0,10514.445482812102,76.22972975038773,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.40266209856193397,-0.3263949251168261,0.0,8980.889622245279,optimal_relaxed_modes,0.001981400011572987,False,,2152.4572894820258,-0.3263949251168261
456,9096,2024-04-05 18:00:00,0.4456425888496241,9.624725001431504,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1337.985459191511,9.31124574496591,25.152703124805793,18.75,16.64860081411649,2487.7314096381547,8203.4435119702,10462.815154510854,10462.815154510856,0.0,10462.815154510854,392.355568294157,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.4456425888496241,-0.32639492511682583,0.0,8980.882990112812,optimal_relaxed_modes,0.002133599977241829,False,,2152.457289482024,-0.32639492511682583
457,9097,2024-04-05 18:15:00,0.4855063556428038,9.412251124423856,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1241.4356967891613,9.121503368779445,25.15212689567375,18.5,16.672113441550145,2458.6584780221915,8106.397920996206,10424.80532354856,10424.80532354856,0.0,10424.80532354856,75.57983859572707,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4855063556428038,-0.32639492511682594,0.0,8980.871859631263,optimal_relaxed_modes,0.00142529999720864,False,,2152.457289482025,-0.32639492511682594
458,9098,2024-04-05 18:30:00,0.5224794500161535,9.215184531413902,0.11620779747469237,0.45,0.0,1.0,1.0,0.0,6642.507733070417,-42.96558429800648,10.032599480519139,28.128479698542552,18.25,16.689491050585715,0.0,0.0,6892.170649066742,6892.170649066742,0.0,6892.170649066742,49.968237205733885,0.029,0.11620779747469237,measured_data_mpc,0.029,0.0,0.5224794500161535,0.11620779747469237,0.0,6062.026537923248,optimal_relaxed_modes,0.0015751999744679779,False,,-766.3486822888653,0.11620779747469237
459,9099,2024-04-05 18:45:00,0.3825794609817047,9.960851472967514,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6673.900381809762,-43.18780054565662,11.041278362089228,29.121221881911392,18.0,16.70089054638424,0.0,0.0,6923.911741076605,6923.911741076606,0.0,6923.911741076605,50.19836012280539,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3825794609817047,-0.32639492511682594,0.0,8980.76435627908,optimal_relaxed_modes,0.0015336000069510192,False,,2152.457289482025,-0.32639492511682594
460,9100,2024-04-05 19:00:00,0.1987475681846065,10.940675461576047,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2005.3105020068363,10.755932890345749,25.27225079699872,18.0,16.70089054638424,2633.976442036545,8920.717415345314,10684.137311483488,10684.13731148349,0.0,10684.137311483488,480.78617901675693,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.1987475681846065,-0.32639492511682594,0.0,8980.72698937431,optimal_relaxed_modes,0.0013970000145491213,False,,2152.457289482025,-0.32639492511682594
461,9101,2024-04-05 19:15:00,0.22981234855505894,10.775100182201536,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1875.2325983690325,10.461426797330894,25.174279477366166,18.0,16.70089054638424,2633.976442817423,8763.42929604878,10648.216628704155,10648.216628704156,0.0,10648.216628704155,77.19957055810512,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.22981234855505894,-0.3263949251168261,0.0,8980.70279204322,optimal_relaxed_modes,0.0015829000039957464,False,,2152.4572894820258,-0.3263949251168261
462,9102,2024-04-05 19:30:00,0.2797211502831278,10.509086268990929,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1784.1265772248744,10.188269018596115,25.162753227934225,18.0,16.70089054638424,2626.1621966032303,8657.064068155194,10638.109231981625,10638.109231981625,0.0,10638.109231981625,77.12629193186679,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2797211502831278,-0.32639492511682594,0.0,8980.68500488224,optimal_relaxed_modes,0.0015500999870710075,False,,2152.457289482025,-0.32639492511682594
463,9103,2024-04-05 19:45:00,0.31460889762028604,10.323134575683875,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1655.2660711521064,9.93492579714744,25.156726893747823,18.0,16.70089054638424,2586.1302993689123,8525.100132502039,10587.387631061558,10587.38763106156,0.0,10587.387631061558,76.7585603251963,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.31460889762028604,-0.3263949251168261,0.0,8980.665220610044,optimal_relaxed_modes,0.0017183999880217016,False,,2152.4572894820258,-0.3263949251168261
464,9104,2024-04-05 20:00:00,0.36397590788936296,10.060008410949695,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1535.739157793308,9.699957701973444,25.153770994802194,18.025,16.64155707054582,2548.2340172865374,8403.00854179537,10546.067182536182,10546.067182536182,0.0,10546.067182536182,474.57302321412817,0.18,-0.32639492511682583,measured_data_mpc,0.18,0.0,0.36397590788936296,-0.32639492511682583,0.0,8980.64482791317,optimal_relaxed_modes,0.0015345000138040632,False,,2152.457289482024,-0.32639492511682583
465,9105,2024-04-05 20:15:00,0.4097620936814407,9.815968040677921,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1424.8763697608429,9.482028348806645,25.15226968843534,18.05,16.581833452331242,2513.305896025284,8290.785123744887,10504.711008289843,10504.711008289843,0.0,10504.711008289843,76.15915481010137,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4097620936814407,-0.32639492511682594,0.0,8980.623804876035,optimal_relaxed_modes,0.001583700010087341,False,,2152.457289482025,-0.32639492511682594
466,9106,2024-04-05 20:30:00,0.45222773065507116,9.58962619560847,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1322.037178171628,9.27990194571429,25.151456860640092,18.075000000000003,16.52172840102945,2481.027291706315,8187.181550319255,10466.64132044872,10466.641320448723,0.0,10466.64132044872,75.88314957325322,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.45222773065507116,-0.3263949251168261,0.0,8980.616291374194,optimal_relaxed_modes,0.0015463000163435936,False,,2152.4572894820258,-0.3263949251168261
467,9107,2024-04-05 20:45:00,0.49161398817822766,9.379697443010047,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1226.6418504633648,9.09243234188948,25.15089963156697,18.1,16.461223862746234,2451.1277140759976,8091.315223549545,10431.638110398293,10431.638110398293,0.0,10431.638110398293,75.62937630038763,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.49161398817822766,-0.3263949251168261,0.0,8980.622281539003,optimal_relaxed_modes,0.0014724000066053122,False,,2152.4572894820258,-0.3263949251168261
468,9108,2024-04-05 21:00:00,0.5281442074692635,9.184991374188826,1.0,0.45,0.0,1.0,1.0,0.0,6640.797558991725,-42.95278885533523,10.004556215084804,28.100553366515506,17.825000000000003,16.448820566745876,0.0,0.0,6892.172776690605,6892.1727766906015,0.0,6892.172776690605,258.45647912589766,0.15,1.0,measured_data_mpc,0.15,0.0,0.5281442074692635,1.0,0.0,233.48652011359263,optimal_relaxed_modes,0.0013051999849267304,False,,-6594.640798142311,1.0
469,9109,2024-04-05 21:15:00,0.38783726135739904,9.932827396965063,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6670.796075104108,-43.16078375982501,11.012747318103608,29.092307064541814,17.55,16.430261059725698,0.0,0.0,6923.6302134777125,6923.6302134777125,0.0,6923.6302134777125,50.196319047713416,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38783726135739904,-0.32639492511682594,0.0,8980.530217828995,optimal_relaxed_modes,0.001660999987507239,False,,2152.457289482025,-0.32639492511682594
