step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
564,9204,2024-04-06 21:00:00,0.27246422679954807,10.547765671158409,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1790.916601859886,10.201698144402709,28.911623226262154,15.774999999999999,15.323416144157399,2595.8793021899282,8660.913656630759,10716.962899593238,10716.962899593238,0.0,10716.962899593238,401.8861087347464,0.15,-0.3263949251168261,measured_data_mpc,0.15,0.0,0.27246422679954807,-0.3263949251168261,0.0,8980.131411550195,optimal_relaxed_modes,0.002186099998652935,False,,2152.4572894820258,-0.3263949251168261
565,9205,2024-04-06 21:15:00,0.31200741549577166,10.337000475407537,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1661.6404364119064,9.947537062768202,28.923826944522407,15.85,15.346766538896562,2577.643222237149,8551.865858617362,10692.186035458575,10692.186035458575,0.0,10692.186035458575,77.51834875707468,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.31200741549577166,-0.3263949251168261,0.0,8980.11170303624,optimal_relaxed_modes,0.0013088000123389065,False,,2152.4572894820258,-0.3263949251168261
566,9206,2024-04-06 21:30:00,0.36153405733952537,10.07302347438033,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1541.7278989630329,9.711811456549352,28.923268060504714,15.925,15.369817837497914,2543.711399120513,8438.639370439469,10646.363690468968,10646.363690468968,0.0,10646.363690468968,77.18613675590002,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.36153405733952537,-0.32639492511682583,0.0,8980.09832531081,optimal_relaxed_modes,0.0014282999909482896,False,,2152.457289482024,-0.32639492511682583
567,9207,2024-04-06 21:45:00,0.40746795516829054,9.828195798953011,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1430.508638526592,9.4931796260453,28.917750686280648,16.0,15.392562826057274,2511.1233283616243,8329.887143176964,10602.004935463667,10602.004935463669,0.0,10602.004935463667,76.86453578211159,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40746795516829054,-0.32639492511682594,0.0,8980.088250134098,optimal_relaxed_modes,0.0012329999881330878,False,,2152.457289482025,-0.32639492511682594
568,9208,2024-04-06 22:00:00,0.4500704868669662,9.60112430499907,1.0,0.45,0.0,1.0,1.0,0.0,6759.056208120224,-43.945368455531494,10.491226270311955,28.3784068463016,16.0,15.392562826057274,0.0,0.0,6931.468002211416,6931.468002211415,0.0,6931.468002211416,143.8279610458869,0.083,1.0,measured_data_mpc,0.083,0.0,0.4500704868669662,1.0,0.0,232.97111984298863,optimal_relaxed_modes,0.0015606999804731458,False,,-6594.640798142311,1.0
569,9209,2024-04-06 22:15:00,0.3299535677822256,10.241347483720737,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6657.96064514423,-43.041484344828966,11.497867811719363,29.528718357951856,16.0,15.392562826057274,0.0,0.0,6925.978811867483,6925.978811867481,0.0,6925.978811867483,50.213346386039255,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3299535677822256,-0.32639492511682594,0.0,8980.04877561081,optimal_relaxed_modes,0.0016055000014603138,False,,2152.457289482025,-0.32639492511682594
570,9210,2024-04-06 22:30:00,0.11767683519719532,11.372782468398949,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2213.991627587654,11.182572732548607,28.881353356656845,16.0,15.392562826057274,2597.8237285697064,9111.134798853545,10722.396591812247,10722.396591812247,0.0,10722.396591812247,77.7373752906388,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.11767683519719532,-0.32639492511682583,0.0,8980.029081407436,optimal_relaxed_modes,0.001468799979193136,False,,2152.457289482024,-0.32639492511682583
571,9211,2024-04-06 22:45:00,0.1498337928020516,11.201385884365065,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2071.4654479423903,10.857239217441823,28.824483007833603,16.0,15.392562826057274,2597.823728569707,8925.87644271716,10717.153659056072,10717.153659056072,0.0,10717.153659056072,77.69936402815652,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1498337928020516,-0.32639492511682594,0.0,8980.01080083217,optimal_relaxed_modes,0.0013401999894995242,False,,2152.457289482025,-0.32639492511682594
572,9212,2024-04-06 23:00:00,0.20452475776260767,10.909883041125301,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1970.8499202396913,10.555518927632468,28.855758468018767,15.85,15.27058336660438,2594.695854063888,8852.331140101418,10730.221748744996,10730.221748744996,0.0,10730.221748744996,222.65210128645867,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.20452475776260767,-0.32639492511682594,0.0,8979.972691860936,optimal_relaxed_modes,0.001428099989425391,False,,2152.457289482025,-0.32639492511682594
573,9213,2024-04-06 23:15:00,0.2430606947293848,10.704486497092379,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1828.5472812638093,10.275688836644388,28.86229610288694,15.7,15.148357608352521,2591.339460777815,8721.77142620371,10734.437289249272,10734.437289249274,0.0,10734.437289249272,77.82467034705722,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2430606947293848,-0.32639492511682594,0.0,8979.929193363794,optimal_relaxed_modes,0.0018065000185742974,False,,2152.457289482025,-0.32639492511682594
574,9214,2024-04-06 23:30:00,0.2975893660130972,10.413848679150192,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1696.5463198958541,10.016158478909503,28.864615358163647,15.55,15.025898837122336,2587.305210143332,8591.908525960513,10737.328718143655,10737.328718143655,0.0,10737.328718143655,77.8456332065415,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2975893660130972,-0.32639492511682583,0.0,8979.898991696526,optimal_relaxed_modes,0.0013873999996576458,False,,2152.457289482024,-0.32639492511682583
575,9215,2024-04-06 23:45:00,0.348162131830334,10.14429583734432,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1574.101821996434,9.775453918197108,28.865380371862198,15.4,14.90319364440708,2549.8283163161814,8470.086128492876,10695.94581870077,10695.94581870077,0.0,10695.94581870077,77.54560718558058,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.348162131830334,-0.32639492511682594,0.0,8979.880150667697,optimal_relaxed_modes,0.00136749999364838,False,,2152.457289482025,-0.32639492511682594
576,9216,2024-04-07 00:00:00,0.39506632196114516,9.894296503947096,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1460.5373312418117,9.552204630444358,28.86140611889128,15.55,15.025898837122336,2516.945875398224,8358.623001858943,10624.028100413188,10624.028100413188,0.0,10624.028100413188,77.02420372799563,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39506632196114516,-0.32639492511682594,0.0,8979.89777286636,optimal_relaxed_modes,0.0016294999804813415,False,,2152.457289482025,-0.32639492511682594
577,9217,2024-04-07 00:15:00,0.4385686539916024,9.66242907422476,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1355.1928516764808,9.345144039892196,28.85543125952695,15.7,15.148357608352521,2486.297823283121,8254.056140482384,10575.279413479466,10575.279413479466,0.0,10575.279413479466,76.67077574772613,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4385686539916024,-0.32639492511682594,0.0,8979.919272822217,optimal_relaxed_modes,0.0013503000081982464,False,,2152.457289482025,-0.32639492511682594
578,9218,2024-04-07 00:30:00,0.4789163825843353,9.447375680825493,0.4154161391996427,0.45,0.0,1.0,1.0,0.0,6679.427876201714,-43.46051368929299,10.321266488074619,28.346003852155523,15.85,15.27058336660438,0.0,0.0,6930.82904482385,6930.829044823849,0.0,6930.82904482385,50.24851057497292,0.029,0.4154161391996427,measured_data_mpc,0.029,0.0,0.4789163825843353,0.4154161391996427,0.0,4087.9640091198694,optimal_relaxed_modes,0.0014569000049959868,False,,-2739.520219772729,0.4154161391996427
579,9219,2024-04-07 00:45:00,0.3461709800109574,10.154908676541597,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6658.698242483293,-43.04924992923095,11.329957265275986,29.36658719527764,16.0,15.392562826057274,0.0,0.0,6925.380557328606,6925.380557328605,0.0,6925.380557328606,50.209009040632395,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3461709800109574,-0.32639492511682583,0.0,8979.966256374319,optimal_relaxed_modes,0.0013352000096347183,False,,2152.457289482024,-0.32639492511682583
580,9220,2024-04-07 01:00:00,0.14918075149121238,11.204866594551838,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2137.97436156777,11.025679981592823,28.818205278652893,16.0,15.392562826057274,2597.8237220092283,9041.004966296525,10700.452249004386,10700.452249004387,0.0,10700.452249004386,77.5782788052818,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14918075149121238,-0.32639492511682583,0.0,8979.972604717797,optimal_relaxed_modes,0.0012777000083588064,False,,2152.457289482024,-0.32639492511682583
581,9221,2024-04-07 01:15:00,0.17896597958110202,11.046111328832726,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2011.9051841741607,10.711728950376873,28.731490545811667,16.0,15.392562826057274,2597.8237285695322,8844.980312541164,10716.522531604054,10716.522531604054,0.0,10716.522531604054,77.6947883541294,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17896597958110202,-0.32639492511682594,0.0,8979.97516575323,optimal_relaxed_modes,0.0014099999971222132,False,,2152.457289482025,-0.32639492511682594
582,9222,2024-04-07 01:30:00,0.22734432672497132,10.788254738555903,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1902.223811813533,10.420561304376434,28.775104618234618,16.0,15.392562826057274,2597.823728569706,8775.308013060341,10715.732362999634,10715.732362999637,0.0,10715.732362999634,77.68905963174734,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22734432672497132,-0.32639492511682594,0.0,8979.977235124046,optimal_relaxed_modes,0.001245200022822246,False,,2152.457289482025,-0.32639492511682594
583,9223,2024-04-07 01:45:00,0.2693585785079429,10.564318776552664,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1764.8871320150558,10.150518123846165,28.787297436877516,16.0,15.392562826057274,2597.823728569707,8654.400629633952,10716.173485847197,10716.173485847197,0.0,10716.173485847197,77.69225777239218,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2693585785079429,-0.32639492511682594,0.0,8979.97948935559,optimal_relaxed_modes,0.0012549000093713403,False,,2152.457289482025,-0.32639492511682594
584,9224,2024-04-07 02:00:00,0.3219801264729892,10.283845925898968,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1637.4932144943664,9.9000643599205,28.792701820242467,15.8,15.195955890069595,2570.097794632797,8530.515627604684,10708.533825102057,10708.533825102057,0.0,10708.533825102057,77.63687023198992,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3219801264729892,-0.32639492511682583,0.0,8979.952289570672,optimal_relaxed_modes,0.001285000005736947,False,,2152.457289482024,-0.32639492511682583
585,9225,2024-04-07 02:15:00,0.37078416977715056,10.023720375087787,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1519.329535555961,9.6677758282237,28.795637167032524,15.6,14.9993561992981,2533.415331119635,8413.430177387349,10673.149658038727,10673.149658038727,0.0,10673.149658038727,77.38033502078078,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37078416977715056,-0.32639492511682594,0.0,8979.914440238541,optimal_relaxed_modes,0.0013217999949119985,False,,2152.457289482025,-0.32639492511682594
586,9226,2024-04-07 02:30:00,0.41604818136440924,9.782463193327699,0.25337580052778796,0.45,0.0,1.0,1.0,0.0,6695.870419983287,-43.14883070701101,10.64697273761436,28.504309539075805,15.399999999999999,14.80275148005142,0.0,0.0,6930.214417861078,6930.214417861078,0.0,6930.214417861078,50.244054529492814,0.029,0.25337580052778796,measured_data_mpc,0.029,0.0,0.41604818136440924,0.25337580052778796,0.0,5156.490387955591,optimal_relaxed_modes,0.001489899994339794,False,,-1670.9223914225186,0.25337580052778796
587,9227,2024-04-07 02:45:00,0.3003003649674152,10.399399054723677,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6646.3733708666705,-42.95048218789542,11.650759257159118,29.67634239751525,15.2,14.606147979035917,0.0,0.0,6927.351744188709,6927.351744188708,0.0,6927.351744188709,50.22330014536814,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3003003649674152,-0.3263949251168261,0.0,8979.820155128858,optimal_relaxed_modes,0.001496000011684373,False,,2152.4572894820258,-0.3263949251168261
588,9228,2024-04-07 03:00:00,0.08895245395112727,11.525883420440492,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2284.219802003986,11.325467367835444,28.797405783045466,15.149999999999999,14.557078078197915,2574.9098377542036,9196.09188819381,10792.550332748719,10792.550332748717,0.0,10792.550332748719,78.24598991242821,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.08895245395112727,-0.32639492511682594,0.0,8979.786382207923,optimal_relaxed_modes,0.0012879000278189778,False,,2152.457289482025,-0.32639492511682594
589,9229,2024-04-07 03:15:00,0.12291177031435574,11.344880264224484,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2191.6242854029274,10.989775974903552,28.7606086769804,15.1,14.508012264073498,2573.657257646989,9100.109790663759,10746.659768784772,10746.659768784772,0.0,10746.659768784772,77.9132833236896,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.12291177031435574,-0.3263949251168261,0.0,8979.756300424997,optimal_relaxed_modes,0.0013550999865401536,False,,2152.4572894820258,-0.3263949251168261
590,9230,2024-04-07 03:30:00,0.15843979554561025,11.155515889741897,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2033.3508338369347,10.678437397291654,28.75481982992691,15.05,14.458938653229497,2572.3147127452125,8935.361108298286,10748.32588832893,10748.32588832893,0.0,10748.32588832893,77.92536269038476,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15843979554561025,-0.32639492511682594,0.0,8979.7276716082,optimal_relaxed_modes,0.0013910999987274408,False,,2152.457289482025,-0.32639492511682594
591,9231,2024-04-07 03:45:00,0.21910811487437182,10.832153747719598,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1886.5223514372187,10.389685919155463,28.742798247140776,15.0,14.409869630373553,2570.972518404762,8788.592827230925,10749.735111663429,10749.735111663429,0.0,10749.735111663429,77.93557955955987,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.21910811487437182,-0.32639492511682583,0.0,8979.701182795146,optimal_relaxed_modes,0.0018871999927796423,False,,2152.457289482024,-0.32639492511682583
592,9232,2024-04-07 04:00:00,0.27537514632755167,10.53225047007415,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1750.3222062593716,10.121881151571806,28.736228441722066,15.0,14.409869630373553,2570.8825169154,8649.468957909236,10745.170872134428,10745.17087213443,0.0,10745.170872134428,77.9024888229746,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.27537514632755167,-0.32639492511682583,0.0,8979.68317931403,optimal_relaxed_modes,0.0013383000041358173,False,,2152.457289482024,-0.32639492511682583
593,9233,2024-04-07 04:15:00,0.32756026391148035,10.25410379335181,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1623.9819156291885,9.873502510561744,28.73138353038224,15.0,14.409869630373553,2562.9800870161816,8521.769922187877,10734.374173417602,10734.374173417602,0.0,10734.374173417602,77.82421275727762,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32756026391148035,-0.32639492511682594,0.0,8979.668723511404,optimal_relaxed_modes,0.0012933000107295811,False,,2152.457289482025,-0.32639492511682594
594,9234,2024-04-07 04:30:00,0.37595985272497545,9.99613398497588,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1506.7970753262948,9.643137581925007,28.727241656811948,15.0,14.409869630373553,2527.5067843091283,8403.823112698008,10686.759660325451,10686.759660325453,0.0,10686.759660325451,77.47900753735952,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.37595985272497545,-0.32639492511682583,0.0,8979.65677032401,optimal_relaxed_modes,0.001340699993306771,False,,2152.457289482024,-0.32639492511682583
595,9235,2024-04-07 04:45:00,0.4208489283728028,9.756875211772961,0.36708649110036073,0.45,0.0,1.0,1.0,0.0,6668.688334459378,-42.92595591149079,10.618094235557745,28.474289203650528,15.0,14.409869630373553,0.0,0.0,6929.50996469812,6929.509964698119,0.0,6929.50996469812,50.23894724406137,0.029,0.36708649110036073,measured_data_mpc,0.029,0.0,0.4208489283728028,0.36708649110036073,0.0,4406.386084451668,optimal_relaxed_modes,0.0014681000029668212,False,,-2420.8035506573433,0.36708649110036073
596,9236,2024-04-07 05:00:00,0.30552987033853296,10.37152579109562,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6636.357940361353,-42.8750615522257,11.620217587129261,29.645879114898122,14.95,14.335876199365877,0.0,0.0,6927.054415863285,6927.054415863285,0.0,6927.054415863285,50.22114451500882,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30552987033853296,-0.32639492511682594,0.0,8979.631602792666,optimal_relaxed_modes,0.0013015000149607658,False,,2152.457289482025,-0.32639492511682594
597,9237,2024-04-07 05:15:00,0.0946470730346466,11.495531100725334,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2270.1933156004843,11.296926305429022,28.72976921595986,14.9,14.26192291132425,2566.837114021008,9181.692861243515,10776.556598108244,10776.55659810824,0.0,10776.556598108244,78.13003533628478,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.0946470730346466,-0.32639492511682594,0.0,8979.614878768141,optimal_relaxed_modes,0.0014347000105772167,False,,2152.457289482025,-0.32639492511682594
598,9238,2024-04-07 05:30:00,0.12828900454069986,11.31621960579807,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2178.167325561292,10.963302939653369,28.697247649907716,14.850000000000001,14.188027599535458,2564.9526401511516,9083.825014797356,10758.96452405889,10758.96452405889,0.0,10758.96452405889,78.00249279942696,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.12828900454069986,-0.32639492511682583,0.0,8979.5974826784,optimal_relaxed_modes,0.0012857000110670924,False,,2152.457289482024,-0.32639492511682583
599,9239,2024-04-07 05:45:00,0.16359815745537457,11.128021820762854,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2020.8664165077346,10.653882378927232,28.69818579731598,14.8,14.114171957651354,2562.934067283556,8918.748945710999,10761.74135506636,10761.741355066362,0.0,10761.74135506636,78.02262482423112,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.16359815745537457,-0.3263949251168261,0.0,8979.579298990106,optimal_relaxed_modes,0.001311899977736175,False,,2152.4572894820258,-0.3263949251168261
600,9240,2024-04-07 06:00:00,0.22389272828094844,10.806651758262545,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1874.9404170611615,10.366909915426005,28.690112962161983,14.600000000000001,14.090254211513429,2562.1889384518095,8774.293667483953,10757.722522783282,10757.722522783284,250.32,10507.402522783283,76.1786682901788,0.029,-0.32639492511682594,measured_data_mpc,0.029,250.32,0.22389272828094844,-0.32639492511682594,0.0,8979.538083871006,optimal_relaxed_modes,0.001494800002546981,False,,2152.457289482025,-0.32639492511682594
601,9241,2024-04-07 06:15:00,0.27981311009851745,10.508596123174902,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1739.5775757645297,10.100755156335799,28.68323839010353,14.4,14.063215128302101,2561.4557868988177,8638.141433641062,10758.765118183515,10758.765118183515,0.0,10758.765118183515,78.00104710683048,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27981311009851745,-0.32639492511682594,0.0,8979.490193397012,optimal_relaxed_modes,0.0014118000108283013,False,,2152.457289482025,-0.32639492511682594
602,9242,2024-04-07 06:30:00,0.3316767077436401,10.232163147726398,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1614.0140674283218,9.85390672261901,28.676344390796704,14.2,14.033114437132392,2559.170309399862,8512.110882598807,10758.063170327201,10758.063170327201,0.0,10758.063170327201,77.9959579848722,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3316767077436401,-0.32639492511682583,0.0,8979.44075735272,optimal_relaxed_modes,0.0013112000015098602,False,,2152.457289482024,-0.32639492511682583
603,9243,2024-04-07 06:45:00,0.3797781060278629,9.97578269487149,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1497.5510909874401,9.624960505436285,28.669431158436876,14.0,13.99999599634643,2523.984450132803,8395.219625021038,10713.066016733954,10713.066016733956,0.0,10713.066016733954,77.66972862132117,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3797781060278629,-0.32639492511682583,0.0,8979.39131468517,optimal_relaxed_modes,0.0012485999905038625,False,,2152.457289482024,-0.32639492511682583
604,9244,2024-04-07 07:00:00,0.42439067940749087,9.737997678758074,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1389.5238462852183,9.412616072146118,28.66448856109239,14.0,13.99999599634643,2491.100044813693,8285.848980503155,10664.83157481798,10664.831574817981,1319.7,9345.131574817979,67.75220391743035,0.029,-0.32639492511682594,measured_data_mpc,0.029,1319.7,0.42439067940749087,-0.32639492511682594,0.0,8979.371791963084,optimal_relaxed_modes,0.0013173999905120581,False,,2152.457289482025,-0.32639492511682594
605,9245,2024-04-07 07:15:00,0.4657680129363288,9.517456491049368,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1289.3152497463373,9.215669360841646,28.66039288909303,14.0,13.99999599634643,2460.7449988041153,8184.882611228626,10623.122063120381,10623.122063120381,0.0,10623.122063120381,77.01763495762278,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4657680129363288,-0.3263949251168261,0.0,8979.361780352192,optimal_relaxed_modes,0.0013982000236865133,False,,2152.4572894820258,-0.3263949251168261
606,9246,2024-04-07 07:30:00,0.5041449339807568,9.312907501882567,-0.31806430144112346,0.45,0.0,0.0,1.0,1.0,0.0,-1196.3602916687305,9.03300363136669,28.65665215181063,14.0,13.99999599634643,2432.6601347443607,8091.467277419913,10584.75130683208,10584.751306832082,0.0,10584.75130683208,76.73944697453258,0.029,-0.31806430144112346,measured_data_mpc,0.029,0.0,0.5041449339807568,-0.31806430144112346,0.0,8924.417760418733,optimal_relaxed_modes,0.0013073000009171665,False,,2097.519818716267,-0.31806430144112346
607,9247,2024-04-07 07:45:00,0.5397390509698886,9.123190858330494,0.526348465371239,0.45,0.0,1.0,1.0,0.0,6665.1987963527545,-43.438837457294596,10.018346997050706,28.05517907455305,14.0,13.99999599634643,0.0,0.0,6928.790161077132,6928.790161077132,0.0,6928.790161077132,50.23372866780921,0.029,0.526348465371239,measured_data_mpc,0.029,0.0,0.5397390509698886,0.526348465371239,0.0,3355.8141027949546,optimal_relaxed_modes,0.0012231000000610948,False,,-3471.079063776768,0.526348465371239
608,9248,2024-04-07 08:00:00,0.4029336615683255,9.852363583840825,-0.05725525333384591,0.45,0.0,1.0,1.0,0.0,6637.883084752932,-42.89783346266466,11.0245136266742,29.06599641207745,13.925,13.854189414355073,0.0,0.0,6922.367060936278,6922.367060936278,2753.34,4169.027060936278,156.33851478511042,0.15,-0.05725525333384591,measured_data_mpc,0.15,2753.34,0.4029336615683255,-0.05725525333384591,0.0,7204.456904432893,optimal_relaxed_modes,0.001291799999307841,False,,377.5778295433538,-0.05725525333384591
609,9249,2024-04-07 08:15:00,0.20641112336378306,10.899828712471036,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2012.7638476469747,10.740378624220568,28.412752949402226,13.85,13.708550723603704,2551.7167368059754,8692.479679847445,10800.064287161329,10800.064287161329,0.0,10800.064287161329,78.30046608191964,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20641112336378306,-0.3263949251168261,0.0,8979.318491079186,optimal_relaxed_modes,0.0013564999972004443,False,,2152.4572894820258,-0.3263949251168261
610,9250,2024-04-07 08:30:00,0.22673002583860064,10.791528962280259,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1868.129083894208,10.447124870261344,28.55793220116197,13.774999999999999,13.563069664705568,2547.7420787597152,8716.931480961764,10786.32753136783,10786.327531367828,0.0,10786.32753136783,78.20087460241677,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22673002583860064,-0.32639492511682583,0.0,8979.296688068498,optimal_relaxed_modes,0.001545099978102371,False,,2152.457289482024,-0.32639492511682583
611,9251,2024-04-07 08:45:00,0.2824428884453047,10.494579404586526,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1777.4152695657685,10.175145651433443,28.588555750693608,13.7,13.417754660626061,2544.037464685277,8655.407945058621,10793.298923525377,10793.29892352538,0.0,10793.298923525377,78.25141719555899,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2824428884453047,-0.32639492511682583,0.0,8979.271622980043,optimal_relaxed_modes,0.0018011000065598637,False,,2152.457289482024,-0.32639492511682583
612,9252,2024-04-07 09:00:00,0.3171802394368046,10.309429323801831,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1649.1101281513766,9.922897175333617,28.597231107047083,13.774999999999999,13.420907907296241,2543.8515287009313,8537.715956767488,10778.827832055598,10778.827832055598,3667.74,7111.0878320555985,266.66579370208495,0.15,-0.32639492511682594,measured_data_mpc,0.15,3667.74,0.3171802394368046,-0.32639492511682594,0.0,8979.266010404135,optimal_relaxed_modes,0.0019174999906681478,False,,2152.457289482025,-0.32639492511682594
613,9253,2024-04-07 09:15:00,0.36633409281021073,10.047439285321577,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1530.0998273839612,9.688944749214816,28.602387723080714,13.85,13.423540226071017,2531.8146405775947,8420.59052307349,10761.773363386468,10761.77336338647,0.0,10761.773363386468,78.0228568845519,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36633409281021073,-0.3263949251168261,0.0,8979.266190332532,optimal_relaxed_modes,0.0015612999850418419,False,,2152.4572894820258,-0.3263949251168261
614,9254,2024-04-07 09:30:00,0.41192239693623217,9.804453624329883,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1419.715479702808,9.471957723665309,28.60620173413404,13.925,13.425646325441273,2498.8040925270693,8310.813722328649,10716.148675854212,10716.148675854212,0.0,10716.148675854212,77.69207789994304,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.41192239693623217,-0.3263949251168261,0.0,8979.26902843772,optimal_relaxed_modes,0.001502800005255267,False,,2152.4572894820258,-0.3263949251168261
615,9255,2024-04-07 09:45:00,0.4542044432570782,9.579090317439773,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1317.320306810982,9.27070551292207,28.60924755409722,14.0,13.427225232261486,2468.071187469233,8208.608533112369,10673.262917509304,10673.262917509306,0.0,10673.262917509304,77.38115615194246,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4542044432570782,-0.32639492511682594,0.0,8979.27393547911,optimal_relaxed_modes,0.0012928000069223344,False,,2152.457289482025,-0.32639492511682594
616,9256,2024-04-07 10:00:00,0.4934203757321104,9.370069397347851,1.0,0.45,0.0,1.0,1.0,0.0,6686.8370049090645,-43.452405928825605,10.261686362884905,28.154938208432256,14.0,13.571495479255997,0.0,0.0,6928.305563464923,6928.305563464923,4424.28,2504.025563464923,93.9009586299346,0.15,1.0,measured_data_mpc,0.15,4424.28,0.4934203757321104,1.0,0.0,232.17150727839635,optimal_relaxed_modes,0.0016576999914832413,False,,-6594.640798142311,1.0
617,9257,2024-04-07 10:15:00,0.37251498079082496,10.014495152384903,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6612.491369383223,-42.64043181342442,11.263362788198163,29.228685155237034,14.0,13.715043317065614,0.0,0.0,6923.702398161301,6923.702398161301,0.0,6923.702398161301,50.19684238666944,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.37251498079082496,-0.32639492511682583,0.0,8979.265686585179,optimal_relaxed_modes,0.001260999997612089,False,,2152.457289482024,-0.32639492511682583
618,9258,2024-04-07 10:30:00,0.1691184726532621,11.098598540758113,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2134.588103101024,10.963550433193287,27.888449623007087,14.0,13.857874699444935,2555.7950883500052,8681.14727661801,10726.004072944914,10726.004072944917,0.0,10726.004072944914,77.76352952885063,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1691184726532621,-0.32639492511682594,0.0,8979.26554497603,optimal_relaxed_modes,0.001261299999896437,False,,2152.457289482025,-0.32639492511682594
619,9259,2024-04-07 10:45:00,0.17921484634819576,11.044784868964117,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1964.5901565927204,10.654092186390098,28.53728050144155,14.0,13.99999599634643,2559.678827098947,8826.468965401582,10736.49234144699,10736.49234144699,0.0,10736.49234144699,77.83956947549069,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.17921484634819576,-0.3263949251168261,0.0,8979.26998336626,optimal_relaxed_modes,0.0016371000092476606,False,,2152.4572894820258,-0.3263949251168261
620,9260,2024-04-07 11:00:00,0.24548424902846738,10.691568952678269,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1875.037699518689,10.367097793853382,28.570023078250802,14.275,14.083787780704856,2561.8148491962825,8753.83773118528,10746.095932389064,10746.095932389066,4747.5,5998.595932389064,124.47086559707309,0.083,-0.32639492511682594,measured_data_mpc,0.083,4747.5,0.24548424902846738,-0.32639492511682594,0.0,8979.319617488183,optimal_relaxed_modes,0.001614599983440712,False,,2152.457289482025,-0.32639492511682594
621,9261,2024-04-07 11:15:00,0.27977582954492053,10.508794828525573,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1739.664949588943,10.100924399670308,28.57086606591027,14.55,14.163160983182294,2563.9920698255924,8632.131156024645,10743.707448321276,10743.707448321278,0.0,10743.707448321276,77.89187900032925,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27977582954492053,-0.32639492511682594,0.0,8979.384194280901,optimal_relaxed_modes,0.0017281000036746264,False,,2152.457289482025,-0.32639492511682594
622,9262,2024-04-07 11:30:00,0.33164322857678286,10.232341591685747,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1614.092754823135,9.854059005646205,28.568159529797352,14.825,14.23801459330404,2558.5392094617728,8508.739416855617,10731.69280872114,10731.69280872114,0.0,10731.69280872114,77.80477286322827,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33164322857678286,-0.32639492511682594,0.0,8979.454101808858,optimal_relaxed_modes,0.0015017999976407737,False,,2152.457289482025,-0.32639492511682594
623,9263,2024-04-07 11:45:00,0.3797479640440847,9.975943351645029,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1497.6218182495506,9.625097236573964,28.563901989003693,15.1,14.308263622618519,2523.9391214510283,8393.05641405586,10680.808501610145,10680.808501610149,0.0,10680.808501610145,77.43586163667355,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3797479640440847,-0.32639492511682594,0.0,8979.526989814454,optimal_relaxed_modes,0.0016178000078070909,False,,2152.457289482025,-0.32639492511682594
624,9264,2024-04-07 12:00:00,0.42436358568643234,9.738142088291315,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1389.5872757357356,9.412738490386495,28.56188131449111,15.075,14.333897503707796,2491.1197995947764,8283.648064023411,10638.343612119086,10638.343612119086,4710.18,5928.163612119086,42.97918618786338,0.029,-0.32639492511682594,measured_data_mpc,0.029,4710.18,0.42436358568643234,-0.32639492511682594,0.0,8979.555305385133,optimal_relaxed_modes,0.0016500999918207526,False,,2152.457289482025,-0.32639492511682594
625,9265,2024-04-07 12:15:00,0.46574371933163705,9.517585975962374,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1289.3719613354378,9.215778626333702,28.560788278198913,15.05,14.35938146083391,2460.835066445624,8182.6921858135065,10595.778343763299,10595.778343763299,0.0,10595.778343763299,76.81939299228392,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.46574371933163705,-0.32639492511682583,0.0,8979.569906283163,optimal_relaxed_modes,0.0014498000091407448,False,,2152.457289482024,-0.32639492511682583
626,9266,2024-04-07 12:30:00,0.504123215525138,9.313023261251015,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1196.4108457482776,9.033100823401476,28.56003945112684,15.025,14.3847021135474,2432.833919636619,8089.326109795718,10556.369833118219,10556.36983311822,0.0,10556.369833118219,76.53368129010708,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.504123215525138,-0.32639492511682594,0.0,8979.579880702506,optimal_relaxed_modes,0.0013187000004108995,False,,2152.457289482025,-0.32639492511682594
627,9267,2024-04-07 12:45:00,0.5397196976797525,9.12329401136692,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1110.1795907383575,8.8636692693735,28.559416652827124,15.0,14.409869630373553,2406.900711816778,8002.832539155281,10519.908351651507,10519.908351651507,0.0,10519.908351651507,76.26933554947344,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5397196976797525,-0.32639492511682583,0.0,8979.587729023486,optimal_relaxed_modes,0.0013051999849267304,False,,2152.457289482024,-0.32639492511682583
628,9268,2024-04-07 13:00:00,0.5727350059774248,8.947322418140326,1.0,0.45,0.0,1.0,1.0,0.0,6686.0041438337075,-43.64450173138734,9.858479851084741,27.901298758394585,15.25,14.655541336295563,0.0,0.0,6927.791863533474,6927.791863533472,4197.24,2730.551863533474,56.65895116831958,0.083,1.0,measured_data_mpc,0.083,4197.24,0.5727350059774248,1.0,0.0,232.5366902480937,optimal_relaxed_modes,0.0014637999993283302,False,,-6594.640798142311,1.0
629,9269,2024-04-07 13:15:00,0.4330224473708385,9.69199035551343,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6650.10448580083,-42.98955970936937,10.866813312125403,28.910510490788376,15.5,14.901211804793396,0.0,0.0,6920.767825885208,6920.767825885208,0.0,6920.767825885208,50.175566737667765,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4330224473708385,-0.32639492511682583,0.0,8979.695256603627,optimal_relaxed_modes,0.00140460001421161,False,,2152.457289482024,-0.32639492511682583
630,9270,2024-04-07 13:30:00,0.23603991952243755,10.741907228945408,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1939.7209828532807,10.592997282389877,28.324117059144672,15.75,15.146886374492283,2591.0738547837577,8619.707154471445,10662.519220522663,10662.51922052266,0.0,10662.519220522663,77.30326434878931,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23603991952243755,-0.32639492511682583,0.0,8979.763754318708,optimal_relaxed_modes,0.0015477999986615032,False,,2152.457289482024,-0.32639492511682583
631,9271,2024-04-07 13:45:00,0.2547310673480196,10.642283411035056,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1800.3452157057452,10.310431727284087,28.474412256079244,16.0,15.392562826057274,2597.8236635731155,8648.968248176581,10681.73461063363,10681.73461063363,0.0,10681.73461063363,77.44257592709383,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2547310673480196,-0.3263949251168261,0.0,8979.837875854722,optimal_relaxed_modes,0.0019129000138491392,False,,2152.4572894820258,-0.3263949251168261
632,9272,2024-04-07 14:00:00,0.30841337400277163,10.356156716565227,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1712.932322894339,10.048364949830315,28.508519187333977,16.25,15.405310032857317,2589.3455070527707,8588.970334592928,10700.247229912273,10700.247229912273,3149.7,7550.547229912273,156.67385502067967,0.083,-0.32639492511682583,measured_data_mpc,0.083,3149.7,0.30841337400277163,-0.32639492511682583,0.0,8979.916522329782,optimal_relaxed_modes,0.0017924999992828816,False,,2152.457289482024,-0.32639492511682583
633,9273,2024-04-07 14:15:00,0.3418846899837005,10.177754602386877,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1589.2939270249014,9.805309428991585,28.516142538767987,16.5,15.412700374206342,2556.0502906583833,8478.301969562453,10656.95031561459,10656.950315614587,0.0,10656.95031561459,77.26288978820578,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3418846899837005,-0.32639492511682583,0.0,8979.995887746645,optimal_relaxed_modes,0.0015183999785222113,False,,2152.457289482024,-0.32639492511682583
634,9274,2024-04-07 14:30:00,0.38924714001399435,9.92531274372541,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1474.6204261808507,9.579880600198306,28.51815861471044,16.75,15.414608039968922,2522.423323086032,8366.696969883342,10613.04209325831,10613.042093258311,0.0,10613.04209325831,76.94455517612275,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.38924714001399435,-0.3263949251168261,0.0,8980.07316268325,optimal_relaxed_modes,0.0020084000134374946,False,,2152.4572894820258,-0.3263949251168261
635,9275,2024-04-07 14:45:00,0.4331742696227812,9.691181142910576,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1368.2495865325006,9.370798804721886,28.51802778496144,17.0,15.410898085460078,2490.6584842756556,8261.43055296735,10571.899703446812,10571.899703446812,0.0,10571.899703446812,76.64627284998939,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4331742696227812,-0.32639492511682594,0.0,8980.1472928044,optimal_relaxed_modes,0.0015761999820824713,False,,2152.457289482025,-0.32639492511682594
636,9276,2024-04-07 15:00:00,0.473915878057982,9.474028369950956,0.2949814039331457,0.45,0.0,1.0,1.0,0.0,6739.172332635412,-43.62759634413707,10.363892778770392,28.232554185428093,17.25,15.594776138160135,0.0,0.0,6927.360601973828,6927.360601973828,2251.02,4676.340601973829,97.03406749095694,0.083,0.2949814039331457,measured_data_mpc,0.083,2251.02,0.473915878057982,0.2949814039331457,0.0,4882.463291028021,optimal_relaxed_modes,0.0016676000086590648,False,,-1945.2964010708192,0.2949814039331457
637,9277,2024-04-07 15:15:00,0.3537047196385409,10.114753844326577,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6660.957164071547,-43.059092216655976,11.370215453806782,29.39852224783044,17.5,15.777748614440073,0.0,0.0,6924.548852974253,6924.548852974252,0.0,6924.548852974253,50.20297918406334,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3537047196385409,-0.32639492511682583,0.0,8980.285536214062,optimal_relaxed_modes,0.001611600018804893,False,,2152.457289482024,-0.32639492511682583
638,9278,2024-04-07 15:30:00,0.14163596487979208,11.245080307190708,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2184.415367023497,11.063623039590986,27.853152470796857,17.75,15.95982242866707,2613.452559871214,8782.32754978634,10664.579038500722,10664.579038500722,0.0,10664.579038500722,77.31819802913024,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14163596487979208,-0.32639492511682583,0.0,8980.356251877696,optimal_relaxed_modes,0.0015201999922282994,False,,2152.457289482024,-0.32639492511682583
639,9279,2024-04-07 15:45:00,0.1600822335146373,11.146761695366983,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2016.763250743844,10.746896534490151,28.401443821311958,18.0,16.14098511270206,2618.4596367424165,8845.934429892039,10674.085924039153,10674.085924039153,0.0,10674.085924039153,77.38712294928386,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1600822335146373,-0.3263949251168261,0.0,8980.42890017607,optimal_relaxed_modes,0.0020155999809503555,False,,2152.4572894820258,-0.3263949251168261
640,9280,2024-04-07 16:00:00,0.22548839186210304,10.79814687137499,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1918.8065667544602,10.453163812291516,28.45426894558105,18.0,16.282028474896652,2622.100161091701,8786.726150804821,10680.169765322999,10680.169765323,1188.66,9491.509765322999,196.94882763045223,0.083,-0.32639492511682583,measured_data_mpc,0.083,1188.66,0.22548839186210304,-0.32639492511682583,0.0,8980.466089502548,optimal_relaxed_modes,0.0017918000230565667,False,,2152.457289482024,-0.32639492511682583
641,9281,2024-04-07 16:15:00,0.2630041791138245,10.598187725323315,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1780.2628124907,10.18074219083873,28.4654913061695,18.0,16.42235549075492,2624.9697514761006,8667.720390938723,10676.099348304817,10676.099348304819,0.0,10676.099348304817,77.40172027520993,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2630041791138245,-0.3263949251168261,0.0,8980.493514701895,optimal_relaxed_modes,0.0017450000159442425,False,,2152.4572894820258,-0.3263949251168261
642,9282,2024-04-07 16:30:00,0.3160892517083491,10.3152442883945,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1651.7492254133585,9.928082622581893,28.467622710338176,18.0,16.561972244118664,2589.601639935162,8544.134122166612,10623.993809087438,10623.993809087438,0.0,10623.993809087438,77.02395511588394,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3160892517083491,-0.32639492511682594,0.0,8980.518562981053,optimal_relaxed_modes,0.0016561000084038824,False,,2152.457289482025,-0.32639492511682594
643,9283,2024-04-07 16:45:00,0.36532313336383804,10.052827699170743,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1532.544903216998,9.693748765486461,28.466182399302436,18.0,16.70089054638424,2556.154506019274,8426.767673152512,10574.011790386618,10574.011790386618,0.0,10574.011790386618,76.66158548030297,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36532313336383804,-0.3263949251168261,0.0,8980.543151299666,optimal_relaxed_modes,0.0017629000067245215,False,,2152.4572894820258,-0.3263949251168261
644,9284,2024-04-07 17:00:00,0.41098574794231907,9.80944596346744,0.13346679482573945,0.45,0.0,1.0,1.0,0.0,6773.23799519743,-167.92348021276362,10.707914252998503,28.333787232784395,18.175,16.673911313142334,0.0,0.0,6926.820334602635,6926.820334602635,344.64,6582.1803346026345,246.83176254759877,0.15,0.13346679482573945,measured_data_mpc,0.15,344.64,0.41098574794231907,0.13346679482573945,0.0,5947.970878295578,optimal_relaxed_modes,0.0018962000031024218,False,,-880.1655703551105,0.13346679482573945
645,9285,2024-04-07 17:15:00,0.33173709020228936,10.231841309221798,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6683.854373343341,-43.12497098641437,11.71318506757602,29.65451933771494,18.35,16.64357490830094,0.0,0.0,6925.397368363228,6925.3973683632275,0.0,6925.397368363228,50.209130920633406,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.33173709020228936,-0.3263949251168261,0.0,8980.649621396871,optimal_relaxed_modes,0.0016682000132277608,False,,2152.4572894820258,-0.3263949251168261
646,9286,2024-04-07 17:30:00,0.0850628790361756,11.546614854737184,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2343.9651152455112,11.38393369421447,27.88737230328103,18.525,16.609794257651927,2631.4474306973266,8998.899548826785,10702.10441643394,10702.10441643394,0.0,10702.10441643394,77.59025701914607,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.0850628790361756,-0.32639492511682583,0.0,8980.703000046247,optimal_relaxed_modes,0.0016027000092435628,False,,2152.457289482024,-0.32639492511682583
647,9287,2024-04-07 17:45:00,0.09884213893926444,11.47317139945372,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2164.0326162000824,11.04396876250063,28.385401850613746,18.7,16.57251072073864,2630.4126153984266,8999.950490162428,10681.993387471402,10681.993387471402,0.0,10681.993387471402,77.44445205916767,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09884213893926444,-0.32639492511682594,0.0,8980.752798223122,optimal_relaxed_modes,0.001994699996430427,False,,2152.457289482025,-0.32639492511682594
648,9288,2024-04-07 18:00:00,0.16904695484597237,11.098979730670967,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2058.9017369475023,10.728682733897095,28.430146153003726,18.525,16.465681886885328,2627.6483608417893,8931.52599071894,10694.452032790801,10694.452032790803,0.0,10694.452032790801,401.041951229655,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.16904695484597237,-0.32639492511682583,0.0,8980.747498163564,optimal_relaxed_modes,0.0016725999885238707,False,,2152.457289482024,-0.32639492511682583
649,9289,2024-04-07 18:15:00,0.20931556553448782,10.88434803570118,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1910.2166943608677,10.436272574223546,28.434822328869572,18.35,16.358149062348797,2624.669624797995,8801.501705247176,10697.493180478685,10697.493180478687,0.0,10697.493180478685,77.55682555847046,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20931556553448782,-0.32639492511682594,0.0,8980.723118795107,optimal_relaxed_modes,0.0016010999970603734,False,,2152.457289482025,-0.32639492511682594
650,9290,2024-04-07 18:30:00,0.2662957775188664,10.580643505824442,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1772.2948406797311,10.16507547622933,28.431167706141895,18.175,16.249912940155173,2621.673949808166,8667.921735554864,10700.140431259884,10700.140431259886,0.0,10700.140431259884,77.57601812663417,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2662957775188664,-0.3263949251168261,0.0,8980.690156467273,optimal_relaxed_modes,0.001292499975534156,False,,2152.4572894820258,-0.3263949251168261
651,9291,2024-04-07 18:45:00,0.3191420269979099,10.29897299610114,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1644.357534608411,9.913550909795728,28.424350014211626,18.0,16.14098511270206,2583.114446035081,8541.431451996023,10657.108786903242,10657.108786903242,0.0,10657.108786903242,77.2640387050485,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3191420269979099,-0.3263949251168261,0.0,8980.651821836997,optimal_relaxed_modes,0.0014247000217437744,False,,2152.4572894820258,-0.3263949251168261
652,9292,2024-04-07 19:00:00,0.36815467030116544,10.037735607294788,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1525.688579219722,9.680269033472337,28.41903828421236,18.0,16.282028474896652,2548.524598337978,8421.68419866108,10586.471152192045,10586.471152192045,0.0,10586.471152192045,476.391201848642,0.18,-0.32639492511682583,measured_data_mpc,0.18,0.0,0.36815467030116544,-0.32639492511682583,0.0,8980.635707985606,optimal_relaxed_modes,0.001499799982411787,False,,2152.457289482024,-0.32639492511682583
653,9293,2024-04-07 19:15:00,0.41361222516055607,9.795446839894236,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1415.6198369528215,9.463903484990556,28.41431556025935,18.0,16.42235549075492,2516.928491328999,8310.96525762218,10537.862079014605,10537.862079014601,0.0,10537.862079014605,76.39950007285589,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.41361222516055607,-0.32639492511682583,0.0,8980.627293321999,optimal_relaxed_modes,0.0013083999801892787,False,,2152.457289482024,-0.32639492511682583
654,9294,2024-04-07 19:30:00,0.4557731259773179,9.570729238540896,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1313.5172713622505,9.263227320070637,28.409753269777447,18.0,16.561972244118664,2487.868539484794,8208.475833452538,10493.653755549647,10493.653755549647,0.0,10493.653755549647,76.07898972773495,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4557731259773179,-0.32639492511682594,0.0,8980.623705461581,optimal_relaxed_modes,0.0018216000171378255,False,,2152.457289482025,-0.32639492511682594
655,9295,2024-04-07 19:45:00,0.4948767739479547,9.362306794857401,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1218.805236633393,9.077102607009675,28.405188970029798,18.0,16.70089054638424,2461.1284113994166,8113.499120581493,10452.886059443572,10452.886059443574,0.0,10452.886059443572,75.7834239309659,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4948767739479547,-0.32639492511682594,0.0,8980.624470993345,optimal_relaxed_modes,0.0014018999936524779,False,,2152.457289482025,-0.32639492511682594
656,9296,2024-04-07 20:00:00,0.5311449100226544,9.168997629579252,1.0,0.45,0.0,1.0,1.0,0.0,6836.074302072077,-44.6323319940844,10.094878026130225,27.98596581784747,17.925,16.6284698092596,0.0,0.0,6926.194372749248,6926.194372749248,0.0,6926.194372749248,311.67874677371617,0.18,1.0,measured_data_mpc,0.18,0.0,0.5311449100226544,1.0,0.0,233.52005783800723,optimal_relaxed_modes,0.0016173000039998442,False,,-6594.640798142311,1.0
657,9297,2024-04-07 20:15:00,0.40484078502322457,9.842198615826213,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6688.845767185974,-43.270907232488334,11.106358888376839,29.138932809322977,17.85,16.556051949902574,0.0,0.0,6921.959966886295,6921.959966886294,0.0,6921.959966886295,50.184209759925636,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.40484078502322457,-0.3263949251168261,0.0,8980.609711409179,optimal_relaxed_modes,0.0012635000166483223,False,,2152.4572894820258,-0.3263949251168261
