step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
658,9298,2024-04-07 20:30:00,0.19123559934572307,10.980714255487296,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2061.576411769413,10.817020887616284,27.741430300949645,17.775,16.483638767434066,2619.925605669379,8647.624516701962,10702.225755366666,10702.225755366666,0.0,10702.225755366666,77.59113672640834,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19123559934572307,-0.32639492511682594,0.0,8980.599456360713,optimal_relaxed_modes,0.0012381999986246228,False,,2152.457289482025,-0.32639492511682594
659,9299,2024-04-07 20:45:00,0.20722980928513432,10.895465116510234,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1903.36347131857,10.518180544430773,28.294996353914264,17.7,16.411224458579877,2625.940359019675,8731.009207749168,10668.501205378334,10668.501205378334,0.0,10668.501205378334,77.34663373899292,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20722980928513432,-0.3263949251168261,0.0,8980.587092887643,optimal_relaxed_modes,0.0011206000053789467,False,,2152.4572894820258,-0.3263949251168261
660,9300,2024-04-07 21:00:00,0.2689424812624769,10.566536574870998,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1810.9295204970906,10.241035756256942,28.346474902775462,17.525,16.406075579793185,2625.8072293887044,8678.229895318056,10687.291259056103,10687.291259056099,0.0,10687.291259056103,400.77342221460384,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.2689424812624769,-0.32639492511682583,0.0,8980.55750816007,optimal_relaxed_modes,0.0011192999954801053,False,,2152.457289482024,-0.32639492511682583
661,9301,2024-04-07 21:15:00,0.3043396250621918,10.377869798418518,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1680.1929706695776,9.983997612224039,28.35592584123197,17.35,16.3983477900836,2594.352602428037,8567.289522479186,10648.292541516865,10648.292541516865,0.0,10648.292541516865,77.20012092599727,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3043396250621918,-0.32639492511682594,0.0,8980.522475602618,optimal_relaxed_modes,0.0010928999981842935,False,,2152.457289482025,-0.32639492511682594
662,9302,2024-04-07 21:30:00,0.3544269226775957,10.110904502128415,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1558.9231313500616,9.745604346862901,28.355845544995432,17.175,16.388077804126134,2559.0374539350823,8451.13926830029,10603.786325570622,10603.786325570622,0.0,10603.786325570622,76.87745086038701,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3544269226775957,-0.32639492511682594,0.0,8980.485453886973,optimal_relaxed_modes,0.0018865999882109463,False,,2152.457289482025,-0.32639492511682594
663,9303,2024-04-07 21:45:00,0.40088071572143436,9.863305785204755,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1446.4478997172832,9.524498373343103,28.352060716144504,17.0,16.375307106932095,2525.366141185371,8340.51767649728,10561.349454219337,10561.349454219335,0.0,10561.349454219337,76.5697835430902,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40088071572143436,-0.32639492511682594,0.0,8980.447677860515,optimal_relaxed_modes,0.0011805999965872616,False,,2152.457289482025,-0.32639492511682594
664,9304,2024-04-07 22:00:00,0.44396536503730233,9.633664604351178,0.9146233581965909,0.45,0.0,1.0,1.0,0.0,6807.160886640896,-159.80011412605396,10.545052168582917,28.19568850314652,17.0,16.216913012679427,0.0,0.0,6925.64623743735,6925.64623743735,0.0,6925.64623743735,143.707159426825,0.083,0.9146233581965909,measured_data_mpc,0.083,0.0,0.44396536503730233,0.9146233581965909,0.0,796.3656106648402,optimal_relaxed_modes,0.001115799997933209,False,,-6031.612512897167,0.9146233581965909
665,9305,2024-04-07 22:15:00,0.36285549840127035,10.065980193521229,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6678.611923187837,-43.09321073761488,11.549967454619054,29.494335381875697,17.0,16.057599406915564,0.0,0.0,6923.966400730735,6923.966400730734,0.0,6923.966400730735,50.19875640529783,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36285549840127035,-0.3263949251168261,0.0,8980.428040224971,optimal_relaxed_modes,0.0013216999941505492,False,,2152.4572894820258,-0.3263949251168261
666,9306,2024-04-07 22:30:00,0.11565876676102958,11.383538773163712,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2075.5524114797336,11.23208630808913,29.409135190362157,17.0,15.897371382395791,2612.614416518228,10107.046164901583,10747.25352182343,10747.25352182343,0.0,10747.25352182343,77.91758803321987,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.11565876676102958,-0.32639492511682594,0.0,8980.419617550011,optimal_relaxed_modes,0.001510200003394857,False,,2152.457289482025,-0.32639492511682594
667,9307,2024-04-07 22:45:00,0.11462799830460152,11.389032769036474,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2094.240376049956,10.903178822686005,28.422169382954838,17.0,15.736219474858718,2607.284809264182,9058.587143268292,10728.73358839349,10728.733588393494,0.0,10728.73358839349,77.78331851585281,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.11462799830460152,-0.32639492511682594,0.0,8980.408587674583,optimal_relaxed_modes,0.0012501000019256026,False,,2152.457289482025,-0.32639492511682594
668,9308,2024-04-07 23:00:00,0.1957962781548336,10.956405837434737,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1992.51044935868,10.598108844517618,28.35633556122299,16.725,15.657386587158706,2605.257998638216,8917.968513731232,10711.764731809122,10711.764731809124,0.0,10711.764731809122,222.2691181850393,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.1957962781548336,-0.32639492511682594,0.0,8980.352705733038,optimal_relaxed_modes,0.0011447000142652541,False,,2152.457289482025,-0.32639492511682594
669,9309,2024-04-07 23:15:00,0.23475980557539775,10.74873023628313,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1848.6306962339013,10.315168255231326,28.331410822039835,16.45,15.574378136204963,2602.9795130056823,8755.824881129338,10714.073349781589,10714.07334978159,0.0,10714.073349781589,77.67703178591653,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23475980557539775,-0.32639492511682594,0.0,8980.283088452941,optimal_relaxed_modes,0.0010208000021521002,False,,2152.457289482025,-0.32639492511682594
670,9310,2024-04-07 23:30:00,0.2898942162197309,10.454863827548834,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1715.1652877623133,10.052751927067124,28.318509034718467,16.175,15.487272803342593,2597.9982341571244,8614.971029827615,10713.08326990654,10713.083269906541,0.0,10713.08326990654,77.66985370682241,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2898942162197309,-0.3263949251168261,0.0,8980.209547501348,optimal_relaxed_modes,0.0010176999785471708,False,,2152.4572894820258,-0.3263949251168261
671,9311,2024-04-07 23:45:00,0.3410292379758437,10.182314161588753,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1591.3618093113244,9.80937027267849,28.3103633144645,15.9,15.396143862299843,2558.835306467323,8487.830920950744,10667.862996529047,10667.862996529047,0.0,10667.862996529047,77.3420067248356,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3410292379758437,-0.32639492511682583,0.0,8980.135005489698,optimal_relaxed_modes,0.0016678000101819634,False,,2152.457289482024,-0.32639492511682583
672,9312,2024-04-08 00:00:00,0.38845504542760206,9.929534607870881,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1476.5342859892678,9.583638393205362,28.30441907570342,16.175,15.487272803342593,2524.443737772375,8371.425893935666,10602.682541286022,10602.682541286022,0.0,10602.682541286022,76.86944842432366,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.38845504542760206,-0.3263949251168261,0.0,8980.14184555205,optimal_relaxed_modes,0.0011826999834738672,False,,2152.4572894820258,-0.3263949251168261
673,9313,2024-04-08 00:15:00,0.4324411706722906,9.695088560316691,0.641660817732176,0.45,0.0,1.0,1.0,0.0,6701.713218039026,-162.26656021275244,10.587655197402555,28.214016048243025,16.45,15.574378136204963,0.0,0.0,6925.153664055567,6925.153664055567,0.0,6925.153664055567,50.20736406440286,0.029,0.641660817732176,measured_data_mpc,0.029,0.0,0.4324411706722906,0.641660817732176,0.0,2596.1957150533062,optimal_relaxed_modes,0.0013226000010035932,False,,-4231.522607185965,0.641660817732176
674,9314,2024-04-08 00:30:00,0.35340597605993024,10.116346147600572,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6653.4065979298275,-42.89600552904629,11.588080006184047,29.53168923020449,16.725,15.657386587158706,0.0,0.0,6924.185708853602,6924.185708853602,0.0,6924.185708853602,50.20034638918862,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35340597605993024,-0.32639492511682594,0.0,8980.219936148478,optimal_relaxed_modes,0.0012478000135160983,False,,2152.457289482025,-0.32639492511682594
675,9315,2024-04-08 00:45:00,0.10839109632879604,11.422275456567517,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2091.690577395219,11.26771618309601,29.401290628793834,17.0,15.736219474858718,2606.824593779924,10154.134207189996,10694.219411897731,10694.219411897733,0.0,10694.219411897731,77.53309073625856,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.10839109632879604,-0.32639492511682583,0.0,8980.26980039888,optimal_relaxed_modes,0.0015278999926522374,False,,2152.457289482024,-0.32639492511682583
676,9316,2024-04-08 01:00:00,0.10771324597693874,11.425888398942917,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2110.6212269283856,10.936222498257836,28.377741290804327,16.75,15.655067601860873,2605.048487748728,9077.144916874218,10721.960452540006,10721.960452540006,0.0,10721.960452540006,77.73421328091506,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10771324597693874,-0.32639492511682594,0.0,8980.24595807358,optimal_relaxed_modes,0.001155299978563562,False,,2152.457289482025,-0.32639492511682594
677,9317,2024-04-08 01:15:00,0.18951817890543643,10.989868106434024,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2008.0927379847128,10.628753330215993,28.30948549019077,16.5,15.570703705130303,2602.8808475884603,8934.412734811098,10714.03137124079,10714.031371240791,0.0,10714.03137124079,77.67672744149573,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.18951817890543643,-0.32639492511682583,0.0,8980.201231580486,optimal_relaxed_modes,0.0015328000008594245,False,,2152.457289482024,-0.32639492511682583
678,9318,2024-04-08 01:30:00,0.22878813133598846,10.780559259979182,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1863.0841112818368,10.343587670484723,28.28348650795518,16.25,15.48318493671297,2600.4778097027274,8770.453418512006,10716.423164696485,10716.423164696485,0.0,10716.423164696485,77.69406794404952,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22878813133598846,-0.32639492511682583,0.0,8980.149871946986,optimal_relaxed_modes,0.001659100002143532,False,,2152.457289482024,-0.32639492511682583
679,9319,2024-04-08 01:45:00,0.2843561322965068,10.484381814859619,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1728.5714464800678,10.079107781531981,28.270028259300233,16.0,15.392562826057274,2597.9908378442587,8628.258380237716,10718.864024118235,10718.864024118235,0.0,10718.864024118235,77.71176417485721,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2843561322965068,-0.3263949251168261,0.0,8980.095783738983,optimal_relaxed_modes,0.0017165000026579946,False,,2152.4572894820258,-0.3263949251168261
680,9320,2024-04-08 02:00:00,0.3358932743524757,10.209688847701305,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1603.7963787968886,9.833812352010932,28.261186904638574,16.0,15.418145177394226,2562.703841393213,8500.247131901297,10661.881121704877,10661.881121704879,0.0,10661.881121704877,77.29863813236037,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3358932743524757,-0.32639492511682594,0.0,8980.075829626174,optimal_relaxed_modes,0.001517900003818795,False,,2152.457289482025,-0.32639492511682594
681,9321,2024-04-08 02:15:00,0.38369201375590667,9.954921566681017,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1488.066029760898,9.606305990205243,28.254652095393077,16.0,15.443703278246748,2527.529210371575,8382.827472214092,10613.538963016668,10613.538963016672,0.0,10613.538963016668,76.94815748187085,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.38369201375590667,-0.3263949251168261,0.0,8980.065997987727,optimal_relaxed_modes,0.0011510000040289015,False,,2152.4572894820258,-0.3263949251168261
682,9322,2024-04-08 02:30:00,0.428023964790414,9.718632267667093,0.5370346980155478,0.45,0.0,1.0,1.0,0.0,6670.313329105092,-163.2476938658552,10.605360608643526,28.212423205016435,16.0,15.469243281455368,0.0,0.0,6924.641457235483,6924.641457235483,0.0,6924.641457235483,50.20365056495726,0.029,0.5370346980155478,measured_data_mpc,0.029,0.0,0.428023964790414,0.5370346980155478,0.0,3286.051614433088,optimal_relaxed_modes,0.0010051999997813255,False,,-3541.550929551367,0.5370346980155478
683,9323,2024-04-08 02:45:00,0.34964710077000966,10.136380952895848,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6651.212949658467,-42.87253694603016,11.605013327481732,29.546996768674163,16.0,15.494752520182082,0.0,0.0,6924.192194607123,6924.1921946071225,0.0,6924.192194607123,50.20039341090165,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34964710077000966,-0.3263949251168261,0.0,8980.055659337471,optimal_relaxed_modes,0.0011300999904051423,False,,2152.4572894820258,-0.3263949251168261
684,9324,2024-04-08 03:00:00,0.10520411974226844,11.43926204177371,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2098.8719260221897,11.283544655231307,29.380111192516463,16.0,15.469243281455368,2599.8856260982666,10183.25276413778,10718.917104105396,10718.917104105398,0.0,10718.917104105396,77.71214900476413,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.10520411974226844,-0.32639492511682583,0.0,8980.053399119504,optimal_relaxed_modes,0.0010255999804940075,False,,2152.457289482024,-0.32639492511682583
685,9325,2024-04-08 03:15:00,0.1046412081328963,11.442262360651663,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2117.897896169031,10.95090110450965,28.330472850893234,16.0,15.443703278246748,2599.230175224953,9085.74678183298,10723.22797628482,10723.227976284817,0.0,10723.22797628482,77.74340282806494,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1046412081328963,-0.32639492511682583,0.0,8980.051873192875,optimal_relaxed_modes,0.0010695000237319618,False,,2152.457289482024,-0.32639492511682583
686,9326,2024-04-08 03:30:00,0.18672929574325842,11.004732853688433,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2015.014283281607,10.642365018447656,28.260955437840913,16.0,15.418145177394226,2598.5743565335365,8941.512091228074,10712.799467190314,10712.799467190314,0.0,10712.799467190314,77.66779613712978,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.18672929574325842,-0.3263949251168261,0.0,8980.05043400661,optimal_relaxed_modes,0.001272399997105822,False,,2152.4572894820258,-0.3263949251168261
687,9327,2024-04-08 03:45:00,0.226135513813101,10.794697711376172,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1869.503668686106,10.35620986466804,28.234878263690245,16.0,15.392562826057274,2597.8709023054394,8776.486851618998,10713.107141976425,10713.107141976427,0.0,10713.107141976425,77.67002677932908,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.226135513813101,-0.32639492511682594,0.0,8980.048882021225,optimal_relaxed_modes,0.0012836999958381057,False,,2152.457289482025,-0.32639492511682594
688,9328,2024-04-08 04:00:00,0.28189633272322007,10.497492546585237,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1734.525280097106,10.090812322820396,28.22141210720609,15.75,15.298883063730704,2595.4213178248447,8633.765638010718,10721.058103066656,10721.058103066656,0.0,10721.058103066656,77.72767124723326,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28189633272322007,-0.32639492511682594,0.0,8980.010028383394,optimal_relaxed_modes,0.0012404999870341271,False,,2152.457289482025,-0.32639492511682594
689,9329,2024-04-08 04:15:00,0.33361229696373684,10.221846457183283,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1609.3182014319534,9.844665859802014,28.21294356489177,15.5,15.202201326080296,2562.4274905792627,8505.068557262792,10684.296319626601,10684.296319626601,0.0,10684.296319626601,77.46114831729287,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33361229696373684,-0.32639492511682594,0.0,8979.9594736249,optimal_relaxed_modes,0.0010411999828647822,False,,2152.457289482025,-0.32639492511682594
690,9330,2024-04-08 04:30:00,0.3815768759207841,9.96619525134222,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1493.1863475445402,9.616370437283928,28.20696807751569,15.25,15.102553956813848,2526.1482163170417,8387.091657262737,10642.559024721008,10642.559024721008,0.0,10642.559024721008,77.15855292922731,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3815768759207841,-0.3263949251168261,0.0,8979.90333872371,optimal_relaxed_modes,0.0012095000129193068,False,,2152.4572894820258,-0.3263949251168261
691,9331,2024-04-08 04:45:00,0.4260626087156481,9.729086295545596,0.4905779375717241,0.45,0.0,1.0,1.0,0.0,6627.174309495723,-163.56721987619662,10.608759320628671,28.202744474554443,15.0,14.99999835023321,0.0,0.0,6924.151574896807,6924.151574896807,0.0,6924.151574896807,50.20009891800185,0.029,0.4905779375717241,measured_data_mpc,0.029,0.0,0.4260626087156481,0.4905779375717241,0.0,3592.2016963443293,optimal_relaxed_modes,0.0012120000028517097,False,,-3235.185281779003,0.4905779375717241
692,9332,2024-04-08 05:00:00,0.3484223772316827,10.142908729355131,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6641.53385519056,-42.79530309949647,11.606598991634712,29.5478833923559,15.15,15.052063876593323,0.0,0.0,6924.111347905549,6924.111347905549,0.0,6924.111347905549,50.19980727231523,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3484223772316827,-0.32639492511682594,0.0,8979.842399811389,optimal_relaxed_modes,0.001135200000135228,False,,2152.457289482025,-0.32639492511682594
693,9333,2024-04-08 05:15:00,0.10486149629520122,11.441088224746577,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2099.5323891133294,11.285028680385848,29.356762727256488,15.3,15.102927687753134,2589.8667823419764,10195.878918445862,10731.506602459049,10731.506602459047,0.0,10731.506602459049,77.8034228678281,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10486149629520122,-0.32639492511682594,0.0,8979.85789615145,optimal_relaxed_modes,0.0012210000131744891,False,,2152.457289482025,-0.32639492511682594
694,9334,2024-04-08 05:30:00,0.10435336448006462,11.443796567321256,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2118.5796573373236,10.95227617749643,28.292875938124876,15.45,15.152580285609172,2591.2303473275924,9086.957630617604,10724.537439364303,10724.537439364303,0.0,10724.537439364303,77.75289643539121,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10435336448006462,-0.32639492511682594,0.0,8979.879900187248,optimal_relaxed_modes,0.0015017999976407737,False,,2152.457289482025,-0.32639492511682594
695,9335,2024-04-08 05:45:00,0.1864679929902921,11.006125597361743,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2015.662342700338,10.643638760708768,28.223525695294384,15.6,15.201001001834094,2592.4706783786396,8941.664660285642,10712.174362640822,10712.174362640822,0.0,10712.174362640822,77.66326412914597,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1864679929902921,-0.32639492511682583,0.0,8979.905363421898,optimal_relaxed_modes,0.0013020000187680125,False,,2152.457289482024,-0.32639492511682583
696,9336,2024-04-08 06:00:00,0.22588715139506813,10.796021483064287,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1870.1040492159932,10.357389641624488,28.195752022580777,15.45,15.152580285609172,2591.3195060791136,8777.465344918328,10721.103646865142,10721.103646865142,256.02,10465.083646865141,75.87185643977227,0.029,-0.32639492511682583,measured_data_mpc,0.029,256.02,0.22588715139506813,-0.32639492511682583,0.0,8979.889192886432,optimal_relaxed_modes,0.0011257999867666513,False,,2152.457289482024,-0.32639492511682583
697,9337,2024-04-08 06:15:00,0.2816662820776506,10.498718716526122,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1735.0814321303615,10.091904886392939,28.18019006146798,15.3,15.102927687753134,2589.958855399037,8634.926798664186,10722.592903151677,10722.592903151675,0.0,10722.592903151677,77.73879854784967,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2816662820776506,-0.32639492511682594,0.0,8979.861465573522,optimal_relaxed_modes,0.0012293000181671232,False,,2152.457289482025,-0.32639492511682594
698,9338,2024-04-08 06:30:00,0.3333992344861956,10.222982080188578,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1609.8332492136424,9.84567745424173,28.169480269072523,15.15,15.052063876593323,2561.6641768943873,8506.272163880105,10688.609421910181,10688.609421910181,0.0,10688.609421910181,77.49241830884883,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3333992344861956,-0.32639492511682583,0.0,8979.830367805553,optimal_relaxed_modes,0.0013701999851036817,False,,2152.457289482024,-0.32639492511682583
699,9339,2024-04-08 06:45:00,0.3813795830573935,9.967246822304093,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1493.6631795500498,9.61730686370963,28.161206203163577,15.0,14.99999835023321,2525.7871637871904,8388.295028919172,10644.190677973611,10644.190677973615,0.0,10644.190677973611,77.17038241530868,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3813795830573935,-0.32639492511682583,0.0,8979.797886366796,optimal_relaxed_modes,0.0017603000160306692,False,,2152.457289482024,-0.32639492511682583
700,9340,2024-04-08 07:00:00,0.42587995600909734,9.730059834471511,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1385.9069777726768,9.40549625030135,28.15539065456427,15.0,14.99999835023321,2492.8141063451667,8278.864427655402,10595.916563971678,10595.916563971681,1497.72,9098.196563971678,65.96192508879467,0.029,-0.32639492511682583,measured_data_mpc,0.029,1497.72,0.42587995600909734,-0.32639492511682583,0.0,8979.786917700727,optimal_relaxed_modes,0.001479099999414757,False,,2152.457289482024,-0.32639492511682583
701,9341,2024-04-08 07:15:00,0.46715326309119654,9.510073107723922,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1285.9497735222524,9.209044606028232,28.150646083224075,15.0,14.99999835023321,2462.4420718591086,8177.9961137283735,10555.34117330469,10555.34117330469,0.0,10555.34117330469,76.526223506459,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46715326309119654,-0.32639492511682594,0.0,8979.782356863569,optimal_relaxed_modes,0.0016503999941051006,False,,2152.457289482025,-0.32639492511682594
702,9342,2024-04-08 07:30:00,0.5054337112799036,9.306038318878114,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1193.2280704371028,9.026838011817938,28.14636625144887,15.0,14.99999835023321,2434.3597844273695,8084.732259887548,10518.072074199457,10518.072074199461,0.0,10518.072074199457,76.25602253794607,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5054337112799036,-0.32639492511682583,0.0,8979.779948822339,optimal_relaxed_modes,0.0016169000009540468,False,,2152.457289482024,-0.32639492511682583
703,9343,2024-04-08 07:45:00,0.5409383581528462,9.11679855104533,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1107.2188242638908,8.85784334575921,28.142303490868727,15.0,14.99999835023321,2408.3498973195005,7998.351037718907,10483.645374049489,10483.645374049489,0.0,10483.645374049489,76.0064289618588,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5409383581528462,-0.32639492511682583,0.0,8979.778543297474,optimal_relaxed_modes,0.001188099995488301,False,,2152.457289482024,-0.32639492511682583
704,9344,2024-04-08 08:00:00,0.5738685195403821,8.941280790849763,1.0,0.45,0.0,1.0,1.0,0.0,6779.071548082941,-44.285957649155435,9.87152873804273,27.771509447291248,15.175,15.101531885402993,0.0,0.0,6923.49538836417,6923.49538836417,2768.58,4154.91538836417,155.80932706365638,0.15,1.0,measured_data_mpc,0.15,2768.58,0.5738685195403821,1.0,0.0,232.7057668471689,optimal_relaxed_modes,0.0015119999879971147,False,,-6594.640798142311,1.0
705,9345,2024-04-08 08:15:00,0.4463459780337966,9.620975937079864,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6662.450240453732,-43.01647079799475,10.881110963109714,28.847432993036904,15.35,15.20213288995302,0.0,0.0,6919.763680360551,6919.76368036055,0.0,6919.763680360551,50.168286682613996,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4463459780337966,-0.32639492511682583,0.0,8979.838423677782,optimal_relaxed_modes,0.0013861999905202538,False,,2152.457289482024,-0.32639492511682583
706,9346,2024-04-08 08:30:00,0.24106379428841865,10.715129976442729,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1956.6255367707745,10.606346431353494,28.62208840751498,15.524999999999999,15.301791325468916,2595.3279549988956,9238.436545480396,10690.73570823117,10690.735708231172,0.0,10690.73570823117,77.50783388467599,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24106379428841865,-0.32639492511682594,0.0,8979.878288138969,optimal_relaxed_modes,0.0011232999968342483,False,,2152.457289482025,-0.32639492511682594
707,9347,2024-04-08 08:45:00,0.24751356822723342,10.680752681348846,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1806.4895272037415,10.322820858040949,28.178095305129276,15.7,15.400507408155644,2598.0421575595506,8749.534543312817,10705.79381204852,10705.793812048518,0.0,10705.79381204852,77.61700513735177,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24751356822723342,-0.32639492511682594,0.0,8980.012912312151,optimal_relaxed_modes,0.0009994000138249248,False,,2152.457289482025,-0.32639492511682594
708,9348,2024-04-08 09:00:00,0.3060593484370166,10.368703672830701,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1718.7737816854155,10.05984301534008,28.1334307531918,16.025,15.64664787709887,2604.165397038892,8630.958414655972,10683.532686767636,10683.532686767638,3753.66,6929.872686767636,259.8702257537863,0.15,-0.32639492511682594,measured_data_mpc,0.15,3753.66,0.3060593484370166,-0.32639492511682594,0.0,8980.303965171226,optimal_relaxed_modes,0.0013032999995630234,False,,2152.457289482025,-0.32639492511682594
709,9349,2024-04-08 09:15:00,0.33964681356893817,10.18968248367756,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1594.7056093545557,9.815939286910346,28.117766698283212,16.35,15.891166457504193,2565.774083176372,8495.041986221597,10619.309099700744,10619.309099700744,0.0,10619.309099700744,76.9899909728304,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33964681356893817,-0.32639492511682594,0.0,8980.670258246913,optimal_relaxed_modes,0.001047800004016608,False,,2152.457289482025,-0.32639492511682594
710,9350,2024-04-08 09:30:00,0.38717422450912126,9.936361383366384,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1479.6317070790353,9.58972302457374,28.109585920947108,16.675,16.134060314420392,2532.606130835113,8375.688600739362,10562.881364551606,10562.881364551606,0.0,10562.881364551606,76.58088989299914,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38717422450912126,-0.32639492511682594,0.0,8981.054632772384,optimal_relaxed_modes,0.0010935000027529895,False,,2152.457289482025,-0.32639492511682594
711,9351,2024-04-08 09:45:00,0.4312547195626844,9.701412344730892,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1372.889935213196,9.379910485674,28.10418714614174,17.0,16.375307106932095,2502.9525443828043,8267.260871860384,10512.223944598492,10512.223944598494,0.0,10512.223944598492,76.21362359833907,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4312547195626844,-0.32639492511682594,0.0,8981.428555167904,optimal_relaxed_modes,0.001033600012306124,False,,2152.457289482025,-0.32639492511682594
712,9352,2024-04-08 10:00:00,0.47213867936753945,9.483500838971015,1.0,0.45,0.0,1.0,1.0,0.0,6804.463043591029,-152.73362081895823,10.401074757348617,28.036653852913588,17.0,16.375307106932095,0.0,0.0,6923.063243232989,6923.063243232989,4395.78,2527.2832432329897,94.77312162123711,0.15,1.0,measured_data_mpc,0.15,4395.78,0.47213867936753945,1.0,0.0,234.62830814119206,optimal_relaxed_modes,0.0011017000069841743,False,,-6594.640798142311,1.0
713,9353,2024-04-08 10:15:00,0.3899219455383858,9.921716030280404,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6682.441620020541,-43.11203982008632,11.406009027304563,29.355407757301535,17.0,16.375307106932095,0.0,0.0,6922.335850490801,6922.335850490799,0.0,6922.335850490801,50.18693491605831,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3899219455383858,-0.32639492511682594,0.0,8981.976789668437,optimal_relaxed_modes,0.0015539999876637012,False,,2152.457289482025,-0.32639492511682594
714,9354,2024-04-08 10:30:00,0.14268395879280713,11.239494499634338,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2014.476385122164,11.097523107996302,29.188472616889847,17.0,16.375307106932095,2624.945169001383,10054.21266236301,10695.875190986368,10695.875190986368,0.0,10695.875190986368,77.54509513465116,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.14268395879280713,-0.3263949251168261,0.0,8982.191233943475,optimal_relaxed_modes,0.0012162000057287514,False,,2152.4572894820258,-0.3263949251168261
715,9355,2024-04-08 10:45:00,0.1407446667212662,11.249830926375651,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2032.3664609207235,10.778368801410707,28.176234597207696,17.0,16.375307106932095,2624.945169151172,8998.916253218262,10696.701134401488,10696.701134401488,0.0,10696.701134401488,77.55108322441079,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1407446667212662,-0.32639492511682583,0.0,8982.374066466735,optimal_relaxed_modes,0.0010091000003740191,False,,2152.457289482024,-0.32639492511682583
716,9356,2024-04-08 11:00:00,0.21950888199686902,10.830017658956688,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1933.647291856992,10.482343441637159,28.107666813955362,17.025,16.29431776021958,2622.8525869254086,8860.805036633183,10693.843466764793,10693.843466764793,4728.96,5964.8834667647925,123.77133193536945,0.083,-0.32639492511682583,measured_data_mpc,0.083,4728.96,0.21950888199686902,-0.32639492511682583,0.0,8982.530744291285,optimal_relaxed_modes,0.0012652000004891306,False,,2152.457289482024,-0.32639492511682583
717,9357,2024-04-08 11:15:00,0.25731720716906964,10.628499285788859,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1794.0233867579655,10.207790593637405,28.080831758430612,17.05,16.212785429077364,2620.5969559766977,8702.5981787699,10695.495820371105,10695.495820371105,0.0,10695.495820371105,77.54234469769051,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.25731720716906964,-0.32639492511682594,0.0,8982.65826422863,optimal_relaxed_modes,0.0010890999983530492,False,,2152.457289482025,-0.32639492511682594
718,9358,2024-04-08 11:30:00,0.3108170861704691,10.3433449307114,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1664.5061200401003,9.953152943777622,28.0664608360768,17.075000000000003,16.130699157602752,2590.2737098015937,8565.62092799612,10661.15446994108,10661.154469941082,0.0,10661.15446994108,77.29336990707284,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3108170861704691,-0.32639492511682583,0.0,8982.758409450336,optimal_relaxed_modes,0.0016602999821770936,False,,2152.457289482024,-0.32639492511682583
719,9359,2024-04-08 11:45:00,0.36043627594012456,10.078874649239136,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1544.3684809623119,9.716984359503986,28.05706620372613,17.1,16.048055909033607,2551.911134062432,8442.17096557789,10616.127830454754,10616.127830454756,0.0,10616.127830454754,76.96692677079697,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36043627594012456,-0.3263949251168261,0.0,8982.840012065084,optimal_relaxed_modes,0.0014303000061772764,False,,2152.4572894820258,-0.3263949251168261
720,9360,2024-04-08 12:00:00,0.4064563954480943,9.833587412261657,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1432.9405110809857,9.497941315858021,28.05137776079567,17.575000000000003,16.318346090244486,2520.705590531185,8328.53748762049,10536.089678517745,10536.089678517745,4668.66,5867.429678517745,42.538865169253654,0.029,-0.32639492511682594,measured_data_mpc,0.029,4668.66,0.4064563954480943,-0.32639492511682594,0.0,8982.980919036661,optimal_relaxed_modes,0.0011491999903228134,False,,2152.457289482025,-0.32639492511682594
721,9361,2024-04-08 12:15:00,0.4491390202606644,9.606089022010659,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1329.5768897121477,9.29478181674806,28.047214434399844,18.05,16.582171550063805,2492.7972670543218,8224.16630369463,10486.704651553813,10486.704651553813,0.0,10486.704651553813,76.02860872376515,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4491390202606644,-0.32639492511682583,0.0,8983.141064713407,optimal_relaxed_modes,0.0010408999805804342,False,,2152.457289482024,-0.32639492511682583
722,9362,2024-04-08 12:30:00,0.48872657001392894,9.395087381825759,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1233.6949276171356,9.106353898816772,28.043651650568933,18.525,16.839408965755354,2467.4909805477155,8127.824385345224,10442.728356143758,10442.728356143758,0.0,10442.728356143758,75.70978058204224,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48872657001392894,-0.32639492511682594,0.0,8983.307032128838,optimal_relaxed_modes,0.0015267000126186758,False,,2152.457289482025,-0.32639492511682594
723,9363,2024-04-08 12:45:00,0.5254435127355324,9.199386077119613,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1144.7539015527627,8.931589145247438,28.040317770174866,19.0,17.089918686900713,2444.5038228190965,8038.667114618092,10402.790848227753,10402.790848227754,0.0,10402.790848227753,75.42023364965121,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5254435127355324,-0.32639492511682583,0.0,8983.475147303056,optimal_relaxed_modes,0.0012743999832309783,False,,2152.457289482024,-0.32639492511682583
724,9364,2024-04-08 13:00:00,0.5594980408644386,9.017875442192542,1.0,0.45,0.0,1.0,1.0,0.0,7074.204067243559,-131.92460076395804,9.997160859087199,27.751251244948307,19.25,17.32717923244447,0.0,0.0,6922.38216403823,6922.38216403823,4293.06,2629.32216403823,54.55843490379327,0.083,1.0,measured_data_mpc,0.083,4293.06,0.5594980408644386,1.0,0.0,236.51337759296712,optimal_relaxed_modes,0.001164300017990172,False,,-6594.640798142311,1.0
725,9365,2024-04-08 13:15:00,0.46961432586738483,9.496955643126839,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6713.634563401082,-43.38396284327043,11.009363195607078,28.97195917725089,19.5,17.564450729671513,0.0,0.0,6919.274523615715,6919.274523615714,0.0,6919.274523615715,50.164740296213935,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.46961432586738483,-0.32639492511682583,0.0,8983.738940296953,optimal_relaxed_modes,0.0018395000079181045,False,,2152.457289482024,-0.32639492511682583
726,9366,2024-04-08 13:30:00,0.21724192202689496,10.84210055559665,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2016.3384311422317,10.726199513797642,28.573227650114514,19.75,17.801741578315,2664.6687291088633,9342.379778307075,10621.50910256006,10621.50910256006,0.0,10621.50910256006,77.00594099356043,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21724192202689496,-0.32639492511682594,0.0,8983.86343550679,optimal_relaxed_modes,0.0013144999975338578,False,,2152.457289482025,-0.32639492511682594
727,9367,2024-04-08 13:45:00,0.22459895195867108,10.802887586060283,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1861.6105652638837,10.433976940433496,28.08141260128631,20.0,18.039043653191065,2671.3128594986483,8813.607898843678,10646.243701886671,10646.243701886671,0.0,10646.243701886671,77.18526683867837,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22459895195867108,-0.32639492511682594,0.0,8983.983265844927,optimal_relaxed_modes,0.0012325000134296715,False,,2152.457289482025,-0.32639492511682594
728,9368,2024-04-08 14:00:00,0.2849404659280475,10.481267316603507,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1771.2083092238588,10.162931640452072,28.038201589293354,19.9,17.853968206338607,2657.432994586087,8685.511353851096,10659.524946154987,10659.524946154987,3374.28,7285.244946154986,151.16883263271598,0.083,-0.3263949251168261,measured_data_mpc,0.083,3374.28,0.2849404659280475,-0.3263949251168261,0.0,8984.041989043453,optimal_relaxed_modes,0.0015415999805554748,False,,2152.4572894820258,-0.3263949251168261
729,9369,2024-04-08 14:15:00,0.3195583088350886,10.296754213908978,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1643.3420474368868,9.91154620317235,28.02968227181792,19.8,17.669045513481606,2609.6459612678345,8542.488597328944,10609.551526841531,10609.551526841527,0.0,10609.551526841531,76.91924856960111,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3195583088350886,-0.3263949251168261,0.0,8984.071342137217,optimal_relaxed_modes,0.0012869999918621033,False,,2152.4572894820258,-0.3263949251168261
730,9370,2024-04-08 14:30:00,0.36854367558502044,10.035662209131841,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1524.7386853292435,9.67839325099077,28.031066460040545,19.700000000000003,17.48427520172904,2567.8239003945228,8417.967623274695,10566.05485262723,10566.054852627232,0.0,10566.05485262723,76.60389768154742,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.36854367558502044,-0.32639492511682583,0.0,8984.083109326217,optimal_relaxed_modes,0.0010609999881125987,False,,2152.457289482024,-0.32639492511682583
731,9371,2024-04-08 14:45:00,0.4139760967982968,9.793507404065078,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1414.7307075204635,9.462147555595063,28.03641121997885,19.6,17.29965440905183,2529.912276709444,8305.314413180271,10527.530583015374,10527.530583015374,0.0,10527.530583015374,76.32459672686146,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4139760967982968,-0.3263949251168261,0.0,8984.07905333136,optimal_relaxed_modes,0.0010387999936938286,False,,2152.4572894820258,-0.3263949251168261
732,9372,2024-04-08 15:00:00,0.456113670842426,9.56891413440987,-0.1266824064400468,0.45,0.0,0.0,1.0,1.0,0.0,-1312.684691716683,9.261582971333446,28.028025971025514,19.950000000000003,17.568380670724363,2505.3872218818,8209.831318015602,10456.8223164697,10456.822316469701,2249.64,8207.1823164697,170.2990330667463,0.083,-0.1266824064400468,measured_data_mpc,0.083,2249.64,0.456113670842426,-0.1266824064400468,0.0,7667.092079722134,optimal_relaxed_modes,0.0012115999998059124,False,,835.4249659163788,-0.1266824064400468
733,9373,2024-04-08 15:15:00,0.49519561806843254,9.360607355695254,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1218.0251640394042,9.075561587843595,28.013741339612544,20.3,17.835849541289445,2482.7796620255276,8118.011684351214,10416.531455914877,10416.53145591488,0.0,10416.531455914877,75.51985305538287,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.49519561806843254,-0.32639492511682583,0.0,8984.174476754768,optimal_relaxed_modes,0.0015657000185456127,False,,2152.457289482024,-0.32639492511682583
734,9374,2024-04-08 15:30:00,0.5314436034211147,9.167405593765459,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1130.218053037791,8.90302838565168,27.99702497247443,20.65,18.102069557935756,2461.924928641529,8031.203603370086,10380.052632544703,10380.052632544704,0.0,10380.052632544703,75.2553815859491,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5314436034211147,-0.32639492511682583,0.0,8984.218689840865,optimal_relaxed_modes,0.001122299989219755,False,,2152.457289482024,-0.32639492511682583
735,9375,2024-04-08 15:45:00,0.565063245034354,8.988212903966893,1.0,0.45,0.0,1.0,1.0,0.0,6510.024624172621,-42.12814210996987,9.87186102780304,27.781073643869103,21.0,18.367024036089532,0.0,0.0,6921.931799184628,6921.931799184627,0.0,6921.931799184628,50.184005544088556,0.029,1.0,measured_data_mpc,0.029,0.0,0.565063245034354,1.0,0.0,237.1566537920853,optimal_relaxed_modes,0.0011662000033538789,False,,-6594.640798142311,1.0
736,9376,2024-04-08 16:00:00,0.4444224565289929,9.631228306700468,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6534.7985668100255,-42.01718547697559,10.860264356815367,28.842743305567154,21.0,18.367024036089532,0.0,0.0,6919.842826455551,6919.8428264555505,1114.14,5805.702826455551,120.4683336489527,0.083,-0.32639492511682594,measured_data_mpc,0.083,1114.14,0.4444224565289929,-0.32639492511682594,0.0,8984.229299776029,optimal_relaxed_modes,0.000994000001810491,False,,2152.457289482025,-0.32639492511682594
737,9377,2024-04-08 16:15:00,0.2443794453719643,10.69745755616743,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1946.9280551037589,10.586886041362064,28.479876544413518,21.0,18.367024036089532,2680.503531096549,9254.3068133763,10640.736829904465,10640.736829904465,0.0,10640.736829904465,77.14534201680738,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2443794453719643,-0.32639492511682594,0.0,8984.177620258339,optimal_relaxed_modes,0.0011497999948915094,False,,2152.457289482025,-0.32639492511682594
738,9378,2024-04-08 16:30:00,0.25123399199217905,10.660922822681686,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1797.536650498253,10.30476605845982,28.006919257606775,21.0,18.367024036089532,2680.5041067692564,8746.424871793433,10656.063697568523,10656.063697568523,0.0,10656.063697568523,77.25646180737179,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.25123399199217905,-0.32639492511682583,0.0,8984.111344026991,optimal_relaxed_modes,0.001415400009136647,False,,2152.457289482024,-0.32639492511682583
739,9379,2024-04-08 16:45:00,0.3094893884426359,10.35042155960075,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1710.2547255879676,10.043090782469255,27.95738779162047,21.0,18.367024036089532,2651.399630019188,8626.717408601875,10615.988345492124,10615.988345492124,0.0,10615.988345492124,76.9659155048179,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3094893884426359,-0.32639492511682594,0.0,8984.033839458436,optimal_relaxed_modes,0.00151269999332726,False,,2152.457289482025,-0.32639492511682594
740,9380,2024-04-08 17:00:00,0.3429104801146993,10.172287140988653,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1586.7997641738884,9.80039485616866,27.94918580607923,20.925,18.327442356486017,2606.8207458113848,8484.646144246388,10564.979961641478,10564.979961641478,360.12,10204.859961641478,382.6822485615554,0.15,-0.32639492511682594,measured_data_mpc,0.15,360.12,0.3429104801146993,-0.32639492511682594,0.0,8983.93630865655,optimal_relaxed_modes,0.0010581999958958477,False,,2152.457289482025,-0.32639492511682594
741,9381,2024-04-08 17:15:00,0.39020250844702714,9.920220629977345,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1472.295736199786,9.575298780847112,27.95390201309395,20.85,18.28772274268784,2568.3422973095185,8362.532378629934,10519.312999668551,10519.312999668553,0.0,10519.312999668551,76.265019247597,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39020250844702714,-0.32639492511682594,0.0,8983.82747339074,optimal_relaxed_modes,0.0013333999959286302,False,,2152.457289482025,-0.32639492511682594
742,9382,2024-04-08 17:30:00,0.43406472155615067,9.686435034105717,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1366.0816045546349,9.366525717760581,27.96373183048838,20.775,18.247865226150722,2533.757626193316,8252.993697559099,10478.61048948147,10478.610489481473,0.0,10478.61048948147,75.96992604874066,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43406472155615067,-0.32639492511682594,0.0,8983.70981485509,optimal_relaxed_modes,0.0018004000012297183,False,,2152.457289482025,-0.32639492511682594
743,9383,2024-04-08 17:45:00,0.4747461813577288,9.469602853363305,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1267.555374677756,9.172891964385817,27.97602115284539,20.7,18.207870353755656,2502.0760834578605,8152.816527361263,10441.565736307277,10441.565736307275,0.0,10441.565736307277,75.70135158822777,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4747461813577288,-0.32639492511682594,0.0,8983.585468889225,optimal_relaxed_modes,0.0020887999853584915,False,,2152.457289482025,-0.32639492511682594
744,9384,2024-04-08 18:00:00,0.5124775971871628,9.268494406992422,1.0,0.45,0.0,1.0,1.0,0.0,6253.704061057126,-140.44101916065605,10.111387954549222,27.84145767618499,20.775,18.247865226150722,0.0,0.0,6921.745041522544,6921.745041522544,0.0,6921.745041522544,259.5654390570954,0.15,1.0,measured_data_mpc,0.15,0.0,0.5124775971871628,1.0,0.0,236.38166826575252,optimal_relaxed_modes,0.0011449000157881528,False,,-6594.640798142311,1.0
745,9385,2024-04-08 18:15:00,0.43699147419629614,9.670835442533741,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6530.253439614652,-41.96943898759574,11.092740943325374,29.06057819714711,20.85,18.28772274268784,0.0,0.0,6920.298059948808,6920.298059948808,0.0,6920.298059948808,50.17216093462886,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43699147419629614,-0.32639492511682594,0.0,8983.378194745494,optimal_relaxed_modes,0.0013006999797653407,False,,2152.457289482025,-0.32639492511682594
746,9386,2024-04-08 18:30:00,0.2007445263877656,10.93003167435321,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1881.3486418083419,10.804730309937714,28.9214697608935,20.925,18.327442356486017,2679.1695814104273,9828.055579827487,10653.50995741109,10653.509957411092,0.0,10653.50995741109,77.2379471912304,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2007445263877656,-0.32639492511682583,0.0,8983.2714249778,optimal_relaxed_modes,0.001157500024419278,False,,2152.457289482024,-0.32639492511682583
747,9387,2024-04-08 18:45:00,0.19757429728762657,10.94692899545695,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1897.7248510074976,10.506807989117615,27.968168053294388,21.0,18.367024036089532,2680.504096091399,8858.694990274806,10658.336368915223,10658.336368915223,0.0,10658.336368915223,77.27293867463537,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19757429728762657,-0.32639492511682594,0.0,8983.159363150131,optimal_relaxed_modes,0.001574199995957315,False,,2152.457289482025,-0.32639492511682594
748,9388,2024-04-08 19:00:00,0.27110300588985786,10.555020978607057,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1805.5617910499957,10.230474583363273,27.902864146494768,20.75,18.13381248835194,2674.405811559969,8729.089859336373,10668.347205136268,10668.347205136268,0.0,10668.347205136268,480.07562423113205,0.18,-0.32639492511682583,measured_data_mpc,0.18,0.0,0.27110300588985786,-0.32639492511682583,0.0,8983.001615973124,optimal_relaxed_modes,0.0010624999995343387,False,,2152.457289482024,-0.32639492511682583
749,9389,2024-04-08 19:15:00,0.30639624278294453,10.366908025966906,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1675.2059612000014,9.974184045447878,27.877048599757792,20.5,17.900616021568048,2626.5429381060567,8580.87993948516,10620.887787853597,10620.887787853599,0.0,10620.887787853597,77.00143646193858,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30639624278294453,-0.32639492511682594,0.0,8982.836927096043,optimal_relaxed_modes,0.0015294000040739775,False,,2152.457289482025,-0.32639492511682594
750,9390,2024-04-08 19:30:00,0.35633736896201734,10.100721823432448,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1554.2884292756448,9.736482466029955,27.863185926729635,20.25,17.6674434336983,2582.225388515163,8452.616725809505,10576.618312612598,10576.618312612598,0.0,10576.618312612598,76.68048276644134,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.35633736896201734,-0.32639492511682583,0.0,8982.677936952045,optimal_relaxed_modes,0.0018912999948952347,False,,2152.457289482024,-0.32639492511682583
751,9391,2024-04-08 19:45:00,0.402656210090305,9.853842400218674,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1442.1386671562307,9.516017434985905,27.85416353407325,20.0,17.434283374636617,2542.2223574213567,8337.051566586118,10537.796028885901,10537.796028885901,0.0,10537.796028885901,76.39902120942278,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.402656210090305,-0.32639492511682583,0.0,8719.646202015134,optimal_relaxed_modes,0.001486199995269999,False,,2152.457289482024,-0.32639492511682583
