step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
752,9392,2024-04-08 20:00:00,0.4456159070931192,9.624867215193674,0.9537181650376669,0.45,0.0,1.0,1.0,0.0,6718.195209369793,-159.03207444203613,10.523016889101104,28.045980303462837,19.65,17.197854437452857,0.0,0.0,6920.49127830317,6920.491278303169,0.0,6920.49127830317,311.42210752364264,0.18,0.9537181650376669,measured_data_mpc,0.18,0.0,0.4456159070931192,0.9537181650376669,0.0,465.6393599798234,optimal_relaxed_modes,0.0010892999998759478,False,,-6289.42872108682,0.9537181650376669
753,9393,2024-04-08 20:15:00,0.365795941760319,10.0503076304175,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6690.165876187757,-43.25052027468943,11.52468773646441,29.534539779316127,19.3,16.959433109163612,0.0,0.0,6922.562871393043,6922.562871393042,0.0,6922.562871393043,50.188580817599565,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.365795941760319,-0.32639492511682594,0.0,8987.557449583841,optimal_relaxed_modes,0.0013940000208094716,False,,2152.457289482025,-0.32639492511682594
754,9394,2024-04-08 20:30:00,0.11275860098417166,11.398996656754365,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2063.388791264215,11.208680146042564,29.157938162919038,18.950000000000003,16.719039293159177,2635.8131667339876,10244.1367282229,10744.979773643267,10744.979773643268,0.0,10744.979773643267,77.90110335891369,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.11275860098417166,-0.32639492511682583,0.0,8998.05267676992,optimal_relaxed_modes,0.0010851999977603555,False,,2152.457289482024,-0.32639492511682583
755,9395,2024-04-08 20:45:00,0.11919294783571484,11.36470158803564,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2083.4733356030956,10.881456626162084,27.99460066995235,18.6,16.47668205614349,2627.754778445002,9058.450271825819,10715.03649479454,10715.036494794538,0.0,10715.03649479454,77.68401458726042,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.11919294783571484,-0.32639492511682583,0.0,9015.219768524137,optimal_relaxed_modes,0.001047800004016608,False,,2152.457289482024,-0.32639492511682583
756,9396,2024-04-08 21:00:00,0.1999227680980187,10.93441164603756,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1982.262114852702,10.57794476803244,27.908416704383974,18.450000000000003,16.393728515832514,2625.609681037999,8916.000026605154,10689.893395757985,10689.893395757985,0.0,10689.893395757985,400.8710023409244,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.1999227680980187,-0.32639492511682594,0.0,8919.142491210368,optimal_relaxed_modes,0.0010355999984312803,False,,2152.457289482025,-0.32639492511682594
757,9397,2024-04-08 21:15:00,0.23868726486090586,10.727796878291372,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1839.1152243489526,10.296448307774428,27.866294355486705,18.3,16.310116898149186,2623.294910791873,8752.864872129478,10691.41660491123,10691.41660491123,0.0,10691.41660491123,77.51277038560642,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23868726486090586,-0.32639492511682583,0.0,8997.742565396864,optimal_relaxed_modes,0.0011562000145204365,False,,2152.457289482024,-0.32639492511682583
758,9398,2024-04-08 21:30:00,0.2935401729753928,10.435430878041156,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1706.3293708222654,10.03537054080402,27.83741357144639,18.15,16.22587253443362,2605.5043077759033,8611.819425857204,10673.120371056273,10673.120371056273,0.0,10673.120371056273,77.38012269015799,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2935401729753928,-0.3263949251168261,0.0,9014.39793692523,optimal_relaxed_modes,0.0015199000190477818,False,,2152.4572894820258,-0.3263949251168261
759,9399,2024-04-08 21:45:00,0.3444142787718702,10.164271894145932,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1583.1559331652552,9.79322960766367,27.81375948660304,18.0,16.14098511270206,2565.9661246445075,8484.796494916336,10626.885948370946,10626.885948370944,0.0,10626.885948370946,77.04492312568937,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3444142787718702,-0.32639492511682594,0.0,9020.34149180504,optimal_relaxed_modes,0.001197600009618327,False,,2152.457289482025,-0.32639492511682594
760,9400,2024-04-08 22:00:00,0.3915982425479322,9.912781367219521,-0.3257464532418643,0.45,0.0,0.0,1.0,1.0,0.0,-1468.9135800810895,9.568647479670034,27.801282712655322,17.75,16.043813734245287,2528.282328443989,8364.133907747357,10584.165692242936,10584.165692242936,0.0,10584.165692242936,219.62143811404093,0.083,-0.3257464532418643,measured_data_mpc,0.083,0.0,0.3915982425479322,-0.3257464532418643,0.0,9014.099706593772,optimal_relaxed_modes,0.0010761000157799572,False,,2148.180850398955,-0.3257464532418643
761,9401,2024-04-08 22:15:00,0.43536022831022586,9.679529983106496,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1362.9412911010402,9.360350370343932,27.793579418339462,17.5,15.94393391993581,2494.128554740339,8255.006199496815,10545.566352684658,10545.566352684658,0.0,10545.566352684658,76.45535605696378,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43536022831022586,-0.32639492511682583,0.0,9017.342115682768,optimal_relaxed_modes,0.0011561000137589872,False,,2152.457289482024,-0.32639492511682583
762,9402,2024-04-08 22:30:00,0.4759488715699358,9.463192514532242,0.34446369042436,0.45,0.0,1.0,1.0,0.0,6686.122558922523,-151.30831799813387,10.363560300947581,27.926460132266957,17.25,15.84138995271941,0.0,0.0,6919.887988290857,6919.887988290856,0.0,6919.887988290857,50.169187915108715,0.029,0.34446369042436,measured_data_mpc,0.029,0.0,0.4759488715699358,0.34446369042436,0.0,4592.7920929499005,optimal_relaxed_modes,0.0011233999975956976,False,,-2271.614306351147,0.34446369042436
763,9403,2024-04-08 22:45:00,0.3953790349978664,9.892629743461372,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6663.168309549076,-43.05254812845168,11.361700458098873,29.373725841222807,17.0,15.736219474858718,0.0,0.0,6921.3255350814525,6921.3255350814525,0.0,6921.3255350814525,50.17961012934053,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3953790349978664,-0.32639492511682594,0.0,9016.581568437325,optimal_relaxed_modes,0.0013700000126846135,False,,2152.457289482025,-0.32639492511682594
764,9404,2024-04-08 23:00:00,0.1432412846894239,11.23652395260537,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1994.2046234032794,11.056334877748121,29.01152372617852,16.275,15.194665201225234,2593.7658979399725,10126.166838762145,10790.975143834905,10790.975143834907,0.0,10790.975143834905,223.9127342345743,0.083,-0.3263949251168261,measured_data_mpc,0.083,0.0,0.1432412846894239,-0.3263949251168261,0.0,9015.804925205455,optimal_relaxed_modes,0.0010531000152695924,False,,2152.4572894820258,-0.3263949251168261
765,9405,2024-04-08 23:15:00,0.1487613300508486,11.207102110828977,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2013.4239439353435,10.740158884918802,27.880671163991536,15.55,14.645596081870769,2577.3327894785843,8983.18267213791,10796.65265477709,10796.65265477709,0.0,10796.65265477709,78.2757317471339,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1487613300508486,-0.32639492511682594,0.0,9015.249856190969,optimal_relaxed_modes,0.0011639000149443746,False,,2152.457289482025,-0.32639492511682594
766,9406,2024-04-08 23:30:00,0.2267680791667403,10.791326138041274,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1915.6235173004932,10.446893250512863,27.806686189490428,14.825,14.089136076828824,2563.134347340992,8840.464088266479,10800.441152084419,10800.441152084419,0.0,10800.441152084419,78.30319835261204,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2267680791667403,-0.32639492511682594,0.0,9014.80549301425,optimal_relaxed_modes,0.0016050999984145164,False,,2152.457289482025,-0.32639492511682594
767,9407,2024-04-08 23:45:00,0.2642239116395248,10.591686550961333,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1777.2982502565062,10.174899515916971,27.779626581006404,14.1,13.52540639453001,2547.745912279103,8680.461188846682,10826.450417174721,10826.450417174721,0.0,10826.450417174721,78.49176552451674,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2642239116395248,-0.32639492511682594,0.0,9014.403878231742,optimal_relaxed_modes,0.00173200000426732,False,,2152.457289482025,-0.32639492511682594
768,9408,2024-04-09 00:00:00,0.31722507407701617,10.309190355169504,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1648.9856377501976,9.922635174989072,27.76539472655561,13.825,13.398718197597347,2543.4830496409145,8544.152315279372,10786.086004856428,10786.086004856425,0.0,10786.086004856428,78.19912353520911,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31722507407701617,-0.32639492511682594,0.0,9015.027516896353,optimal_relaxed_modes,0.0012246000114828348,False,,2152.457289482025,-0.32639492511682594
769,9409,2024-04-09 00:15:00,0.3663817789996126,10.047185117932065,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1529.9676224960165,9.688667077696717,27.756270337725013,13.55,13.268888913474983,2532.27400413453,8421.493097259385,10779.45845094159,10779.45845094159,0.0,10779.45845094159,78.15107376932654,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3663817789996126,-0.3263949251168261,0.0,9015.222537156398,optimal_relaxed_modes,0.0010470999986864626,False,,2152.4572894820258,-0.3263949251168261
770,9410,2024-04-09 00:30:00,0.4119730412523074,9.804183690125202,0.1568518646659469,0.45,0.0,1.0,1.0,0.0,6504.972110681027,-40.85907161894615,10.620216424285172,28.39406418373584,13.275,13.13596447943698,0.0,0.0,6919.514269109796,6919.514269109794,0.0,6919.514269109796,50.166478451046025,0.029,0.1568518646659469,measured_data_mpc,0.029,0.0,0.4119730412523074,0.1568518646659469,0.0,5828.35497873023,optimal_relaxed_modes,0.001423100009560585,False,,-1034.3817059907497,0.1568518646659469
771,9411,2024-04-09 00:45:00,0.30400365338857926,10.379660527438872,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6609.463431830127,-42.656251602156004,11.614913041251304,29.62809105667468,13.0,12.99999492099266,0.0,0.0,6926.48217643881,6926.48217643881,0.0,6926.48217643881,50.216995779181374,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30400365338857926,-0.32639492511682594,0.0,9015.084330630707,optimal_relaxed_modes,0.0014604000025428832,False,,2152.457289482025,-0.32639492511682594
772,9412,2024-04-09 01:00:00,0.09554767191897684,11.490730908671853,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2101.5846238339805,11.293029669582918,29.129256131079742,13.0,12.862140776255092,2541.5243580595725,10360.409109938879,10865.63297248938,10865.632972489382,0.0,10865.63297248938,78.77583905054802,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.09554767191897684,-0.32639492511682583,0.0,9014.51947665822,optimal_relaxed_modes,0.001055500004440546,False,,2152.457289482024,-0.32639492511682583
773,9413,2024-04-09 01:15:00,0.10282324187138017,11.451952120825544,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2122.2526963773694,10.95968274811845,27.859861841348653,13.0,12.723628318223097,2541.5243580595725,9100.677727814325,10851.729438883795,10851.729438883795,0.0,10851.729438883795,78.67503843190751,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.10282324187138017,-0.32639492511682583,0.0,9014.18653953265,optimal_relaxed_modes,0.001030200015520677,False,,2152.457289482024,-0.32639492511682583
774,9414,2024-04-09 01:30:00,0.1850602367839045,11.013628937941789,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2019.1505928294503,10.650489920654273,27.77705506893018,13.0,12.584452833327834,2541.5243580595725,8947.908443492632,10846.497597760852,10846.497597760852,0.0,10846.497597760852,78.63710758376618,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1850602367839045,-0.3263949251168261,0.0,9013.97531439276,optimal_relaxed_modes,0.0016976000042632222,False,,2152.4572894820258,-0.3263949251168261
775,9415,2024-04-09 01:45:00,0.22455030718499683,10.803146862703967,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1873.3308050846463,10.363725163356031,27.746119735342905,13.0,12.444601581270422,2541.5243580595725,8778.103813714048,10845.946492368139,10845.946492368139,0.0,10845.946492368139,78.63311206966901,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22455030718499683,-0.32639492511682594,0.0,9013.813407881507,optimal_relaxed_modes,0.0012215000169817358,False,,2152.457289482025,-0.32639492511682594
776,9416,2024-04-09 02:00:00,0.28042986462172953,10.505308821566182,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1738.0654446388583,10.097762078223047,27.735229946554785,12.875,12.321688382778916,2541.5243580595725,8631.13558732549,10845.579729035202,10845.579729035202,0.0,10845.579729035202,78.63045303550521,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28042986462172953,-0.3263949251168261,0.0,9011.846212944136,optimal_relaxed_modes,0.0014431000163313001,False,,2152.4572894820258,-0.3263949251168261
777,9417,2024-04-09 02:15:00,0.3322560158537028,10.229075435499764,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1612.5921161269498,9.851091237657652,27.732496850096574,12.75,12.198780452888359,2541.5243580595725,8500.417633502222,10845.468280384635,10845.468280384637,0.0,10845.468280384635,78.62964503278862,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3322560158537028,-0.3263949251168261,0.0,9010.912830656081,optimal_relaxed_modes,0.001449399976991117,False,,2152.4572894820258,-0.3263949251168261
778,9418,2024-04-09 02:30:00,0.38032279028831567,9.972879527763277,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1496.2129490322086,9.622309849667223,27.733705437395525,12.625,12.075873705723179,2520.2284561626716,8381.433649138018,10824.141773462798,10824.1417734628,0.0,10824.141773462798,78.47502785760528,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.38032279028831567,-0.3263949251168261,0.0,9010.500561779296,optimal_relaxed_modes,0.0016875999863259494,False,,2152.4572894820258,-0.3263949251168261
779,9419,2024-04-09 02:45:00,0.42490325659421163,9.735265642352852,0.46311747566551975,0.45,0.0,1.0,1.0,0.0,6462.555678569249,-40.6164154640619,10.549833079850849,28.332621162030257,12.5,11.952963585542786,0.0,0.0,6919.29511375024,6919.295113750239,0.0,6919.29511375024,50.16488957468924,0.029,0.46311747566551975,measured_data_mpc,0.029,0.0,0.42490325659421163,0.46311747566551975,0.0,3803.7458687918074,optimal_relaxed_modes,0.001166099973488599,False,,-3054.0933993565154,0.46311747566551975
780,9420,2024-04-09 03:00:00,0.3169133842869714,10.310851661750442,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6587.8812483687125,-42.49655797794371,11.541423287147417,29.556166039028188,12.375,11.83021629103172,0.0,0.0,6925.844252966471,6925.84425296647,0.0,6925.844252966471,50.21237083400692,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3169133842869714,-0.3263949251168261,0.0,9013.841642533247,optimal_relaxed_modes,0.0012376999948173761,False,,2152.4572894820258,-0.3263949251168261
781,9421,2024-04-09 03:15:00,0.1092589900146149,11.417649583222103,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2070.3826118991656,11.224340004225784,29.08274190447107,12.25,11.707472668896303,2541.5243580595725,10297.745689396428,10864.774526779407,10864.77452677941,0.0,10864.774526779407,78.7696153191507,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1092589900146149,-0.32639492511682594,0.0,9015.387070946026,optimal_relaxed_modes,0.001290899992454797,False,,2152.457289482025,-0.32639492511682594
782,9422,2024-04-09 03:30:00,0.1161552456809784,11.380892540520385,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2090.6713747709323,10.895975409528873,27.839667081977314,12.125,11.584730012512125,2541.5243580595725,9066.33811323589,10859.285779689659,10859.285779689657,0.0,10859.285779689659,78.72982190275003,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1161552456809784,-0.32639492511682594,0.0,9015.918809323202,optimal_relaxed_modes,0.0011488000163808465,False,,2152.457289482025,-0.32639492511682594
783,9423,2024-04-09 03:45:00,0.19716410832746867,10.949115302614592,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1989.1074032915983,10.591403752841648,27.755358586710145,12.0,11.46198421721065,2541.5243580595725,8917.86487813792,10846.193920100475,10846.193920100477,0.0,10846.193920100475,78.63490592072844,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19716410832746867,-0.32639492511682594,0.0,9016.047765153837,optimal_relaxed_modes,0.0010975000041071326,False,,2152.457289482025,-0.32639492511682594
784,9424,2024-04-09 04:00:00,0.23606395660092455,10.741779111317072,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1845.4618749887154,10.308924530146577,27.724035892031914,12.0,11.46198421721065,2541.5243580595725,8749.712668268292,10845.629430765313,10845.629430765315,0.0,10845.629430765313,78.63081337304853,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23606395660092455,-0.32639492511682583,0.0,9014.227765392428,optimal_relaxed_modes,0.001044700009515509,False,,2152.457289482024,-0.32639492511682583
785,9425,2024-04-09 04:15:00,0.29110838377457143,10.448392314481534,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1712.2135534784115,10.046935805175634,27.70962156286111,12.0,11.46198421721065,2541.5243580595725,8606.364168031541,10845.271151167974,10845.271151167974,0.0,10845.271151167974,78.62821584596782,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29110838377457143,-0.32639492511682594,0.0,9013.368226901812,optimal_relaxed_modes,0.0011560000129975379,False,,2152.457289482025,-0.32639492511682594
786,9426,2024-04-09 04:30:00,0.34216005227964336,10.1762869213495,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1588.6113651492283,9.803950649503776,27.70198221076879,12.0,11.46198421721065,2541.5243580595725,8478.27878016643,10845.133044858734,10845.133044858734,0.0,10845.133044858734,78.62721457522582,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34216005227964336,-0.3263949251168261,0.0,9013.002921765263,optimal_relaxed_modes,0.0011436000058893114,False,,2152.4572894820258,-0.3263949251168261
787,9427,2024-04-09 04:45:00,0.3895085885090681,9.923919223246667,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1473.9708908698651,9.578586421120468,27.697683738267383,12.0,11.46198421721065,2514.1943856585035,8361.366356650611,10817.731579670255,10817.731579670255,0.0,10817.731579670255,78.42855395260935,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3895085885090681,-0.32639492511682594,0.0,9012.833306165896,optimal_relaxed_modes,0.001142900000559166,False,,2152.457289482025,-0.32639492511682594
788,9428,2024-04-09 05:00:00,0.4334230640012038,9.689855068873584,0.6649179833991247,0.45,0.0,1.0,1.0,0.0,6443.141890625698,-40.502263289805825,10.504382708445497,28.290730637067945,11.9,11.318563146660209,0.0,0.0,6918.92534525098,6918.925345250979,0.0,6918.92534525098,50.162208753069606,0.029,0.6649179833991247,measured_data_mpc,0.029,0.0,0.4334230640012038,0.6649179833991247,0.0,2474.913473214042,optimal_relaxed_modes,0.0016472999996040016,False,,-4384.895260742379,0.6649179833991247
789,9429,2024-04-09 05:15:00,0.3253052406749301,10.266123067202622,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6577.2889655849995,-42.41792220583701,11.494418872881935,29.50995673802925,11.8,11.175370290035335,0.0,0.0,6925.412146751301,6925.4121467513,0.0,6925.412146751301,50.20923806394694,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3253052406749301,-0.32639492511682594,0.0,9011.964995809949,optimal_relaxed_modes,0.0014214999973773956,False,,2152.457289482025,-0.32639492511682594
790,9430,2024-04-09 05:30:00,0.11804012129961912,11.37084615347303,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2050.4282885461107,11.180405185004386,29.041928690343976,11.7,11.032402924138248,2541.5243580595725,10263.181999674243,10864.234981754513,10864.234981754511,0.0,10864.234981754513,78.76570361772022,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.11804012129961912,-0.32639492511682583,0.0,9011.794833062424,optimal_relaxed_modes,0.0015226000105030835,False,,2152.457289482024,-0.32639492511682583
791,9431,2024-04-09 05:45:00,0.12468251578234094,11.335442190880123,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2070.470738325773,10.855226943011704,27.819908941459477,11.6,10.88966240343544,2541.5243580595725,9044.0604547593,10858.803960541214,10858.803960541216,0.0,10858.803960541214,78.7263287139238,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12468251578234094,-0.32639492511682594,0.0,9011.676590202587,optimal_relaxed_modes,0.0016156999918166548,False,,2152.457289482025,-0.32639492511682594
792,9432,2024-04-09 06:00:00,0.2049059714052203,10.907851172410176,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1969.8905347965078,10.553610757062469,27.74002399220713,11.7,11.032402924138248,2541.5243580595725,8896.011009369,10845.950696965077,10845.950696965076,254.76,10591.190696965077,76.78613255299682,0.029,-0.32639492511682594,measured_data_mpc,0.029,254.76,0.2049059714052203,-0.32639492511682594,0.0,9012.534247694057,optimal_relaxed_modes,0.001432399993063882,False,,2152.457289482025,-0.32639492511682594
793,9433,2024-04-09 06:15:00,0.24342834370480265,10.702526928053402,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1827.6356954903433,10.273872578387522,27.709738425376,11.8,11.175370290035335,2541.5243580595725,8730.939787520592,10845.442817252562,10845.442817252562,0.0,10845.442817252562,78.62946042508108,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24342834370480265,-0.32639492511682594,0.0,9012.945480734374,optimal_relaxed_modes,0.0012431000068318099,False,,2152.457289482025,-0.32639492511682594
794,9434,2024-04-09 06:30:00,0.2979386413416729,10.411987041648883,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1695.6775475751629,10.014425926963007,27.694944917280072,11.9,11.318563146660209,2541.5243580595725,8589.685844652444,10845.108495472705,10845.108495472705,0.0,10845.108495472705,78.62703659217712,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2979386413416729,-0.3263949251168261,0.0,9013.13026324696,optimal_relaxed_modes,0.0011906000145245343,False,,2152.4572894820258,-0.3263949251168261
795,9435,2024-04-09 06:45:00,0.34849494228542927,10.142521957618662,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1573.2722586526017,9.773798284705302,27.68632091621171,12.0,11.46198421721065,2541.5243580595725,8463.170276012033,10844.97961001955,10844.979610019553,0.0,10844.97961001955,78.62610217264175,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34849494228542927,-0.32639492511682594,0.0,9013.226084960108,optimal_relaxed_modes,0.001066299999365583,False,,2152.457289482025,-0.32639492511682594
796,9436,2024-04-09 07:00:00,0.3953840724252659,9.892602893973333,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1459.743966451443,9.550619916037272,27.681719168515386,12.0,11.325925471400652,2509.890878045732,8347.05433528334,10813.258030099887,10813.258030099887,1456.32,9356.938030099887,67.83780071822419,0.029,-0.3263949251168261,measured_data_mpc,0.029,1456.32,0.3953840724252659,-0.3263949251168261,0.0,9012.776273293912,optimal_relaxed_modes,0.0015872000076342374,False,,2152.4572894820258,-0.3263949251168261
797,9437,2024-04-09 07:15:00,0.43887254312067564,9.660809345166799,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1354.4328154609427,9.343625077804798,27.67891938375924,12.0,11.189240454508735,2477.819584726919,8240.395982015256,10781.12699644694,10781.12699644694,0.0,10781.12699644694,78.16317072424032,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43887254312067564,-0.32639492511682583,0.0,9012.528802941488,optimal_relaxed_modes,0.0012687999987974763,False,,2152.457289482024,-0.32639492511682583
798,9438,2024-04-09 07:30:00,0.47920745683863536,9.445824255050074,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1256.7440849347793,9.151640050632198,27.67697038692228,12.0,11.05191639045399,2448.211303976888,8141.928781565782,10751.474997176721,10751.474997176721,0.0,10751.474997176721,77.94819372953124,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47920745683863536,-0.32639492511682594,0.0,9012.386006786392,optimal_relaxed_modes,0.0015790000034030527,False,,2152.457289482025,-0.32639492511682594
799,9439,2024-04-09 07:45:00,0.5166175475153253,9.246428471743316,-0.021308413922290135,0.45,0.0,0.0,1.0,1.0,0.0,-1166.126932674639,8.973576240503867,27.675477151314812,12.0,10.913956595838089,2420.807289330136,8050.792230067797,10724.033340669474,10724.033340669475,0.0,10724.033340669474,77.74924171985369,0.029,-0.021308413922290135,measured_data_mpc,0.029,0.0,0.5166175475153253,-0.021308413922290135,0.0,7000.348114796307,optimal_relaxed_modes,0.0014490000030491501,False,,140.52133579563815,-0.021308413922290135
800,9440,2024-04-09 08:00:00,0.5513149394265262,9.061491372856615,1.0,0.45,0.0,1.0,1.0,0.0,6544.980457991563,-131.8700319032809,9.957986560588985,27.637861818705748,11.925,10.864755084559606,0.0,0.0,6918.706812693111,6918.70681269311,2734.32,4184.38681269311,156.91450547599163,0.15,1.0,measured_data_mpc,0.15,2734.32,0.5513149394265262,1.0,0.0,266.82252503597556,optimal_relaxed_modes,0.00106229999801144,False,,-6594.640798142311,1.0
801,9441,2024-04-09 08:15:00,0.4698160370683605,9.495880522425638,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6538.876285326617,-42.056250359550425,10.94145552259632,28.89716440889329,11.85,10.815419143621932,0.0,0.0,6918.304484926232,6918.304484926231,0.0,6918.304484926232,50.15770751571519,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4698160370683605,-0.32639492511682594,0.0,9014.6192479675,optimal_relaxed_modes,0.0011131000064779073,False,,2152.457289482025,-0.32639492511682594
802,9442,2024-04-09 08:30:00,0.22916652060753842,10.77854244516182,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1817.1527929703684,10.663315577288053,28.688883861707687,11.774999999999999,10.765933537231694,2541.5243580595725,9757.081665709178,10857.810229381512,10857.810229381512,0.0,10857.810229381512,78.71912416301596,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22916652060753842,-0.32639492511682594,0.0,9014.84519297558,optimal_relaxed_modes,0.001011299988022074,False,,2152.457289482025,-0.32639492511682594
803,9443,2024-04-09 08:45:00,0.22502047518230897,10.800640867278293,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1832.6850517637397,10.37564266740925,27.744499952047192,11.7,10.716316391479939,2541.5243580595725,8785.225880076125,10855.207019695586,10855.20701969559,0.0,10855.207019695586,78.70025089279301,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22502047518230897,-0.32639492511682583,0.0,9014.881147629636,optimal_relaxed_modes,0.0011702000047080219,False,,2152.457289482024,-0.32639492511682583
804,9444,2024-04-09 09:00:00,0.29602305786256794,10.422197101592513,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1743.6872765293128,10.108815003093252,27.686789778119056,11.774999999999999,10.765933537231694,2541.5243580595725,8657.098091665408,10845.226094023243,10845.226094023243,3748.32,7096.906094023243,266.1339785258716,0.15,-0.32639492511682594,measured_data_mpc,0.15,3748.32,0.29602305786256794,-0.32639492511682594,0.0,9011.47229942691,optimal_relaxed_modes,0.0010326000046916306,False,,2152.457289482025,-0.32639492511682594
805,9445,2024-04-09 09:15:00,0.3301022092470848,10.240555224713038,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1617.8064328340467,9.861340398865428,27.669850216392557,11.85,10.815419143621932,2541.5243580595725,8512.82896884239,10844.870009970451,10844.870009970453,0.0,10844.870009970451,78.62530757228578,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3301022092470848,-0.32639492511682594,0.0,9009.95841051684,optimal_relaxed_modes,0.00128009999752976,False,,2152.457289482025,-0.32639492511682594
806,9446,2024-04-09 09:30:00,0.3783254169793572,9.983525527500026,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1501.0479368971237,9.631813173408288,27.665448894621374,11.925,10.864755084559606,2522.402924732301,8388.665201497455,10825.543482668256,10825.543482668256,0.0,10825.543482668256,78.48519024934485,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3783254169793572,-0.3263949251168261,0.0,9009.407730256207,optimal_relaxed_modes,0.0012045000039506704,False,,2152.4572894820258,-0.3263949251168261
807,9447,2024-04-09 09:45:00,0.42305118078943343,9.74513720639232,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1392.7470945418477,9.418929981225487,27.666076189976195,12.0,10.913956595838089,2488.868194750212,8277.139949253222,10791.970095329232,10791.970095329232,0.0,10791.970095329232,78.24178319113693,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42305118078943343,-0.32639492511682594,0.0,9009.24307465013,optimal_relaxed_modes,0.0013106999977026135,False,,2152.457289482025,-0.32639492511682594
808,9448,2024-04-09 10:00:00,0.4645335084092206,9.524036400178854,1.0,0.45,0.0,1.0,1.0,0.0,6302.240235468541,-152.64082304904008,10.363062243444128,27.904632238763458,12.0,10.913956595838089,0.0,0.0,6918.602007404969,6918.602007404969,4417.8,2500.802007404969,93.78007527768634,0.15,1.0,measured_data_mpc,0.15,4417.8,0.4645335084092206,1.0,0.0,263.83539522990486,optimal_relaxed_modes,0.0011014999763574451,False,,-6594.640798142311,1.0
809,9449,2024-04-09 10:15:00,0.3902693783456756,9.919864213417549,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6567.324855441354,-42.33755428571331,11.345717973332306,29.357810126620183,12.0,10.913956595838089,0.0,0.0,6921.170696653836,6921.170696653834,0.0,6921.170696653836,50.178487550740314,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3902693783456756,-0.32639492511682583,0.0,9011.743028930556,optimal_relaxed_modes,0.0009821999992709607,False,,2152.457289482024,-0.32639492511682583
810,9450,2024-04-09 10:30:00,0.14590254389024668,11.222339441064985,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1987.3226063785949,11.041410882520271,28.941578576189688,12.0,10.913956595838089,2541.5243580595725,10137.960650750467,10862.67395356799,10862.67395356799,0.0,10862.67395356799,78.75438616336793,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14590254389024668,-0.32639492511682594,0.0,9012.101873459987,optimal_relaxed_modes,0.001182200008770451,False,,2152.457289482025,-0.32639492511682594
811,9451,2024-04-09 10:45:00,0.15165937816141703,11.191655514399647,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2006.5602608574636,10.726314077421472,27.782757137445348,12.0,10.913956595838089,2541.5243580595725,8975.563328894837,10857.778473560204,10857.778473560204,0.0,10857.778473560204,78.71889393331148,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15165937816141703,-0.32639492511682594,0.0,9012.286268868835,optimal_relaxed_modes,0.0017373000155203044,False,,2152.457289482025,-0.32639492511682594
812,9452,2024-04-09 11:00:00,0.22939835242766768,10.777306781560531,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1909.0928663926388,10.434048766104766,27.70061329211082,11.95,10.635176834735795,2541.5243580595725,8836.206872470764,10845.552771769762,10845.55277176976,4744.44,6101.112771769763,126.59809001422258,0.083,-0.3263949251168261,measured_data_mpc,0.083,4744.44,0.22939835242766768,-0.3263949251168261,0.0,9016.051887492391,optimal_relaxed_modes,0.0010612000187393278,False,,2152.4572894820258,-0.3263949251168261
813,9453,2024-04-09 11:15:00,0.2667264197723842,10.578348182613192,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1771.238247831972,10.1629823809436,27.663005300968173,11.9,10.355533325957529,2541.5243580595725,8678.064218794983,10844.964494148702,10844.964494148704,0.0,10844.964494148702,78.62599258257809,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2667264197723842,-0.32639492511682594,0.0,9017.674734935023,optimal_relaxed_modes,0.001278800016734749,False,,2152.457289482025,-0.32639492511682594
814,9454,2024-04-09 11:30:00,0.31954683588683064,10.296815364723193,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1643.3621044264655,9.911577623627853,27.638952715649598,11.850000000000001,10.075043105494641,2541.5243580595725,8541.777981555615,10844.514635881847,10844.514635881847,0.0,10844.514635881847,78.62273111014339,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.31954683588683064,-0.32639492511682583,0.0,9018.160963462276,optimal_relaxed_modes,0.0011356000031810254,False,,2152.457289482024,-0.32639492511682583
815,9455,2024-04-09 11:45:00,0.3685359909158186,10.035703168418687,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1524.7494720576547,9.67840610764948,27.620465653648388,11.8,9.793696975320218,2531.586448967571,8419.206519628735,10834.311423014853,10834.311423014853,0.0,10834.311423014853,78.54875781685769,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3685359909158186,-0.32639492511682594,0.0,9018.14546061907,optimal_relaxed_modes,0.00199570000404492,False,,2152.457289482025,-0.32639492511682594
816,9456,2024-04-09 12:00:00,0.4139719650676945,9.793529426189188,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1414.7325179878505,9.46214236792386,27.619814526441722,11.850000000000001,9.792357284185961,2495.6172659011513,8299.585093821996,10798.148602677336,10798.148602677336,4737.0,6061.148602677336,43.94332736941069,0.029,-0.32639492511682594,measured_data_mpc,0.029,4737.0,0.4139719650676945,-0.32639492511682594,0.0,9010.581493754817,optimal_relaxed_modes,0.0014094999933149666,False,,2152.457289482025,-0.32639492511682594
817,9457,2024-04-09 12:15:00,0.45611297265836903,9.568917855730893,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1312.6779312429537,9.26156079932113,27.626803480230848,11.9,9.790737583371778,2463.5863209154413,8193.060925562391,10766.114204669244,10766.114204669244,0.0,10766.114204669244,78.05432798385202,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.45611297265836903,-0.32639492511682594,0.0,9007.110197688313,optimal_relaxed_modes,0.0010998000216204673,False,,2152.457289482025,-0.32639492511682594
818,9458,2024-04-09 12:30:00,0.49519820462836955,9.36059356933079,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1218.010546748722,9.075524304987319,27.636969465798497,11.95,9.788840978500893,2434.521155731299,8096.399945127687,10737.121529069203,10737.121529069203,0.0,10737.121529069203,77.84413108575173,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49519820462836955,-0.32639492511682594,0.0,9005.713373988377,optimal_relaxed_modes,0.0010728000197559595,False,,2152.457289482025,-0.32639492511682594
819,9459,2024-04-09 12:45:00,0.5314491985815643,9.167375771560263,0.3299946816427998,0.45,0.0,1.0,1.0,0.0,6418.753351424366,-136.3444199117545,10.03991915679134,27.684702597193997,12.0,9.786668475498717,0.0,0.0,6918.311642493428,6918.311642493428,0.0,6918.311642493428,50.157759408077354,0.029,0.3299946816427998,measured_data_mpc,0.029,0.0,0.5314491985815643,0.3299946816427998,0.0,4676.500649265384,optimal_relaxed_modes,0.0014697000151500106,False,,-2176.1963907315912,0.3299946816427998
820,9460,2024-04-09 13:00:00,0.4526812412952353,9.587208983896396,1.0,0.45,0.0,1.0,0.0,0.0,6435.932451703665,0.0,11.002485803525317,28.95916749106552,12.0,9.786668475498717,0.0,0.0,6881.36212192389,6881.362121923889,4397.7,2483.6621219238905,51.53598902992073,0.083,1.0,measured_data_mpc,0.083,4397.7,0.4526812412952353,1.0,0.0,261.57357080930706,optimal_relaxed_modes,0.0010800999880302697,False,,-6594.640798142311,1.0
821,9461,2024-04-09 13:15:00,0.2175598622703339,10.84040593409912,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,4990.146319800694,-32.44258280329894,11.875366121532693,29.951231832037994,12.0,9.786668475498717,0.0,0.0,7045.880448865674,7045.880448865673,0.0,7045.880448865674,51.08263325427614,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2175598622703339,-0.32639492511682594,0.0,9010.27170790038,optimal_relaxed_modes,0.0010688000184018165,False,,2152.457289482025,-0.32639492511682594
822,9462,2024-04-09 13:30:00,0.040979906467395834,11.78157709852878,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2419.6536406640726,11.536044955845835,28.561339374106435,12.0,9.786668475498717,2541.5243580595725,10007.181966181653,10868.626648080735,10868.626648080737,0.0,10868.626648080735,78.79754319858533,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.040979906467395834,-0.32639492511682594,0.0,9010.89597774105,optimal_relaxed_modes,0.001668699987931177,False,,2152.457289482025,-0.32639492511682594
823,9463,2024-04-09 13:45:00,0.06976589850622547,11.628147760961818,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2226.983474476689,11.18505807412229,27.73022112829652,12.0,9.786668475498717,2541.5243580595725,9157.078867039714,10853.199616916956,10853.199616916952,0.0,10853.199616916956,78.68569722264793,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.06976589850622547,-0.32639492511682594,0.0,9011.138399535512,optimal_relaxed_modes,0.0011857999779749662,False,,2152.457289482025,-0.32639492511682594
824,9464,2024-04-09 14:00:00,0.14492135335029832,11.22756918664291,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2125.422316771335,10.859508152970104,27.68325595458746,11.675,9.792041390048771,2541.5243580595725,9032.859249805932,10844.996281293315,10844.996281293315,3750.48,7094.516281293316,147.21121283683632,0.083,-0.32639492511682583,measured_data_mpc,0.083,3750.48,0.14492135335029832,-0.32639492511682583,0.0,9012.411906818757,optimal_relaxed_modes,0.0010950999858323485,False,,2152.457289482024,-0.32639492511682583
825,9465,2024-04-09 14:15:00,0.18381970290449168,11.02024098351906,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1971.9081363191242,10.557575669425791,27.66653375410373,11.35,9.78727243339299,2541.5243580595725,8867.783770450473,10844.745628425697,10844.745628425697,0.0,10844.745628425697,78.6244058060863,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18381970290449168,-0.32639492511682594,0.0,9012.959152713649,optimal_relaxed_modes,0.001053099986165762,False,,2152.457289482025,-0.32639492511682594
826,9466,2024-04-09 14:30:00,0.24265515868162474,10.70664800422694,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1829.505114656743,10.277546794504316,27.655875520427152,11.024999999999999,9.77267595611321,2541.5243580595725,8720.84738559591,10844.522633464283,10844.522633464285,0.0,10844.522633464283,78.62278909261606,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24265515868162474,-0.32639492511682594,0.0,9013.144387743961,optimal_relaxed_modes,0.0012411999923642725,False,,2152.457289482025,-0.32639492511682594
827,9467,2024-04-09 14:45:00,0.29722236741226415,10.415804781692632,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1697.4103385118012,10.017831371016353,27.647901244568484,10.7,9.748560795513406,2541.5243580595725,8586.405340240728,10844.423640979398,10844.423640979398,0.0,10844.423640979398,78.62207139710064,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29722236741226415,-0.32639492511682594,0.0,9013.18327502203,optimal_relaxed_modes,0.0011999999987892807,False,,2152.457289482025,-0.32639492511682594
828,9468,2024-04-09 15:00:00,0.34783112547866,10.146060101198742,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1574.8785565995502,9.776954752669706,27.646541038246788,11.024999999999999,9.77267595611321,2541.5243580595725,8460.088744865305,10844.35203828425,10844.352038284249,2798.7,8045.652038284251,166.9472797943982,0.083,-0.3263949251168261,measured_data_mpc,0.083,2798.7,0.34783112547866,-0.3263949251168261,0.0,9010.81511180001,optimal_relaxed_modes,0.0011331000132486224,False,,2152.4572894820258,-0.3263949251168261
829,9469,2024-04-09 15:15:00,0.39476880154019606,9.895882287790755,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1461.232866946577,9.553545833627982,27.648100743170353,11.35,9.78727243339299,2509.1407667287585,8344.559716901696,10811.957164463225,10811.957164463225,0.0,10811.957164463225,78.38668944235839,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.39476880154019606,-0.32639492511682583,0.0,9009.747109109667,optimal_relaxed_modes,0.001574800000526011,False,,2152.457289482024,-0.32639492511682583
830,9470,2024-04-09 15:30:00,0.43830223418859415,9.663849091774793,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1355.813209683032,9.346337424043657,27.650964756239567,11.675,9.792041390048771,2477.156157382388,8238.189645420802,10779.987625727515,10779.987625727515,0.0,10779.987625727515,78.1549102865245,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43830223418859415,-0.32639492511682583,0.0,9009.334511079782,optimal_relaxed_modes,0.0011450000165496022,False,,2152.457289482024,-0.32639492511682583
831,9471,2024-04-09 15:45:00,0.47867879037088396,9.448642047323188,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1258.0239406917703,9.15415455172778,27.654480837601557,12.0,9.786668475498717,2447.5886017100293,8139.85788290575,10750.447170710067,10750.447170710067,0.0,10750.447170710067,77.940741987648,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.47867879037088396,-0.3263949251168261,0.0,9009.18415043223,optimal_relaxed_modes,0.0020892999891657382,False,,2152.4572894820258,-0.3263949251168261
832,9472,2024-04-09 16:00:00,0.5161274569543804,9.249040654433152,1.0,0.45,0.0,1.0,1.0,0.0,6382.814612016081,-140.03937905856208,10.112495953021709,27.73708521762594,12.0,9.570510005689831,0.0,0.0,6918.496120131711,6918.496120131711,1587.6,5330.896120131711,110.616094492733,0.083,1.0,measured_data_mpc,0.083,1587.6,0.5161274569543804,1.0,0.0,263.17556453656016,optimal_relaxed_modes,0.001217699988046661,False,,-6594.640798142311,1.0
833,9473,2024-04-09 16:15:00,0.43853142448997084,9.662627507468455,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6503.244521602315,-41.77088035196511,11.089273300293915,29.041130516438706,12.0,9.352794906983897,0.0,0.0,6919.385898756828,6919.385898756827,0.0,6919.385898756828,50.16554776598701,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.43853142448997084,-0.3263949251168261,0.0,9010.721069668023,optimal_relaxed_modes,0.0012072000245098025,False,,2152.4572894820258,-0.3263949251168261
834,9474,2024-04-09 16:30:00,0.20126902146822556,10.927236115574358,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1879.8427549481466,10.801493534415098,28.77191903997642,12.0,9.133510541474699,2541.5243580595725,9884.561834870516,10859.195375916253,10859.195375916253,0.0,10859.195375916253,78.72916647539284,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20126902146822556,-0.3263949251168261,0.0,9010.840859904238,optimal_relaxed_modes,0.0010241999989375472,False,,2152.4572894820258,-0.3263949251168261
835,9475,2024-04-09 16:45:00,0.19820295776426872,10.943578235116448,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1896.2333554859006,10.503798581955014,27.767375517919362,12.0,8.912635364783181,2541.5243580595725,8852.659667378422,10855.900509309655,10855.900509309657,0.0,10855.900509309655,78.705278692495,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19820295776426872,-0.32639492511682583,0.0,9010.827801202653,optimal_relaxed_modes,0.001033600012306124,False,,2152.457289482024,-0.32639492511682583
836,9476,2024-04-09 17:00:00,0.27167449686172357,10.551974931727013,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1804.1402003419748,10.227675118625582,27.7034460781301,11.975,9.086535196988718,2541.5243580595725,8720.789599161662,10845.294882181066,10845.294882181068,400.2,10445.094882181065,391.69105808178995,0.15,-0.32639492511682583,measured_data_mpc,0.15,400.2,0.27167449686172357,-0.32639492511682583,0.0,9010.912300458189,optimal_relaxed_modes,0.0018374999926891178,False,,2152.457289482024,-0.32639492511682583
837,9477,2024-04-09 17:15:00,0.3069409179219736,10.36400490747588,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1673.8831930281801,9.971579338397111,27.681077252590935,11.95,9.258820953521006,2541.5243580595725,8571.695068791196,10844.898599571708,10844.898599571712,0.0,10844.898599571708,78.62551484689489,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3069409179219736,-0.32639492511682594,0.0,9010.978180065114,optimal_relaxed_modes,0.0013861999905202538,False,,2152.457289482025,-0.32639492511682594
838,9478,2024-04-09 17:30:00,0.3568440976310025,10.098020959626757,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1553.0575848670885,9.734058475058342,27.671376098410484,11.925,9.429512313397126,2538.814399593834,8443.244256543074,10841.93995749072,10841.93995749072,0.0,10841.93995749072,78.60406469180772,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3568440976310025,-0.32639492511682594,0.0,9011.0395390629,optimal_relaxed_modes,0.0011451999889686704,False,,2152.457289482025,-0.32639492511682594
839,9479,2024-04-09 17:45:00,0.4031277326814196,9.851329184808034,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1440.992948388896,9.51376122612101,27.666679275199957,11.9,9.598625130906225,2504.106370523259,8327.81700547937,10807.15061597854,10807.150615978542,0.0,10807.15061597854,78.35184196584443,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4031277326814196,-0.32639492511682583,0.0,9011.101073227845,optimal_relaxed_modes,0.0017988999898079783,False,,2152.457289482024,-0.32639492511682583
840,9480,2024-04-09 18:00:00,0.4460547527723891,9.622528167723166,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1337.0386435068765,9.309438532682726,27.664915883152407,11.925,9.211871814371317,2472.269861615644,8221.939466331329,10775.248493047238,10775.248493047238,0.0,10775.248493047238,404.07181848927144,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.4460547527723891,-0.32639492511682583,0.0,9010.91194145539,optimal_relaxed_modes,0.0012372999917715788,False,,2152.457289482024,-0.32639492511682583
841,9481,2024-04-09 18:15:00,0.48586896834192544,9.410318398737537,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1240.6087120064412,9.119931886125249,27.66458752583321,11.95,8.81876769904671,2442.951621485154,8124.436843597935,10745.877988145874,10745.877988145878,0.0,10745.877988145874,77.90761541405759,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.48586896834192544,-0.32639492511682583,0.0,9010.735509544367,optimal_relaxed_modes,0.0011590000067371875,False,,2152.457289482024,-0.32639492511682583
842,9482,2024-04-09 18:30:00,0.5227961233621635,9.213496662479669,0.123708535338564,0.45,0.0,1.0,1.0,0.0,6332.204182788786,-138.16788781069883,10.070787257095727,27.715578413394578,11.975,8.419165814481333,0.0,0.0,6918.600803607498,6918.600803607498,0.0,6918.600803607498,50.15985582615436,0.029,0.123708535338564,measured_data_mpc,0.029,0.0,0.5227961233621635,0.123708535338564,0.0,6042.295882346762,optimal_relaxed_modes,0.0011365000100340694,False,,-815.813354222124,0.123708535338564
843,9483,2024-04-09 18:45:00,0.4456973932259198,9.624432894105848,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,4401.614023451996,-31.695605361702206,10.907185194996456,28.951810455883212,12.0,8.012902648694034,0.0,0.0,7016.6887871224035,7016.688787122401,0.0,7016.6887871224035,50.87099370663743,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4456973932259198,-0.32639492511682594,0.0,9010.394828086348,optimal_relaxed_modes,0.0015681000077165663,False,,2152.457289482025,-0.32639492511682594
844,9484,2024-04-09 19:00:00,0.22559832145388414,10.797560946650798,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1799.9692149752093,10.631690466635995,28.725872404339437,12.0,7.962141646622162,2541.5243580595725,9755.019552855685,10858.10941366296,10858.10941366296,0.0,10858.10941366296,488.6149236148332,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.22559832145388414,-0.32639492511682594,0.0,9010.357637737594,optimal_relaxed_modes,0.001273900008527562,False,,2152.457289482025,-0.32639492511682594
845,9485,2024-04-09 19:15:00,0.23119892160079206,10.767709747867778,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1818.140700655187,10.346313158088439,27.77578069330988,12.0,7.91129481702208,2541.5243580595725,8770.168278483647,10855.339415435614,10855.339415435614,0.0,10855.339415435614,78.7012107619082,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23119892160079206,-0.3263949251168261,0.0,9010.3178138115,optimal_relaxed_modes,0.0012642999936360866,False,,2152.4572894820258,-0.3263949251168261
