step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
846,9486,2024-04-09 19:30:00,0.3015954697925587,10.392496146005662,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1729.851909305521,10.081614395406715,27.716204544105228,12.0,7.86036629768504,2541.5243580595725,8644.032018387194,10845.303130312876,10845.303130312876,0.0,10845.303130312876,78.62844769476835,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3015954697925587,-0.32639492511682594,0.0,9010.272799363818,optimal_relaxed_modes,0.001740000006975606,False,,2152.457289482025,-0.32639492511682594
847,9487,2024-04-09 19:45:00,0.33540271574659397,10.212303525070654,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1604.9732994216467,9.836114060490637,27.696243102903324,12.0,7.809355802228275,2541.5243580595725,8501.223499632666,10844.92240310863,10844.922403108632,0.0,10844.92240310863,78.62568742253758,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33540271574659397,-0.32639492511682594,0.0,9010.230297433853,optimal_relaxed_modes,0.0011149000201839954,False,,2152.457289482025,-0.32639492511682594
848,9488,2024-04-09 20:00:00,0.3832411928289355,9.957324442221774,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1489.1461668364368,9.60841724291568,27.68595786269756,11.9,7.800793937592232,2519.58549531768,8379.295377249167,10822.74329662713,10822.74329662713,0.0,10822.74329662713,487.0234483482208,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.3832411928289355,-0.32639492511682594,0.0,9011.39794974767,optimal_relaxed_modes,0.0016891999985091388,False,,2152.457289482025,-0.32639492511682594
849,9489,2024-04-09 20:15:00,0.4276102150834461,9.720837553605232,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1381.7071768543863,9.397231449810125,27.679491022748266,11.8,7.791426486791857,2486.457718683102,8269.12351519943,10789.512181573427,10789.51218157343,0.0,10789.512181573427,78.22396331640735,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4276102150834461,-0.32639492511682583,0.0,9011.905502433605,optimal_relaxed_modes,0.0015137000009417534,False,,2152.457289482024,-0.32639492511682583
850,9490,2024-04-09 20:30:00,0.46876176053503715,9.501499816348252,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1282.044267945338,9.201359281931662,27.675006537731257,11.7,7.781257847039859,2456.0505034900116,8167.999327043888,10759.041465477747,10759.041465477747,0.0,10759.041465477747,78.00305062471367,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46876176053503715,-0.32639492511682594,0.0,9012.081223649247,optimal_relaxed_modes,0.0010350999946240336,False,,2152.457289482025,-0.32639492511682594
851,9491,2024-04-09 20:45:00,0.5069292886747133,9.298066891363778,-0.2507849102437351,0.45,0.0,0.0,1.0,1.0,0.0,-1189.595547345161,9.01969014822612,27.6713797962831,11.6,7.770300371764108,2428.0113361448043,8074.750470930755,10730.954368725266,10730.954368725266,0.0,10730.954368725266,77.79941917325819,0.029,-0.2507849102437351,measured_data_mpc,0.029,0.0,0.5069292886747133,-0.2507849102437351,0.0,8513.504411073598,optimal_relaxed_modes,0.0010150000161956996,False,,1653.8364006517932,-0.2507849102437351
852,9492,2024-04-09 21:00:00,0.5423292066825812,9.109385328381842,1.0,0.45,0.0,1.0,1.0,0.0,6319.593187096637,-133.22500077467143,9.969338411947687,27.653145824244834,11.45,7.812905219715414,0.0,0.0,6918.673909790482,6918.673909790481,0.0,6918.673909790482,259.4502716171431,0.15,1.0,measured_data_mpc,0.15,0.0,0.5423292066825812,1.0,0.0,262.63395732053414,optimal_relaxed_modes,0.001172300020698458,False,,-6594.640798142311,1.0
853,9493,2024-04-09 21:15:00,0.46462465702383066,9.523550578062983,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,3877.1906076591436,-24.713487309784988,10.666576339239523,28.76291222186237,11.3,7.852596735911271,0.0,0.0,7046.558264644431,7046.55826464443,0.0,7046.558264644431,51.08754741867212,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46462465702383066,-0.32639492511682594,0.0,9008.657025468472,optimal_relaxed_modes,0.0010535999899730086,False,,2152.457289482025,-0.32639492511682594
854,9494,2024-04-09 21:30:00,0.2683066597426918,10.569925503571453,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1697.1445952803947,10.406891709660844,28.62785869828445,11.15,7.889420156889745,2541.5243580595725,9554.038503620828,10856.089533864224,10856.089533864228,0.0,10856.089533864224,78.70664912051562,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2683066597426918,-0.3263949251168261,0.0,9008.249370634268,optimal_relaxed_modes,0.0018242000078316778,False,,2152.4572894820258,-0.3263949251168261
855,9495,2024-04-09 21:45:00,0.27483955724633674,10.535105159877025,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1725.5323117520106,10.13782601997378,27.86562911526734,11.0,7.923427526102786,2541.5243580595725,8741.953248127696,10854.34604813025,10854.346048130252,0.0,10854.34604813025,78.69400884894432,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.27483955724633674,-0.32639492511682583,0.0,9008.115497187784,optimal_relaxed_modes,0.0013004000065848231,False,,2152.457289482024,-0.32639492511682583
856,9496,2024-04-09 22:00:00,0.3370702693377987,10.203415464429533,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1631.4956392778433,9.888254492255388,27.764423642057785,11.0,8.042192330026761,2541.5243580595725,8569.268031394759,10846.326310086828,10846.326310086828,0.0,10846.326310086828,225.0612709343017,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.3370702693377987,-0.32639492511682594,0.0,9009.330895770421,optimal_relaxed_modes,0.0011704000062309206,False,,2152.457289482025,-0.32639492511682594
857,9497,2024-04-09 22:15:00,0.37308162754870045,10.011474925165427,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1513.7470429481632,9.656779507800437,27.726103695369602,11.0,8.160500134123605,2531.7096683207524,8419.616305825082,10835.608032835025,10835.608032835025,0.0,10835.608032835025,78.55815823805393,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37308162754870045,-0.3263949251168261,0.0,9009.942966503128,optimal_relaxed_modes,0.001025000005029142,False,,2152.4572894820258,-0.3263949251168261
858,9498,2024-04-09 22:30:00,0.41818664118279075,9.771065202495725,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1404.5287286430057,9.442088418580308,27.71064319816532,11.0,8.278362294521907,2494.9687546983464,8297.428363306657,10798.45722711397,10798.45722711397,0.0,10798.45722711397,78.28881489657628,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.41818664118279075,-0.3263949251168261,0.0,9010.24690469604,optimal_relaxed_modes,0.0010237999958917499,False,,2152.4572894820258,-0.3263949251168261
859,9499,2024-04-09 22:45:00,0.46002111711187493,9.548087445793707,-0.03213789388500029,0.45,0.0,0.0,1.0,1.0,0.0,-1303.2146771288046,9.242964818354515,27.70426685888123,11.0,8.395777205105503,2462.8651442030914,8190.662533960597,10766.201955714441,10766.201955714441,0.0,10766.201955714441,78.05496417892971,0.029,-0.03213789388500029,measured_data_mpc,0.029,0.0,0.46002111711187493,-0.03213789388500029,0.0,7069.905530667749,optimal_relaxed_modes,0.001198500016471371,False,,211.9378661803912,-0.03213789388500029
860,9500,2024-04-09 23:00:00,0.49882218586905125,9.341277749317957,1.0,0.45,0.0,1.0,1.0,0.0,6243.572444423104,-143.8203630869479,10.179398180854719,27.800093579108925,10.575,8.125139119911445,0.0,0.0,6919.006224547205,6919.006224547205,0.0,6919.006224547205,143.56937915935453,0.083,1.0,measured_data_mpc,0.083,0.0,0.49882218586905125,1.0,0.0,265.41749578989857,optimal_relaxed_modes,0.0011825999827124178,False,,-6594.640798142311,1.0
861,9501,2024-04-09 23:15:00,0.4240499069988456,9.739813995696153,0.4429050021443665,0.45,0.0,1.0,0.0,0.0,3630.0244023489818,0.0,10.872322270098081,28.97077189908213,10.15,7.8502708730571,0.0,0.0,7018.104859738239,7018.104859738239,0.0,7018.104859738239,50.88126023310223,0.029,0.4429050021443665,measured_data_mpc,0.029,0.0,0.4240499069988456,0.4429050021443665,0.0,3940.135667499354,optimal_relaxed_modes,0.0016638000088278204,False,,-2920.799396842547,0.4429050021443665
862,9502,2024-04-09 23:30:00,0.2287338409725764,10.780848627616168,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2215.7001229044063,-11.176967751165,11.269784515670302,29.47737320885128,9.725000000000001,7.571242113540406,0.0,0.0,7079.722616500363,7079.72261650036,0.0,7079.722616500363,51.32798896962763,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2287338409725764,-0.32639492511682594,0.0,9013.640806696747,optimal_relaxed_modes,0.0015002999862190336,False,,2152.457289482025,-0.32639492511682594
863,9503,2024-04-09 23:45:00,0.14739086915767657,11.214406667389584,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2137.933742357685,10.9704517267043,28.458722239703114,9.3,7.288110727247319,2541.5243580595725,9633.411714821774,10863.354802281552,10863.354802281552,0.0,10863.354802281552,78.75932231654126,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.14739086915767657,-0.3263949251168261,0.0,9013.61761323173,optimal_relaxed_modes,0.0012465000036172569,False,,2152.4572894820258,-0.3263949251168261
864,9504,2024-04-10 00:00:00,0.17790141566991174,11.05178545447937,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1967.758288215831,10.66049833827617,27.748799512317937,9.225000000000001,7.325991732794531,2541.5243580595725,8889.949860298895,10852.069776213726,10852.069776213726,0.0,10852.069776213726,78.67750587754952,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17790141566991174,-0.32639492511682583,0.0,9009.417246166908,optimal_relaxed_modes,0.0016299999842885882,False,,2152.457289482024,-0.32639492511682583
865,9505,2024-04-10 00:15:00,0.2442702407456987,10.698039616825426,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1878.0510169010797,10.373006330952585,27.715444609136025,9.15,7.362926661350799,2541.5243580595725,8777.509468205699,10845.028688795264,10845.028688795266,0.0,10845.028688795264,78.62645799376567,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2442702407456987,-0.32639492511682594,0.0,9007.503660659062,optimal_relaxed_modes,0.0013192000042181462,False,,2152.457289482025,-0.32639492511682594
866,9506,2024-04-10 00:30:00,0.27862119130212937,10.51494905035965,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1742.4433558087383,10.106368698924697,27.711005445467915,9.075,7.398931478763541,2541.5243580595725,8630.62154872394,10844.892117764051,10844.892117764051,0.0,10844.892117764051,78.62546785378937,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27862119130212937,-0.32639492511682594,0.0,9006.748165811263,optimal_relaxed_modes,0.001039800001308322,False,,2152.457289482025,-0.32639492511682594
867,9507,2024-04-10 00:45:00,0.33057878107676014,10.238015096860869,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1616.6524981683453,9.859072551491355,27.71283735242376,9.0,7.434020169704089,2541.5243580595725,8500.461629003152,10844.806574718014,10844.806574718015,0.0,10844.806574718014,78.6248476667056,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33057878107676014,-0.32639492511682583,0.0,9006.45775166335,optimal_relaxed_modes,0.0010793999827001244,False,,2152.457289482024,-0.32639492511682583
868,9508,2024-04-10 01:00:00,0.3787674349953235,9.981169571474926,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1499.978397199262,9.629711572561252,27.713246407985473,8.75,7.323618130321481,2520.9069134410497,8383.68997024597,10824.215425404176,10824.215425404176,0.0,10824.215425404176,78.47556183418028,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3787674349953235,-0.32639492511682594,0.0,9008.414049742296,optimal_relaxed_modes,0.0012472000089474022,False,,2152.457289482025,-0.32639492511682594
869,9509,2024-04-10 01:15:00,0.4234608770918866,9.742953525100244,0.428953215605503,0.45,0.0,1.0,1.0,0.0,4366.887828334974,-155.23248262309298,10.276608903024556,27.949998448077935,8.5,7.210327604864933,0.0,0.0,7057.88518023487,7057.885180234869,0.0,7057.88518023487,51.16966755670281,0.029,0.428953215605503,measured_data_mpc,0.029,0.0,0.4234608770918866,0.428953215605503,0.0,4028.028097056996,optimal_relaxed_modes,0.001139500003773719,False,,-2828.792376126385,0.428953215605503
870,9510,2024-04-10 01:30:00,0.380311416269758,9.97294015128219,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,2362.3958846234573,-12.124886132095233,10.683180852023213,28.878491290630123,8.25,7.094200118682294,0.0,0.0,7062.424757734142,7062.424757734141,0.0,7062.424757734142,51.202579493572536,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.380311416269758,-0.32639492511682583,0.0,9009.584242457211,optimal_relaxed_modes,0.0012178999895695597,False,,2152.457289482024,-0.32639492511682583
871,9511,2024-04-10 01:45:00,0.2581304708139307,10.62416459056175,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1702.2674372183872,10.422712524418433,28.69982388915954,8.0,6.975274041901643,2541.5243580595725,9597.817047970862,10857.196274156153,10857.196274156153,0.0,10857.196274156153,78.71467298763211,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2581304708139307,-0.32639492511682583,0.0,9009.671755580297,optimal_relaxed_modes,0.0010907999821938574,False,,2152.457289482024,-0.32639492511682583
872,9512,2024-04-10 02:00:00,0.2717987045659943,10.55131290466325,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1732.856330189912,10.152501558614336,27.89347819325401,7.875,6.895004797485102,2541.5243580595725,8756.666464669706,10855.020701676387,10855.020701676387,0.0,10855.020701676387,78.69890008715382,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2717987045659943,-0.32639492511682583,0.0,9011.121689759246,optimal_relaxed_modes,0.001056799985235557,False,,2152.457289482024,-0.32639492511682583
873,9513,2024-04-10 02:15:00,0.33426447808950255,10.218370331782952,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1638.4197407215336,9.901866663830132,27.78364513475109,7.75,6.814291776723993,2541.5243580595725,8580.280756381615,10846.542760295692,10846.542760295692,0.0,10846.542760295692,78.63743501214377,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33426447808950255,-0.32639492511682583,0.0,9011.733733709636,optimal_relaxed_modes,0.0018902999872807413,False,,2152.457289482024,-0.32639492511682583
874,9514,2024-04-10 02:30:00,0.3704292480329831,10.0256121079842,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1520.1694121291193,9.669405379596583,27.738398667670793,7.625,6.7331411984914,2534.5122010249675,8428.936588616303,10838.52513512308,10838.525135123082,0.0,10838.52513512308,78.57930722964234,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3704292480329831,-0.32639492511682594,0.0,9011.92835005716,optimal_relaxed_modes,0.0014534000074490905,False,,2152.457289482025,-0.32639492511682594
875,9515,2024-04-10 02:45:00,0.4157264470226945,9.784178037369038,0.2457551877120456,0.45,0.0,1.0,1.0,0.0,3554.2553181538856,-153.93884490726242,10.19184138804631,27.940605536710372,7.5,6.651546157194681,0.0,0.0,7074.458131234278,7074.458131234279,0.0,7074.458131234278,51.28982145144852,0.029,0.2457551877120456,measured_data_mpc,0.029,0.0,0.4157264470226945,0.2457551877120456,0.0,5238.830049353672,optimal_relaxed_modes,0.0012035999970976263,False,,-1620.667187240978,0.2457551877120456
876,9516,2024-04-10 03:00:00,0.3852537110765255,9.946597719962119,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2005.234004258529,-9.456753410679411,10.52029579725377,28.683399298348924,7.625,6.7331411984914,0.0,0.0,7072.862625090374,7072.862625090374,0.0,7072.862625090374,51.27825403190522,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3852537110765255,-0.32639492511682594,0.0,9009.076933307406,optimal_relaxed_modes,0.0013552999880630523,False,,2152.457289482025,-0.32639492511682594
877,9517,2024-04-10 03:15:00,0.29157875466376004,10.445885237642159,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1633.6767431614344,10.270369589769997,28.594363240391292,7.75,6.814291776723993,2541.5243580595725,9440.459255222766,10855.058072866132,10855.058072866132,0.0,10855.058072866132,78.69917102827945,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.29157875466376004,-0.32639492511682583,0.0,9007.79088777555,optimal_relaxed_modes,0.0012913999962620437,False,,2152.457289482024,-0.32639492511682583
878,9518,2024-04-10 03:30:00,0.30135739851240284,10.393765065928893,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1662.3364723842512,10.011206472662101,27.879782464074054,7.875,6.895004797485102,2541.5243580595725,8670.062439894076,10853.946695849154,10853.946695849156,0.0,10853.946695849154,78.69111354490637,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30135739851240284,-0.32639492511682594,0.0,9007.310959307168,optimal_relaxed_modes,0.001146599999628961,False,,2152.457289482025,-0.32639492511682594
879,9519,2024-04-10 03:45:00,0.36127918189324826,10.074381960508987,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1571.7551386974474,9.770820058885226,27.787892076510744,8.0,6.975274041901643,2541.5243580595725,8504.077986822236,10846.42321247526,10846.42321247526,0.0,10846.42321247526,78.63656829044564,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36127918189324826,-0.32639492511682594,0.0,9007.154463478872,optimal_relaxed_modes,0.001211199996760115,False,,2152.457289482025,-0.32639492511682594
880,9520,2024-04-10 04:00:00,0.3959651843383692,9.889505567476492,-0.22231089085696365,0.45,0.0,0.0,1.0,1.0,0.0,-1458.3397673441357,9.54786189053509,27.752787055221777,8.0,6.975274041901643,2514.2771812394185,8361.641706953154,10818.34837366006,10818.34837366006,0.0,10818.34837366006,78.43302570903543,0.029,-0.22231089085696365,measured_data_mpc,0.029,0.0,0.3959651843383692,-0.22231089085696365,0.0,8322.155902450528,optimal_relaxed_modes,0.0010599000088404864,False,,1466.060470716695,-0.22231089085696365
881,9521,2024-04-10 04:15:00,0.43941039385549885,9.657942600750191,0.8067341239346147,0.45,0.0,1.0,1.0,0.0,4112.776187400364,-150.22874696103148,10.156529902647355,27.896554970622162,8.0,6.975274041901643,0.0,0.0,7061.575923732746,7061.575923732746,0.0,7061.575923732746,51.19642544706241,0.029,0.8067341239346147,measured_data_mpc,0.029,0.0,0.43941039385549885,0.8067341239346147,0.0,1536.62103580465,optimal_relaxed_modes,0.0011656999995466322,False,,-5320.121766952806,0.8067341239346147
882,9522,2024-04-10 04:30:00,0.3994733907676329,9.870806827208517,-0.13921536946305377,0.45,0.0,1.0,1.0,0.0,2401.3165840537945,-12.787376740556727,10.552807727225792,28.681713750042626,8.0,6.975274041901643,0.0,0.0,7062.253525229768,7062.253525229767,0.0,7062.253525229768,51.20133805791582,0.029,-0.13921536946305377,measured_data_mpc,0.029,0.0,0.3994733907676329,-0.13921536946305377,0.0,7775.082666608842,optimal_relaxed_modes,0.0011092000058852136,False,,918.0753551895095,-0.13921536946305377
883,9523,2024-04-10 04:45:00,0.28821926505997836,10.463791317230315,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1648.179141732275,10.300651097364794,28.60591311607527,8.0,6.975274041901643,2541.5243580595725,9451.508860112608,10855.067431534831,10855.067431534833,0.0,10855.067431534831,78.69923887862753,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28821926505997836,-0.32639492511682594,0.0,9009.576667430281,optimal_relaxed_modes,0.001448700000764802,False,,2152.457289482025,-0.32639492511682594
884,9524,2024-04-10 05:00:00,0.29546945806450703,10.425147788516178,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1676.3542659824534,10.039291926782704,27.894564554127825,7.85,6.810945194391751,2541.5243580595725,8683.607465115214,10854.069702353529,10854.069702353529,0.0,10854.069702353529,78.69200534206308,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29546945806450703,-0.32639492511682594,0.0,9008.515307458965,optimal_relaxed_modes,0.0015894999960437417,False,,2152.457289482025,-0.32639492511682594
885,9525,2024-04-10 05:15:00,0.3559094380613295,10.103002695133114,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1585.0067309760009,9.796868935114782,27.802317975249263,7.7,6.646819998984432,2541.5243580595725,8517.540583481781,10846.561695143248,10846.561695143248,0.0,10846.561695143248,78.63757228978855,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3559094380613295,-0.32639492511682594,0.0,9008.008537626962,optimal_relaxed_modes,0.001594500005012378,False,,2152.457289482025,-0.32639492511682594
886,9526,2024-04-10 05:30:00,0.3908893144187882,9.916559954147859,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1470.6305937098416,9.572022422665546,27.769388407153667,7.550000000000001,6.482906242253353,2517.6652306521505,8372.909221722846,10821.8624247425,10821.862424742501,0.0,10821.8624247425,78.45850257938312,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3908893144187882,-0.32639492511682583,0.0,9007.783917160068,optimal_relaxed_modes,0.001725299982354045,False,,2152.457289482024,-0.32639492511682583
887,9527,2024-04-10 05:45:00,0.4347025403515878,9.683035459926037,0.6952237127198052,0.45,0.0,1.0,1.0,0.0,3298.2185142686535,-148.16965239507272,10.056051939268343,27.87465216460126,7.4,6.3191925372401485,0.0,0.0,7086.305323441846,7086.305323441846,0.0,7086.305323441846,51.37571359495338,0.029,0.6952237127198052,measured_data_mpc,0.029,0.0,0.4347025403515878,0.6952237127198052,0.0,2270.469793524291,optimal_relaxed_modes,0.0011249999806750566,False,,-4584.750659737997,0.6952237127198052
888,9528,2024-04-10 06:00:00,0.40734763259159323,9.828837118286808,0.0472942453890743,0.45,0.0,1.0,0.0,0.0,1687.0544321191792,0.0,10.336739648976055,28.532394999852695,7.550000000000001,6.364298102435025,0.0,0.0,7045.160221087788,7045.160221087788,205.62,6839.540221087788,49.58666660288647,0.029,0.0472942453890743,measured_data_mpc,0.029,205.62,0.40734763259159323,0.0472942453890743,0.0,6545.472731946431,optimal_relaxed_modes,0.001038800022797659,False,,-311.88856016014324,0.0472942453890743
889,9529,2024-04-10 06:15:00,0.3239385653705614,10.273407446574907,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1336.9740726201883,-3.9757400178127322,10.555238148649128,28.804946391574887,7.7,6.407962279346461,0.0,0.0,7106.494721777165,7106.494721777163,0.0,7106.494721777165,51.522086732884446,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3239385653705614,-0.32639492511682594,0.0,9010.80673062795,optimal_relaxed_modes,0.0011531999916769564,False,,2152.457289482025,-0.32639492511682594
890,9530,2024-04-10 06:30:00,0.28039918729870505,10.505472331697902,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1647.329858718606,10.30321683422576,28.669066776700912,7.85,6.450161859589593,2541.5243580595725,9494.914068318662,10856.249620091949,10856.249620091949,0.0,10856.249620091949,78.70780974566664,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.28039918729870505,-0.32639492511682583,0.0,9011.208105001464,optimal_relaxed_modes,0.001053000014508143,False,,2152.457289482024,-0.32639492511682583
891,9531,2024-04-10 06:45:00,0.295000616144978,10.427646715947267,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1677.542764291584,10.041673534663552,27.912049224189722,8.0,6.490881759106995,2541.5243580595725,8693.34180222777,10854.700706040412,10854.700706040412,0.0,10854.700706040412,78.696580118793,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.295000616144978,-0.32639492511682594,0.0,9011.37810111439,optimal_relaxed_modes,0.0010745000035967678,False,,2152.457289482025,-0.32639492511682594
892,9532,2024-04-10 07:00:00,0.3554541546825742,10.10542935554188,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1586.130605270767,9.799078519920084,27.81213281325445,8.25,6.623864805944647,2541.5243580595725,8523.272956346675,10846.728166315583,10846.728166315583,1149.3,9697.428166315583,70.30635420578798,0.029,-0.32639492511682594,measured_data_mpc,0.029,1149.3,0.3554541546825742,-0.32639492511682594,0.0,9010.404753605439,optimal_relaxed_modes,0.0017888000002130866,False,,2152.457289482025,-0.32639492511682594
893,9533,2024-04-10 07:15:00,0.39045882342835886,9.918854471126847,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1471.673235092087,9.574072187373135,27.773771468737554,8.5,6.754489999686753,2518.9694199037954,8377.246517277083,10823.268050079178,10823.268050079181,0.0,10823.268050079178,78.46869336307404,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.39045882342835886,-0.3263949251168261,0.0,9010.006486430277,optimal_relaxed_modes,0.0015116000140551478,False,,2152.4572894820258,-0.3263949251168261
894,9534,2024-04-10 07:30:00,0.43430316469445734,9.685164132178542,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1365.500916463183,9.365380563032147,27.75830704378804,8.75,6.882719758817371,2483.1364801474447,8258.078190974358,10787.03226781658,10787.032267816581,0.0,10787.03226781658,78.2059839416702,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43430316469445734,-0.32639492511682594,0.0,9009.886902247841,optimal_relaxed_modes,0.0015650000132154673,False,,2152.457289482025,-0.32639492511682594
895,9535,2024-04-10 07:45:00,0.4749685759663705,9.468417490099245,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1267.0127786187372,9.171821288145868,27.75200989203623,9.0,7.008530034025559,2451.8662697308214,8154.083970466041,10755.614098307238,10755.614098307236,0.0,10755.614098307238,77.97820221272748,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4749685759663705,-0.32639492511682594,0.0,9009.866408193813,optimal_relaxed_modes,0.0011606999905779958,False,,2152.457289482025,-0.32639492511682594
896,9536,2024-04-10 08:00:00,0.5126853736061858,9.26738695867903,1.0,0.45,0.0,1.0,1.0,0.0,4774.237967545766,-134.50742798752057,9.884289607192482,27.69270658302518,8.925,7.109383792795979,0.0,0.0,7051.618453119082,7051.618453119082,2395.44,4656.178453119082,174.6066919919656,0.15,1.0,measured_data_mpc,0.15,2395.44,0.5126853736061858,1.0,0.0,262.587366850692,optimal_relaxed_modes,0.0014744999934919178,False,,-6594.640798142311,1.0
897,9537,2024-04-10 08:15:00,0.4596923263438253,9.549839900587411,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,3081.4413742704355,-17.910842318910518,10.384752409890345,28.470190252242414,8.85,7.208353223802787,0.0,0.0,7046.467861208023,7046.467861208022,0.0,7046.467861208023,51.08689199375817,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4596923263438253,-0.32639492511682583,0.0,9009.624112153371,optimal_relaxed_modes,0.0013482999929692596,False,,2152.457289482024,-0.32639492511682583
898,9538,2024-04-10 08:30:00,0.32445712300829116,10.270643534365808,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1578.033856866235,10.143375376051011,28.506614530922132,8.774999999999999,7.305462132260414,2541.5243580595725,9277.470256729539,10852.895424971663,10852.895424971663,0.0,10852.895424971663,78.68349183104456,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.32445712300829116,-0.32639492511682583,0.0,9009.620894694424,optimal_relaxed_modes,0.0012909999932162464,False,,2152.457289482024,-0.32639492511682583
899,9539,2024-04-10 08:45:00,0.3259756259736101,10.262549913560658,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1603.5460421843693,9.893421874605178,27.892733677667124,8.7,7.400744313447266,2541.5243580595725,8593.933687135941,10853.098073595304,10853.098073595305,0.0,10853.098073595304,78.68496103356595,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3259756259736101,-0.32639492511682594,0.0,9009.659992709237,optimal_relaxed_modes,0.0009867000044323504,False,,2152.457289482025,-0.32639492511682594
900,9540,2024-04-10 09:00:00,0.383798852566501,9.95435211582055,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1516.186341991744,9.661577519995198,27.810516843411953,9.024999999999999,7.542004463716687,2538.876255400556,8443.449968187424,10843.951002901214,10843.951002901216,3533.1,7310.851002901214,274.1569126087955,0.15,-0.3263949251168261,measured_data_mpc,0.15,3533.1,0.383798852566501,-0.3263949251168261,0.0,9010.147712440576,optimal_relaxed_modes,0.0010088999988511205,False,,2152.4572894820258,-0.3263949251168261
901,9541,2024-04-10 09:15:00,0.4172522358727918,9.77604558279802,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1406.79364310905,9.446542022181653,27.779230499130808,9.35,7.678210450227854,2498.304882383338,8308.52320384321,10802.648401825545,10802.648401825545,0.0,10802.648401825545,78.3192009132352,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4172522358727918,-0.32639492511682583,0.0,9010.44808841182,optimal_relaxed_modes,0.0010139000078197569,False,,2152.457289482024,-0.32639492511682583
902,9542,2024-04-10 09:30:00,0.4591536410241564,9.552711093341246,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1305.3172161217478,9.247098333650797,27.766355720135195,9.675,7.809236592783737,2464.677203818491,8196.688835821293,10768.684737769827,10768.684737769827,0.0,10768.684737769827,78.07296434883125,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4591536410241564,-0.32639492511682583,0.0,9010.65176331895,optimal_relaxed_modes,0.0012187999964226037,False,,2152.457289482024,-0.32639492511682583
903,9543,2024-04-10 09:45:00,0.4980170166972301,9.345569301003763,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1211.1857226123075,9.062116363195951,27.76086198662812,10.0,7.934993416192438,2435.0721875019617,8098.232491781577,10738.954903035043,10738.954903035044,0.0,10738.954903035043,77.85742304700406,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4980170166972301,-0.32639492511682583,0.0,9010.81612500158,optimal_relaxed_modes,0.0013859000173397362,False,,2152.457289482024,-0.32639492511682583
904,9544,2024-04-10 10:00:00,0.5340624423547496,9.153447182249185,1.0,0.45,0.0,1.0,1.0,0.0,6329.935837359708,-135.3370617804436,10.013044124322224,27.70673644484805,10.0,7.8235485668833915,0.0,0.0,6919.588933301947,6919.588933301946,4291.74,2627.848933301947,98.544334998823,0.15,1.0,measured_data_mpc,0.15,4291.74,0.5340624423547496,1.0,0.0,263.6116436366883,optimal_relaxed_modes,0.001036700006807223,False,,-6594.640798142311,1.0
905,9545,2024-04-10 10:15:00,0.45653738975021735,9.566655712631341,-0.1159816574915627,0.45,0.0,1.0,1.0,0.0,3654.2223415206176,-23.27464455484935,10.689377783587634,28.798742515532986,10.0,7.711709022222204,0.0,0.0,7053.157991641094,7053.157991641094,0.0,7053.157991641094,51.13539543939793,0.029,-0.1159816574915627,measured_data_mpc,0.029,0.0,0.45653738975021735,-0.1159816574915627,0.0,7623.08673613531,optimal_relaxed_modes,0.0012325000134296715,False,,764.8573703300272,-0.1159816574915627
906,9546,2024-04-10 10:30:00,0.2629876121906853,10.598276027023648,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1706.544603512839,10.428248639837188,28.690016424142257,10.0,7.599468243371594,2541.5243580595725,9558.064943931742,10856.422606456816,10856.422606456816,0.0,10856.422606456816,78.70906389681191,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2629876121906853,-0.32639492511682594,0.0,9010.709727948999,optimal_relaxed_modes,0.0012196000025141984,False,,2152.457289482025,-0.32639492511682594
907,9547,2024-04-10 10:45:00,0.2706988213928971,10.557175281975859,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1735.4188828214217,10.157636393681754,27.934403566713428,10.0,7.48682422646407,2541.5243580595725,8751.64039084934,10854.958490424067,10854.958490424067,0.0,10854.958490424067,78.69844905557449,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2706988213928971,-0.32639492511682594,0.0,9010.750225082462,optimal_relaxed_modes,0.0016847999941091985,False,,2152.457289482025,-0.32639492511682594
908,9548,2024-04-10 11:00:00,0.3332827784993973,10.223602790598212,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1640.8427275434892,9.906630735492316,27.835269823331743,10.175,7.668508869971991,2541.5243580595725,8578.578169995306,10846.998643965195,10846.998643965195,4600.38,6246.618643965195,129.6173368622778,0.083,-0.32639492511682594,measured_data_mpc,0.083,4600.38,0.3332827784993973,-0.32639492511682594,0.0,9010.305028175428,optimal_relaxed_modes,0.0015260000072885305,False,,2152.457289482025,-0.32639492511682594
909,9549,2024-04-10 11:15:00,0.3695010816288804,10.030559234918067,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1522.4176034434067,9.673826131029013,27.799090804803434,10.35,7.850467098513714,2534.33020558703,8428.331332896812,10838.925915238686,10838.925915238684,0.0,10838.925915238686,78.58221288548047,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3695010816288804,-0.32639492511682583,0.0,9010.201599580054,optimal_relaxed_modes,0.0018011000065598637,False,,2152.457289482024,-0.32639492511682583
910,9550,2024-04-10 11:30:00,0.41486523539377135,9.788768295351199,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1412.5732494464164,9.457901951786347,27.785750791080673,10.524999999999999,8.032697356027132,2497.430566635614,8305.615523227976,10801.64122022212,10801.641220222116,0.0,10801.64122022212,78.31189884661038,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.41486523539377135,-0.32639492511682583,0.0,9010.26331616013,optimal_relaxed_modes,0.0012236000038683414,False,,2152.457289482024,-0.32639492511682583
911,9551,2024-04-10 11:45:00,0.45694000200999946,9.564509789286703,-0.10777475045402289,0.45,0.0,0.0,1.0,1.0,0.0,-1310.6784440297558,9.257634785995066,27.781479565131946,10.7,8.215199171920517,2465.1800545848037,8198.361148632046,10769.264641325073,10769.264641325075,0.0,10769.264641325073,78.07716864960679,0.029,-0.10777475045402289,measured_data_mpc,0.029,0.0,0.45694000200999946,-0.10777475045402289,0.0,7568.670286594611,optimal_relaxed_modes,0.001403400005074218,False,,710.7357663537059,-0.10777475045402289
912,9552,2024-04-10 12:00:00,0.4959639161922493,9.356512326695311,0.8172121396154478,0.45,0.0,1.0,1.0,0.0,6263.294303725182,-144.61479376258816,10.196979268314411,27.83401681528848,10.774999999999999,8.260560880499652,0.0,0.0,6919.78702904469,6919.787029044688,3966.18,2953.60702904469,21.413650960574003,0.029,0.8172121396154478,measured_data_mpc,0.029,3966.18,0.4959639161922493,0.8172121396154478,0.0,1469.9564837242663,optimal_relaxed_modes,0.001160199986770749,False,,-5389.220516645202,0.8172121396154478
913,9553,2024-04-10 12:15:00,0.4210077765880507,9.75602855078569,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,4169.4392118503965,-26.843714048673256,10.9348000937852,29.01109624594032,10.85,8.305784791983754,0.0,0.0,7043.2187082689825,7043.218708268982,0.0,7043.2187082689825,51.06333563495013,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4210077765880507,-0.3263949251168261,0.0,9012.236459034815,optimal_relaxed_modes,0.0010569000151008368,False,,2152.4572894820258,-0.3263949251168261
914,9554,2024-04-10 12:30:00,0.21934899225230914,10.830869871295192,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1811.3636427574227,10.657554702595197,28.81635461391439,10.925,8.350851336430003,2541.5243580595725,9761.366910228813,10858.687823435228,10858.687823435228,0.0,10858.687823435228,78.7254867199054,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.21934899225230914,-0.3263949251168261,0.0,9012.513332711442,optimal_relaxed_modes,0.0013725000026170164,False,,2152.4572894820258,-0.3263949251168261
915,9555,2024-04-10 12:45:00,0.22618417858002043,10.794438328168491,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1830.03774388325,10.37030509271797,27.87587279560364,11.0,8.395777205105503,2541.5243580595725,8783.198797980114,10856.283854623689,10856.283854623689,0.0,10856.283854623689,78.70805794602175,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22618417858002043,-0.32639492511682594,0.0,9012.654573156316,optimal_relaxed_modes,0.0011764999944716692,False,,2152.457289482025,-0.32639492511682594
916,9556,2024-04-10 13:00:00,0.2970373310618803,10.416791025440178,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1741.1707512026157,10.103870100034632,27.816440066667308,11.0,8.395777205105503,2541.5243580595725,8656.959855513158,10846.350525160991,10846.350525160991,3124.02,7722.330525160991,160.23835839709056,0.083,-0.32639492511682594,measured_data_mpc,0.083,3124.02,0.2970373310618803,-0.32639492511682594,0.0,9012.16047044232,optimal_relaxed_modes,0.0011669000086840242,False,,2152.457289482025,-0.32639492511682594
917,9557,2024-04-10 13:15:00,0.3310663321114774,10.235416449845825,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1615.4747503901253,9.856759587975214,27.796162275811476,11.0,8.395777205105503,2541.5243580595725,8513.631400366723,10845.971046904837,10845.971046904837,0.0,10845.971046904837,78.63329009006007,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3310663321114774,-0.32639492511682594,0.0,9011.95331433145,optimal_relaxed_modes,0.0011851000017486513,False,,2152.457289482025,-0.32639492511682594
918,9558,2024-04-10 13:30:00,0.3792185825419279,9.978764955051524,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1498.8879786723405,9.627569808392431,27.787810484377307,11.0,8.395777205105503,2522.7737444737736,8389.898423450546,10826.97665593434,10826.976655934342,0.0,10826.97665593434,78.49558075552397,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3792185825419279,-0.32639492511682583,0.0,9011.887681309123,optimal_relaxed_modes,0.0014535000082105398,False,,2152.457289482024,-0.32639492511682583
919,9559,2024-04-10 13:45:00,0.4238785675154943,9.740727235142415,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1390.7460015280797,9.414999421359346,27.78422003597262,11.0,8.395777205105503,2489.305561276262,8278.594483467958,10793.424091420677,10793.424091420677,0.0,10793.424091420677,78.25232466279991,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4238785675154943,-0.32639492511682594,0.0,9011.878475315963,optimal_relaxed_modes,0.0013433999847620726,False,,2152.457289482025,-0.32639492511682594
920,9560,2024-04-10 14:00:00,0.46529992498300343,9.519951399840592,1.0,0.45,0.0,1.0,1.0,0.0,6189.01058044779,-151.99904499480033,10.341864722660375,27.930914237415326,10.375,8.326781742410084,0.0,0.0,6919.807198390193,6919.807198390192,1507.56,5412.247198390192,112.3041293665965,0.083,1.0,measured_data_mpc,0.083,1507.56,0.46529992498300343,1.0,0.0,261.52566907421624,optimal_relaxed_modes,0.0012838999973610044,False,,-6594.640798142311,1.0
921,9561,2024-04-10 14:15:00,0.3927256644785522,9.906772208329317,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,3898.2627936358676,-25.078080883729175,11.053501421601599,29.139482417770076,9.75,8.227042923132515,0.0,0.0,7050.38346849384,7050.383468493837,0.0,7050.38346849384,51.115280146580346,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3927256644785522,-0.32639492511682594,0.0,9007.152530309446,optimal_relaxed_modes,0.0010919999913312495,False,,2152.457289482025,-0.32639492511682594
922,9562,2024-04-10 14:30:00,0.19581299690916154,10.956316726474169,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1861.4025500296436,10.768562186183136,28.909773203004736,9.125,8.098171095505487,2541.5243580595725,9859.402020299014,10860.018427866382,10860.018427866382,0.0,10860.018427866382,78.73513360203127,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19581299690916154,-0.32639492511682583,0.0,9006.571282694651,optimal_relaxed_modes,0.0011159999994561076,False,,2152.457289482024,-0.32639492511682583
923,9563,2024-04-10 14:45:00,0.204644568969569,10.909244447392197,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1881.091414537992,10.473262622721956,27.93138472885976,8.5,7.941643210178221,2541.5243580595725,8837.266893556489,10857.216358535245,10857.216358535245,0.0,10857.216358535245,78.71481859938052,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.204644568969569,-0.3263949251168261,0.0,9006.32987232713,optimal_relaxed_modes,0.0010239999974146485,False,,2152.4572894820258,-0.3263949251168261
924,9564,2024-04-10 15:00:00,0.2774763062641738,10.521051287611954,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1789.7381344556784,10.19936117706576,27.862438256969664,8.625,8.064291580450604,2541.5243580595725,8710.423286455136,10846.888474541078,10846.888474541078,904.74,9942.148474541078,206.29958084672737,0.083,-0.32639492511682583,measured_data_mpc,0.083,904.74,0.2774763062641738,-0.32639492511682583,0.0,9012.771761809952,optimal_relaxed_modes,0.0016239999968092889,False,,2152.457289482024,-0.32639492511682583
925,9565,2024-04-10 15:15:00,0.31245893045863665,10.334593900655467,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1660.5270623974802,9.945325881330596,27.83103107709204,8.75,8.186938208129762,2541.5243580595725,8564.303395537238,10846.424669418446,10846.424669418448,0.0,10846.424669418446,78.63657885328374,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31245893045863665,-0.32639492511682594,0.0,9015.684137985443,optimal_relaxed_modes,0.0013541999796871096,False,,2152.457289482025,-0.32639492511682594
926,9566,2024-04-10 15:30:00,0.36196056484333716,10.070750189385013,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1540.6733929942557,9.709715074403153,27.810743865795406,8.875,8.309585196158926,2537.075595712624,8437.461578657827,10841.628735493876,10841.628735493876,0.0,10841.628735493876,78.6018083323306,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36196056484333716,-0.32639492511682594,0.0,9016.75886799438,optimal_relaxed_modes,0.0013611000031232834,False,,2152.457289482025,-0.32639492511682594
927,9567,2024-04-10 15:45:00,0.4078719066963245,9.82604273730859,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1429.507942643226,9.491188897387728,27.79490620471139,9.0,8.43222558677253,2502.6693860958776,8323.03807775816,10807.02938521163,10807.02938521163,0.0,10807.02938521163,78.35096304278433,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4078719066963245,-0.32639492511682594,0.0,9017.064506767345,optimal_relaxed_modes,0.0016508999979123473,False,,2152.457289482025,-0.32639492511682594
928,9568,2024-04-10 16:00:00,0.4504537687879048,9.599081412360468,-0.2607430786786579,0.45,0.0,0.0,1.0,1.0,0.0,-1326.3876164396181,9.288508353918232,27.78778618306153,8.75,8.328919233067198,2470.138743392003,8214.852082667267,10774.336651346683,10774.336651346683,542.58,10231.756651346683,212.30895051544368,0.083,-0.2607430786786579,measured_data_mpc,0.083,542.58,0.4504537687879048,-0.2607430786786579,0.0,8580.854104978142,optimal_relaxed_modes,0.0010916999890469015,False,,1719.506944487508,-0.2607430786786579
929,9569,2024-04-10 16:15:00,0.489947946443661,9.388577445455287,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1230.73125509903,9.100524531189292,27.784410480443782,8.5,8.222408324517147,2440.622244594856,8116.690118176227,10744.745435682447,10744.74543568245,0.0,10744.745435682447,77.89940440869775,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.489947946443661,-0.32639492511682594,0.0,9012.19983954243,optimal_relaxed_modes,0.0014147000038065016,False,,2152.457289482025,-0.32639492511682594
930,9570,2024-04-10 16:30:00,0.5265783400636234,9.193337447460888,0.21329427527990424,0.45,0.0,1.0,1.0,0.0,6343.706049656558,-137.26650180683026,10.053281450921233,27.73823324205666,8.25,8.112752502027076,0.0,0.0,6919.828415434415,6919.828415434414,0.0,6919.828415434415,50.16875601189951,0.029,0.21329427527990424,measured_data_mpc,0.029,0.0,0.5265783400636234,0.21329427527990424,0.0,5452.393383904405,optimal_relaxed_modes,0.0011989999911747873,False,,-1406.5991297710534,0.21329427527990424
931,9571,2024-04-10 16:45:00,0.4491492621572613,9.606034432701797,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,3988.7489034907603,-25.866674053939686,10.784221717235207,28.870574634805187,8.0,7.999998115571257,0.0,0.0,7049.010754859397,7049.010754859396,0.0,7049.010754859397,51.10532797273063,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4491492621572613,-0.32639492511682594,0.0,9011.05335786772,optimal_relaxed_modes,0.0012451000220607966,False,,2152.457289482025,-0.32639492511682594
932,9572,2024-04-10 17:00:00,0.24675416605011682,10.684800294952877,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1747.2269567354654,10.516837523176878,28.748333245767043,8.075,7.997116590463793,2541.5243580595725,9624.684111692564,10857.205826128578,10857.20582612858,203.34,10653.865826128578,399.51996847982167,0.15,-0.32639492511682583,measured_data_mpc,0.15,203.34,0.24675416605011682,-0.32639492511682583,0.0,9007.610094462863,optimal_relaxed_modes,0.0016731999930925667,False,,2152.457289482024,-0.32639492511682583
933,9573,2024-04-10 17:15:00,0.2534986047625602,10.648852436615554,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1776.4240208867966,10.239801101378347,27.976781362068174,8.15,7.993566466866308,2541.5243580595725,8795.16297464638,10855.59373890081,10855.59373890081,0.0,10855.59373890081,78.70305460703088,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2534986047625602,-0.3263949251168261,0.0,9006.046410342431,optimal_relaxed_modes,0.0017683000187389553,False,,2152.4572894820258,-0.3263949251168261
934,9574,2024-04-10 17:30:00,0.3175734596780684,10.307333459915895,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1679.6066901988117,9.982837107701766,27.879990658133877,8.225000000000001,7.989347257455513,2541.5243580595725,8615.699748882402,10847.465833348895,10847.465833348897,0.0,10847.465833348895,78.6441272917795,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3175734596780684,-0.32639492511682594,0.0,9005.432569892406,optimal_relaxed_modes,0.0011413000174798071,False,,2152.457289482025,-0.32639492511682594
935,9575,2024-04-10 17:45:00,0.35465152199823957,10.109707387749383,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1558.3707268029816,9.744508160970353,27.849549372852017,8.3,7.984447573313697,2541.5243580595725,8460.76831688887,10846.609204846784,10846.609204846784,0.0,10846.609204846784,78.63791673513919,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.35465152199823957,-0.32639492511682583,0.0,9005.201118785564,optimal_relaxed_modes,0.001219500001752749,False,,2152.457289482024,-0.32639492511682583
936,9576,2024-04-10 18:00:00,0.40109233705979347,9.8621778434713,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1445.9254186580372,9.523460576878694,27.83029156680932,8.225000000000001,7.851054426223593,2508.0978233304468,8341.091237339306,10812.844401696633,10812.844401696633,0.0,10812.844401696633,405.4816650636237,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.40109233705979347,-0.32639492511682594,0.0,9011.582599509195,optimal_relaxed_modes,0.0012272000021766871,False,,2152.457289482025,-0.32639492511682594
937,9577,2024-04-10 18:15:00,0.4441654822801598,9.632597979446748,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1341.6175959071245,9.318441363575502,27.815270105919502,8.15,7.717907896959821,2475.8346015641687,8233.794594497165,10780.37457560825,10780.37457560825,0.0,10780.37457560825,78.15771567315981,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4441654822801598,-0.32639492511682594,0.0,9014.416254870948,optimal_relaxed_modes,0.0012936000130139291,False,,2152.457289482025,-0.32639492511682594
938,9578,2024-04-10 18:30:00,0.4841153619895979,9.419665120595443,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1244.8594211847928,9.128288161905768,27.802426278420416,8.075,7.585016048029233,2446.2552771556816,8135.423693117238,10750.635200983521,10750.635200983521,0.0,10750.635200983521,77.94210520713052,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4841153619895979,-0.32639492511682583,0.0,9015.456014881409,optimal_relaxed_modes,0.001254200004041195,False,,2152.457289482024,-0.32639492511682583
939,9579,2024-04-10 18:45:00,0.5211684502207629,9.222172160323334,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1155.1053102299618,8.951922866929586,27.79057484553181,8.0,7.452375669366796,2418.9888191599384,8044.744608854262,10723.226969690502,10723.226969690506,0.0,10723.226969690502,77.74339553025615,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5211684502207629,-0.3263949251168261,0.0,9015.784059020927,optimal_relaxed_modes,0.0011410000151954591,False,,2152.4572894820258,-0.3263949251168261
