step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
940,9580,2024-04-10 19:00:00,0.5555348226235396,9.038999395416534,1.0,0.45,0.0,1.0,1.0,0.0,6374.03644502973,-130.13366602430682,9.910379364650048,27.64690879802247,8.0,7.59018043576103,0.0,0.0,6919.90046965312,6919.900469653119,0.0,6919.90046965312,311.3955211343904,0.18,1.0,measured_data_mpc,0.18,0.0,0.5555348226235396,1.0,0.0,265.5602058584436,optimal_relaxed_modes,0.0010360000014770776,False,,-6594.640798142311,1.0
941,9581,2024-04-10 19:15:00,0.47646216626977367,9.460456653782106,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,3776.604293891856,-23.812937523191913,10.584644326648414,28.69261770279667,8.0,7.727383361685128,0.0,0.0,7046.669738969297,7046.669738969297,0.0,7046.669738969297,51.088355607527404,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47646216626977367,-0.32639492511682594,0.0,9011.235993577837,optimal_relaxed_modes,0.0015164000215008855,False,,2152.457289482025,-0.32639492511682594
942,9582,2024-04-10 19:30:00,0.28320939464999406,10.490493926515532,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1662.2355390975567,10.330326307169456,28.644032221029413,8.0,7.863987877529385,2541.5243580595725,9456.684041820678,10855.320811915471,10855.320811915471,0.0,10855.320811915471,78.70107588638717,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.28320939464999406,-0.32639492511682583,0.0,9010.690380948156,optimal_relaxed_modes,0.0011556999816093594,False,,2152.457289482024,-0.32639492511682583
943,9583,2024-04-10 19:45:00,0.289701664173432,10.455890129955607,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1690.0915818694286,10.066816221757227,27.941207044519413,8.0,7.999998115571257,2541.5243580595725,8696.243334521729,10854.533988681942,10854.533988681942,0.0,10854.533988681942,78.69537141794409,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.289701664173432,-0.32639492511682594,0.0,9010.49129690465,optimal_relaxed_modes,0.0011618999997153878,False,,2152.457289482025,-0.32639492511682594
944,9584,2024-04-10 20:00:00,0.3506470447020414,10.13105125173812,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1597.9936712351137,9.82239867135041,27.850551336671813,8.025,7.9472633056380415,2541.5243580595725,8530.049669489243,10847.1087657081,10847.1087657081,0.0,10847.1087657081,488.11989445686453,0.18,-0.32639492511682583,measured_data_mpc,0.18,0.0,0.3506470447020414,-0.32639492511682583,0.0,9008.563018247201,optimal_relaxed_modes,0.001048799982527271,False,,2152.457289482024,-0.32639492511682583
945,9585,2024-04-10 20:15:00,0.38591473643314883,9.943074454811317,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1482.6766044966191,9.59570286580186,27.819743161505844,8.05,7.894173882542218,2521.1458019197394,8384.4844331165,10825.923192633043,10825.923192633043,0.0,10825.923192633043,78.48794314658957,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38591473643314883,-0.32639492511682594,0.0,9007.69790575707,optimal_relaxed_modes,0.0014651000092271715,False,,2152.457289482025,-0.32639492511682594
946,9586,2024-04-10 20:30:00,0.43008837719744036,9.707628949537643,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1375.7087954581266,9.385444623608912,27.810626378199505,8.075,7.840716242595001,2485.2843964657227,8265.221439461026,10789.720123482746,10789.720123482748,0.0,10789.720123482746,78.22547089524991,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43008837719744036,-0.32639492511682594,0.0,9007.362793354276,optimal_relaxed_modes,0.0010260999843012542,False,,2152.457289482025,-0.32639492511682594
947,9587,2024-04-10 20:45:00,0.471059093275011,9.489255032844191,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1276.4827601939298,9.19043262104243,27.810218437440025,8.1,7.786892930007817,2453.884656098139,8160.796445827006,10758.226572451495,10758.226572451493,0.0,10758.226572451495,77.99714265027335,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.471059093275011,-0.32639492511682594,0.0,9007.239140126689,optimal_relaxed_modes,0.0011834999895654619,False,,2152.457289482025,-0.32639492511682594
948,9588,2024-04-10 21:00:00,0.5090589975238364,9.286715543197952,1.0,0.45,0.0,1.0,1.0,0.0,6280.34175623147,-141.40280998233615,10.132865165277824,27.798429748032802,8.325,7.949844942037134,0.0,0.0,6920.105775833828,6920.1057758338275,0.0,6920.105775833828,259.50396659376855,0.15,1.0,measured_data_mpc,0.15,0.0,0.5090589975238364,1.0,0.0,263.83103344375377,optimal_relaxed_modes,0.0011489999887999147,False,,-6594.640798142311,1.0
949,9589,2024-04-10 21:15:00,0.433308675313231,9.690464760580479,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,3983.8760111085962,-25.29442643348254,10.834387348487613,28.923033976669892,8.55,8.111723223614929,0.0,0.0,7044.058791137868,7044.058791137868,0.0,7044.058791137868,51.069426235749546,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.433308675313231,-0.3263949251168261,0.0,9012.632217721384,optimal_relaxed_modes,0.0013864999928046018,False,,2152.4572894820258,-0.3263949251168261
950,9590,2024-04-10 21:30:00,0.23732240241102778,10.735071595149222,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1768.5083768858697,10.563731429774904,28.776044907284582,8.775,8.272520775472803,2541.5243580595725,9670.621161355275,10857.768853367352,10857.768853367352,0.0,10857.768853367352,78.71882418691331,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23732240241102778,-0.32639492511682594,0.0,9013.331475238823,optimal_relaxed_modes,0.0010691000206861645,False,,2152.457289482025,-0.32639492511682594
951,9591,2024-04-10 21:45:00,0.2443974346692153,10.697361673213083,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1798.1288150954254,10.283293794994666,27.966870465800394,9.0,8.43222558677253,2541.5243580595725,8823.412354854878,10855.900736681573,10855.900736681573,0.0,10855.900736681573,78.70528034094141,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2443974346692153,-0.3263949251168261,0.0,9013.631225476074,optimal_relaxed_modes,0.001437300001271069,False,,2152.4572894820258,-0.3263949251168261
952,9592,2024-04-10 22:00:00,0.3092579087404976,10.351655346413148,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1700.1247333582025,10.023174448985372,27.858663649091426,8.75,8.328919233067198,2541.5243580595725,8642.080899934283,10847.383605820556,10847.383605820556,0.0,10847.383605820556,225.08320982077655,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.3092579087404976,-0.32639492511682594,0.0,9011.870246558561,optimal_relaxed_modes,0.0011421999952290207,False,,2152.457289482025,-0.32639492511682594
953,9593,2024-04-10 22:15:00,0.3467912559423452,10.1516026058273,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1577.4017483023038,9.78191905269611,27.81690809976972,8.5,8.222408324517147,2541.5243580595725,8485.505145952262,10846.401835940535,10846.401835940536,0.0,10846.401835940535,78.63641331056888,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3467912559423452,-0.32639492511682594,0.0,9011.033249077936,optimal_relaxed_modes,0.0010834999848157167,False,,2152.457289482025,-0.32639492511682594
954,9594,2024-04-10 22:30:00,0.39380232643001334,9.901033600128029,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1463.5769625427533,9.558157245856156,27.799386360575564,8.25,8.112752502027076,2513.1321955682,8357.833869052956,10817.551599185002,10817.551599185,0.0,10817.551599185002,78.42724909409127,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.39380232643001334,-0.3263949251168261,0.0,9010.670337185555,optimal_relaxed_modes,0.001055800006724894,False,,2152.4572894820258,-0.3263949251168261
955,9595,2024-04-10 22:45:00,0.4374043650393314,9.668634734340364,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1357.9909247361666,9.350620748278288,27.79154756613797,8.0,7.999998115571257,2479.6077846071157,8246.34293440785,10783.84346872671,10783.84346872671,0.0,10783.84346872671,78.18286514826866,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4374043650393314,-0.32639492511682594,0.0,9010.493011713648,optimal_relaxed_modes,0.0011959999974351376,False,,2152.457289482025,-0.32639492511682594
956,9596,2024-04-10 23:00:00,0.4778447734348314,9.453087357592349,1.0,0.45,0.0,1.0,1.0,0.0,6186.035196685238,-148.84558308517276,10.277494158352653,27.889655623901625,7.925,7.828181926239328,0.0,0.0,6919.905592554538,6919.905592554537,0.0,6919.905592554538,143.58804104550669,0.083,1.0,measured_data_mpc,0.083,0.0,0.4778447734348314,1.0,0.0,264.0937506522787,optimal_relaxed_modes,0.0013441999908536673,False,,-6594.640798142311,1.0
957,9597,2024-04-10 23:15:00,0.4048034212331826,9.842397764827137,-0.012968049212505696,0.45,0.0,1.0,1.0,0.0,3243.181883260224,-20.309202063656866,10.898652003595899,29.022283893874377,7.85,7.656606645974887,0.0,0.0,7063.575781077476,7063.575781077474,0.0,7063.575781077476,51.2109244128117,0.029,-0.012968049212505696,measured_data_mpc,0.029,0.0,0.4048034212331826,-0.012968049212505696,0.0,6944.524544376295,optimal_relaxed_modes,0.001507100008893758,False,,85.51962640910733,-0.012968049212505696
958,9598,2024-04-10 23:30:00,0.22180730065841975,10.817767087490623,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1794.8559981860647,10.623946469987612,28.82020320361721,7.775,7.485281931420179,2541.5243580595725,9745.83282785753,10858.764839604704,10858.764839604704,0.0,10858.764839604704,78.72604508713411,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.22180730065841975,-0.3263949251168261,0.0,9011.51851896909,optimal_relaxed_modes,0.001041999988956377,False,,2152.4572894820258,-0.3263949251168261
959,9599,2024-04-10 23:45:00,0.23272493321656124,10.759576105955729,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1814.5807230263279,10.339135024205893,27.875842281166943,7.7,7.314213063163325,2541.5243580595725,8766.379483405932,10856.279684612891,10856.279684612891,0.0,10856.279684612891,78.70802771344347,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23272493321656124,-0.32639492511682594,0.0,9011.489623095033,optimal_relaxed_modes,0.001815700001316145,False,,2152.457289482025,-0.32639492511682594
960,9600,2024-04-11 00:00:00,0.3029593937895848,10.385226431101513,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1726.4667327522322,10.074961140931071,27.817496789236174,7.775,7.349163800100065,2541.5243580595725,8640.03311491386,10846.299914892526,10846.299914892526,0.0,10846.299914892526,78.63567438297082,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3029593937895848,-0.32639492511682583,0.0,9009.856632036724,optimal_relaxed_modes,0.001260399993043393,False,,2152.457289482024,-0.32639492511682583
961,9601,2024-04-11 00:15:00,0.336699601409818,10.20539112448567,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1601.8352778669632,9.829947631513525,27.79894073768231,7.85,7.3838427254784476,2541.5243580595725,8497.354881663601,10845.935367095059,10845.935367095062,0.0,10845.935367095059,78.63303141143918,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.336699601409818,-0.32639492511682583,0.0,9009.12749720813,optimal_relaxed_modes,0.0013162000104784966,False,,2152.457289482024,-0.32639492511682583
962,9602,2024-04-11 00:30:00,0.3844432166775252,9.95091765510879,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1486.2378033265552,9.602702257099942,27.792667895025048,7.925,7.418246326249492,2518.118157178427,8374.415503273884,10822.307689597996,10822.307689598,0.0,10822.307689597996,78.46173074958547,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3844432166775252,-0.32639492511682594,0.0,9008.852705687186,optimal_relaxed_modes,0.001333200023509562,False,,2152.457289482025,-0.32639492511682594
963,9603,2024-04-11 00:45:00,0.4287242630429303,9.714899677981181,0.5536219911516314,0.45,0.0,1.0,1.0,0.0,4655.966934110306,-155.06389743558356,10.293971037689955,27.970819038426676,8.0,7.452375669366796,0.0,0.0,7051.359769644625,7051.359769644625,0.0,7051.359769644625,51.122358329923536,0.029,0.5536219911516314,measured_data_mpc,0.029,0.0,0.4287242630429303,0.5536219911516314,0.0,3205.3669133137796,optimal_relaxed_modes,0.0011856999772135168,False,,-3650.9381695973293,0.5536219911516314
964,9604,2024-04-11 01:00:00,0.3809618638470661,9.969473265695138,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,2810.0710355668216,-15.459465429909278,10.766089509711248,28.9349370291524,8.0,7.452375669366796,0.0,0.0,7051.809359227601,7051.809359227601,0.0,7051.809359227601,51.12561785440011,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3809618638470661,-0.32639492511682583,0.0,9009.54320500237,optimal_relaxed_modes,0.0011999999987892807,False,,2152.457289482024,-0.32639492511682583
965,9605,2024-04-11 01:15:00,0.2446644668455927,10.69593839171299,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1738.0255546898306,10.500123090310064,28.776217530385004,8.0,7.452375669366796,2541.5243580595725,9640.013115179005,10857.805365188313,10857.805365188315,0.0,10857.805365188313,78.71908889761528,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2446644668455927,-0.32639492511682594,0.0,9009.902855409544,optimal_relaxed_modes,0.001656000007642433,False,,2152.457289482025,-0.32639492511682594
966,9606,2024-04-11 01:30:00,0.25676585119447015,10.631438013133474,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1768.6880462548095,10.224299872905611,27.97244072444907,8.0,7.452375669366796,2541.5243580595725,8792.945096451384,10855.840559098026,10855.840559098027,0.0,10855.840559098026,78.70484405346069,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.25676585119447015,-0.3263949251168261,0.0,9010.043506996182,optimal_relaxed_modes,0.0016186000138986856,False,,2152.4572894820258,-0.3263949251168261
967,9607,2024-04-11 01:45:00,0.3205372171507459,10.291536632586524,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1672.2936446804451,9.968460142316783,27.865540686544584,8.0,7.452375669366796,2541.5243580595725,8613.560217206177,10847.386998796988,10847.38699879699,0.0,10847.386998796988,78.64355574127816,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3205372171507459,-0.32639492511682594,0.0,9010.098477749661,optimal_relaxed_modes,0.0010748000058811158,False,,2152.457289482025,-0.32639492511682594
968,9608,2024-04-11 02:00:00,0.35745303088986696,10.094775345357009,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1551.5879428255362,9.731173160528476,27.82416157876892,7.925,7.457487037436253,2541.5243580595725,8459.360171191394,10846.420911527119,10846.42091152712,0.0,10846.420911527119,78.63655160857161,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.35745303088986696,-0.3263949251168261,0.0,9010.173399028445,optimal_relaxed_modes,0.0016242999990936369,False,,2152.4572894820258,-0.3263949251168261
969,9609,2024-04-11 02:15:00,0.4036907323478767,9.848328396585817,-0.03932324379354496,0.45,0.0,0.0,1.0,1.0,0.0,-1439.6330926511307,9.511091508132361,27.80683704202687,7.85,7.4619637589195325,2505.8667835402057,8333.671548094559,10810.316998829798,10810.316998829798,0.0,10810.316998829798,78.37479824151603,0.029,-0.03932324379354496,measured_data_mpc,0.029,0.0,0.4036907323478767,-0.03932324379354496,0.0,7117.0624011882655,optimal_relaxed_modes,0.0012618000037036836,False,,259.322667836208,-0.03932324379354496
970,9610,2024-04-11 02:30:00,0.4465756090385587,9.619752003824482,0.9764497046853436,0.45,0.0,1.0,1.0,0.0,4817.0008534564795,-151.23304595201057,10.227632160678189,27.925050930459417,7.775,7.465806073656381,0.0,0.0,7050.319533612217,7050.319533612216,0.0,7050.319533612217,51.11481661868858,0.029,0.9764497046853436,measured_data_mpc,0.029,0.0,0.4465756090385587,0.9764497046853436,0.0,418.40247912881597,optimal_relaxed_modes,0.0011679000162985176,False,,-6439.335059851978,0.9764497046853436
971,9611,2024-04-11 02:45:00,0.3956339400605036,9.891271099477516,-0.23015675641048114,0.45,0.0,1.0,1.0,0.0,2922.4667308767466,-16.336175789154325,10.718229889583508,28.881840433809476,7.7,7.469027687285688,0.0,0.0,7049.5561037807975,7049.556103780797,0.0,7049.5561037807975,51.10928175241079,0.029,-0.23015675641048114,measured_data_mpc,0.029,0.0,0.3956339400605036,-0.23015675641048114,0.0,8375.525490475082,optimal_relaxed_modes,0.0011440000089351088,False,,1517.8011357926607,-0.23015675641048114
972,9612,2024-04-11 03:00:00,0.25416770812028977,10.645286115718855,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1717.8525906376349,10.45536451200677,28.749241547220187,7.775,7.465806073656381,2541.5243580595725,9594.195626318357,10857.250499373604,10857.250499373604,0.0,10857.250499373604,78.71506612045863,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.25416770812028977,-0.32639492511682583,0.0,9010.042133159695,optimal_relaxed_modes,0.0012075999984517694,False,,2152.457289482024,-0.32639492511682583
973,9613,2024-04-11 03:15:00,0.2654505863352603,10.585148374833063,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1747.9707929145814,10.18278739214125,27.96994737489612,7.85,7.4619637589195325,2541.5243580595725,8767.802862072189,10855.570380279376,10855.570380279376,0.0,10855.570380279376,78.70288525702549,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2654505863352603,-0.32639492511682594,0.0,9009.973698525402,optimal_relaxed_modes,0.001647099998081103,False,,2152.457289482025,-0.32639492511682594
974,9614,2024-04-11 03:30:00,0.32847414304170935,10.24923281758769,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1652.7089814912983,9.929958812701436,27.866308280178973,7.925,7.457487037436253,2541.5243580595725,8592.062880232204,10847.366390706975,10847.366390706979,0.0,10847.366390706975,78.64340633262557,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32847414304170935,-0.32639492511682594,0.0,9009.940993575983,optimal_relaxed_modes,0.001200700004119426,False,,2152.457289482025,-0.32639492511682594
975,9615,2024-04-11 03:45:00,0.3649554719632307,10.05478733443598,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1533.4238573414311,9.695463838875096,27.82658933117609,8.0,7.452375669366796,2537.8993057041357,8440.20096151937,10842.806084030964,10842.806084030964,0.0,10842.806084030964,78.6103441092245,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3649554719632307,-0.32639492511682594,0.0,9009.926668004146,optimal_relaxed_modes,0.0016851999971549958,False,,2152.457289482025,-0.32639492511682594
976,9616,2024-04-11 04:00:00,0.41064904604234326,9.81124058459431,0.12549165981104152,0.45,0.0,1.0,1.0,0.0,4543.7541117319815,-159.1437469116351,10.368913017786463,28.033426271665554,8.0,7.452375669366796,0.0,0.0,7053.455950630216,7053.455950630215,0.0,7053.455950630216,51.13755564206907,0.029,0.12549165981104152,measured_data_mpc,0.029,0.0,0.41064904604234326,0.12549165981104152,0.0,6029.95101254297,optimal_relaxed_modes,0.0013022000202909112,False,,-827.5724196164902,0.12549165981104152
977,9617,2024-04-11 04:15:00,0.3653320336307427,10.052780260748142,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,2708.8094125105654,-14.672734058354488,10.824517656979166,28.99787740100287,8.0,7.452375669366796,0.0,0.0,7054.175781240862,7054.175781240861,0.0,7054.175781240862,51.14277441399626,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3653320336307427,-0.32639492511682583,0.0,9010.00425306903,optimal_relaxed_modes,0.001480600010836497,False,,2152.457289482024,-0.32639492511682583
978,9618,2024-04-11 04:30:00,0.2332303347581816,10.756882315738892,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1762.6979791632914,10.554758295177292,28.814607211321068,8.0,7.452375669366796,2541.5243580595725,9691.838986432194,10858.46182221679,10858.46182221679,0.0,10858.46182221679,78.72384821107173,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2332303347581816,-0.32639492511682594,0.0,9010.011302788385,optimal_relaxed_modes,0.001664999988861382,False,,2152.457289482025,-0.32639492511682594
979,9619,2024-04-11 04:45:00,0.24616399889139953,10.68794588590884,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1793.976236633083,10.274972932369927,27.985509568016944,8.0,7.452375669366796,2541.5243580595725,8822.734444912481,10856.231966135185,10856.231966135181,0.0,10856.231966135185,78.70768175448009,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24616399889139953,-0.32639492511682594,0.0,9010.013852249334,optimal_relaxed_modes,0.0012247000122442842,False,,2152.457289482025,-0.32639492511682594
980,9620,2024-04-11 05:00:00,0.31084886176069254,10.343175566815509,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1696.199498526196,10.015457957194531,27.873203603318654,7.9,7.4133490966014906,2541.5243580595725,8640.376356444129,10847.517795189893,10847.517795189895,0.0,10847.517795189893,78.64450401512673,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31084886176069254,-0.32639492511682594,0.0,9011.06469421049,optimal_relaxed_modes,0.001141999993706122,False,,2152.457289482025,-0.32639492511682594
981,9621,2024-04-11 05:15:00,0.348294986684469,10.14358772097178,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1573.7610453036443,9.774762886199486,27.827585973072775,7.8,7.37375949844435,2541.5243580595725,8483.79696521982,10846.49475123245,10846.49475123245,0.0,10846.49475123245,78.63708694643528,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.348294986684469,-0.32639492511682594,0.0,9011.519018657134,optimal_relaxed_modes,0.001052100007655099,False,,2152.457289482025,-0.32639492511682594
982,9622,2024-04-11 05:30:00,0.3951968505183428,9.893600786737233,-0.2405096772359801,0.45,0.0,0.0,1.0,1.0,0.0,-1460.2005425328703,9.551520456621004,27.806512413941643,7.699999999999999,7.333610011854487,2512.640871293911,8356.199889484516,10817.120265828215,10817.120265828218,0.0,10817.120265828215,78.42412192725456,0.029,-0.2405096772359801,measured_data_mpc,0.029,0.0,0.3951968505183428,-0.2405096772359801,0.0,8445.290521541852,optimal_relaxed_modes,0.0012003000010736287,False,,1586.0749298484334,-0.2405096772359801
983,9623,2024-04-11 05:45:00,0.438697652088737,9.661741514367032,0.7898520932096674,0.45,0.0,1.0,1.0,0.0,4558.3304961825625,-152.17848221636854,10.228243382124898,27.93716826684415,7.6,7.292915253596577,0.0,0.0,7055.264284184428,7055.264284184427,0.0,7055.264284184428,51.15066606033711,0.029,0.7898520932096674,measured_data_mpc,0.029,0.0,0.438697652088737,0.7898520932096674,0.0,1650.457558923741,optimal_relaxed_modes,0.00106819998472929,False,,-5208.790838378576,0.7898520932096674
984,9624,2024-04-11 06:00:00,0.3920124327764659,9.910573733301437,-0.3159359264982883,0.45,0.0,1.0,1.0,0.0,2734.580677750992,-14.832763927770168,10.685921102552589,28.86259794098841,7.699999999999999,7.333610011854487,0.0,0.0,7053.364575625424,7053.364575625423,5.64,7047.724575625423,51.09600317328432,0.029,-0.3159359264982883,measured_data_mpc,0.029,5.64,0.3920124327764659,-0.3159359264982883,0.0,8940.615570862674,optimal_relaxed_modes,0.0015512999962083995,False,,2083.483950484502,-0.3159359264982883
985,9625,2024-04-11 06:15:00,0.2593531259349977,10.617647838766462,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1703.8997361924464,10.425201160922857,28.738409645565902,7.8,7.37375949844435,2541.5243580595725,9569.908933565339,10857.03568784421,10857.03568784421,0.0,10857.03568784421,78.71350873687054,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2593531259349977,-0.32639492511682583,0.0,9008.640498758203,optimal_relaxed_modes,0.0011983999866060913,False,,2152.457289482024,-0.32639492511682583
986,9626,2024-04-11 06:30:00,0.2713084860419378,10.553925769396471,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1734.0090036380775,10.154811863280623,27.971946934315188,7.9,7.4133490966014906,2541.5243580595725,8751.597046256013,10855.456336634777,10855.45633663478,0.0,10855.456336634777,78.70205844060214,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2713084860419378,-0.32639492511682594,0.0,9008.282649953668,optimal_relaxed_modes,0.0011220000160392374,False,,2152.457289482025,-0.32639492511682594
987,9627,2024-04-11 06:45:00,0.33382289778925434,10.220723954783274,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1639.510544724092,9.904012655104315,27.8720941855831,8.0,7.452375669366796,2541.5243580595725,8576.918597608324,10847.38821429467,10847.38821429467,0.0,10847.38821429467,78.64356455363635,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33382289778925434,-0.32639492511682594,0.0,9008.162996862058,optimal_relaxed_modes,0.0017507000011391938,False,,2152.457289482025,-0.32639492511682594
988,9628,2024-04-11 07:00:00,0.3700114024521192,10.027839224930204,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1521.1828007827596,9.671399438439323,27.833784872615055,8.0,7.452375669366796,2533.9882175228227,8427.193995421736,10838.954959865318,10838.95495986532,70.5,10768.454959865318,78.07129845902355,0.029,-0.3263949251168261,measured_data_mpc,0.029,70.5,0.3700114024521192,-0.3263949251168261,0.0,9009.190669369513,optimal_relaxed_modes,0.0011582000006455928,False,,2152.4572894820258,-0.3263949251168261
989,9629,2024-04-11 07:15:00,0.41533825339778113,9.786247109389826,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1411.4285364006832,9.455652676216314,27.817938957755217,8.0,7.452375669366796,2497.133645064309,8304.62806177669,10801.686195816004,10801.686195816006,0.0,10801.686195816004,78.31222491966604,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.41533825339778113,-0.32639492511682583,0.0,9009.664877377905,optimal_relaxed_modes,0.001043199998093769,False,,2152.457289482024,-0.32639492511682583
990,9630,2024-04-11 07:30:00,0.457378439384918,9.562172918078387,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1309.6172715593966,9.25554995481556,27.811081407591438,8.0,7.452375669366796,2464.881531512388,8197.368361125791,10769.274129696523,10769.274129696527,0.0,10769.274129696523,78.0772374402998,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.457378439384918,-0.32639492511682594,0.0,9009.858099140036,optimal_relaxed_modes,0.0010904000082518905,False,,2152.457289482025,-0.32639492511682594
991,9631,2024-04-11 07:45:00,0.4963702992867268,9.354346304801746,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1215.1753527542126,9.069957000397181,27.808248521753562,8.0,7.452375669366796,2435.7284107648334,8100.414870019283,10740.054248827471,10740.054248827475,0.0,10740.054248827471,77.86539330399917,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4963702992867268,-0.32639492511682594,0.0,9009.940940667155,optimal_relaxed_modes,0.0010226000158581883,False,,2152.457289482025,-0.32639492511682594
992,9632,2024-04-11 08:00:00,0.532534806926846,9.161589479079911,1.0,0.45,0.0,1.0,1.0,0.0,6314.836514791133,-135.659793686884,10.018523836667633,27.72351520002376,8.175,7.604171785882116,0.0,0.0,6920.084229139338,6920.084229139338,117.84,6802.244229139338,255.08415859272517,0.15,1.0,measured_data_mpc,0.15,117.84,0.532534806926846,1.0,0.0,266.2627955368098,optimal_relaxed_modes,0.0011551000061444938,False,,-6594.640798142311,1.0
993,9633,2024-04-11 08:15:00,0.45530136790299264,9.57324370907705,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,3664.02876584857,-22.885227124544752,10.671496104903106,28.783813765133676,8.35,7.755709233518421,0.0,0.0,7047.9343452480325,7047.9343452480325,0.0,7047.9343452480325,51.097524003048235,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.45530136790299264,-0.32639492511682583,0.0,9014.909142134471,optimal_relaxed_modes,0.0010992000170517713,False,,2152.457289482024,-0.32639492511682583
994,9634,2024-04-11 08:30:00,0.26639033802427087,10.580139498330636,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1698.961455081522,10.4115328067031,28.687357004546335,8.524999999999999,7.906983804967907,2541.5243580595725,9539.431628240294,10856.27574335236,10856.27574335236,0.0,10856.27574335236,78.70799913930462,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26639033802427087,-0.32639492511682594,0.0,9015.51991644792,optimal_relaxed_modes,0.001274500013096258,False,,2152.457289482025,-0.32639492511682594
995,9635,2024-04-11 08:45:00,0.27394299393533994,10.539883842324638,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1727.681507726802,10.142133046205174,27.932671616447223,8.7,8.057997359144741,2541.5243580595725,8743.3271962189,10854.965726379178,10854.965726379178,0.0,10854.965726379178,78.69850151624904,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27394299393533994,-0.32639492511682594,0.0,9015.82961284641,optimal_relaxed_modes,0.0013824999914504588,False,,2152.457289482025,-0.32639492511682594
996,9636,2024-04-11 09:00:00,0.3362469244581045,10.207803892638303,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1633.5283645988993,9.892251892177526,27.83913151942244,8.774999999999999,8.151388462599167,2541.5243580595725,8568.13893238417,10847.009605885743,10847.009605885745,211.44,10635.569605885743,398.83386022071534,0.15,-0.3263949251168261,measured_data_mpc,0.15,211.44,0.3362469244581045,-0.3263949251168261,0.0,9009.42762769666,optimal_relaxed_modes,0.0011981999850831926,False,,2152.4572894820258,-0.3263949251168261
997,9637,2024-04-11 09:15:00,0.37230296520975753,10.015625195431992,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1515.6337769322486,9.660490145923708,27.810931269401316,8.85,8.24489269073613,2531.048285612411,8417.416769004089,10835.706311989006,10835.706311989006,0.0,10835.706311989006,78.5588707619203,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37230296520975753,-0.3263949251168261,0.0,9006.746381269619,optimal_relaxed_modes,0.0010565999837126583,False,,2152.4572894820258,-0.3263949251168261
998,9638,2024-04-11 09:30:00,0.4174638981741703,9.774917422731672,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1406.2805535423486,9.445533516021424,27.8065119233882,8.925,8.33850377750583,2494.2268635794476,8294.961082543783,10798.57333608556,10798.573336085561,0.0,10798.57333608556,78.2896566866203,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4174638981741703,-0.32639492511682594,0.0,9005.938922736426,optimal_relaxed_modes,0.0015360999968834221,False,,2152.457289482025,-0.32639492511682594
999,9639,2024-04-11 09:45:00,0.45935015986215305,9.551663647934724,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1304.8415407967154,9.246164094705108,27.811568668454544,9.0,8.43222558677253,2462.1327090537557,8188.226700577538,10766.43797632416,10766.437976324161,0.0,10766.43797632416,78.05667532835017,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.45935015986215305,-0.32639492511682583,0.0,9005.87056855941,optimal_relaxed_modes,0.0014069000026211143,False,,2152.457289482024,-0.32639492511682583
1000,9640,2024-04-11 10:00:00,0.4981991755548153,9.344598394292834,1.0,0.45,0.0,1.0,1.0,0.0,6296.456126498724,-144.18683201895698,10.190658657795073,27.838877268554466,9.5,8.692075396716058,0.0,0.0,6920.083678771359,6920.083678771359,335.94,6584.143678771359,246.90538795392595,0.15,1.0,measured_data_mpc,0.15,335.94,0.4981991755548153,1.0,0.0,262.41852172066956,optimal_relaxed_modes,0.000994600006379187,False,,-6594.640798142311,1.0
1001,9641,2024-04-11 10:15:00,0.42264721271331174,9.747290356238048,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,4991.4055867172765,-32.72064391100167,11.036237887053773,29.06897551849439,10.0,8.9418685453015,0.0,0.0,7033.196102058305,7033.196102058302,0.0,7033.196102058305,50.99067173992271,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.42264721271331174,-0.32639492511682583,0.0,9011.422979191735,optimal_relaxed_modes,0.0011369999847374856,False,,2152.457289482024,-0.32639492511682583
1002,9642,2024-04-11 10:30:00,0.20415463685653715,10.911855785554657,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1855.4502724159897,10.75221200368082,28.874507386220206,10.5,9.1813155198258,2541.5243580595725,9824.294724635642,10859.335778550352,10859.335778550354,0.0,10859.335778550352,78.73018439449005,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20415463685653715,-0.3263949251168261,0.0,9012.433830472706,optimal_relaxed_modes,0.0011854000040329993,False,,2152.4572894820258,-0.3263949251168261
1003,9643,2024-04-11 10:45:00,0.2077967501302999,10.892443321805501,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1873.571718336852,10.458097593631482,27.9190299067357,11.0,9.410123481919149,2541.5243580595725,8830.105108912347,10856.938564352507,10856.938564352511,0.0,10856.938564352507,78.71280459155568,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2077967501302999,-0.32639492511682583,0.0,9013.082252912456,optimal_relaxed_modes,0.0011690000246744603,False,,2152.457289482024,-0.32639492511682583
1004,9644,2024-04-11 11:00:00,0.28035752117032203,10.505694412162184,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1782.584591902715,10.185295748873305,27.849093087734094,11.2,9.462621234090358,2541.5243580595725,8705.872807642963,10846.853684654692,10846.853684654692,297.36,10549.493684654692,218.90199395658487,0.083,-0.32639492511682583,measured_data_mpc,0.083,297.36,0.28035752117032203,-0.32639492511682583,0.0,9018.118855088458,optimal_relaxed_modes,0.001141099986853078,False,,2152.457289482024,-0.32639492511682583
1005,9645,2024-04-11 11:15:00,0.31519970503034084,10.319985572188283,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1653.891138759459,9.932280179976523,27.81533658687678,11.4,9.51265124250383,2541.5243580595725,8561.454232515696,10846.365940970698,10846.3659409707,0.0,10846.365940970698,78.63615307203756,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31519970503034084,-0.32639492511682594,0.0,9020.505445602423,optimal_relaxed_modes,0.0012435000098776072,False,,2152.457289482025,-0.32639492511682594
1006,9646,2024-04-11 11:30:00,0.36450262229958286,10.057201023143223,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1534.5185011754784,9.69761474482905,27.792151617813857,11.600000000000001,9.560174871799306,2536.582939951229,8435.823171010335,10841.039569090799,10841.039569090799,0.0,10841.039569090799,78.59753687590829,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36450262229958286,-0.3263949251168261,0.0,9021.560022030197,optimal_relaxed_modes,0.0018586000078357756,False,,2152.4572894820258,-0.3263949251168261
1007,9647,2024-04-11 11:45:00,0.41022970882808896,9.813475651946286,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1423.7981170937996,9.479965248062866,27.773120019190046,11.8,9.605146977743207,2502.467617864226,8322.367064365719,10806.684976819477,10806.684976819477,0.0,10806.684976819477,78.34846608194121,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41022970882808896,-0.32639492511682594,0.0,9022.066784216833,optimal_relaxed_modes,0.0014660999877378345,False,,2152.457289482025,-0.32639492511682594
1008,9648,2024-04-11 12:00:00,0.45264072757549834,9.587424922022594,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1321.0906666349636,9.278097665612393,27.774634566130757,12.100000000000001,9.785818938277352,2468.4091076308605,8209.09989487106,10772.43883574976,10772.43883574976,355.14,10417.29883574976,75.52541655918576,0.029,-0.32639492511682583,measured_data_mpc,0.029,355.14,0.45264072757549834,-0.32639492511682583,0.0,9013.210182516268,optimal_relaxed_modes,0.0011095999798271805,False,,2152.457289482024,-0.32639492511682583
1009,9649,2024-04-11 12:15:00,0.4919764773032657,9.377765375973594,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1225.8173862064386,9.090868201093974,27.784814225645572,12.4,9.96401346891131,2438.355799131868,8109.152681551792,10742.417424861605,10742.417424861607,0.0,10742.417424861605,77.88252633024665,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4919764773032657,-0.32639492511682594,0.0,9009.34853239915,optimal_relaxed_modes,0.0012390999763738364,False,,2152.457289482025,-0.32639492511682594
1010,9650,2024-04-11 12:30:00,0.5284599118333756,9.183308669928108,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1137.441227861535,8.917215555000338,27.79843915296683,12.7,10.139707907424008,2411.225298665776,8018.925746383109,10715.405046331281,10715.405046331283,0.0,10715.405046331281,77.6866865859018,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5284599118333756,-0.32639492511682594,0.0,9007.996885346196,optimal_relaxed_modes,0.0012156000011600554,False,,2152.457289482025,-0.32639492511682594
1011,9651,2024-04-11 12:45:00,0.5622977910433065,9.002952773739176,1.0,0.45,0.0,1.0,1.0,0.0,6571.4827058281135,-129.2243340003617,9.906083308116402,27.646130040677942,13.0,10.312861802174861,0.0,0.0,6919.901261915601,6919.901261915601,0.0,6919.901261915601,50.16928414888811,0.029,1.0,measured_data_mpc,0.029,0.0,0.5622977910433065,1.0,0.0,260.52551667379885,optimal_relaxed_modes,0.0011953000212088227,False,,-6594.640798142311,1.0
1012,9652,2024-04-11 13:00:00,0.47994657128965024,9.441884775026164,1.0,0.45,0.0,1.0,0.0,0.0,6455.150727567664,0.0,10.873425481211388,28.847808565532436,13.25,10.413737806810415,0.0,0.0,6880.794673571429,6880.794673571428,290.16,6590.634673571429,136.75566947660715,0.083,1.0,measured_data_mpc,0.083,290.16,0.47994657128965024,1.0,0.0,265.1212033967813,optimal_relaxed_modes,0.0014340999769046903,False,,-6594.640798142311,1.0
1013,9653,2024-04-11 13:15:00,0.2418629608899389,10.710870418456626,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6131.408381915698,-40.64202241069055,11.8588974243983,29.89739069125185,13.5,10.511820360166116,0.0,0.0,6985.794259630504,6985.794259630502,0.0,6985.794259630504,50.647008382321154,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2418629608899389,-0.3263949251168261,0.0,9014.378148980966,optimal_relaxed_modes,0.0012255999899934977,False,,2152.4572894820258,-0.3263949251168261
1014,9654,2024-04-11 13:30:00,0.0480866345218852,11.743698237998352,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2204.622530219381,11.521161900561331,29.327048037211213,13.75,10.607067482057248,2541.5243580595725,10561.579180422463,10868.05549463602,10868.05549463602,0.0,10868.05549463602,78.79340233611116,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.0480866345218852,-0.3263949251168261,0.0,9015.273896846094,optimal_relaxed_modes,0.0012147999950684607,False,,2152.4572894820258,-0.3263949251168261
1015,9655,2024-04-11 13:45:00,0.058553297891915455,11.68791092223609,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2227.13265298646,11.171268794103767,27.968541212233802,14.0,10.699429672882141,2541.5243580595725,9215.409305248722,10861.625942288741,10861.625942288741,0.0,10861.625942288741,78.74678808159338,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.058553297891915455,-0.3263949251168261,0.0,9015.658448010316,optimal_relaxed_modes,0.0011171000078320503,False,,2152.4572894820258,-0.3263949251168261
1016,9656,2024-04-11 14:00:00,0.14486066013037022,11.227892681505127,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2079.2631784114556,10.84673680911819,27.87616768873646,14.125,10.785189272796302,2541.5243580595725,9022.990367414504,10847.350560536192,10847.350560536192,176.28,10671.07056053619,221.42471413112597,0.083,-0.32639492511682594,measured_data_mpc,0.083,176.28,0.14486066013037022,-0.32639492511682594,0.0,9018.401444396944,optimal_relaxed_modes,0.0018159000028390437,False,,2152.457289482025,-0.32639492511682594
1017,9657,2024-04-11 14:15:00,0.2015302089788918,10.925843986142507,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1965.8871901548107,10.545738923096074,27.83887903551795,14.25,10.87070012140404,2541.5243580595725,8877.587723111734,10846.76804003506,10846.768040035056,0.0,10846.76804003506,78.63906829025419,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2015302089788918,-0.32639492511682583,0.0,9019.607678828048,optimal_relaxed_modes,0.0011981999850831926,False,,2152.457289482024,-0.32639492511682583
1018,9658,2024-04-11 14:30:00,0.244962509492121,10.694349824406995,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1823.9237144816593,10.266575922851505,27.816134495515843,14.375,10.955967692012726,2541.5243580595725,8727.222133928242,10846.318018916958,10846.318018916962,0.0,10846.318018916958,78.63580563714795,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.244962509492121,-0.32639492511682594,0.0,9020.037261391664,optimal_relaxed_modes,0.0011115000233985484,False,,2152.457289482025,-0.32639492511682594
1019,9659,2024-04-11 14:45:00,0.29936089938163063,10.404406406295909,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1692.2363872884437,10.007663003553581,27.80097700529453,14.5,11.04098088204399,2541.5243580595725,8590.805405169267,10846.11542780687,10846.11542780687,0.0,10846.11542780687,78.63433685159981,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29936089938163063,-0.3263949251168261,0.0,9020.149188875552,optimal_relaxed_modes,0.0010470999986864626,False,,2152.4572894820258,-0.3263949251168261
1020,9660,2024-04-11 15:00:00,0.34981322378389357,10.135495517231847,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1570.0824037259447,9.767530331609205,27.799261569386807,14.625,11.178472058651172,2541.5243580595725,8461.190555519106,10845.976570453717,10845.976570453717,210.96,10635.016570453718,220.67659383691466,0.083,-0.32639492511682594,measured_data_mpc,0.083,210.96,0.34981322378389357,-0.32639492511682594,0.0,9014.978723105298,optimal_relaxed_modes,0.001018200011458248,False,,2152.457289482025,-0.32639492511682594
1021,9661,2024-04-11 15:15:00,0.3966058984261197,9.886090561388782,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1456.7876841307414,9.544811192800582,27.803327764378142,14.75,11.31618026980236,2509.0863246325625,8344.378660769316,10813.53972958317,10813.53972958317,0.0,10813.53972958317,78.39816303947799,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3966058984261197,-0.32639492511682594,0.0,9012.632338884378,optimal_relaxed_modes,0.0012240000069141388,False,,2152.457289482025,-0.32639492511682594
1022,9662,2024-04-11 15:30:00,0.44000489913661445,9.654773887601845,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1351.6928916681468,9.338242636777139,27.80973424279934,14.875,11.454107783259605,2477.0029552949795,8237.68014671747,10781.512006892039,10781.512006892039,0.0,10781.512006892039,78.16596204996729,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44000489913661445,-0.32639492511682594,0.0,9011.719175690112,optimal_relaxed_modes,0.0010374999837949872,False,,2152.457289482025,-0.32639492511682594
1023,9663,2024-04-11 15:45:00,0.4802567829641416,9.440231346801125,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1254.205073298474,9.146653357330417,27.81710111022534,15.0,11.592252633428341,2447.448636770877,8139.392406512988,10752.03707102241,10752.037071022412,0.0,10752.03707102241,77.95226876491247,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4802567829641416,-0.32639492511682594,0.0,9011.372980521208,optimal_relaxed_modes,0.0010799999872688204,False,,2152.457289482025,-0.32639492511682594
1024,9664,2024-04-11 16:00:00,0.5175897960805329,9.24124638689076,1.0,0.45,0.0,1.0,1.0,0.0,6531.23786751732,-140.26344984478038,10.127730733682508,27.793301761179062,14.75,11.504588638512189,0.0,0.0,6920.101212769522,6920.101212769521,262.5,6657.601212769522,138.1452251649676,0.083,1.0,measured_data_mpc,0.083,262.5,0.5175897960805329,1.0,0.0,266.6887487485137,optimal_relaxed_modes,0.001344000018434599,False,,-6594.640798142311,1.0
1025,9665,2024-04-11 16:15:00,0.43767552213854083,9.667189467001577,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6554.040943899974,-42.16290929335515,11.11313403349404,29.074138941321962,14.5,11.413983163403861,0.0,0.0,6919.846391202427,6919.846391202426,0.0,6919.846391202427,50.1688863362176,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.43767552213854083,-0.3263949251168261,0.0,9014.818668111402,optimal_relaxed_modes,0.0015064999752212316,False,,2152.4572894820258,-0.3263949251168261
1026,9666,2024-04-11 16:30:00,0.19702957667209073,10.949832356337756,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1890.033347436771,10.823787597247957,28.88184717517656,14.25,11.3204802432044,2541.5243580595725,9867.3095916917,10859.628850763465,10859.628850763465,0.0,10859.628850763465,78.73230916803513,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19702957667209073,-0.32639492511682594,0.0,9015.136645104069,optimal_relaxed_modes,0.001464799977838993,False,,2152.457289482025,-0.32639492511682594
1027,9667,2024-04-11 16:45:00,0.19387508432789005,10.966645800532346,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1906.488027527469,10.524480771653202,27.918441219906498,14.0,11.224123997702126,2541.5243580595725,8864.858116494184,10857.191646301038,10857.191646301037,0.0,10857.191646301038,78.71463943568253,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19387508432789005,-0.32639492511682594,0.0,9015.158804694418,optimal_relaxed_modes,0.0011849000002257526,False,,2152.457289482025,-0.32639492511682594
1028,9668,2024-04-11 17:00:00,0.2677452471305257,10.572917832794298,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1813.897369262068,10.246863242217556,27.84973081324388,14.275,11.158846622411595,2541.5243580595725,8737.282279167623,10847.002361712273,10847.002361712275,192.96,10654.042361712274,399.5265885642103,0.15,-0.32639492511682594,measured_data_mpc,0.15,192.96,0.2677452471305257,-0.32639492511682594,0.0,9018.286461658068,optimal_relaxed_modes,0.0010828000085894018,False,,2152.457289482025,-0.32639492511682594
1029,9669,2024-04-11 17:15:00,0.30320249746940564,10.383930688488068,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1682.9370355076949,9.989381670255629,27.818515513627776,14.55,11.084285958037885,2541.5243580595725,8589.586522167869,10846.526016993586,10846.526016993586,0.0,10846.526016993586,78.63731362320351,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30320249746940564,-0.32639492511682594,0.0,9019.558476440434,optimal_relaxed_modes,0.001196000026538968,False,,2152.457289482025,-0.32639492511682594
1030,9670,2024-04-11 17:30:00,0.3533757051132407,10.116507491746427,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1561.457584464252,9.750575572063962,27.79842547808053,14.825,11.000126953182281,2541.5243580595725,8461.19745495321,10846.163804669795,10846.163804669795,0.0,10846.163804669795,78.63468758385602,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3533757051132407,-0.32639492511682594,0.0,9019.896780292664,optimal_relaxed_modes,0.0010667000024113804,False,,2152.457289482025,-0.32639492511682594
1031,9671,2024-04-11 17:45:00,0.3999097866372138,9.86848083722365,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1448.787756598936,9.529085877642324,27.782869873099138,15.1,10.906048566461306,2509.356250482605,8345.276343515809,10813.784606372283,10813.784606372285,0.0,10813.784606372283,78.39993839619905,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3999097866372138,-0.32639492511682594,0.0,9019.857927556865,optimal_relaxed_modes,0.0010353999969083816,False,,2152.457289482025,-0.32639492511682594
1032,9672,2024-04-11 18:00:00,0.44306912529783743,9.638441562162527,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1344.2717571287124,9.323656775183167,27.78234073163113,14.575,10.917298423312232,2475.4417193472295,8232.488000158406,10779.711664392702,10779.711664392702,0.0,10779.711664392702,404.2391874147263,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.44306912529783743,-0.32639492511682594,0.0,9013.255086351342,optimal_relaxed_modes,0.0010835000139195472,False,,2152.457289482025,-0.32639492511682594
1033,9673,2024-04-11 18:15:00,0.4830988919837328,9.425082905726704,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1247.3206327689604,9.1331240171099,27.788080549804565,14.05,10.904452721743144,2445.119012050962,8131.644856893185,10749.387345795501,10749.387345795501,0.0,10749.387345795501,77.9330582570174,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4830988919837328,-0.32639492511682594,0.0,9010.17707616267,optimal_relaxed_modes,0.0013482999929692596,False,,2152.457289482025,-0.32639492511682594
