step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1034,9674,2024-04-11 18:30:00,0.5202260013174986,9.227195412977732,0.0628325191594818,0.45,0.0,1.0,1.0,0.0,6495.233725376148,-139.45996509149325,10.108796585825072,27.771832457136263,13.525,10.868672302745217,0.0,0.0,6919.827429877854,6919.827429877854,0.0,6919.827429877854,50.16874886661444,0.029,0.0628325191594818,measured_data_mpc,0.029,0.0,0.5202260013174986,0.0628325191594818,0.0,6442.057628817698,optimal_relaxed_modes,0.0013315000105649233,False,,-414.35789429917713,0.0628325191594818
1035,9675,2024-04-11 18:45:00,0.44075188565209455,9.650792449474336,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6536.901098261664,-42.03518332186938,11.091557053056741,29.049389765775757,13.0,10.811030932317934,0.0,0.0,6919.655757141146,6919.655757141145,0.0,6919.655757141146,50.16750423927331,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.44075188565209455,-0.3263949251168261,0.0,9008.263956096078,optimal_relaxed_modes,0.0013004000065848231,False,,2152.4572894820258,-0.3263949251168261
1036,9676,2024-04-11 19:00:00,0.2009975518985244,10.928683048380865,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1880.8546719731876,10.803621950266917,28.863777902146875,12.75,10.701051874212451,2541.5243580595725,9847.251142844541,10859.346190417507,10859.346190417511,0.0,10859.346190417507,488.6705785687878,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.2009975518985244,-0.32639492511682594,0.0,9011.160820958974,optimal_relaxed_modes,0.0013433999847620726,False,,2152.457289482025,-0.32639492511682594
1037,9677,2024-04-11 19:15:00,0.19778924117597135,10.945783344532073,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1897.2141257594983,10.505777517350484,27.909410330096502,12.5,10.588462203484905,2541.5243580595725,8853.10318136907,10856.98028722045,10856.980287220445,0.0,10856.98028722045,78.71310708234826,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19778924117597135,-0.32639492511682583,0.0,9012.388718285009,optimal_relaxed_modes,0.001406800001859665,False,,2152.457289482024,-0.32639492511682583
1038,9678,2024-04-11 19:30:00,0.2712987031312585,10.553977912310392,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1805.0751243234968,10.229516416202266,27.847720592254987,12.25,10.473309992586522,2541.5243580595725,8723.057136128364,10846.877306701746,10846.877306701746,0.0,10846.877306701746,78.63986047358766,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2712987031312585,-0.32639492511682594,0.0,9012.767847125448,optimal_relaxed_modes,0.0011980000126641244,False,,2152.457289482025,-0.32639492511682594
1039,9679,2024-04-11 19:45:00,0.30658270914871405,10.365914160237354,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1674.7533550819116,9.973293084140572,27.825740270518946,12.0,10.355619692170182,2541.5243580595725,8574.763156581592,10846.469060194873,10846.469060194873,0.0,10846.469060194873,78.63690068641283,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30658270914871405,-0.32639492511682594,0.0,9012.81834258469,optimal_relaxed_modes,0.0010950000141747296,False,,2152.457289482025,-0.32639492511682594
1040,9680,2024-04-11 20:00:00,0.35651075405101407,10.099797680908095,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1553.867590739927,9.735653975558055,27.804180545450492,12.375,10.591848429282301,2541.5243580595725,8452.406879294605,10846.22324274408,10846.22324274408,0.0,10846.22324274408,488.08004592348357,0.18,-0.3263949251168261,measured_data_mpc,0.18,0.0,0.35651075405101407,-0.3263949251168261,0.0,9018.590819809328,optimal_relaxed_modes,0.0011400000075809658,False,,2152.4572894820258,-0.3263949251168261
1041,9681,2024-04-11 20:15:00,0.40281743598550984,9.852983066197233,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1441.7471525079477,9.515246563483863,27.78251202205086,12.75,10.824626086987418,2507.640298476513,8339.569663294422,10812.136360515751,10812.136360515753,0.0,10812.136360515751,78.3879886137392,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40281743598550984,-0.32639492511682594,0.0,9021.138435355995,optimal_relaxed_modes,0.001931900013005361,False,,2152.457289482025,-0.32639492511682594
1042,9682,2024-04-11 20:30:00,0.4457658732395231,9.624067895633342,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1337.740794087496,9.310820989526269,27.761265960060374,13.125,11.053905701058422,2476.151691452628,8234.849128999558,10780.447327161844,10780.447327161844,0.0,10780.447327161844,78.15824312192338,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4457658732395231,-0.32639492511682594,0.0,9022.064231642595,optimal_relaxed_modes,0.00149940000846982,False,,2152.457289482025,-0.32639492511682594
1043,9683,2024-04-11 20:45:00,0.4856000655697352,9.411751650513311,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1241.2622055529062,9.121218112092773,27.74024857726322,13.5,11.279630362239711,2446.9722126290276,8137.807979782152,10751.067229342847,10751.067229342849,0.0,10751.067229342847,77.94523741273565,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4856000655697352,-0.32639492511682594,0.0,9022.346784548248,optimal_relaxed_modes,0.0013930000131949782,False,,2152.457289482025,-0.32639492511682594
1044,9684,2024-04-11 21:00:00,0.5225458911296899,9.214830400278753,1.0,0.45,0.0,1.0,1.0,0.0,6502.652498182203,-138.90830045912875,10.098107307002806,27.74908703351871,13.125,11.201531477356998,0.0,0.0,6919.345218956966,6919.345218956966,0.0,6919.345218956966,259.4754457108862,0.15,1.0,measured_data_mpc,0.15,0.0,0.5225458911296899,1.0,0.0,263.78499679826564,optimal_relaxed_modes,0.0015993999841157347,False,,-6594.640798142311,1.0
1045,9685,2024-04-11 21:15:00,0.442864532285554,9.639532042917997,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6543.585913764704,-42.0814246209371,11.081686730137644,29.03600890042263,12.75,11.114382366279054,0.0,0.0,6919.4508578284285,6919.4508578284285,0.0,6919.4508578284285,50.16601871925611,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.442864532285554,-0.32639492511682594,0.0,9005.629423463544,optimal_relaxed_modes,0.001347700017504394,False,,2152.457289482025,-0.32639492511682594
1046,9686,2024-04-11 21:30:00,0.2028804736361753,10.918647075519186,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1876.6741601338474,10.794394339996458,28.83863250824757,12.375,11.018443456178684,2541.5243580595725,9845.753514010989,10859.262000864333,10859.262000864333,0.0,10859.262000864333,78.72964950626643,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2028804736361753,-0.32639492511682594,0.0,9003.520004268416,optimal_relaxed_modes,0.00148460001219064,False,,2152.457289482025,-0.32639492511682594
1047,9687,2024-04-11 21:45:00,0.19958003533240554,10.936238411678278,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1892.9702320633091,10.497218565112222,27.896559215392507,12.0,10.913956595838089,2541.5243580595725,8847.160552863877,10856.76450790418,10856.76450790418,0.0,10856.76450790418,78.7115426823053,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.19958003533240554,-0.3263949251168261,0.0,9002.6596642677,optimal_relaxed_modes,0.0010620999964885414,False,,2152.4572894820258,-0.3263949251168261
1048,9688,2024-04-11 22:00:00,0.27292481708550786,10.545310724934243,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1801.037772222994,10.221577825013956,27.835369784981122,11.75,10.80965247134366,2541.5243580595725,8717.86430609467,10846.794686610296,10846.794686610296,0.0,10846.794686610296,225.07098974716365,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.27292481708550786,-0.32639492511682594,0.0,9008.067068748624,optimal_relaxed_modes,0.001065999997081235,False,,2152.457289482025,-0.32639492511682594
1049,9689,2024-04-11 22:15:00,0.3081295907270815,10.357669281424656,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1671.0080425191272,9.965929834939883,27.81329078759275,11.5,10.702421896494087,2541.5243580595725,8570.173347918975,10846.38817847921,10846.38817847921,0.0,10846.38817847921,78.63631429397428,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3081295907270815,-0.32639492511682594,0.0,9010.494672467552,optimal_relaxed_modes,0.0017023000109475106,False,,2152.457289482025,-0.32639492511682594
1050,9690,2024-04-11 22:30:00,0.35794552141268804,10.092150370870373,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1550.393667778146,9.728824164290367,27.80304204116695,11.25,10.592306774148645,2538.5392332023816,8442.329145515425,10843.133076658167,10843.133076658169,0.0,10843.133076658167,78.61271480577172,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.35794552141268804,-0.3263949251168261,0.0,9011.402654959671,optimal_relaxed_modes,0.0019409000233281404,False,,2152.4572894820258,-0.3263949251168261
1051,9691,2024-04-11 22:45:00,0.40414823975495945,9.845889882106066,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1438.5245068010686,9.508911969456193,27.797520135083143,11.0,10.479356381119036,2503.913272569771,8327.174826520955,10808.394381756169,10808.394381756169,0.0,10808.394381756169,78.36085926773222,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40414823975495945,-0.32639492511682594,0.0,9011.709051728885,optimal_relaxed_modes,0.0011068999883718789,False,,2152.457289482025,-0.32639492511682594
1052,9692,2024-04-11 23:00:00,0.4470002252685253,9.61748879931876,0.986507182126543,0.45,0.0,1.0,1.0,0.0,6277.640174464462,-156.93401323286204,10.448645448241512,27.997779535258864,11.425,10.629906595138644,0.0,0.0,6919.951876001803,6919.951876001802,0.0,6919.951876001803,143.5890014270374,0.083,0.986507182126543,measured_data_mpc,0.083,0.0,0.4470002252685253,0.986507182126543,0.0,361.238419108563,optimal_relaxed_modes,0.0011525000154506415,False,,-6505.660510912107,0.986507182126543
1053,9693,2024-04-11 23:15:00,0.37382506297244017,10.007512414356894,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6519.5061338842215,-41.86774816982349,11.426386418346238,29.370223987083385,11.85,10.770675866524167,0.0,0.0,6922.112737611536,6922.1127376115355,0.0,6922.112737611536,50.18531734768364,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37382506297244017,-0.32639492511682594,0.0,9022.73119162513,optimal_relaxed_modes,0.001503700012108311,False,,2152.457289482025,-0.32639492511682594
1054,9694,2024-04-11 23:30:00,0.138100903577849,11.263922183930065,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2022.916611576255,11.116601947961746,28.980585689761504,12.274999999999999,10.90135971998286,2541.5243580595725,10169.894628762428,10862.753800467583,10862.753800467584,0.0,10862.753800467583,78.75496505338998,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.138100903577849,-0.32639492511682583,0.0,9023.951892224617,optimal_relaxed_modes,0.0013264000008348376,False,,2152.457289482024,-0.32639492511682583
1055,9695,2024-04-11 23:45:00,0.1370448609249093,11.269550891270233,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2041.1340940241857,10.796051239818787,27.807449365207145,12.7,11.021654223189648,2541.5243580595725,9010.971289251092,10858.181975662821,10858.181975662821,0.0,10858.181975662821,78.72181932355545,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1370448609249093,-0.32639492511682594,0.0,9024.310079205177,optimal_relaxed_modes,0.0011855999764520675,False,,2152.457289482025,-0.32639492511682594
1056,9696,2024-04-12 00:00:00,0.216148870955583,10.847926517806743,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1941.9827947086649,10.49872767228985,27.746921569280378,12.274999999999999,10.90135971998286,2541.5243580595725,8858.208625352494,10845.81762985267,10845.817629852672,0.0,10845.81762985267,78.63217781643186,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.216148870955583,-0.3263949251168261,0.0,9009.369755953143,optimal_relaxed_modes,0.0015041999868117273,False,,2152.4572894820258,-0.3263949251168261
1057,9697,2024-04-12 00:15:00,0.25412298812861556,10.64552447327448,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1801.748067986165,10.222971217977932,27.740840521749586,11.85,10.770675866524167,2541.5243580595725,8692.535749003524,10845.482279885426,10845.482279885424,0.0,10845.482279885426,78.62974652916934,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.25412298812861556,-0.32639492511682594,0.0,9002.535413920892,optimal_relaxed_modes,0.0012150999973528087,False,,2152.457289482025,-0.32639492511682594
1058,9698,2024-04-12 00:30:00,0.30785744739543036,10.359119805382356,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1671.6644115786437,9.967218212378192,27.752276107191044,11.425,10.629906595138644,2541.5243580595725,8552.13312766417,10845.375759371098,10845.375759371098,0.0,10845.375759371098,78.62897425544047,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.30785744739543036,-0.32639492511682583,0.0,8999.8057238918,optimal_relaxed_modes,0.0012959000014234334,False,,2152.457289482024,-0.32639492511682583
1059,9699,2024-04-12 00:45:00,0.35769407183280205,10.093490597131165,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1551.000859757073,9.730016570072266,27.770797068750095,11.0,10.479356381119036,2533.9167603757533,8426.95635294315,10837.884998938027,10837.884998938027,0.0,10837.884998938027,78.5746662423007,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35769407183280205,-0.32639492511682594,0.0,8998.709903070367,optimal_relaxed_modes,0.0010624999995343387,False,,2152.457289482025,-0.32639492511682594
1060,9700,2024-04-12 01:00:00,0.4039156338257705,9.847129671708643,-0.03399621816245318,0.45,0.0,0.0,1.0,1.0,0.0,-1439.0868014377907,9.510016563939594,27.777670463920018,11.0,10.479356381119036,2501.8911119813847,8320.449799367956,10806.052778760743,10806.052778760744,0.0,10806.052778760743,78.34388264601539,0.029,-0.03399621816245318,measured_data_mpc,0.029,0.0,0.4039156338257705,-0.03399621816245318,0.0,7077.591876274145,optimal_relaxed_modes,0.0012849999766331166,False,,224.19284727666036,-0.03399621816245318
1061,9701,2024-04-12 01:15:00,0.4467848501610725,9.618636748641483,0.9814057984964987,0.45,0.0,1.0,1.0,0.0,6267.484447273946,-156.94752733604545,10.44818951566129,27.991550928814977,11.0,10.479356381119036,0.0,0.0,6919.757704063397,6919.757704063397,0.0,6919.757704063397,50.16824335445963,0.029,0.9814057984964987,measured_data_mpc,0.029,0.0,0.4467848501610725,0.9814057984964987,0.0,384.65715036751254,optimal_relaxed_modes,0.0011049000022467226,False,,-6472.018718298442,0.9814057984964987
1062,9702,2024-04-12 01:30:00,0.3737731648765964,10.007789031207741,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6558.731173879886,-42.27449214307331,11.429612474547879,29.44010241818182,11.0,10.479356381119036,0.0,0.0,6922.061572138793,6922.061572138791,0.0,6922.061572138793,50.184946398006254,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3737731648765964,-0.32639492511682583,0.0,9010.436160694408,optimal_relaxed_modes,0.0012718999932985753,False,,2152.457289482024,-0.32639492511682583
1063,9703,2024-04-12 01:45:00,0.13013303417968583,11.306390927822275,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2022.9114761509234,11.119831271219837,29.053125873489066,11.0,10.479356381119036,2541.5243580595725,10178.1986574637,10863.487434770572,10863.487434770574,0.0,10863.487434770572,78.76028390208666,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13013303417968583,-0.32639492511682594,0.0,9010.95839746488,optimal_relaxed_modes,0.0014515999937430024,False,,2152.457289482025,-0.32639492511682594
1064,9704,2024-04-12 02:00:00,0.1364392869153928,11.272778600740956,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2042.620131272392,10.799049190877026,27.874417793089584,11.25,10.592707515076539,2541.5243580595725,9012.990531781117,10858.914377984907,10858.914377984907,0.0,10858.914377984907,78.72712924039058,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1364392869153928,-0.32639492511682594,0.0,9018.314531732454,optimal_relaxed_modes,0.0010751000081654638,False,,2152.457289482025,-0.32639492511682594
1065,9705,2024-04-12 02:15:00,0.21557937630619692,10.85096192428797,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1943.397357024207,10.501510918602492,27.78407543180633,11.5,10.70339066785618,2541.5243580595725,8874.639430182571,10846.49589531148,10846.495895311482,0.0,10846.49589531148,78.63709524100824,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21557937630619692,-0.32639492511682594,0.0,9021.573903546305,optimal_relaxed_modes,0.0010339999862480909,False,,2152.457289482025,-0.32639492511682594
1066,9706,2024-04-12 02:30:00,0.253580914721019,10.648413724536969,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1803.061299225929,10.225554106679873,27.73624020887389,11.75,10.811361364771361,2541.5243580595725,8715.226362308618,10845.860803366306,10845.860803366306,0.0,10845.860803366306,78.63249082440572,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.253580914721019,-0.3263949251168261,0.0,9022.777411217616,optimal_relaxed_modes,0.0010276999964844435,False,,2152.4572894820258,-0.3263949251168261
1067,9707,2024-04-12 02:45:00,0.3073542935087235,10.361801615598504,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1672.8829132129813,9.96961354940699,27.701059583351036,12.0,10.916581995764831,2541.5243580595725,8577.208252201946,10845.33795876738,10845.33795876738,0.0,10845.33795876738,78.62870020106351,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3073542935087235,-0.32639492511682583,0.0,9023.159699796208,optimal_relaxed_modes,0.001212799979839474,False,,2152.457289482024,-0.32639492511682583
1068,9708,2024-04-12 03:00:00,0.3572272920922462,10.095978533148328,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1552.1303811509138,9.73223607102558,27.699346586583136,11.75,10.811361364771361,2537.4101686926874,8438.574256052741,10840.862877675409,10840.862877675407,0.0,10840.862877675409,78.59625586314671,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3572272920922462,-0.32639492511682594,0.0,9009.04176221954,optimal_relaxed_modes,0.0014293000276666135,False,,2152.457289482025,-0.32639492511682594
1069,9709,2024-04-12 03:15:00,0.40348292913334194,9.849435987719287,-0.04424527925732539,0.45,0.0,0.0,1.0,1.0,0.0,-1440.1333413676664,9.512072139686202,27.712274043270927,11.5,10.70339066785618,2501.251049074792,8318.321165049203,10804.690013809897,10804.690013809899,0.0,10804.690013809897,78.33400260012176,0.029,-0.04424527925732539,measured_data_mpc,0.029,0.0,0.40348292913334194,-0.04424527925732539,0.0,7141.938197110343,optimal_relaxed_modes,0.0012365999864414334,False,,291.78172371555775,-0.04424527925732539
1070,9710,2024-04-12 03:30:00,0.4463840039877085,9.620773258745514,0.9719113395910629,0.45,0.0,1.0,1.0,0.0,6256.958430657987,-157.00591322602537,10.448619200769414,27.973899317918427,11.25,10.592707515076539,0.0,0.0,6919.0809481993065,6919.0809481993065,0.0,6919.0809481993065,50.16333687444497,0.029,0.9719113395910629,measured_data_mpc,0.029,0.0,0.4463840039877085,0.9719113395910629,0.0,438.2111908089679,optimal_relaxed_modes,0.001123499998357147,False,,-6409.406172244369,0.9719113395910629
1071,9711,2024-04-12 03:45:00,0.37354935271476913,10.00898195003028,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6561.2396754023075,-42.29130162944927,11.43008514206952,29.439538670341896,11.0,10.479356381119036,0.0,0.0,6921.895448421116,6921.895448421114,0.0,6921.895448421116,50.1837420010531,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37354935271476913,-0.32639492511682594,0.0,8999.08298776997,optimal_relaxed_modes,0.0016540999931748956,False,,2152.457289482025,-0.32639492511682594
1072,9712,2024-04-12 04:00:00,0.1300531888299891,11.306816503536158,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2023.1145962118512,11.120272649599027,29.045974243756707,11.0,10.479356381119036,2541.5243580595725,10181.786287048886,10863.49619778487,10863.496197784872,0.0,10863.49619778487,78.76034743394031,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1300531888299891,-0.3263949251168261,0.0,9005.885368988802,optimal_relaxed_modes,0.0016647999873384833,False,,2152.4572894820258,-0.3263949251168261
1073,9713,2024-04-12 04:15:00,0.136353578367228,11.273235427302675,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2042.8230789260438,10.799458639321163,27.885249523452345,11.0,10.479356381119036,2541.5243580595725,9011.923694634692,10858.835830063454,10858.835830063452,0.0,10858.835830063454,78.72655976796004,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.136353578367228,-0.32639492511682594,0.0,9009.010844718356,optimal_relaxed_modes,0.0016607000143267214,False,,2152.457289482025,-0.32639492511682594
1074,9714,2024-04-12 04:30:00,0.2155015967189609,10.851376489487938,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1943.59058641192,10.501891113766652,27.81034762917128,11.0,10.479356381119036,2541.5243580595725,8867.052205399224,10846.598388344082,10846.598388344082,0.0,10846.598388344082,78.6378383154946,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2155015967189609,-0.3263949251168261,0.0,9010.255617439081,optimal_relaxed_modes,0.0012085999769624323,False,,2152.4572894820258,-0.3263949251168261
1075,9715,2024-04-12 04:45:00,0.25350687377936804,10.648808362755968,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1803.2409031096247,10.225907816397626,27.783160256432488,11.0,10.479356381119036,2541.5243580595725,8704.85247608536,10846.11420624894,10846.114206248938,0.0,10846.11420624894,78.63432799530482,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.25350687377936804,-0.32639492511682594,0.0,9010.753755795567,optimal_relaxed_modes,0.001347400015220046,False,,2152.457289482025,-0.32639492511682594
1076,9716,2024-04-12 05:00:00,0.3072854780798444,10.36216840183443,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1673.0502606613748,9.969943557238803,27.75614376541536,11.075,10.531442924004928,2541.5243580595725,8573.07038883972,10845.801966680818,10845.801966680818,0.0,10845.801966680818,78.63206425843593,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3072854780798444,-0.32639492511682594,0.0,9018.20243756165,optimal_relaxed_modes,0.0012246999831404537,False,,2152.457289482025,-0.32639492511682594
1077,9717,2024-04-12 05:15:00,0.35716318138961933,10.096320243193329,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1552.286634159328,9.73254444377271,27.728890684948215,11.15,10.583433831406134,2541.3029573265976,8451.520364000002,10845.309745250195,10845.309745250195,0.0,10845.309745250195,78.62849565306392,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35716318138961933,-0.32639492511682594,0.0,9021.481005750564,optimal_relaxed_modes,0.0012091999815311283,False,,2152.457289482025,-0.32639492511682594
1078,9718,2024-04-12 05:30:00,0.40342306898788427,9.849755042294577,-0.04566312911816178,0.45,0.0,0.0,1.0,1.0,0.0,-1440.2791338104882,9.512359382043574,27.702152750862922,11.225000000000001,10.635325163950357,2507.365031310741,8338.654217125219,10811.095669824035,10811.095669824039,0.0,10811.095669824035,78.38044360622426,0.029,-0.04566312911816178,measured_data_mpc,0.029,0.0,0.40342306898788427,-0.04566312911816178,0.0,7171.33874992371,optimal_relaxed_modes,0.0010078000195790082,False,,301.1319342534698,-0.04566312911816178
1079,9719,2024-04-12 05:45:00,0.4463281550182179,9.621070933752899,0.9705884986087244,0.45,0.0,1.0,1.0,0.0,6249.942720008973,-156.99202905233832,10.447831983067301,27.97040168413081,11.3,10.687110409667815,0.0,0.0,6918.967630313874,6918.967630313874,0.0,6918.967630313874,50.162515319775586,0.029,0.9705884986087244,measured_data_mpc,0.029,0.0,0.4463281550182179,0.9705884986087244,0.0,469.8721120275626,optimal_relaxed_modes,0.0011873999901581556,False,,-6400.682511132785,0.9705884986087244
1080,9720,2024-04-12 06:00:00,0.37360241847721004,10.00869910951647,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6560.727344298135,-42.28720709660818,11.429157405796383,29.438262844045514,11.225000000000001,10.635325163950357,0.0,0.0,6921.867143489067,6921.867143489065,286.38,6635.4871434890665,48.10728179029574,0.029,-0.3263949251168261,measured_data_mpc,0.029,286.38,0.37360241847721004,-0.3263949251168261,0.0,9008.646382217834,optimal_relaxed_modes,0.001117600011639297,False,,2152.4572894820258,-0.3263949251168261
1081,9721,2024-04-12 06:15:00,0.13022543769618403,11.305898417079339,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2022.720422803121,11.119405531765974,29.008082259619442,11.15,10.583433831406134,2541.5243580595725,10199.404638630987,10863.49058481231,10863.49058481231,0.0,10863.49058481231,78.76030673988926,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.13022543769618403,-0.3263949251168261,0.0,9002.127887458777,optimal_relaxed_modes,0.001022800017381087,False,,2152.4572894820258,-0.3263949251168261
1082,9722,2024-04-12 06:30:00,0.13652187978824812,11.272338380728637,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2042.42374312375,10.798652871539169,27.84818469925712,11.075,10.531442924004928,2541.5243580595725,9011.186571092609,10858.435435717725,10858.435435717727,0.0,10858.435435717725,78.72365690895352,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.13652187978824812,-0.32639492511682583,0.0,8999.585976132006,optimal_relaxed_modes,0.0011086000013165176,False,,2152.457289482024,-0.32639492511682583
1083,9723,2024-04-12 06:45:00,0.21565463545928576,10.850560793002007,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1943.210189568979,10.501142257889416,27.788157044868946,11.0,10.479356381119036,2541.5243580595725,8859.079417384952,10846.214401462152,10846.214401462152,0.0,10846.214401462152,78.6350544106006,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.21565463545928576,-0.3263949251168261,0.0,8998.638430386422,optimal_relaxed_modes,0.002014400000916794,False,,2152.4572894820258,-0.3263949251168261
1084,9724,2024-04-12 07:00:00,0.2536526438853454,10.648031408091109,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1802.887441820331,10.225212360084182,27.76733532261,11.0,10.610371966223568,2541.5243580595725,8701.124379763698,10845.896098020337,10845.896098020337,1527.48,9318.416098020338,67.55851671064745,0.029,-0.32639492511682583,measured_data_mpc,0.029,1527.48,0.2536526438853454,-0.32639492511682583,0.0,9005.662955863103,optimal_relaxed_modes,0.0012088000075891614,False,,2152.457289482024,-0.32639492511682583
1085,9725,2024-04-12 07:15:00,0.30742090415844253,10.361446580835501,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1672.7220053855847,9.969297888921485,27.75765150913166,11.0,10.740810090580464,2541.5243580595725,8564.176494272599,10845.652631625258,10845.65263162526,0.0,10845.652631625258,78.63098157928313,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30742090415844253,-0.3263949251168261,0.0,9008.988431770504,optimal_relaxed_modes,0.0013547000125981867,False,,2152.4572894820258,-0.3263949251168261
1086,9726,2024-04-12 07:30:00,0.3572889318406411,10.095649993289383,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1551.9820559937743,9.731945659877438,27.752460991898626,11.0,10.8706864943181,2537.971395794341,8440.440708954304,10842.018377647597,10842.018377647597,0.0,10842.018377647597,78.60463323794508,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3572889318406411,-0.3263949251168261,0.0,9010.43408613755,optimal_relaxed_modes,0.0010469999979250133,False,,2152.4572894820258,-0.3263949251168261
1087,9727,2024-04-12 07:45:00,0.4035397541680596,9.849133110284242,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1439.9968550309466,9.511805001364056,27.749630884837547,11.0,10.99999331988382,2503.849795198886,8326.96372209866,10807.85691678986,10807.856916789862,0.0,10807.85691678986,78.35696264672649,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4035397541680596,-0.3263949251168261,0.0,9011.155367149582,optimal_relaxed_modes,0.001166399975772947,False,,2152.4572894820258,-0.3263949251168261
1088,9728,2024-04-12 08:00:00,0.446436279551338,9.620494629991368,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1336.1163239585105,9.30762761826712,27.7274747199712,11.425,11.228254059485726,2475.488434387698,8232.643358697886,10779.479984706497,10779.479984706497,2879.94,7899.539984706496,296.2327494264936,0.15,-0.32639492511682594,measured_data_mpc,0.15,2879.94,0.446436279551338,-0.32639492511682594,0.0,9021.773514439743,optimal_relaxed_modes,0.001099100016290322,False,,2152.457289482025,-0.32639492511682594
1089,9729,2024-04-12 08:15:00,0.48622218750165697,9.408435740616168,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1239.754631544171,9.118254892932288,27.69727573913153,11.85,11.450036327109611,2447.766839238011,8140.45064107849,10751.534625534952,10751.534625534952,0.0,10751.534625534952,77.94862603512841,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48622218750165697,-0.32639492511682594,0.0,9026.629276663904,optimal_relaxed_modes,0.0012396000092849135,False,,2152.457289482025,-0.32639492511682594
1090,9730,2024-04-12 08:30:00,0.5231231615969322,9.211753548688352,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1150.3681150464956,8.94261274621263,27.664004646109287,12.274999999999999,11.6651791137833,2421.35734647526,8052.621535444387,10724.82214019113,10724.82214019113,0.0,10724.82214019113,77.7549605163857,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5231231615969322,-0.32639492511682583,0.0,9028.597749446282,optimal_relaxed_modes,0.0012527000217232853,False,,2152.457289482024,-0.32639492511682583
1091,9731,2024-04-12 08:45:00,0.557348548513979,9.029332236420492,0.943447746560937,0.45,0.0,1.0,1.0,0.0,6594.102592296662,-130.553843885386,9.934748324859653,27.62076575545365,12.7,11.873536042584753,0.0,0.0,6918.545989071034,6918.545989071034,0.0,6918.545989071034,50.159458420765,0.029,0.943447746560937,measured_data_mpc,0.029,0.0,0.557348548513979,0.943447746560937,0.0,655.2718202493245,optimal_relaxed_modes,0.0013712999934796244,False,,-6221.699000386182,0.943447746560937
1092,9732,2024-04-12 09:00:00,0.47485631785383053,9.469015825839083,1.0,0.45,0.0,1.0,0.0,0.0,6488.407026552461,0.0,10.906097554040302,28.869414398393825,13.274999999999999,11.978077745340522,0.0,0.0,6880.623863280697,6880.623863280697,3954.0,2926.623863280697,109.74839487302614,0.15,1.0,measured_data_mpc,0.15,3954.0,0.47485631785383053,1.0,0.0,262.6941297399462,optimal_relaxed_modes,0.0012168999819550663,False,,-6594.640798142311,1.0
1093,9733,2024-04-12 09:15:00,0.23589048387967737,10.74270372092132,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6581.273698689814,-42.47444268640944,11.913144058934149,29.930581265667772,13.85,12.057428953988925,0.0,0.0,6931.432758281153,6931.432758281151,0.0,6931.432758281153,50.25288749753836,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23589048387967737,-0.32639492511682594,0.0,9001.10370968669,optimal_relaxed_modes,0.000994300004094839,False,,2152.457289482025,-0.32639492511682594
1094,9734,2024-04-12 09:30:00,0.03949790675407421,11.789476157000784,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2228.072482984268,11.57179939036638,29.27678037872124,14.425,12.110261445797441,2541.5243580595725,10636.54172111155,10848.266379936926,10848.266379936926,0.0,10848.266379936926,78.64993125454272,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.03949790675407421,-0.32639492511682594,0.0,8997.954087925826,optimal_relaxed_modes,0.0011075999937020242,False,,2152.457289482025,-0.32639492511682594
1095,9735,2024-04-12 09:45:00,0.04871851239414375,11.740330328939214,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2250.408894736395,11.21822936823521,27.888139929807544,15.0,12.135178211137719,2541.5243580595725,9240.045568303834,10861.251242844566,10861.251242844564,0.0,10861.251242844566,78.74407151062312,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.04871851239414375,-0.3263949251168261,0.0,8997.002640324608,optimal_relaxed_modes,0.0012254999892320484,False,,2152.4572894820258,-0.3263949251168261
1096,9736,2024-04-12 10:00:00,0.1359384007148824,11.275448324189677,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2100.9893327932377,10.890287106674712,27.80190153822438,15.5,11.842847326438697,2541.5243580595725,9044.031721630545,10846.641675120578,10846.641675120578,4664.16,6182.481675120578,231.84306281702166,0.15,-0.32639492511682583,measured_data_mpc,0.15,4664.16,0.1359384007148824,-0.32639492511682583,0.0,9007.021305239938,optimal_relaxed_modes,0.001190899987705052,False,,2152.457289482024,-0.32639492511682583
1097,9737,2024-04-12 10:15:00,0.19320346567035812,10.970225527976991,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1986.4244891232636,10.586126562365711,27.770703505209102,16.0,11.505053198119848,2541.5243580595725,8894.8248155772,10846.088976316885,10846.088976316885,0.0,10846.088976316885,78.63414507829742,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19320346567035812,-0.32639492511682594,0.0,9011.735552625754,optimal_relaxed_modes,0.0012999000027775764,False,,2152.457289482025,-0.32639492511682594
1098,9738,2024-04-12 10:30:00,0.23709213044682742,10.73629894471841,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1842.9729388052745,10.30403081329476,27.756710933945524,16.5,11.11827937016807,2541.5243580595725,8741.976139343136,10845.652915344537,10845.652915344537,0.0,10845.652915344537,78.6309836362479,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23709213044682742,-0.32639492511682583,0.0,9013.723855936576,optimal_relaxed_modes,0.0014607000048272312,False,,2152.457289482024,-0.32639492511682583
1099,9739,2024-04-12 10:45:00,0.2920620511734049,10.443309267245752,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1709.9052782522053,10.04239844200247,27.751747534039488,17.0,10.678552122134237,2541.5243580595725,8603.857988198422,10845.488329033858,10845.48832903386,0.0,10845.488329033858,78.62979038549548,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2920620511734049,-0.3263949251168261,0.0,9014.607182631844,optimal_relaxed_modes,0.0011297000164631754,False,,2152.4572894820258,-0.3263949251168261
1100,9740,2024-04-12 11:00:00,0.3430443494513041,10.17157361742455,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1586.4709707154789,9.799744163852996,27.728764351634723,17.15,10.414560527625072,2541.5243580595725,8488.978224835215,10845.408562351427,10845.408562351427,5006.58,5838.8285623514275,121.15569266879213,0.083,-0.32639492511682583,measured_data_mpc,0.083,5006.58,0.3430443494513041,-0.32639492511682583,0.0,9025.81698060039,optimal_relaxed_modes,0.0013098000199534,False,,2152.457289482024,-0.32639492511682583
1101,9741,2024-04-12 11:15:00,0.3903284474802932,9.919549374930037,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1471.9864380304234,9.574686087208974,27.69847162589441,17.3,10.141896851460027,2519.203773281022,8378.025897922866,10822.813000152342,10822.813000152342,0.0,10822.813000152342,78.46539425110448,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3903284474802932,-0.3263949251168261,0.0,9030.80375105108,optimal_relaxed_modes,0.0011027999862562865,False,,2152.4572894820258,-0.3263949251168261
1102,9742,2024-04-12 11:30:00,0.43418319334139394,9.68580357949037,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1365.7898366700852,9.36594680833642,27.665542400974687,17.450000000000003,9.860284896470276,2487.5897147391984,8272.888154001144,10790.850068462478,10790.850068462476,0.0,10790.850068462478,78.23366299635296,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.43418319334139394,-0.3263949251168261,0.0,9032.649724803938,optimal_relaxed_modes,0.0010298000124748796,False,,2152.4572894820258,-0.3263949251168261
1103,9743,2024-04-12 11:45:00,0.4748579242487166,9.46900726375434,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1267.2790673960305,9.172342607687147,27.631783041951614,17.6,9.569428754764743,2457.9945169284542,8174.464463014992,10760.877793942951,10760.877793942951,0.0,10760.877793942951,78.0163640060864,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4748579242487166,-0.32639492511682594,0.0,9033.22858851789,optimal_relaxed_modes,0.0010165999992750585,False,,2152.457289482025,-0.32639492511682594
1104,9744,2024-04-12 12:00:00,0.5125834035068779,9.26793045930834,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1175.8986527632478,8.992775732217986,27.64056849340992,17.950000000000003,9.95982789234457,2424.051870275556,8061.5826168864205,10726.59272128232,10726.59272128232,4986.72,5739.8727212823205,41.614077229296825,0.029,-0.3263949251168261,measured_data_mpc,0.029,4986.72,0.5125834035068779,-0.3263949251168261,0.0,9012.22307736797,optimal_relaxed_modes,0.0012556999863591045,False,,2152.4572894820258,-0.3263949251168261
1105,9745,2024-04-12 12:15:00,0.547573551698797,9.081432969445412,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1091.1335927816185,8.826229884600387,27.667329279304486,18.3,10.353381751841557,2395.704593352981,7967.309091770346,10698.377421652931,10698.377421652931,0.0,10698.377421652931,77.56323630698375,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.547573551698797,-0.32639492511682594,0.0,9002.891692422134,optimal_relaxed_modes,0.001029600010951981,False,,2152.457289482025,-0.32639492511682594
1106,9746,2024-04-12 12:30:00,0.5800265890779783,8.908458280214376,0.15221323959411723,0.45,0.0,1.0,1.0,0.0,6585.517015956873,-124.83840311397009,9.81788727975748,27.5553869448981,18.65,10.750098331673758,0.0,0.0,6918.5215027506965,6918.521502750696,0.0,6918.5215027506965,50.159280894942555,0.029,0.15221323959411723,measured_data_mpc,0.029,0.0,0.5800265890779783,0.15221323959411723,0.0,5843.202264655663,optimal_relaxed_modes,0.000990999978967011,False,,-1003.791639844776,0.15221323959411723
1107,9747,2024-04-12 12:45:00,0.496739378804803,9.3523791109704,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6540.692547447516,-42.0803538683294,10.802334903661688,28.779149894284224,19.0,11.149962860526127,0.0,0.0,6917.307842846974,6917.3078428469735,0.0,6917.307842846974,50.15048186064057,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.496739378804803,-0.32639492511682583,0.0,8998.34639491775,optimal_relaxed_modes,0.0012143999920226634,False,,2152.457289482024,-0.32639492511682583
1108,9748,2024-04-12 13:00:00,0.25527468468164777,10.639385930646817,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1758.1064505211234,10.533274188378083,28.69102041609994,19.25,10.938369647566494,2541.5243580595725,9611.653511522034,10856.431844922914,10856.431844922914,4391.7,6464.731844922914,134.14318578215048,0.083,-0.32639492511682594,measured_data_mpc,0.083,4391.7,0.25527468468164777,-0.32639492511682594,0.0,9008.81830089773,optimal_relaxed_modes,0.0015147000085562468,False,,2152.457289482025,-0.32639492511682594
1109,9749,2024-04-12 13:15:00,0.2502595041887269,10.666116842674086,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1784.0308612139497,10.255043306166032,27.941715366452932,19.5,10.713636557945401,2541.5243580595725,8806.068922518036,10855.144646857605,10855.144646857605,0.0,10855.144646857605,78.69979868971764,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2502595041887269,-0.32639492511682594,0.0,9013.639672870499,optimal_relaxed_modes,0.0012106999929528683,False,,2152.457289482025,-0.32639492511682594
1110,9750,2024-04-12 13:30:00,0.31465914963598623,10.322866732440193,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1686.7970438932066,9.996972192143964,27.84254812236223,19.75,10.475218631301919,2541.5243580595725,8631.402513701127,10847.21995977538,10847.21995977538,0.0,10847.21995977538,78.64234470837151,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31465914963598623,-0.32639492511682594,0.0,9015.569786553582,optimal_relaxed_modes,0.0011603000166360289,False,,2152.457289482025,-0.32639492511682594
1111,9751,2024-04-12 13:45:00,0.35189698210619336,10.12438908537399,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1565.0387856902225,9.75761665680171,27.80649271349335,20.0,10.222550348767149,2541.5243580595725,8477.976917542263,10846.316858321472,10846.316858321474,0.0,10846.316858321472,78.63579722283067,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35189698210619336,-0.32639492511682594,0.0,9016.338724620122,optimal_relaxed_modes,0.001227899978403002,False,,2152.457289482025,-0.32639492511682594
1112,9752,2024-04-12 14:00:00,0.3985378622838551,9.875793194027052,-0.1613743355061874,0.45,0.0,0.0,1.0,1.0,0.0,-1452.110116208021,9.535616712518232,27.776071819079004,19.9,10.160340779711108,2513.9859881562093,8360.673296529867,10818.368091268107,10818.368091268107,3661.74,7156.628091268107,148.50003289381323,0.083,-0.1613743355061874,measured_data_mpc,0.083,3661.74,0.3985378622838551,-0.1613743355061874,0.0,7936.787982789773,optimal_relaxed_modes,0.0014279999886639416,False,,1064.2057767022088,-0.1613743355061874
1113,9753,2024-04-12 14:15:00,0.4417965626011673,9.645224321335778,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1347.3536495892538,9.329713749719643,27.747492290003375,19.8,10.098083770949044,2481.9574798872573,8254.157231972045,10786.012453813828,10786.012453813828,0.0,10786.012453813828,78.19859029015025,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4417965626011673,-0.32639492511682583,0.0,9028.856951409874,optimal_relaxed_modes,0.0011169000063091516,False,,2152.457289482024,-0.32639492511682583
1114,9754,2024-04-12 14:30:00,0.4819186044817028,9.431373838112524,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1250.179013297634,9.13874033097003,27.720081018515764,19.700000000000003,10.035787925950526,2452.388054335977,8155.81925086753,10756.14025008648,10756.14025008648,0.0,10756.14025008648,77.98201681312699,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4819186044817028,-0.32639492511682594,0.0,9030.219089839318,optimal_relaxed_modes,0.0010215000074822456,False,,2152.457289482025,-0.32639492511682594
1115,9755,2024-04-12 14:45:00,0.519131464699959,9.233029293149219,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1160.0382707030553,8.96161369957471,27.693216508636944,19.6,9.973434867452609,2425.0400393849122,8064.86893555485,10728.498173965289,10728.498173965289,0.0,10728.498173965289,77.78161176124834,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.519131464699959,-0.32639492511682594,0.0,9030.592689760393,optimal_relaxed_modes,0.001029000006383285,False,,2152.457289482025,-0.32639492511682594
1116,9756,2024-04-12 15:00:00,0.553646131164542,9.049066120892991,1.0,0.45,0.0,1.0,1.0,0.0,6510.996830007594,-131.1510276040608,9.940919013784214,27.64476914763047,19.700000000000003,10.229256530906055,0.0,0.0,6918.764024403738,6918.7640244037375,2767.26,4151.504024403738,86.14370850637758,0.083,1.0,measured_data_mpc,0.083,2767.26,0.553646131164542,1.0,0.0,266.9596678651451,optimal_relaxed_modes,0.001225999993039295,False,,-6594.640798142311,1.0
1117,9757,2024-04-12 15:15:00,0.47256859761784725,9.481209374696874,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6528.444906705922,-41.98033067816835,10.92284797810385,28.89741241097649,19.8,10.485644758106547,0.0,0.0,6918.254559580881,6918.254559580879,0.0,6918.254559580881,50.15734555696139,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47256859761784725,-0.32639492511682594,0.0,9006.619713156477,optimal_relaxed_modes,0.0011108999897260219,False,,2152.457289482025,-0.32639492511682594
1118,9758,2024-04-12 15:30:00,0.23260873794727432,10.760195426741028,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1809.2422594407492,10.645925142981227,28.75650052527622,19.9,10.7425899822064,2541.5243580595725,9717.867531753502,10857.646791926396,10857.646791926396,0.0,10857.646791926396,78.71793924146637,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23260873794727432,-0.32639492511682583,0.0,9003.775934865665,optimal_relaxed_modes,0.0015155000146478415,False,,2152.457289482024,-0.32639492511682583
1119,9759,2024-04-12 15:45:00,0.228395963169737,10.782649516305302,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1836.1699933737982,10.359524476582049,27.978463190872546,20.0,11.000067234024517,2541.5243580595725,8863.469967774883,10855.817279483115,10855.817279483115,0.0,10855.817279483115,78.70467527625259,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.228395963169737,-0.32639492511682594,0.0,9002.747177451676,optimal_relaxed_modes,0.0013217999949119985,False,,2152.457289482025,-0.32639492511682594
1120,9760,2024-04-12 16:00:00,0.29468303807813395,10.429339407043546,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1736.0862462122338,10.093875800013034,27.875341470444056,20.0,10.730253432619701,2541.5243580595725,8682.903191729602,10847.623270404747,10847.623270404745,1303.44,9544.183270404747,198.0418028608985,0.083,-0.3263949251168261,measured_data_mpc,0.083,1303.44,0.29468303807813395,-0.3263949251168261,0.0,9010.719615390637,optimal_relaxed_modes,0.0015128999948501587,False,,2152.4572894820258,-0.3263949251168261
1121,9761,2024-04-12 16:15:00,0.3330142728149908,10.2250339258961,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1610.7599900423927,9.847492697566436,27.837138732841442,20.0,10.457953056313047,2541.5243580595725,8524.685172208068,10846.682756776594,10846.682756776592,0.0,10846.682756776594,78.6384499866303,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3330142728149908,-0.32639492511682594,0.0,9014.270166935308,optimal_relaxed_modes,0.0016657000232953578,False,,2152.457289482025,-0.32639492511682594
1122,9762,2024-04-12 16:30:00,0.38102459211250916,9.969138924040326,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1494.5162090776525,9.618976621850464,27.822442716826977,20.0,10.183134433331205,2524.293726880586,8394.953374583807,10829.012409245452,10829.012409245453,0.0,10829.012409245452,78.51033996702952,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38102459211250916,-0.32639492511682583,0.0,9015.553567947121,optimal_relaxed_modes,0.0018691000004764646,False,,2152.457289482024,-0.32639492511682583
1123,9763,2024-04-12 16:45:00,0.4255532040099952,9.731801422626726,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1386.6913895933305,9.407030808932598,27.81718743068605,20.0,9.90575915259949,2490.112834697396,8281.279203815197,10794.658478293313,10794.658478293315,0.0,10794.658478293313,78.26127396762652,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4255532040099952,-0.32639492511682594,0.0,9015.924700913325,optimal_relaxed_modes,0.0010275000240653753,False,,2152.457289482025,-0.32639492511682594
1124,9764,2024-04-12 17:00:00,0.46685282963103636,9.511674418066576,0.12768574915872882,0.45,0.0,1.0,1.0,0.0,6313.4722181304105,-152.10498141829035,10.352971077478436,27.949443816184626,19.75,9.898813278902491,0.0,0.0,6920.071553736129,6920.071553736129,316.38,6603.691553736129,247.63843326510482,0.15,0.12768574915872882,measured_data_mpc,0.15,316.38,0.46685282963103636,0.12768574915872882,0.0,6028.4615601499545,optimal_relaxed_modes,0.001368700002785772,False,,-842.0416507435184,0.12768574915872882
1125,9765,2024-04-12 17:15:00,0.39232189253900196,9.90892431276712,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6511.596698513064,-41.82032109714765,11.330214180843331,29.290701903129666,19.5,9.887524560382058,0.0,0.0,6921.501498902732,6921.501498902732,0.0,6921.501498902732,50.180885867044815,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.39232189253900196,-0.32639492511682583,0.0,9025.938633283411,optimal_relaxed_modes,0.001057300018146634,False,,2152.457289482024,-0.32639492511682583
1126,9766,2024-04-12 17:30:00,0.15610635378135027,11.167953134345403,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1982.099180546059,11.02670865171814,28.95935672402516,19.25,9.87198823729718,2541.5243580595725,10081.878918901446,10861.74060724921,10861.74060724921,0.0,10861.74060724921,78.74761940255678,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15610635378135027,-0.32639492511682594,0.0,9026.869458049447,optimal_relaxed_modes,0.0011029000161215663,False,,2152.457289482025,-0.32639492511682594
