step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1127,9767,2024-04-12 17:45:00,0.15449201979630678,11.176557534485685,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1999.8005499455896,10.712680198327053,27.84935738431244,19.0,9.852292866703161,2541.5243580595725,8968.920689295726,10857.797501462936,10857.797501462936,0.0,10857.797501462936,78.71903188560628,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.15449201979630678,-0.3263949251168261,0.0,9026.972373450018,optimal_relaxed_modes,0.0010602999827824533,False,,2152.4572894820258,-0.3263949251168261
1128,9768,2024-04-12 18:00:00,0.23198876351460163,10.763499890467173,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1902.6633219022262,10.421406763708179,27.793676017535596,18.75,10.725166599069421,2541.5243580595725,8820.86312206535,10846.157903354828,10846.157903354828,0.0,10846.157903354828,406.730921375806,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.23198876351460163,-0.32639492511682583,0.0,9013.065235561979,optimal_relaxed_modes,0.001124700007494539,False,,2152.457289482024,-0.32639492511682583
1129,9769,2024-04-12 18:15:00,0.26919015639305993,10.56521646642499,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1765.2757832866196,10.151261338257996,27.78930069347854,18.5,11.543804834228533,2541.5243580595725,8659.60394700121,10845.945597662854,10845.945597662856,0.0,10845.945597662854,78.6331055830557,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26919015639305993,-0.32639492511682594,0.0,9006.823478390463,optimal_relaxed_modes,0.0012870000209659338,False,,2152.457289482025,-0.32639492511682594
1130,9770,2024-04-12 18:30:00,0.3218312155179847,10.284639621289141,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1637.833543874735,9.90071206367195,27.80065518952256,18.25,12.312232191151923,2541.5243580595725,8522.637110830688,10778.295225365153,10778.295225365153,0.0,10778.295225365153,78.14264038389736,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3218312155179847,-0.32639492511682594,0.0,9004.429253060478,optimal_relaxed_modes,0.001106200012145564,False,,2152.457289482025,-0.32639492511682594
1131,9771,2024-04-12 18:45:00,0.37065380206786364,10.024415234978287,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1519.6248527432706,9.668335215484902,27.817926071558137,18.0,13.034077767040984,2525.919768592524,8400.36104335527,10703.118128546834,10703.118128546834,0.0,10703.118128546834,77.59760643196455,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37065380206786364,-0.3263949251168261,0.0,9003.548117487371,optimal_relaxed_modes,0.0011286000080872327,False,,2152.4572894820258,-0.3263949251168261
1132,9772,2024-04-12 19:00:00,0.4159350497410947,9.783066184879965,0.25069616025717906,0.45,0.0,1.0,1.0,0.0,6335.981161276906,-164.94464565984936,10.61584006785459,28.11193258233596,17.5,12.232893012831381,0.0,0.0,6920.122773690178,6920.122773690177,0.0,6920.122773690178,311.405524816058,0.18,0.25069616025717906,measured_data_mpc,0.18,0.0,0.4159350497410947,0.25069616025717906,0.0,5204.192066952246,optimal_relaxed_modes,0.0011978000111412257,False,,-1653.251126369616,0.25069616025717906
1133,9773,2024-04-12 19:15:00,0.3431408719928996,10.171059152277845,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6596.5480587339725,-42.55188991570489,11.60231747726872,29.613138755457843,17.0,11.439675645714827,0.0,0.0,6923.288411609876,6923.288411609876,0.0,6923.288411609876,50.1938409841716,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3431408719928996,-0.32639492511682594,0.0,9012.46744085803,optimal_relaxed_modes,0.0012503999751061201,False,,2152.457289482025,-0.32639492511682594
1134,9774,2024-04-12 19:30:00,0.09786528094665813,11.478378052554312,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2096.227103923932,11.28125820554972,29.17804902597219,16.5,10.654794809292916,2541.5243580595725,10321.170130699007,10865.341117974938,10865.341117974938,0.0,10865.341117974938,78.77372310531831,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09786528094665813,-0.32639492511682594,0.0,9013.137336906459,optimal_relaxed_modes,0.0015463999880012125,False,,2152.457289482025,-0.32639492511682594
1135,9775,2024-04-12 19:45:00,0.1051081088930456,11.439773779600067,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2116.8419435757846,10.948768430312157,27.96065212233375,16.0,9.878612519626348,2541.5243580595725,9092.546796301762,10860.136563381819,10860.136563381819,0.0,10860.136563381819,78.73599008451819,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1051081088930456,-0.32639492511682583,0.0,9013.075464793172,optimal_relaxed_modes,0.0013011999835725874,False,,2152.457289482024,-0.32639492511682583
1136,9776,2024-04-12 20:00:00,0.18713400057694088,11.002575776924905,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2014.004757640736,10.640371651823454,27.866396141132387,15.675,9.59245282002735,2541.5243580595725,8950.260994546941,10847.257972053216,10847.257972053216,0.0,10847.257972053216,488.1266087423947,0.18,-0.32639492511682583,measured_data_mpc,0.18,0.0,0.18713400057694088,-0.32639492511682583,0.0,9021.477260739499,optimal_relaxed_modes,0.0010646999871823937,False,,2152.457289482024,-0.32639492511682583
1137,9777,2024-04-12 20:15:00,0.2265224080124006,10.792635565293905,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1868.559405529813,10.354344658908474,27.815049647561075,15.35,9.306913181606856,2541.5243580595725,8785.337723877885,10846.55715682473,10846.55715682473,0.0,10846.55715682473,78.6375393869793,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2265224080124006,-0.32639492511682594,0.0,9024.995438324697,optimal_relaxed_modes,0.001295800000661984,False,,2152.457289482025,-0.32639492511682594
1138,9778,2024-04-12 20:30:00,0.28225814921083003,10.495564064706276,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1733.6410529779766,10.08906491992329,27.776487684759992,15.024999999999999,9.021974946334147,2541.5243580595725,8642.173240310767,10845.963267504552,10845.963267504552,0.0,10845.963267504552,78.633233689408,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28225814921083003,-0.32639492511682594,0.0,9026.062318496568,optimal_relaxed_modes,0.0010262999858241528,False,,2152.457289482025,-0.32639492511682594
1139,9779,2024-04-12 20:45:00,0.33395105213592324,10.220040892115529,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1608.4891573987004,9.843026662255724,27.7431416539957,14.7,8.737635375564967,2541.5243580595725,8513.005714518204,10845.548947534195,10845.548947534196,0.0,10845.548947534195,78.63022986962291,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33395105213592324,-0.32639492511682594,0.0,9026.160437773939,optimal_relaxed_modes,0.0014646000054199249,False,,2152.457289482025,-0.32639492511682594
1140,9780,2024-04-12 21:00:00,0.38189444087942587,9.96450263011266,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1492.4081002622152,9.614830526904047,27.747005466031197,14.524999999999999,8.681096505147973,2519.0249706687446,8377.43126046949,10822.700661726842,10822.700661726842,0.0,10822.700661726842,405.85127481475655,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.38189444087942587,-0.32639492511682583,0.0,9008.869710003502,optimal_relaxed_modes,0.0015780999965500087,False,,2152.457289482024,-0.32639492511682583
1141,9781,2024-04-12 21:15:00,0.42636071962495053,9.727497364399014,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1384.7341479913343,9.403182222108843,27.766705003999107,14.35,8.623249822643697,2483.96696475225,8260.84010392506,10787.689272154823,10787.689272154825,0.0,10787.689272154823,78.21074722312247,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42636071962495053,-0.32639492511682594,0.0,9000.953463877184,optimal_relaxed_modes,0.0015497999847866595,False,,2152.457289482025,-0.32639492511682594
1142,9782,2024-04-12 21:30:00,0.4676024496555297,9.507678943336026,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1284.8536527388485,9.20688217857696,27.792880558269598,14.175,8.564097230779366,2452.790967420825,8157.159204504973,10756.715152130222,10756.715152130224,0.0,10756.715152130222,77.98618485294412,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4676024496555297,-0.3263949251168261,0.0,8997.784288434446,optimal_relaxed_modes,0.0012336000218056142,False,,2152.4572894820258,-0.3263949251168261
1143,9783,2024-04-12 21:45:00,0.5058534630425411,9.303801041983256,-0.2762669602988824,0.45,0.0,0.0,1.0,1.0,0.0,-1192.2036627281814,9.024817479241772,27.821850356548268,14.0,8.50366020451852,2424.41999496084,8062.806875987522,10728.612343738821,10728.612343738821,0.0,10728.612343738821,77.78243949210646,0.029,-0.2762669602988824,measured_data_mpc,0.029,0.0,0.5058534630425411,-0.2762669602988824,0.0,8665.934441914731,optimal_relaxed_modes,0.0011598000128287822,False,,1821.881367565772,-0.2762669602988824
1144,9784,2024-04-12 22:00:00,0.5413305889187809,9.114707961062898,1.0,0.45,0.0,1.0,1.0,0.0,6415.833682839178,-133.85800509177676,9.98913779035465,27.706012639715194,13.5,8.292255499755122,0.0,0.0,6920.217886526936,6920.217886526935,0.0,6920.217886526936,143.59452114543393,0.083,1.0,measured_data_mpc,0.083,0.0,0.5413305889187809,1.0,0.0,257.51320814252267,optimal_relaxed_modes,0.0011818999773822725,False,,-6594.640798142311,1.0
1145,9785,2024-04-12 22:15:00,0.46220214839653123,9.536462549046488,0.018194048179469936,0.45,0.0,1.0,0.0,0.0,4451.916631325246,0.0,10.810572650975983,28.86309349288545,13.0,8.071759724032777,0.0,0.0,6972.1469059911715,6972.146905991171,0.0,6972.1469059911715,50.548065068435996,0.029,0.018194048179469936,measured_data_mpc,0.029,0.0,0.46220214839653123,0.018194048179469936,0.0,6735.809858581319,optimal_relaxed_modes,0.0012277000059839338,False,,-119.98321240769928,0.018194048179469936
1146,9786,2024-04-12 22:30:00,0.2441985021398234,10.698421983594741,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2676.1058769105775,-14.8646055956342,11.289236796150247,29.467125848083054,12.5,7.842419948249185,0.0,0.0,7069.656696568166,7069.656696568165,0.0,7069.656696568166,51.25501105011921,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2441985021398234,-0.32639492511682594,0.0,9009.608066998246,optimal_relaxed_modes,0.0019191000028513372,False,,2152.457289482025,-0.32639492511682594
1147,9787,2024-04-12 22:45:00,0.14588872427577643,11.222413099610112,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1959.8874186195212,10.989155530218687,29.10000549441346,12.0,7.60447363124936,2541.5243580595725,10093.811303641596,10863.270850241497,10863.2708502415,0.0,10863.270850241497,78.75871366425086,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14588872427577643,-0.32639492511682594,0.0,9010.060588289576,optimal_relaxed_modes,0.0014473000192083418,False,,2152.457289482025,-0.32639492511682594
1148,9788,2024-04-12 23:00:00,0.1618548272102707,11.137313770969257,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1982.5348329638737,10.677856537990872,27.946844442528295,12.0,7.659715340002805,2541.5243580595725,8950.723270498996,10859.152213004661,10859.152213004661,0.0,10859.152213004661,225.32740841984673,0.083,-0.3263949251168261,measured_data_mpc,0.083,0.0,0.1618548272102707,-0.3263949251168261,0.0,9019.754093655913,optimal_relaxed_modes,0.001101300003938377,False,,2152.4572894820258,-0.3263949251168261
1149,9789,2024-04-12 23:15:00,0.23860512429450284,10.7282346875103,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1886.2400429791112,10.389113513164308,27.855546449098338,12.0,7.71476466115156,2541.5243580595725,8818.604091308716,10846.985133467075,10846.985133467075,0.0,10846.985133467075,78.6406422176363,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23860512429450284,-0.32639492511682583,0.0,9023.982744648518,optimal_relaxed_modes,0.0011811000003945082,False,,2152.457289482024,-0.32639492511682583
1150,9790,2024-04-12 23:30:00,0.27548332259327374,10.531673890577851,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1750.0430073423283,10.121313281891986,27.803286043737724,12.0,7.769617567963934,2541.5243580595725,8664.734296391067,10846.328215809952,10846.328215809954,0.0,10846.328215809952,78.63587956462216,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27548332259327374,-0.32639492511682594,0.0,9025.46829090924,optimal_relaxed_modes,0.0010953999881166965,False,,2152.457289482025,-0.32639492511682594
1151,9791,2024-04-12 23:45:00,0.3276672262505038,10.253533684084815,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1623.704328037606,9.872936945051695,27.76276663832452,12.0,7.824278909636655,2541.5243580595725,8530.906815274773,10845.758445173526,10845.75844517353,0.0,10845.758445173526,78.63174872750807,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3276672262505038,-0.3263949251168261,0.0,9025.86323903059,optimal_relaxed_modes,0.0011030999885406345,False,,2152.4572894820258,-0.3263949251168261
1152,9792,2024-04-13 00:00:00,0.3760661759964077,9.995567281939147,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1506.5202071188137,9.64257265830222,27.764898281744344,11.25,7.427252147799761,2523.128387381049,8391.077846684657,10826.934774696516,10826.934774696516,0.0,10826.934774696516,78.49527711654974,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3760661759964077,-0.32639492511682594,0.0,9006.885307623983,optimal_relaxed_modes,0.0013293000229168683,False,,2152.457289482025,-0.32639492511682594
1153,9793,2024-04-13 00:15:00,0.4209549772485434,9.756309971265264,0.36959836912139166,0.45,0.0,1.0,1.0,0.0,4243.703494121284,-155.37035301888432,10.270555680269435,27.967560697717197,10.5,7.013835865675677,0.0,0.0,7068.378892934821,7068.378892934821,0.0,7068.378892934821,51.24574697377746,0.029,0.36959836912139166,measured_data_mpc,0.029,0.0,0.4209549772485434,0.36959836912139166,0.0,4408.334171155688,optimal_relaxed_modes,0.0017758000176399946,False,,-2437.3684839347907,0.36959836912139166
1154,9794,2024-04-13 00:30:00,0.37978128375360237,9.9757657575933,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,1785.0225777250262,-9.11247360123171,10.592030412077278,28.757551434881858,9.75,6.584591790635398,0.0,0.0,7084.497637421746,7084.497637421746,0.0,7084.497637421746,51.36260787130766,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37978128375360237,-0.3263949251168261,0.0,8994.618179847243,optimal_relaxed_modes,0.0012584999785758555,False,,2152.4572894820258,-0.3263949251168261
1155,9795,2024-04-13 00:45:00,0.2765864027289519,10.525794473454686,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1663.7424663362099,10.337482852843202,28.726868131195253,9.0,6.140052337184615,2541.5243580595725,9460.827233258562,10855.796060526669,10855.796060526673,0.0,10855.796060526669,78.70452143881836,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2765864027289519,-0.32639492511682583,0.0,8993.13283327522,optimal_relaxed_modes,0.0015104000049177557,False,,2152.457289482024,-0.32639492511682583
1156,9796,2024-04-13 01:00:00,0.28833771025852445,10.463160004322065,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1693.4056316972658,10.073457172053969,28.028490760106937,9.0,6.271834067324904,2541.5243580595725,8699.32318449987,10855.295612085813,10855.295612085813,0.0,10855.295612085813,78.70089318762214,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28833771025852445,-0.3263949251168261,0.0,9002.18757946415,optimal_relaxed_modes,0.0015282999956980348,False,,2152.4572894820258,-0.3263949251168261
1157,9797,2024-04-13 01:15:00,0.3493775112775476,10.137817864890671,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1601.127861905471,9.828561549773642,27.936294902628436,9.0,6.4030820531540735,2541.5243580595725,8534.699849195247,10847.923644703445,10847.923644703445,0.0,10847.923644703445,78.64744642409998,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3493775112775476,-0.32639492511682594,0.0,9006.35582658782,optimal_relaxed_modes,0.0015705999976489693,False,,2152.457289482025,-0.32639492511682594
1158,9798,2024-04-13 01:30:00,0.3847141895930364,9.949473369469116,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1485.5852509366218,9.60142241265576,27.901503054555196,9.0,6.533790303736225,2522.7898191043255,8389.951882274518,10828.366725006446,10828.366725006448,0.0,10828.366725006446,78.50565875629674,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3847141895930364,-0.32639492511682583,0.0,9008.032063604052,optimal_relaxed_modes,0.0014675999991595745,False,,2152.457289482024,-0.32639492511682583
1159,9799,2024-04-13 01:45:00,0.42897422490036474,9.713567381281056,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1378.4086283197119,9.390752828344034,27.8876121981152,9.0,6.663966343530397,2486.9668411261932,8270.81668550136,10792.174954435799,10792.174954435799,0.0,10792.174954435799,78.24326841965954,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.42897422490036474,-0.32639492511682583,0.0,9008.724091975793,optimal_relaxed_modes,0.0011288999812677503,False,,2152.457289482024,-0.32639492511682583
1160,9800,2024-04-13 02:00:00,0.47002507908975266,9.494766328451618,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1278.9888044084978,9.195359118933126,27.86314399094873,9.4,6.89928106265712,2458.4026294697846,8175.821708298916,10763.483288248693,10763.483288248692,0.0,10763.483288248693,78.03525383980303,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.47002507908975266,-0.3263949251168261,0.0,9018.449868541033,optimal_relaxed_modes,0.0010868000099435449,False,,2152.4572894820258,-0.3263949251168261
1161,9801,2024-04-13 02:15:00,0.5080993432917776,9.291830500254825,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1186.7653315680018,9.014132909208094,27.834460977016263,9.8,7.130070661433378,2431.214646051422,8085.403604131552,10736.051995883237,10736.051995883237,0.0,10736.051995883237,77.83637697015348,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5080993432917776,-0.32639492511682594,0.0,9022.760942767807,optimal_relaxed_modes,0.0017486000142525882,False,,2152.457289482025,-0.32639492511682594
1162,9802,2024-04-13 02:30:00,0.5434128695001438,9.103609405564233,0.6153602585004412,0.45,0.0,1.0,1.0,0.0,5267.2389562548315,-128.7706949066883,9.803063939902009,27.64141303844993,10.2,7.35625285913418,0.0,0.0,7044.815575160911,7044.81557516091,0.0,7044.815575160911,51.074912919916606,0.029,0.6153602585004412,measured_data_mpc,0.029,0.0,0.5434128695001438,0.6153602585004412,0.0,2813.820313615164,optimal_relaxed_modes,0.0012322999828029424,False,,-4058.0798662624084,0.6153602585004412
1163,9803,2024-04-13 02:45:00,0.48166591894854305,9.432720652004265,1.0,0.45,0.0,1.0,0.0,0.0,3672.1099387671306,0.0,10.395765996550072,28.436269150096187,10.6,7.5777374005368365,0.0,0.0,6997.986558168716,6997.986558168716,0.0,6997.986558168716,50.73540254672319,0.029,1.0,measured_data_mpc,0.029,0.0,0.48166591894854305,1.0,0.0,277.77394619109236,optimal_relaxed_modes,0.0011827000125776976,False,,-6594.640798142311,1.0
1164,9804,2024-04-13 03:00:00,0.32680193466986796,10.258145688209604,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2911.643918144569,-16.488295083359105,10.869786516317138,28.97322813693914,9.95,7.604886671053085,0.0,0.0,7056.430078510386,7056.430078510385,0.0,7056.430078510386,51.159118069200304,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32680193466986796,-0.32639492511682594,0.0,9006.31018260795,optimal_relaxed_modes,0.0010809999948833138,False,,2152.457289482025,-0.32639492511682594
1165,9805,2024-04-13 03:15:00,0.23228581227962103,10.76191662054962,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1783.633029157709,10.596805908586774,28.815428793620825,9.3,7.591429658085427,2541.5243580595725,9698.599065559887,10858.141141386399,10858.141141386399,0.0,10858.141141386399,78.7215232750514,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23228581227962103,-0.32639492511682583,0.0,8997.883453708717,optimal_relaxed_modes,0.0010046999959740788,False,,2152.457289482024,-0.32639492511682583
1166,9806,2024-04-13 03:30:00,0.2379767528315867,10.731583907407643,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1813.4374544369405,10.313970946093324,28.029007254774452,8.65,7.5398434398285925,2541.5243580595725,8834.839765144528,10856.268169382436,10856.268169382438,0.0,10856.268169382436,78.70794422802267,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2379767528315867,-0.32639492511682583,0.0,8994.571707508952,optimal_relaxed_modes,0.0016937999753281474,False,,2152.457289482024,-0.32639492511682583
1167,9807,2024-04-13 03:45:00,0.30339272840678694,10.382916757591826,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1714.5973348079642,10.051628865334976,27.94375565551935,8.0,7.452375669366796,2541.5243580595725,8644.996225805593,10847.986492912505,10847.986492912505,0.0,10847.986492912505,78.64790207361567,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30339272840678694,-0.3263949251168261,0.0,8993.282905822576,optimal_relaxed_modes,0.0014597999979741871,False,,2152.4572894820258,-0.3263949251168261
1168,9808,2024-04-13 04:00:00,0.34124682137231477,10.181154442085562,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1590.8280658692522,9.808313053077999,27.911396532705023,8.0,7.452375669366796,2541.5243580595725,8493.860734707207,10847.242445335278,10847.242445335278,0.0,10847.242445335278,78.64250772868077,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34124682137231477,-0.32639492511682594,0.0,9002.280699323603,optimal_relaxed_modes,0.0015836000093258917,False,,2152.457289482025,-0.32639492511682594
1169,9809,2024-04-13 04:15:00,0.3886594971157595,9.928444880373002,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1476.0313425238378,9.582641210485178,27.897844256481015,8.0,7.452375669366796,2516.239430829609,8368.16749024197,10821.604681584393,10821.604681584395,0.0,10821.604681584393,78.45663394148686,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3886594971157595,-0.3263949251168261,0.0,9006.415183851837,optimal_relaxed_modes,0.00133050000295043,False,,2152.4572894820258,-0.3263949251168261
1170,9810,2024-04-13 04:30:00,0.43263382068234457,9.694061735763103,0.6462239337730233,0.45,0.0,1.0,1.0,0.0,4708.807367710769,-154.2952410574944,10.282134307419387,27.98943847143222,8.0,7.452375669366796,0.0,0.0,7052.971478750086,7052.971478750085,0.0,7052.971478750086,51.134043220938125,0.029,0.6462239337730233,measured_data_mpc,0.029,0.0,0.43263382068234457,0.6462239337730233,0.0,2593.9946743531145,optimal_relaxed_modes,0.0021099000005051494,False,,-4261.6147183955945,0.6462239337730233
1171,9811,2024-04-13 04:45:00,0.38390697346883706,9.953775831411098,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,2826.4294208447736,-15.593217622405673,10.757253771785878,28.925300069367907,8.0,7.452375669366796,0.0,0.0,7051.983525874361,7051.98352587436,0.0,7051.983525874361,51.126880562589115,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38390697346883706,-0.32639492511682583,0.0,9008.729237886306,optimal_relaxed_modes,0.0011492999910842627,False,,2152.457289482024,-0.32639492511682583
1172,9812,2024-04-13 05:00:00,0.2463984244529922,10.686696397665552,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1734.295813989095,10.491860712880495,28.810339831174826,8.25,7.397888410740459,2541.5243580595725,9611.446465179562,10857.699128910755,10857.699128910757,0.0,10857.699128910755,78.71831868460298,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2463984244529922,-0.32639492511682594,0.0,9017.228762174802,optimal_relaxed_modes,0.0011159999994561076,False,,2152.457289482025,-0.32639492511682594
1173,9813,2024-04-13 05:15:00,0.25836912689408736,10.622892553654514,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1764.8643000792438,10.216638346609543,28.01137587330954,8.5,7.335346483502255,2541.5243580595725,8787.686122640593,10856.21129956232,10856.21129956232,0.0,10856.21129956232,78.70753192182681,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.25836912689408736,-0.32639492511682583,0.0,9020.937769034856,optimal_relaxed_modes,0.0013972999877296388,False,,2152.457289482024,-0.32639492511682583
1174,9814,2024-04-13 05:30:00,0.3220021327295292,10.28372863255161,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1668.6795556320872,9.961355997170656,27.88887725480047,8.75,7.264519401199155,2541.5243580595725,8617.267783198966,10847.787588305198,10847.787588305198,0.0,10847.787588305198,78.6464600152127,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3220021327295292,-0.3263949251168261,0.0,9022.250191071973,optimal_relaxed_modes,0.001187700021546334,False,,2152.4572894820258,-0.3263949251168261
1175,9815,2024-04-13 05:45:00,0.35883752212344133,10.087396007082058,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1548.2366422238463,9.724585155364112,27.82509952028377,9.0,7.185149112174011,2541.5243580595725,8466.98218890966,10846.650892919975,10846.650892919977,0.0,10846.650892919975,78.63821897366982,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.35883752212344133,-0.32639492511682583,0.0,9022.617078620526,optimal_relaxed_modes,0.0011418999929446727,False,,2152.457289482024,-0.32639492511682583
1176,9816,2024-04-13 06:00:00,0.4049745667795899,9.841485559064786,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1436.5245622906712,9.504981271977305,27.815698046945904,9.6,7.547341590308025,2503.7252747006733,8326.549608730813,10808.183906655031,10808.183906655031,304.56,10503.623906655032,76.15127332324899,0.029,-0.32639492511682594,measured_data_mpc,0.029,304.56,0.4049745667795899,-0.32639492511682594,0.0,9006.364650527783,optimal_relaxed_modes,0.0010500999924261123,False,,2152.457289482025,-0.32639492511682594
1177,9817,2024-04-13 06:15:00,0.44776625139778536,9.613405880049804,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1332.8967589138074,9.30130145718283,27.828812889312122,10.2,7.898797424404749,2468.8317568059992,8210.50548411819,10773.226736350354,10773.226736350354,0.0,10773.226736350354,78.10589383854007,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44776625139778536,-0.32639492511682594,0.0,8999.11986702718,optimal_relaxed_modes,0.001126899995142594,False,,2152.457289482025,-0.32639492511682594
1178,9818,2024-04-13 06:30:00,0.48745517515890546,9.401863916403034,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1236.7698332391356,9.112391681828727,27.85147400485134,10.8,8.239210883023707,2438.388602371024,8109.261774111154,10742.946092614742,10742.946092614742,0.0,10742.946092614742,77.88635917145689,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.48745517515890546,-0.32639492511682583,0.0,8996.441567003832,optimal_relaxed_modes,0.0014248999941628426,False,,2152.457289482024,-0.32639492511682583
1179,9819,2024-04-13 06:45:00,0.5242660850988615,9.205661766423068,1.0,0.45,0.0,1.0,1.0,0.0,6366.722351822602,-137.93728693227288,10.068582604093931,27.765360334136233,11.4,8.568262462712852,0.0,0.0,6920.541903022717,6920.541903022717,0.0,6920.541903022717,50.1739287969147,0.029,1.0,measured_data_mpc,0.029,0.0,0.5242660850988615,1.0,0.0,248.504646964755,optimal_relaxed_modes,0.0012174999865237623,False,,-6594.640798142311,1.0
1180,9820,2024-04-13 07:00:00,0.4465809387789887,9.61972359630799,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,4126.329111200147,-26.67827057397903,10.808315094714327,28.888567627014712,11.05,8.13438872049681,0.0,0.0,7044.755089496408,7044.755089496407,1562.22,5482.535089496408,39.74837939884896,0.029,-0.3263949251168261,measured_data_mpc,0.029,1562.22,0.4465809387789887,-0.3263949251168261,0.0,9003.678456554928,optimal_relaxed_modes,0.0020290999964345247,False,,2152.4572894820258,-0.3263949251168261
1181,9821,2024-04-13 07:15:00,0.24287690484047525,10.705466097200267,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1757.6250783724952,10.539332083442357,28.82255233719975,10.7,7.703122137598116,2541.5243580595725,9612.249174842082,10857.376950077009,10857.376950077009,0.0,10857.376950077009,78.71598288805832,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24287690484047525,-0.32639492511682594,0.0,9007.435664664517,optimal_relaxed_modes,0.0011749999830499291,False,,2152.457289482025,-0.32639492511682594
1182,9822,2024-04-13 07:30:00,0.24913013659961858,10.672136371924033,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1786.8367631020385,10.26066726462141,28.073876252751187,10.35,7.274469424092478,2541.5243580595725,8802.78110719995,10856.342003370919,10856.342003370919,0.0,10856.342003370919,78.70847952443917,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.24913013659961858,-0.3263949251168261,0.0,9009.030273314613,optimal_relaxed_modes,0.0011110000195913017,False,,2152.4572894820258,-0.3263949251168261
1183,9823,2024-04-13 07:45:00,0.3135841527018221,10.328596466099288,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1689.4515907310474,10.002193700805893,27.975247174912518,10.0,6.84844619971837,2541.5243580595725,8628.088736058387,10848.400215293103,10848.400215293104,0.0,10848.400215293103,78.650901560875,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3135841527018221,-0.32639492511682583,0.0,9009.79797805132,optimal_relaxed_modes,0.0010631000041030347,False,,2152.457289482024,-0.32639492511682583
1184,9824,2024-04-13 08:00:00,0.3508800574846754,10.12980929360668,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1567.5036218122905,9.762465009607206,27.919484186572657,11.025,7.5171812530884194,2541.5243580595725,8484.909318867243,10847.534864193172,10847.53486419317,2854.5,7993.034864193172,299.73880740724394,0.15,-0.32639492511682594,measured_data_mpc,0.15,2854.5,0.3508800574846754,-0.32639492511682594,0.0,9020.261818104333,optimal_relaxed_modes,0.0010208000021521002,False,,2152.457289482025,-0.32639492511682594
1185,9825,2024-04-13 08:15:00,0.3975936615835849,9.880825783759493,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1454.3989215492122,9.54011819474603,27.877997686509552,12.05,8.164416427231046,2514.925211003374,8363.796836364527,10820.357297406137,10820.357297406137,0.0,10820.357297406137,78.4475904061945,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3975936615835849,-0.32639492511682594,0.0,9025.232023001681,optimal_relaxed_modes,0.0010818000009749085,False,,2152.457289482025,-0.32639492511682594
1186,9826,2024-04-13 08:30:00,0.4409198756022249,9.649897063040141,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1349.4790117999173,9.333893058858955,27.842213741992044,13.075,8.789328685977049,2482.3900623310287,8255.595855935433,10787.428811292582,10787.428811292582,0.0,10787.428811292582,78.20885888187122,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4409198756022249,-0.32639492511682583,0.0,9027.438175981515,optimal_relaxed_modes,0.0017346999957226217,False,,2152.457289482024,-0.32639492511682583
1187,9827,2024-04-13 08:45:00,0.48110465048030443,9.435712212939977,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1252.152525467847,9.142620533397626,27.80907960334933,14.1,9.391045857949043,2452.698969309488,8156.853249676104,10757.414053429135,10757.414053429138,0.0,10757.414053429135,77.99125188736123,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.48110465048030443,-0.32639492511682583,0.0,9028.538951850052,optimal_relaxed_modes,0.0012523999903351068,False,,2152.457289482024,-0.32639492511682583
1188,9828,2024-04-13 09:00:00,0.5183757649543128,9.237057172793513,1.0,0.45,0.0,1.0,1.0,0.0,6412.443086330358,-139.59438719170893,10.10557775056973,27.781018100664408,15.075,10.322342365968806,0.0,0.0,6920.022245000137,6920.0222450001365,3851.76,3068.262245000137,115.05983418750515,0.15,1.0,measured_data_mpc,0.15,3851.76,0.5183757649543128,1.0,0.0,262.89303448823466,optimal_relaxed_modes,0.0011700000031851232,False,,-6594.640798142311,1.0
1189,9829,2024-04-13 09:15:00,0.4402359255601781,9.65354251676425,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6503.621104656286,-41.82545569752569,11.084237311166824,29.048611840165005,16.05,11.260831863848935,0.0,0.0,6954.089543214945,6954.089543214942,0.0,6954.089543214945,50.41714918830835,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4402359255601781,-0.32639492511682594,0.0,9002.041774616851,optimal_relaxed_modes,0.0009952000109478831,False,,2152.457289482025,-0.32639492511682594
1190,9830,2024-04-13 09:30:00,0.20221532888209964,10.922192297058409,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1877.7066931182067,10.796786563012958,28.909256583724275,17.025,12.206697086131285,2541.5243580595725,9820.801821664885,10671.962658967317,10671.962658967317,0.0,10671.962658967317,77.37172927751305,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20221532888209964,-0.32639492511682594,0.0,8999.454354890739,optimal_relaxed_modes,0.0011805000249296427,False,,2152.457289482025,-0.32639492511682594
1191,9831,2024-04-13 09:45:00,0.19911654412709606,10.938708819802578,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1905.9902382503785,10.499447559133147,28.105422773479223,18.0,13.160083390679128,2541.5243580595725,8937.147956428902,10703.046048192458,10703.046048192458,0.0,10703.046048192458,77.59708384939533,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.19911654412709606,-0.3263949251168261,0.0,8999.005886261144,optimal_relaxed_modes,0.001057699992088601,False,,2152.4572894820258,-0.3263949251168261
1192,9832,2024-04-13 10:00:00,0.26793080389646745,10.571928815231828,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1802.0913524787425,10.223653827309343,27.998051428147487,18.5,13.104990788440679,2541.5243580595725,8750.716386681477,10800.849656973678,10800.849656973678,4504.14,6296.709656973678,236.1266121365129,0.15,-0.32639492511682594,measured_data_mpc,0.15,4504.14,0.26793080389646745,-0.32639492511682594,0.0,9008.922182572345,optimal_relaxed_modes,0.001288400002522394,False,,2152.457289482025,-0.32639492511682594
1193,9833,2024-04-13 10:15:00,0.30772592504641316,10.359820819502618,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1671.9891217260115,9.967862027652142,27.957559797043995,19.0,13.025218499025062,2541.5243580595725,8587.235130718489,10809.171280861436,10809.171280861436,0.0,10809.171280861436,78.36649178624542,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.30772592504641316,-0.32639492511682583,0.0,9013.655588094272,optimal_relaxed_modes,0.0017487000150140375,False,,2152.457289482024,-0.32639492511682583
1194,9834,2024-04-13 10:30:00,0.3575696874332887,10.094153565980571,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1551.3067230900667,9.730622254385324,27.94133523563444,19.5,12.919421476169559,2541.5243580595725,8453.176775761995,10820.36665349055,10820.366653490551,0.0,10820.36665349055,78.4476582378065,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3575696874332887,-0.32639492511682583,0.0,9015.7372497529,optimal_relaxed_modes,0.0014048999873921275,False,,2152.457289482024,-0.32639492511682583
1195,9835,2024-04-13 10:45:00,0.40379846485783677,9.84775418230773,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1439.3743605174977,9.510585434396196,27.934911812664577,20.0,12.786115662270984,2506.484616393194,8335.726252719021,10785.339919253258,10785.339919253256,0.0,10785.339919253258,78.19371441458613,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40379846485783677,-0.32639492511682594,0.0,9016.751148465335,optimal_relaxed_modes,0.0012820000119972974,False,,2152.457289482025,-0.32639492511682594
1196,9836,2024-04-13 11:00:00,0.446674710112601,9.619223795099836,0.9787970167903444,0.45,0.0,1.0,1.0,0.0,6447.066995666263,-157.6893264119499,10.47620031100975,28.056519772811193,19.95,12.715701086432611,0.0,0.0,6921.280917916074,6921.280917916073,4838.16,2083.120917916074,43.22475904675854,0.083,0.9787970167903444,measured_data_mpc,0.083,4838.16,0.446674710112601,0.9787970167903444,0.0,418.6733220533926,optimal_relaxed_modes,0.0010775999980978668,False,,-6454.814740025589,0.9787970167903444
1197,9837,2024-04-13 11:15:00,0.37093472022115687,10.022917941221234,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6580.896352578958,-42.33324111442346,11.463919089328455,29.420742246537284,19.9,12.645419540468202,0.0,0.0,6922.587703240741,6922.58770324074,0.0,6922.587703240741,50.18876084849537,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37093472022115687,-0.3263949251168261,0.0,9030.11201187962,optimal_relaxed_modes,0.0010569999867584556,False,,2152.4572894820258,-0.3263949251168261
1198,9838,2024-04-13 11:30:00,0.1313460342466494,11.299925637465359,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2038.9195743777605,11.151673618002569,29.084392351844894,19.85,12.575270952779343,2541.5243580595725,10176.89414110345,10863.327259970221,10863.327259970221,0.0,10863.327259970221,78.7591226347841,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1313460342466494,-0.3263949251168261,0.0,9031.737725695093,optimal_relaxed_modes,0.0010838000162038952,False,,2152.4572894820258,-0.3263949251168261
1199,9839,2024-04-13 11:45:00,0.13023684522029677,11.305837614975818,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2057.2617045094607,10.828583238966722,27.936886699671007,19.8,12.505252137004199,2541.5243580595725,9032.277776280263,10859.30665873656,10859.30665873656,0.0,10859.30665873656,78.72997327584005,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13023684522029677,-0.32639492511682594,0.0,9032.325279252693,optimal_relaxed_modes,0.0011668000079225749,False,,2152.457289482025,-0.32639492511682594
1200,9840,2024-04-13 12:00:00,0.20996821627205475,10.880869407269948,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1957.3265426909772,10.528904911622671,27.881711500173665,20.6,12.903559786894611,2541.5243580595725,8878.582126418254,10769.938817402197,10769.938817402199,4846.26,5923.678817402197,42.94667142616593,0.029,-0.3263949251168261,measured_data_mpc,0.029,4846.26,0.20996821627205475,-0.3263949251168261,0.0,9015.556855315805,optimal_relaxed_modes,0.0013084000092931092,False,,2152.4572894820258,-0.3263949251168261
1201,9841,2024-04-13 12:15:00,0.24824309291367966,10.676864314770087,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1815.9838093405679,10.250964906173293,27.88174564042454,21.4,13.286822832070538,2541.5243580595725,8712.08327245705,10739.885738379813,10739.885738379813,0.0,10739.885738379813,77.86417160325365,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24824309291367966,-0.32639492511682594,0.0,9008.1560999848,optimal_relaxed_modes,0.0014716000005137175,False,,2152.457289482025,-0.32639492511682594
1202,9842,2024-04-13 12:30:00,0.3024030831451259,10.388191566836479,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1684.872399388205,9.993187136856328,27.899260118435468,22.2,13.654543415949504,2549.567491317436,8571.18094342873,10725.554239446903,10725.554239446903,0.0,10725.554239446903,77.76026823599005,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3024030831451259,-0.32639492511682583,0.0,9005.47928830804,optimal_relaxed_modes,0.0011423999967519194,False,,2152.457289482024,-0.32639492511682583
1203,9843,2024-04-13 12:45:00,0.3526342967295036,10.120459198431746,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1563.253714027096,9.754108444678343,27.923745383119687,23.0,14.006180942611774,2539.1029512408213,8445.581851172126,10688.872586863095,10688.872586863094,0.0,10688.872586863095,77.49432625475744,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3526342967295036,-0.32639492511682583,0.0,9004.666959291859,optimal_relaxed_modes,0.0012035999970976263,False,,2152.457289482024,-0.32639492511682583
1204,9844,2024-04-13 13:00:00,0.39922170789842926,9.872148296901372,-0.14517674022730853,0.45,0.0,0.0,1.0,1.0,0.0,-1450.4560027002954,9.532367786055401,27.934022509009317,23.25,14.109309881243094,2507.436914342369,8339.693136933018,10661.410589435984,10661.410589435984,4532.94,6128.470589435984,127.16576473079668,0.083,-0.14517674022730853,measured_data_mpc,0.083,4532.94,0.39922170789842926,-0.14517674022730853,0.0,7818.105782944529,optimal_relaxed_modes,0.0016438000020571053,False,,957.3884540443169,-0.14517674022730853
1205,9845,2024-04-13 13:15:00,0.4424301353743509,9.64184737845471,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1345.8220877551473,9.326706998312206,27.938268746922237,23.5,14.210718432762297,2477.1001295933784,8238.127555485209,10614.300784640049,10614.300784640052,0.0,10614.300784640049,76.95368068864036,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4424301353743509,-0.32639492511682594,0.0,9017.164669107466,optimal_relaxed_modes,0.001174800010630861,False,,2152.457289482025,-0.32639492511682594
1206,9846,2024-04-13 13:30:00,0.48250515605402206,9.428247518232062,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1248.7618871021034,9.135959557403838,27.94012386963686,23.75,14.310384884495736,2448.5073266803065,8142.215691947653,10569.290601478655,10569.290601478655,0.0,10569.290601478655,76.62735686072025,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.48250515605402206,-0.3263949251168261,0.0,9018.836181562558,optimal_relaxed_modes,0.0010768999927677214,False,,2152.4572894820258,-0.3263949251168261
1207,9847,2024-04-13 13:45:00,0.5196741185562945,9.23013694809495,0.05108965313791339,0.45,0.0,1.0,1.0,0.0,6751.071760876479,-140.61551666105774,10.150703540127852,27.839188155194776,24.0,14.408290888819414,0.0,0.0,6921.31248359799,6921.31248359799,0.0,6921.31248359799,50.17951550608543,0.029,0.05108965313791339,measured_data_mpc,0.029,0.0,0.5196741185562945,0.05108965313791339,0.0,6530.207291186872,optimal_relaxed_modes,0.0013780000153928995,False,,-336.91791094622295,0.05108965313791339
1208,9848,2024-04-13 14:00:00,0.43633051647726134,9.674358347176197,0.7337840220138273,0.45,0.0,1.0,0.0,0.0,6563.365020622837,0.0,11.133641872449392,29.10336491702078,23.75,14.31367818340203,0.0,0.0,6882.766263510421,6882.76626351042,3897.24,2985.526263510421,61.94966996784124,0.083,0.7337840220138273,measured_data_mpc,0.083,3897.24,0.43633051647726134,0.7337840220138273,0.0,2032.949676337422,optimal_relaxed_modes,0.0010974000033456832,False,,-4839.042048597341,0.7337840220138273
1209,9849,2024-04-13 14:15:00,0.19355592944269026,10.96834689607046,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6634.442136467144,-42.87204429307362,12.14898240615144,30.17405896693379,23.5,14.217213739408608,0.0,0.0,6933.750123942055,6933.750123942055,0.0,6933.750123942055,50.2696883985799,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19355592944269026,-0.32639492511682594,0.0,9026.564980720417,optimal_relaxed_modes,0.0010795000125654042,False,,2152.457289482025,-0.32639492511682594
1210,9850,2024-04-13 14:30:00,0.0,12.024305395185914,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2328.1608629702996,11.792235098934071,29.518368580209163,23.25,14.118927030812984,2563.2795472245243,10801.301824243776,10784.744858415892,10784.744858415892,0.0,10784.744858415892,78.18940022351522,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.0,-0.32639492511682583,0.0,9027.29890855134,optimal_relaxed_modes,0.001113600010285154,False,,2152.457289482024,-0.32639492511682583
1211,9851,2024-04-13 14:45:00,0.005934208951759207,11.968370666287123,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2344.379659640047,11.422671312517512,27.98074728582169,23.0,14.018837523344764,2560.193658993882,9294.809341953644,10776.665113245013,10776.665113245013,0.0,10776.665113245013,78.13082207102634,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.005934208951759207,-0.32639492511682594,0.0,9027.472214237387,optimal_relaxed_modes,0.0012115999998059124,False,,2152.457289482025,-0.32639492511682594
1212,9852,2024-04-13 15:00:00,0.09991886577234738,11.467432445433388,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2237.4534958748754,11.079891328435327,27.928397155037956,23.25,14.160880262122678,2563.8148750101855,9157.693897482031,10731.772001945998,10731.772001945998,2919.66,7812.112001945998,162.10132404037947,0.083,-0.3263949251168261,measured_data_mpc,0.083,2919.66,0.09991886577234738,-0.3263949251168261,0.0,9018.364588548735,optimal_relaxed_modes,0.0014247999934013933,False,,2152.4572894820258,-0.3263949251168261
1213,9853,2024-04-13 15:15:00,0.1408759761323028,11.249131047214826,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2075.835965773688,10.761979954919585,27.9227371093839,23.5,14.302071326784933,2567.675858241688,8976.953474921014,10726.721168629225,10726.721168629225,0.0,10726.721168629225,77.76872847256189,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1408759761323028,-0.32639492511682594,0.0,9014.26369009364,optimal_relaxed_modes,0.0014040999813005328,False,,2152.457289482025,-0.32639492511682594
1214,9854,2024-04-13 15:30:00,0.2028252434483855,10.918941452420105,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1925.915333222781,10.467133004922752,27.928659655749243,23.75,14.44239677516638,2571.5147885671918,8819.656110436581,10722.28289899978,10722.28289899978,0.0,10722.28289899978,77.73655101774841,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2028252434483855,-0.32639492511682594,0.0,9012.6839090251,optimal_relaxed_modes,0.0010178999800700694,False,,2152.457289482025,-0.32639492511682594
1215,9855,2024-04-13 15:45:00,0.2602801051649687,10.612707039470717,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1786.8467324364062,10.193676106621307,27.939445831242548,24.0,14.581860386015336,2575.332073773142,8677.199619884115,10718.165800227167,10718.165800227167,0.0,10718.165800227167,77.70670205164697,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2602801051649687,-0.32639492511682594,0.0,9012.093849585543,optimal_relaxed_modes,0.0011842999956570566,False,,2152.457289482025,-0.32639492511682594
1216,9856,2024-04-13 16:00:00,0.3135667268023888,10.328689346143268,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1657.8457591105396,9.940056406954568,27.943488494762907,24.0,14.538567618259115,2572.2707449477443,8550.995224464374,10733.039280972755,10733.039280972753,1673.28,9059.759280972754,187.99000508018466,0.083,-0.32639492511682583,measured_data_mpc,0.083,1673.28,0.3135667268023888,-0.32639492511682583,0.0,9016.432828121873,optimal_relaxed_modes,0.0015568999806419015,False,,2152.457289482024,-0.32639492511682583
1217,9857,2024-04-13 16:15:00,0.3629877064296523,10.065275524729953,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1538.188516315837,9.70483241008566,27.944698853522894,24.0,14.495208572851626,2536.4063329092032,8432.346437400825,10688.710803015025,10688.710803015027,0.0,10688.710803015025,77.49315332185894,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3629877064296523,-0.32639492511682583,0.0,9018.349545650293,optimal_relaxed_modes,0.0018125000060535967,False,,2152.457289482024,-0.32639492511682583
1218,9858,2024-04-13 16:30:00,0.4088238096942039,9.820969094329893,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1427.205417749976,9.486665882156984,27.944819446106955,24.0,14.451783053883895,2502.892008988986,8321.46253683997,10646.202858320574,10646.20285832057,0.0,10646.202858320574,77.18497072282416,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4088238096942039,-0.32639492511682594,0.0,9019.018993031046,optimal_relaxed_modes,0.0012248999846633524,False,,2152.457289482025,-0.32639492511682594
1219,9859,2024-04-13 16:45:00,0.4513356794490241,9.594380828536702,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1324.2546492659471,9.284319566846365,27.944510050390328,24.0,14.408290888819414,2471.70557783577,8218.27236883789,10606.883566825114,10606.883566825114,0.0,10606.883566825114,76.89990585948208,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4513356794490241,-0.32639492511682594,0.0,9019.18396891371,optimal_relaxed_modes,0.001150299998698756,False,,2152.457289482025,-0.32639492511682594
1220,9860,2024-04-13 17:00:00,0.4907647953544706,9.384223640760672,1.0,0.45,0.0,1.0,1.0,0.0,6678.377486601076,-147.5672841992802,10.286896605084301,27.928399974194104,23.825,14.366601458241288,0.0,0.0,6921.374242734942,6921.374242734942,432.18,6489.194242734941,243.34478410256028,0.15,1.0,measured_data_mpc,0.15,432.18,0.4907647953544706,1.0,0.0,273.0937270521954,optimal_relaxed_modes,0.0010863000061362982,False,,-6594.640798142311,1.0
