step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1221,9861,2024-04-13 17:15:00,0.40970674495828446,9.816263049372344,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6632.2132291422095,-42.745054019510256,11.2840035762949,29.243111125447662,23.65,14.323585024237358,0.0,0.0,6921.206915148573,6921.206915148572,0.0,6921.206915148573,50.178750134827155,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40970674495828446,-0.32639492511682594,0.0,9020.503884419544,optimal_relaxed_modes,0.0017201000009663403,False,,2152.457289482025,-0.32639492511682594
1222,9862,2024-04-13 17:30:00,0.1653383630572464,11.118746524904877,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1962.6428784999594,10.983490478227896,29.03966267339651,23.475,14.279256642737089,2567.547559013776,9992.253957594188,10764.568852484537,10764.568852484537,0.0,10764.568852484537,78.0431241805129,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1653383630572464,-0.32639492511682583,0.0,9020.468172513782,optimal_relaxed_modes,0.0011030999885406345,False,,2152.457289482024,-0.32639492511682583
1223,9863,2024-04-13 17:45:00,0.16287768717181267,11.131861927374239,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1979.9299232062388,10.672603125054506,28.033228905685597,23.3,14.233630745302303,2566.0637139362957,8945.392563463902,10758.695469122851,10758.695469122853,0.0,10758.695469122851,78.00054215114068,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.16287768717181267,-0.32639492511682583,0.0,9020.282633296192,optimal_relaxed_modes,0.0012306999997235835,False,,2152.457289482024,-0.32639492511682583
1224,9864,2024-04-13 18:00:00,0.23960333246375448,10.722914237968189,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1883.7631853773048,10.384244818311252,27.970445685072082,22.975,14.605624067498148,2575.5556632472008,8808.28510969428,10698.450213084598,10698.450213084598,0.0,10698.450213084598,401.1918829906724,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.23960333246375448,-0.32639492511682594,0.0,9017.992136252606,optimal_relaxed_modes,0.0011040999961551279,False,,2152.457289482025,-0.32639492511682594
1225,9865,2024-04-13 18:15:00,0.2764324107013418,10.526615250961848,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1747.7475133899738,10.116802559879112,27.95004731630918,22.65,14.951328118322289,2585.0731870626146,8652.916524697659,10689.855470085471,10689.855470085473,0.0,10689.855470085471,77.50145215811968,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2764324107013418,-0.32639492511682583,0.0,9016.902137302503,optimal_relaxed_modes,0.0016784000035841018,False,,2152.457289482024,-0.32639492511682583
1226,9866,2024-04-13 18:30:00,0.3285466750594456,10.248846221933155,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1621.5776873633345,9.86875953526257,27.942110692876593,22.325,15.272196294149788,2566.9301422590056,8518.913740055412,10648.526107104783,10648.526107104783,0.0,10648.526107104783,77.20181427650968,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3285466750594456,-0.32639492511682583,0.0,9016.397701843143,optimal_relaxed_modes,0.0013291999930515885,False,,2152.457289482024,-0.32639492511682583
1227,9867,2024-04-13 18:45:00,0.3768808053590791,9.991225307436109,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1504.551142870546,9.638705652004294,27.93888977569449,22.0,15.569554688058506,2533.202775741252,8398.35891657823,10589.0121211929,10589.0121211929,0.0,10589.0121211929,76.77033787864853,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3768808053590791,-0.32639492511682594,0.0,9016.108292191087,optimal_relaxed_modes,0.0013605999993160367,False,,2152.457289482025,-0.32639492511682594
1228,9868,2024-04-13 19:00:00,0.42170924759937767,9.752289710295317,0.3874640475922259,0.45,0.0,1.0,1.0,0.0,6557.795312196199,-164.38089177403333,10.620321892481265,28.140742974603352,21.25,14.986416584791554,0.0,0.0,6921.350975241347,6921.350975241347,0.0,6921.350975241347,311.4607938858606,0.18,0.3874640475922259,measured_data_mpc,0.18,0.0,0.42170924759937767,0.3874640475922259,0.0,4309.083475262621,optimal_relaxed_modes,0.002336200006539002,False,,-2555.186216065047,0.3874640475922259
1229,9869,2024-04-13 19:15:00,0.3453042666271599,10.159528258877238,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6650.3512583824995,-42.955244460958255,11.61573591263732,29.627791408006768,20.5,14.401516961347747,0.0,0.0,6923.531576175667,6923.5315761756665,0.0,6923.531576175667,50.19560392727359,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3453042666271599,-0.32639492511682583,0.0,9016.686522600285,optimal_relaxed_modes,0.0012530999956652522,False,,2152.457289482024,-0.32639492511682583
1230,9870,2024-04-13 19:30:00,0.09553717277269634,11.490786869121528,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2101.97636396491,11.293792239453204,29.242669894026985,19.75,13.814816108185958,2562.572787286606,10308.18680260595,10886.81410992487,10886.81410992487,0.0,10886.81410992487,78.9294022969553,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09553717277269634,-0.32639492511682594,0.0,9016.335182305762,optimal_relaxed_modes,0.0010586999997030944,False,,2152.457289482025,-0.32639492511682594
1231,9871,2024-04-13 19:45:00,0.10267458480839557,11.452744462971252,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2122.6057853012126,10.96039633929292,28.050737166261843,19.0,13.226281415519427,2541.5243580595725,9099.052494710511,10847.058964123224,10847.058964123224,0.0,10847.058964123224,78.64117748989338,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.10267458480839557,-0.3263949251168261,0.0,9015.875904281897,optimal_relaxed_modes,0.0010338000138290226,False,,2152.4572894820258,-0.3263949251168261
1232,9872,2024-04-13 20:00:00,0.18492490853495858,11.01435023750867,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2019.489065245018,10.651159698767028,27.971648926580695,18.625,12.948332463288907,2541.5243580595725,8950.149890641516,10836.808843178389,10836.808843178389,0.0,10836.808843178389,487.6563979430275,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.18492490853495858,-0.32639492511682594,0.0,9016.672174793774,optimal_relaxed_modes,0.0012138000165577978,False,,2152.457289482025,-0.32639492511682594
1233,9873,2024-04-13 20:15:00,0.224420586800127,10.803838272355323,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1873.648733107303,10.364354464610951,27.940648961200157,18.25,12.669458465421958,2541.5243580595725,8782.1920815943,10847.953754470405,10847.953754470405,0.0,10847.953754470405,78.64766471991044,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.224420586800127,-0.3263949251168261,0.0,9016.837810875128,optimal_relaxed_modes,0.0010511000000406057,False,,2152.4572894820258,-0.3263949251168261
1234,9874,2024-04-13 20:30:00,0.28030804742669074,10.505958107215738,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1738.3643197642214,10.098353838461634,27.924429304979693,17.875,12.389659339407388,2541.5243580595725,8637.750417838393,10847.57104494194,10847.57104494194,0.0,10847.57104494194,78.64489007582907,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28030804742669074,-0.32639492511682594,0.0,9016.689382364839,optimal_relaxed_modes,0.0010322999733034521,False,,2152.457289482025,-0.32639492511682594
1235,9875,2024-04-13 20:45:00,0.33214151394860564,10.229685730653932,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1612.8732702033042,9.85164795976681,27.914188154261396,17.5,12.108942232492868,2541.5243580595725,8508.009979538272,10847.388709317747,10847.388709317749,0.0,10847.388709317747,78.64356814255368,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.33214151394860564,-0.3263949251168261,0.0,9016.42492528594,optimal_relaxed_modes,0.0010763000173028558,False,,2152.4572894820258,-0.3263949251168261
1236,9876,2024-04-13 21:00:00,0.3802150939837818,9.973453549066443,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1496.477497213302,9.622833773206942,27.911757527124433,17.125,11.981505978769338,2521.876426181635,8386.91424409596,10827.628264318651,10827.628264318653,0.0,10827.628264318651,406.0360599119494,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.3802150939837818,-0.32639492511682594,0.0,9013.761323062883,optimal_relaxed_modes,0.0011100000119768083,False,,2152.457289482025,-0.32639492511682594
1237,9877,2024-04-13 21:15:00,0.42480192130679567,9.735805759434779,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1388.5124389610673,9.410611983019773,27.912664573969828,16.75,11.848049279007922,2488.7023602468275,8276.588439375832,10794.41891801565,10794.418918015652,0.0,10794.41891801565,78.25953715561347,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.42480192130679567,-0.3263949251168261,0.0,9012.439815035123,optimal_relaxed_modes,0.0010411000112071633,False,,2152.4572894820258,-0.3263949251168261
1238,9878,2024-04-13 21:30:00,0.46615537529314893,9.515391849687516,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1288.36164316392,9.213779265283522,27.91497530061688,16.375,11.708709913361881,2458.211378172742,8175.185670699804,10763.92482683282,10763.92482683282,0.0,10763.92482683282,78.03845499453794,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.46615537529314893,-0.3263949251168261,0.0,9011.799750068265,optimal_relaxed_modes,0.001507400011178106,False,,2152.4572894820258,-0.3263949251168261
1239,9879,2024-04-13 21:45:00,0.5045101079573947,9.310961124587086,-0.30808572395152,0.45,0.0,0.0,1.0,1.0,0.0,-1195.4604345363653,9.031219530475328,27.917910700186205,16.0,11.563618159322969,2430.044715851352,8081.512809103813,10735.76865594173,10735.768655941733,0.0,10735.76865594173,77.83432275557755,0.029,-0.30808572395152,measured_data_mpc,0.029,0.0,0.5045101079573947,-0.30808572395152,0.0,8890.691512765776,optimal_relaxed_modes,0.001069399993866682,False,,2031.7146844959034,-0.30808572395152
1240,9880,2024-04-13 22:00:00,0.5400835975671479,9.121354424967102,1.0,0.45,0.0,1.0,1.0,0.0,6628.56762512126,-135.01624060244626,10.027996843275425,27.74978307525603,15.5,11.075403766893613,0.0,0.0,6921.186672940526,6921.186672940526,0.0,6921.186672940526,143.61462346351593,0.083,1.0,measured_data_mpc,0.083,0.0,0.5400835975671479,1.0,0.0,265.2025905379478,optimal_relaxed_modes,0.0015897999983280897,False,,-6594.640798142311,1.0
1241,9881,2024-04-13 22:15:00,0.4577700732919675,9.560085509353813,-0.08678426455567535,0.45,0.0,1.0,1.0,0.0,6548.733110627848,-42.14584678062062,11.014008832396236,28.973896059125895,15.0,10.588992196761625,0.0,0.0,6919.380187013978,6919.380187013977,0.0,6919.380187013978,50.16550635585134,0.029,-0.08678426455567535,measured_data_mpc,0.029,0.0,0.4577700732919675,-0.08678426455567535,0.0,7432.369967726768,optimal_relaxed_modes,0.0017850000003818423,False,,572.3110516756324,-0.08678426455567535
1242,9882,2024-04-13 22:30:00,0.21560108014975296,10.850846242801817,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1847.9584118608175,10.731132331248261,28.886477184707783,14.5,10.1043592988765,2541.5243580595725,9746.600582769031,10858.530240454254,10858.530240454253,0.0,10858.530240454254,78.72434424329334,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.21560108014975296,-0.32639492511682583,0.0,9012.407453748801,optimal_relaxed_modes,0.0012003000010736287,False,,2152.457289482024,-0.32639492511682583
1243,9883,2024-04-13 22:45:00,0.21185812893256217,10.870796172789444,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1875.6062063529096,10.438555568863547,28.098572017416593,14.0,9.621485539521478,2541.5243580595725,8900.016023749158,10857.18601266265,10857.18601266265,0.0,10857.18601266265,78.71459859180422,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21185812893256217,-0.32639492511682594,0.0,9012.173433324035,optimal_relaxed_modes,0.0011071999906562269,False,,2152.457289482025,-0.32639492511682594
1244,9884,2024-04-13 23:00:00,0.2795729890261957,10.509875968490377,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1773.3682905662083,10.16717883928518,27.98904110983744,14.15,9.91546988589925,2541.5243580595725,8718.831497973164,10848.85796120603,10848.85796120603,0.0,10848.85796120603,225.11380269502513,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.2795729890261957,-0.32639492511682594,0.0,9014.177139620473,optimal_relaxed_modes,0.0011921000259462744,False,,2152.457289482025,-0.32639492511682594
1245,9885,2024-04-13 23:15:00,0.31873076026657854,10.301165047779136,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1645.3453013722144,9.915483269948467,27.94298295518614,14.3,10.21027268379196,2541.5243580595725,8558.717393891084,10847.89874911556,10847.89874911556,0.0,10847.89874911556,78.64726593108782,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31873076026657854,-0.32639492511682594,0.0,9015.079983416892,optimal_relaxed_modes,0.0015957000141497701,False,,2152.457289482025,-0.32639492511682594
1246,9886,2024-04-13 23:30:00,0.36777628593738343,10.039752395953746,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1526.5952586532626,9.682041203279056,27.919587986451138,14.45,10.505870338759628,2533.9097986257316,8426.933200500067,10839.815117929971,10839.815117929973,0.0,10839.815117929971,78.5886596049923,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36777628593738343,-0.32639492511682594,0.0,9015.430470292475,optimal_relaxed_modes,0.0012669999850913882,False,,2152.457289482025,-0.32639492511682594
1247,9887,2024-04-13 23:45:00,0.4132648968002332,9.797298100054757,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1416.450887491403,9.46552633127212,27.905133116022114,14.6,10.802241118708379,2499.1250911305438,8311.250942741777,10804.819782303359,10804.819782303359,0.0,10804.819782303359,78.33494342169935,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4132648968002332,-0.32639492511682594,0.0,9015.571289782403,optimal_relaxed_modes,0.0010261999850627035,False,,2152.457289482025,-0.32639492511682594
1248,9888,2024-04-14 00:00:00,0.4554548198972352,9.572425809947736,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1314.277881510093,9.26471126908277,27.902967131627534,14.45,10.914303232864322,2466.3610834729643,8202.288854169865,10771.924949975448,10771.924949975448,0.0,10771.924949975448,78.096455887322,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4554548198972352,-0.32639492511682583,0.0,9011.424571513198,optimal_relaxed_modes,0.001160900021204725,False,,2152.457289482024,-0.32639492511682583
1249,9889,2024-04-14 00:15:00,0.49458549319297956,9.363859321281419,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1219.5004066298209,9.078457833813886,27.9059286318526,14.3,11.021907648106964,2436.928430113524,8104.4057314525535,10742.483497495667,10742.483497495665,0.0,10742.483497495667,77.88300535684358,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49458549319297956,-0.32639492511682594,0.0,9009.545522030103,optimal_relaxed_modes,0.0010235999943688512,False,,2152.457289482025,-0.32639492511682594
1250,9890,2024-04-14 00:30:00,0.530878722307714,9.170416410099884,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1131.5841373779494,8.905710128453018,27.910923820605355,14.15,11.125144479293056,2410.0763664917213,8015.104783739565,10715.671721586674,10715.671721586674,0.0,10715.671721586674,77.6886199815034,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.530878722307714,-0.32639492511682594,0.0,9008.817464734735,optimal_relaxed_modes,0.000970599998254329,False,,2152.457289482025,-0.32639492511682594
1251,9891,2024-04-14 00:45:00,0.564540233973877,8.991000552919235,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1050.0330925837588,8.745488736360803,27.916719886586403,14.0,11.224123997702126,2385.3545966999104,7932.8884780341605,10691.010397331731,10691.010397331731,0.0,10691.010397331731,77.50982538065506,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.564540233973877,-0.32639492511682583,0.0,9008.547643564816,optimal_relaxed_modes,0.0009427999902982265,False,,2152.457289482024,-0.32639492511682583
1252,9892,2024-04-14 01:00:00,0.5957608681209727,8.824594572915215,0.5268905924480204,0.45,0.0,1.0,1.0,0.0,6623.651503902296,-43.10817151219654,9.736575904890605,27.640460620072144,13.75,11.405979018928322,0.0,0.0,6921.196228416318,6921.196228416316,0.0,6921.196228416318,50.17867265601831,0.029,0.5268905924480204,measured_data_mpc,0.029,0.0,0.5957608681209727,0.5268905924480204,0.0,3383.446868772652,optimal_relaxed_modes,0.0019995999755337834,False,,-3474.654197115088,0.5268905924480204
1253,9893,2024-04-14 01:15:00,0.4705875482843766,9.491768367644273,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6561.460228089381,-42.26101956815973,10.730530061839742,28.700753885353,13.5,11.575337041440953,0.0,0.0,6918.453852271063,6918.453852271063,0.0,6918.453852271063,50.158790428965204,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4705875482843766,-0.32639492511682594,0.0,9011.503810096345,optimal_relaxed_modes,0.001933400024427101,False,,2152.457289482025,-0.32639492511682594
1254,9894,2024-04-14 01:30:00,0.268842385314969,10.567070086271215,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1886.5131203865953,10.465630106947874,28.414665943855088,13.25,11.732657058833166,2541.5243580595725,9159.903307338327,10838.1611135789,10838.1611135789,0.0,10838.1611135789,78.57666807344704,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.268842385314969,-0.32639492511682594,0.0,9011.897170728018,optimal_relaxed_modes,0.0011607000196818262,False,,2152.457289482025,-0.32639492511682594
1255,9895,2024-04-14 01:45:00,0.27441660378285937,10.53735950183736,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1741.7641165521625,10.192303811779091,27.979192171594836,13.0,11.878379008600879,2541.5243580595725,8679.435725140367,10852.13991268724,10852.139912687238,0.0,10852.13991268724,78.6780143669825,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.27441660378285937,-0.3263949251168261,0.0,9012.067858663577,optimal_relaxed_modes,0.0012012000079266727,False,,2152.4572894820258,-0.3263949251168261
1256,9896,2024-04-14 02:00:00,0.3308562538990692,10.236536166717961,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1657.1987523033508,9.938785312980992,27.93515943198886,13.15,11.56468764525442,2541.5243580595725,8564.910570749045,10847.863171426688,10847.863171426688,0.0,10847.863171426688,78.6470079928435,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3308562538990692,-0.32639492511682594,0.0,9012.618682668408,optimal_relaxed_modes,0.0010978999780490994,False,,2152.457289482025,-0.32639492511682594
1257,9897,2024-04-14 02:15:00,0.3632355599760138,10.063954465327846,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1537.5887507142515,9.703653143986703,27.91917052202487,13.3,11.239181248030308,2535.861699223662,8433.424566515423,10841.832450095013,10841.832450095015,0.0,10841.832450095013,78.60328526318885,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3632355599760138,-0.32639492511682594,0.0,9012.754252861581,optimal_relaxed_modes,0.0010458999895490706,False,,2152.457289482025,-0.32639492511682594
1258,9898,2024-04-14 02:30:00,0.4090535665461121,9.819744490309223,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1426.6486937622026,9.485571066600322,27.910834160977227,13.45,10.901396025464125,2501.0829657777767,8317.762176439255,10806.818871927624,10806.818871927624,0.0,10806.818871927624,78.34943682147528,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4090535665461121,-0.32639492511682594,0.0,9012.692530041084,optimal_relaxed_modes,0.0009959999879356474,False,,2152.457289482025,-0.32639492511682594
1259,9899,2024-04-14 02:45:00,0.45154890854809404,9.593244317438659,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1323.7376289696554,9.283302724215527,27.905731034206312,13.6,10.550850270419842,2469.4683095616533,8212.62244485349,10775.085238866139,10775.085238866139,0.0,10775.085238866139,78.1193679817795,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.45154890854809404,-0.32639492511682583,0.0,9012.553309481846,optimal_relaxed_modes,0.0010519000061322004,False,,2152.457289482024,-0.32639492511682583
1260,9900,2024-04-14 03:00:00,0.49096279535525794,9.383168300756475,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1228.2754654987039,9.095701290091233,27.904400834577505,14.45,11.395939231179542,2440.1383203447017,8115.080748603417,10745.74980551612,10745.749805516121,0.0,10745.74980551612,77.90668608999187,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49096279535525794,-0.32639492511682594,0.0,9011.58134886936,optimal_relaxed_modes,0.0011431000020820647,False,,2152.457289482025,-0.32639492511682594
1261,9901,2024-04-14 03:15:00,0.5275186846964749,9.188325410567789,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1139.7239362498099,8.921703171984836,27.904441818926045,15.3,12.245306103336498,2413.2695907857055,8025.724375579104,10594.812327973084,10594.812327973084,0.0,10594.812327973084,76.81238937780486,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5275186846964749,-0.3263949251168261,0.0,9011.36209807143,optimal_relaxed_modes,0.0015653999871574342,False,,2152.4572894820258,-0.3263949251168261
1262,9902,2024-04-14 03:30:00,0.5614238349329643,9.0076109598073,-0.2864177841848809,0.45,0.0,0.0,1.0,1.0,0.0,-1057.5834517661428,8.760321845629356,27.904806670005616,16.15,13.098996150572589,2388.510722211736,7943.3846917805895,10498.903738738272,10498.903738738272,0.0,10498.903738738272,76.11705210585248,0.029,-0.2864177841848809,measured_data_mpc,0.029,0.0,0.5614238349329643,-0.2864177841848809,0.0,8747.88846371516,optimal_relaxed_modes,0.0013986999983899295,False,,1888.822404899135,-0.2864177841848809
1263,9903,2024-04-14 03:45:00,0.5928704739376395,8.840000373912382,1.0,0.45,0.0,1.0,1.0,0.0,6692.661104720487,-43.58533531203691,9.760951671814407,27.65649667348329,17.0,13.957057951993988,0.0,0.0,6921.076886651979,6921.076886651979,0.0,6921.076886651979,50.17780742822685,0.029,1.0,measured_data_mpc,0.029,0.0,0.5928704739376395,1.0,0.0,264.7504239662494,optimal_relaxed_modes,0.0014810999855399132,False,,-6594.640798142311,1.0
1264,9904,2024-04-14 04:00:00,0.46649250434581496,9.513594951836806,1.0,0.45,0.0,1.0,0.0,0.0,6538.510828938656,0.0,10.74674888148538,28.715480436298495,16.75,13.729326342389154,0.0,0.0,6881.167686036388,6881.167686036387,0.0,6881.167686036388,49.888465723763815,0.029,1.0,measured_data_mpc,0.029,0.0,0.46649250434581496,1.0,0.0,265.37960786303483,optimal_relaxed_modes,0.0014922000118531287,False,,-6594.640798142311,1.0
1265,9905,2024-04-14 04:15:00,0.26602157979551727,10.582104979689893,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6609.229243575533,-42.683932669443735,11.758494876839627,29.772783998408375,16.5,13.501598301982574,0.0,0.0,6929.804554715488,6929.804554715488,0.0,6929.804554715488,50.24108302168729,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.26602157979551727,-0.32639492511682583,0.0,9012.703785168218,optimal_relaxed_modes,0.0017630000074859709,False,,2152.457289482024,-0.32639492511682583
1266,9906,2024-04-14 04:30:00,0.06860966922117086,11.63431046305116,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2162.498571609846,11.427239897281694,29.30064662106769,16.25,13.273868187366627,2541.5243580595725,10441.39986668243,10775.447389405803,10775.447389405803,0.0,10775.447389405803,78.12199357319207,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.06860966922117086,-0.3263949251168261,0.0,9012.734750240561,optimal_relaxed_modes,0.0010884000221267343,False,,2152.4572894820258,-0.3263949251168261
1267,9907,2024-04-14 04:45:00,0.07677498559936534,11.590789326755383,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2183.95651629989,11.084162267398451,28.02616501921451,16.0,13.046136921125564,2541.5243580595725,9163.796131012248,10833.44622580321,10833.44622580321,0.0,10833.44622580321,78.54248513707329,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.07677498559936534,-0.3263949251168261,0.0,9012.689081474731,optimal_relaxed_modes,0.0010998999932780862,False,,2152.4572894820258,-0.3263949251168261
1268,9908,2024-04-14 05:00:00,0.16141030748902693,11.139683061083486,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2077.850886533827,10.765945100038266,27.944033797503657,15.35,12.643846724651747,2541.5243580595725,9007.601241541126,10848.236657293046,10848.236657293048,0.0,10848.236657293046,78.64971576537458,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.16141030748902693,-0.3263949251168261,0.0,9012.467399689362,optimal_relaxed_modes,0.001258200005395338,False,,2152.4572894820258,-0.3263949251168261
1269,9909,2024-04-14 05:15:00,0.2020529877565259,10.923057575257717,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1927.7856195105694,10.47081137478135,27.91407165113602,14.7,12.23227248159863,2541.5243580595725,8833.367645629052,10847.66741639626,10847.66741639626,0.0,10847.66741639626,78.64558876887288,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2020529877565259,-0.32639492511682594,0.0,9012.255150819761,optimal_relaxed_modes,0.0011749999830499291,False,,2152.457289482025,-0.32639492511682594
1270,9910,2024-04-14 05:30:00,0.25956341514695963,10.616526997266705,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1788.5816850925369,10.19708702832204,27.900523753297147,14.05,11.811620449278976,2541.5243580595725,8684.173597223094,10847.281619061903,10847.281619061903,0.0,10847.281619061903,78.64279173819881,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.25956341514695963,-0.3263949251168261,0.0,9012.045156567758,optimal_relaxed_modes,0.0010644000140018761,False,,2152.4572894820258,-0.3263949251168261
1271,9911,2024-04-14 05:45:00,0.3129020049450197,10.332232313643045,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1659.454554968071,9.943218283390904,27.893628173549484,13.4,11.382096110661141,2541.5243580595725,8550.487240105851,10847.111780810741,10847.111780810741,0.0,10847.111780810741,78.64156041087787,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3129020049450197,-0.32639492511682594,0.0,9011.828361701246,optimal_relaxed_modes,0.0016057000029832125,False,,2152.457289482025,-0.32639492511682594
1272,9912,2024-04-14 06:00:00,0.3623714144268113,10.068560361105096,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1539.6797074408305,9.707762920754487,27.889809773115164,13.8,11.705789687699292,2534.4315470113056,8428.66836044739,10839.967448788575,10839.967448788573,297.36,10542.607448788574,76.43390400371717,0.029,-0.32639492511682594,measured_data_mpc,0.029,297.36,0.3623714144268113,-0.32639492511682594,0.0,9011.980906445655,optimal_relaxed_modes,0.0012165000080130994,False,,2152.457289482025,-0.32639492511682594
1273,9913,2024-04-14 06:15:00,0.40825256349357825,9.824013836579228,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1428.5876310666906,9.489381599320051,27.887312682577736,14.2,12.028040803961872,2500.729684443203,8316.587281338787,10804.793160198147,10804.793160198147,0.0,10804.793160198147,78.33475041143657,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40825256349357825,-0.32639492511682594,0.0,9012.13969679857,optimal_relaxed_modes,0.001195499993627891,False,,2152.457289482025,-0.32639492511682594
1274,9914,2024-04-14 06:30:00,0.4508062673304011,9.597202595128962,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1325.5356591024417,9.286835960687178,27.88541015544891,14.6,12.348833306986666,2469.5947168381276,8213.042833012329,10719.961034338716,10719.961034338714,0.0,10719.961034338716,77.71971749895569,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4508062673304011,-0.3263949251168261,0.0,9012.31091462756,optimal_relaxed_modes,0.0011240000021643937,False,,2152.4572894820258,-0.3263949251168261
1275,9915,2024-04-14 06:45:00,0.49027421275798794,9.386838445999924,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1229.9429054243299,9.098977475556286,27.883808921216605,15.0,12.668163724781598,2440.780374338961,8117.216004611217,10653.241648127996,10653.241648127996,0.0,10653.241648127996,77.23600194892798,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.49027421275798794,-0.3263949251168261,0.0,9012.514617937697,optimal_relaxed_modes,0.0011522000131662935,False,,2152.4572894820258,-0.3263949251168261
1276,9916,2024-04-14 07:00:00,0.5268802046530638,9.19172850919917,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1141.2702280694152,8.924740938114958,27.88254874345408,15.5,12.997929197334612,2414.077270666331,8028.410447674138,10590.097726243535,10590.097726243535,1098.54,9491.557726243536,68.81379351526564,0.029,-0.32639492511682583,measured_data_mpc,0.029,1098.54,0.5268802046530638,-0.32639492511682583,0.0,9012.705716381279,optimal_relaxed_modes,0.0011344999948050827,False,,2152.457289482024,-0.32639492511682583
1277,9917,2024-04-14 07:15:00,0.5608318123533724,9.010766440156525,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1059.017370314767,8.763138429385233,27.881497169352272,16.0,13.32271470104865,2389.3517641736503,7946.181714956282,10533.444663042192,10533.444663042193,0.0,10533.444663042192,76.36747380705589,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5608318123533724,-0.3263949251168261,0.0,9012.983632944444,optimal_relaxed_modes,0.001444699999410659,False,,2152.4572894820258,-0.3263949251168261
1278,9918,2024-04-14 07:30:00,0.5923215456768025,8.842926161542643,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-982.7201293627083,8.613253698550945,27.88056592431677,16.5,13.64245918009572,2366.0225228963914,7870.024771267808,10480.949667855199,10480.949667855199,0.0,10480.949667855199,75.9868850919502,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5923215456768025,-0.32639492511682583,0.0,9013.335471413466,optimal_relaxed_modes,0.001254500006325543,False,,2152.457289482024,-0.32639492511682583
1279,9919,2024-04-14 07:45:00,0.6215279477980558,8.687256038236363,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-911.9477871095718,8.474236961801836,27.879680469652875,17.0,13.957057951993988,2344.8145892153584,7799.478550867085,10433.049383287465,10433.049383287465,0.0,10433.049383287465,75.63960802883413,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.6215279477980558,-0.3263949251168261,0.0,9013.742163439183,optimal_relaxed_modes,0.0011110999912489206,False,,2152.4572894820258,-0.3263949251168261
1280,9920,2024-04-14 08:00:00,0.6486166097492724,8.542873470036378,1.0,0.45,0.0,1.0,1.0,0.0,6781.597507724022,-44.59138153909098,9.499503406929252,27.428827805761866,17.5,14.119566010340181,0.0,0.0,6920.790822025794,6920.790822025794,2064.0,4856.790822025794,182.12965582596726,0.15,1.0,measured_data_mpc,0.15,2064.0,0.6486166097492724,1.0,0.0,266.99605648440956,optimal_relaxed_modes,0.0012113999982830137,False,,-6594.640798142311,1.0
1281,9921,2024-04-14 08:15:00,0.5161534859436915,9.248901919920124,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6644.131191274589,-42.89651036413901,10.507194231999764,28.483958864374866,18.0,14.269763662071073,0.0,0.0,6916.188934233118,6916.188934233117,0.0,6916.188934233118,50.142369773190104,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5161534859436915,-0.3263949251168261,0.0,9014.479384308579,optimal_relaxed_modes,0.0017943999846465886,False,,2152.4572894820258,-0.3263949251168261
1282,9922,2024-04-14 08:30:00,0.3111268141240597,10.341694080718762,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1782.4968146661572,10.256883219676348,28.318173310604283,18.5,14.40722120938378,2570.8091280615618,9014.766736563804,10696.22160685512,10696.22160685512,0.0,10696.22160685512,77.54760664969963,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3111268141240597,-0.3263949251168261,0.0,9014.888000117171,optimal_relaxed_modes,0.0012694999750237912,False,,2152.4572894820258,-0.3263949251168261
1283,9923,2024-04-14 08:45:00,0.31432639789215205,10.32464029923483,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1656.0883245737912,9.998688868999578,27.997373733770843,19.0,14.531500334338544,2574.209636242073,8643.621136493362,10724.968437026408,10724.968437026406,0.0,10724.968437026408,77.75602116844146,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31432639789215205,-0.32639492511682594,0.0,9015.305632641697,optimal_relaxed_modes,0.0011717999877873808,False,,2152.457289482025,-0.32639492511682594
1284,9924,2024-04-14 09:00:00,0.36367261830509007,10.06162494443387,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1565.8502377422926,9.759215299327035,27.921452901834215,19.5,14.903142844499397,2557.2773783856364,8495.498305713698,10655.60940590445,10655.60940590445,2591.64,8063.9694059044505,302.39885272141686,0.15,-0.32639492511682594,measured_data_mpc,0.15,2591.64,0.36367261830509007,-0.32639492511682594,0.0,9015.910177101607,optimal_relaxed_modes,0.001142599998274818,False,,2152.457289482025,-0.32639492511682594
1285,9925,2024-04-14 09:15:00,0.398226995627348,9.877450113306235,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1452.865612061314,9.537104220207109,27.893058764305678,20.0,15.272632065494607,2518.946330478666,8359.742634949393,10581.826359821416,10581.82635982142,0.0,10581.826359821416,76.71824110870527,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.398226995627348,-0.3263949251168261,0.0,9016.48006222009,optimal_relaxed_modes,0.0011842999956570566,False,,2152.4572894820258,-0.3263949251168261
1286,9926,2024-04-14 09:30:00,0.44150718586757065,9.646766699325848,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1348.0568492467032,9.33109826745587,27.880394066384415,20.5,15.639954286374591,2487.9499969427848,8246.26365051401,10520.545573873826,10520.545573873826,0.0,10520.545573873826,76.27395541058524,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44150718586757065,-0.32639492511682594,0.0,9017.021304559283,optimal_relaxed_modes,0.0010878000175580382,False,,2152.457289482025,-0.32639492511682594
1287,9927,2024-04-14 09:45:00,0.48164930491368757,9.432809204810045,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1250.833858623177,9.140029991374682,27.873912003789066,21.0,16.005097544207164,2461.4241333908153,8145.6338326413215,10467.104537286506,10467.104537286505,0.0,10467.104537286506,75.88650789532717,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.48164930491368757,-0.3263949251168261,0.0,9017.536121002217,optimal_relaxed_modes,0.0011190000222995877,False,,2152.4572894820258,-0.3263949251168261
1288,9928,2024-04-14 10:00:00,0.5188807153420805,9.23436578722671,1.0,0.45,0.0,1.0,1.0,0.0,6836.234512508345,-141.15264255619712,10.167752611732753,27.823474946777313,21.25,16.11764048470344,0.0,0.0,6920.670621416503,6920.670621416503,3406.44,3514.2306214165033,131.78364830311887,0.15,1.0,measured_data_mpc,0.15,3406.44,0.5188807153420805,1.0,0.0,270.7764976545468,optimal_relaxed_modes,0.0014430000155698508,False,,-6594.640798142311,1.0
1289,9929,2024-04-14 10:15:00,0.43427487059774245,9.685314939714033,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6679.378834861788,-43.092036173669044,11.172398024172466,29.129424741152402,21.5,16.228227476785122,0.0,0.0,6920.126544007503,6920.126544007503,0.0,6920.126544007503,50.1709174440544,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43427487059774245,-0.32639492511682594,0.0,9018.19851532323,optimal_relaxed_modes,0.0013094999885652214,False,,2152.457289482025,-0.32639492511682594
1290,9930,2024-04-14 10:30:00,0.18649617479667038,11.005975388333747,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1915.3418093329672,10.879159450795889,28.936343731339097,21.75,16.33684822829076,2623.2637926956786,9914.013931077872,10669.132261701394,10669.132261701394,0.0,10669.132261701394,77.35120889733511,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18649617479667038,-0.32639492511682594,0.0,9018.513433515374,optimal_relaxed_modes,0.0013085000100545585,False,,2152.457289482025,-0.32639492511682594
1291,9931,2024-04-14 10:45:00,0.18312583585154993,11.023939294911239,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1931.9524121894265,10.575837520737846,27.95733963741581,22.0,16.44346628310642,2626.8338833251946,8896.101979811629,10683.76894795186,10683.76894795186,0.0,10683.76894795186,77.45732487265099,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18312583585154993,-0.32639492511682594,0.0,9018.811140076748,optimal_relaxed_modes,0.0011659000010695308,False,,2152.457289482025,-0.32639492511682594
1292,9932,2024-04-14 11:00:00,0.25798792928995534,10.624924336884538,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1838.1217967790308,10.294495970031068,27.896220194283565,22.525,16.48696207918525,2627.9588648683634,8762.105724923182,10678.158152705097,10678.158152705097,3707.94,6970.218152705096,144.63202666863074,0.083,-0.32639492511682594,measured_data_mpc,0.083,3707.94,0.25798792928995534,-0.32639492511682594,0.0,9017.522972202783,optimal_relaxed_modes,0.001059200003510341,False,,2152.457289482025,-0.32639492511682594
1293,9933,2024-04-14 11:15:00,0.2939208147045813,10.433402057624582,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1705.4086480705041,10.033561073303183,27.877612297679498,23.05,16.511477163376277,2609.089730018064,8610.567863058935,10653.698705905317,10653.698705905317,0.0,10653.698705905317,77.23931561781356,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2939208147045813,-0.32639492511682594,0.0,9017.070076130249,optimal_relaxed_modes,0.0012659999774768949,False,,2152.457289482025,-0.32639492511682594
1294,9934,2024-04-14 11:30:00,0.3447670003719374,10.162391888017574,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1582.3026061215016,9.7915530667019,27.87199026492489,23.575000000000003,16.516140475565166,2569.63218014807,8480.056573515638,10604.316709773635,10604.316709773639,0.0,10604.316709773635,76.88129614585885,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3447670003719374,-0.32639492511682583,0.0,9017.028444329368,optimal_relaxed_modes,0.0015530000091530383,False,,2152.457289482024,-0.32639492511682583
1295,9935,2024-04-14 11:45:00,0.3919251037461455,9.911039197033045,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1468.1231404250645,9.567094940774675,27.871605523699905,24.1,16.499973103206454,2533.865334858488,8362.732343063495,10560.691350133924,10560.69135013392,0.0,10560.691350133924,76.56501228847095,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3919251037461455,-0.3263949251168261,0.0,9017.139022278781,optimal_relaxed_modes,0.0011667000071611255,False,,2152.4572894820258,-0.3263949251168261
1296,9936,2024-04-14 12:00:00,0.43566299793554986,9.67791622100352,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1362.2093755105748,9.358913343208041,27.86717620638008,24.575000000000003,16.964040997978195,2509.018711859535,8258.656604932825,10474.958955596368,10474.958955596368,3221.94,7253.018955596368,52.58438742807367,0.029,-0.3263949251168261,measured_data_mpc,0.029,3221.94,0.43566299793554986,-0.3263949251168261,0.0,9020.599406487658,optimal_relaxed_modes,0.001011299988022074,False,,2152.4572894820258,-0.3263949251168261
1297,9937,2024-04-14 12:15:00,0.4762291827257449,9.46169845607178,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1263.9616128420128,9.165827562851943,27.860815694711164,25.05,17.430275038666334,2487.6707673672654,8161.323308133091,10426.452409052848,10426.45240905285,0.0,10426.452409052848,75.59177996563315,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4762291827257449,-0.32639492511682583,0.0,9022.381237157479,optimal_relaxed_modes,0.0010134000040125102,False,,2152.457289482024,-0.32639492511682583
1298,9938,2024-04-14 12:30:00,0.5138537605811746,9.26115945610234,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1172.8257574370036,8.986742649407313,27.85348211416557,25.525,17.89868320033926,2469.31420327286,8070.605608484447,10384.34118111812,10384.341181118118,0.0,10384.34118111812,75.28647356310637,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5138537605811746,-0.3263949251168261,0.0,9023.295663126053,optimal_relaxed_modes,0.0011341999925207347,False,,2152.4572894820258,-0.3263949251168261
1299,9939,2024-04-14 12:45:00,0.5487501071918973,9.075161928667187,0.7397847126888747,0.45,0.0,1.0,1.0,0.0,6314.058398022061,-131.59497454906423,9.935789624029727,27.69786290412884,26.0,18.369261836921936,0.0,0.0,6920.419560351818,6920.4195603518165,0.0,6920.419560351818,50.173041812550686,0.029,0.7397847126888747,measured_data_mpc,0.029,0.0,0.5487501071918973,0.7397847126888747,0.0,1992.7802040963022,optimal_relaxed_modes,0.0011309999972581863,False,,-4878.614448140041,0.7397847126888747
1300,9940,2024-04-14 13:00:00,0.47086603908929026,9.490284011654083,1.0,0.45,0.0,1.0,0.0,0.0,6457.8465557971185,0.0,10.90197723943104,28.885833110734875,26.0,18.241508136983786,0.0,0.0,6881.285878012547,6881.285878012546,2506.86,4374.425878012547,90.76933696876036,0.083,1.0,measured_data_mpc,0.083,2506.86,0.47086603908929026,1.0,0.0,275.35939308147226,optimal_relaxed_modes,0.0010796999849844724,False,,-6594.640798142311,1.0
1301,9941,2024-04-14 13:15:00,0.2365192502693328,10.739352396064456,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6584.278785126678,-42.473490592693416,11.9087324234134,29.941600263288162,26.0,18.11314999761154,0.0,0.0,6931.475774678469,6931.475774678468,0.0,6931.475774678469,50.253199366418905,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2365192502693328,-0.32639492511682594,0.0,9021.787688059572,optimal_relaxed_modes,0.001248000015038997,False,,2152.457289482025,-0.32639492511682594
1302,9942,2024-04-14 13:30:00,0.04033623690757428,11.78500785728263,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2226.2039341734667,11.567675952087018,29.34956992670378,26.0,17.984177416242737,2669.6159193629624,10609.177366128026,10667.293952022867,10667.293952022867,0.0,10667.293952022867,77.33788115216579,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.04033623690757428,-0.32639492511682594,0.0,9021.493264617888,optimal_relaxed_modes,0.0017204000032506883,False,,2152.457289482025,-0.32639492511682594
1303,9943,2024-04-14 13:45:00,0.04951883655651309,11.736064601153785,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2248.5146853516912,11.21440822010737,27.96230215943533,26.0,17.854596467240025,2666.149205046471,9244.422813371139,10680.371916310402,10680.3719163104,0.0,10680.371916310402,77.43269639325041,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.04951883655651309,-0.32639492511682594,0.0,9021.339007442553,optimal_relaxed_modes,0.0011939999822061509,False,,2152.457289482025,-0.32639492511682594
1304,9944,2024-04-14 14:00:00,0.13666449280711124,11.271578253338097,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2099.2225853718637,10.886746440505922,27.88405208711924,26.3,17.828277467516145,2665.41276434913,9046.825312945546,10659.458749290401,10659.458749290403,2345.16,8314.298749290401,172.52169904777583,0.083,-0.32639492511682583,measured_data_mpc,0.083,2345.16,0.13666449280711124,-0.32639492511682583,0.0,9017.559384494063,optimal_relaxed_modes,0.0010405000066384673,False,,2152.457289482024,-0.32639492511682583
1305,9945,2024-04-14 14:15:00,0.19388058861281052,10.96661646269372,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1984.7556055992115,10.582846197018805,27.85955086820924,26.6,17.794480129806434,2664.530532806267,8895.181808930653,10659.940045436635,10659.940045436637,0.0,10659.940045436635,77.28456532941561,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19388058861281052,-0.32639492511682594,0.0,9015.871725183364,optimal_relaxed_modes,0.0010429999965708703,False,,2152.457289482025,-0.32639492511682594
1306,9946,2024-04-14 14:30:00,0.23773169558249432,10.732890062545305,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1841.4266092246808,10.300992125956725,27.853991991135885,26.9,17.75297675318782,2663.3840137562634,8741.326810940678,10660.794311427686,10660.794311427688,0.0,10660.794311427686,77.29075875785072,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23773169558249432,-0.32639492511682594,0.0,9015.230237735399,optimal_relaxed_modes,0.0011557000107131898,False,,2152.457289482025,-0.32639492511682594
1307,9947,2024-04-14 14:45:00,0.2926545483106594,10.440151257504185,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1708.4727949693072,10.039584236910848,27.857911343898603,27.2,17.70352394942879,2628.642451486892,8602.885525104977,10620.786409340937,10620.786409340937,0.0,10620.786409340937,77.0007014677218,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2926545483106594,-0.3263949251168261,0.0,9014.995696962207,optimal_relaxed_modes,0.0012764999992214143,False,,2152.4572894820258,-0.3263949251168261
1308,9948,2024-04-14 15:00:00,0.34359313699704347,10.168648579805758,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1585.144267243083,9.79713851448302,27.850382755676875,27.15,17.80734492928932,2594.5234516006594,8484.63415546306,10564.111088230884,10564.11108823088,1769.28,8794.831088230883,182.49274508079083,0.083,-0.3263949251168261,measured_data_mpc,0.083,1769.28,0.34359313699704347,-0.3263949251168261,0.0,9022.42757319428,optimal_relaxed_modes,0.00157940000644885,False,,2152.4572894820258,-0.3263949251168261
1309,9949,2024-04-14 15:15:00,0.39083663109281014,9.916840756275322,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1470.7582947324531,9.57227445656413,27.838009606174968,27.1,17.909939432487732,2562.411637291047,8372.315268987597,10519.290985336143,10519.290985336143,0.0,10519.290985336143,76.26485964368705,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39083663109281014,-0.32639492511682594,0.0,9025.77778818466,optimal_relaxed_modes,0.0010826000070665032,False,,2152.457289482025,-0.32639492511682594
1310,9950,2024-04-14 15:30:00,0.43465362917440525,9.68329615650042,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1364.6532350273912,9.3637158703686,27.82365852147021,27.05,18.011324620066755,2532.34434979458,8266.773046982657,10477.650205772365,10477.650205772361,0.0,10477.650205772365,75.96296399184965,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43465362917440525,-0.32639492511682583,0.0,9027.045776062303,optimal_relaxed_modes,0.001317800022661686,False,,2152.457289482024,-0.32639492511682583
1311,9951,2024-04-14 15:45:00,0.47529322460517825,9.4666871128544,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1266.2277773584701,9.17028003070499,27.808421041778523,27.0,18.111511936378793,2504.4222925386102,8168.326982967799,10438.975686658972,10438.975686658972,0.0,10438.975686658972,75.68257372827755,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.47529322460517825,-0.32639492511682583,0.0,9027.471624739395,optimal_relaxed_modes,0.0010439000034239143,False,,2152.457289482024,-0.32639492511682583
1312,9952,2024-04-14 16:00:00,0.5129859741331703,9.265784757870202,1.0,0.45,0.0,1.0,1.0,0.0,6202.354838048805,-140.1092336588012,10.100942662712969,27.79505692686063,27.0,17.883082075851632,0.0,0.0,6919.951720705091,6919.95172070509,1123.68,5796.271720705091,120.27263820463064,0.083,1.0,measured_data_mpc,0.083,1123.68,0.5129859741331703,1.0,0.0,276.62860993442064,optimal_relaxed_modes,0.0011023000115528703,False,,-6594.640798142311,1.0
1313,9953,2024-04-14 16:15:00,0.4382612919690023,9.664067313805218,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6532.801689929778,-41.970100397488025,11.081608566929749,29.055828532091276,27.0,17.65271741663338,0.0,0.0,6919.817528281379,6919.817528281379,0.0,6919.817528281379,50.16867708004,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4382612919690023,-0.3263949251168261,0.0,9021.85030433998,optimal_relaxed_modes,0.0011648999934550375,False,,2152.4572894820258,-0.3263949251168261
1314,9954,2024-04-14 16:30:00,0.20284499706808493,10.918836165627107,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1876.627234119247,10.79432424736838,28.85225700656818,27.0,17.420389124133063,2655.3065004940627,9856.842264692608,10720.045569646392,10720.045569646392,0.0,10720.045569646392,77.72033037993634,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20284499706808493,-0.32639492511682594,0.0,9020.926100689705,optimal_relaxed_modes,0.0014343999791890383,False,,2152.457289482025,-0.32639492511682594
