step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1315,9955,2024-04-14 16:45:00,0.1995939335080257,10.936164334402223,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1892.938043133666,10.497153588108072,27.88450444686633,27.0,17.18606146652512,2647.476014827661,8856.884726529908,10696.070558178626,10696.070558178626,0.0,10696.070558178626,77.54651154679505,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1995939335080257,-0.32639492511682594,0.0,9020.371130086203,optimal_relaxed_modes,0.0010729999921750277,False,,2152.457289482025,-0.32639492511682594
1316,9956,2024-04-14 17:00:00,0.27293714983965556,10.545244991354636,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1801.006995196471,10.221517059118641,27.831480775754816,26.925,17.17297042734351,2647.135551903133,8721.37444707389,10668.33213193819,10668.33213193819,347.04,10321.29213193819,387.0484549476821,0.15,-0.32639492511682594,measured_data_mpc,0.15,347.04,0.27293714983965556,-0.32639492511682594,0.0,9014.792318357018,optimal_relaxed_modes,0.001446299982490018,False,,2152.457289482025,-0.32639492511682594
1317,9957,2024-04-14 17:15:00,0.3081413815380964,10.357606436401946,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1670.9793249011714,9.965873314826549,27.823262022580927,26.85,17.15963029264338,2607.9183587090124,8570.802408301917,10619.758328580676,10619.758328580674,0.0,10619.758328580676,76.9932478822099,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3081413815380964,-0.32639492511682594,0.0,9012.197390883724,optimal_relaxed_modes,0.0014738999889232218,False,,2152.457289482025,-0.32639492511682594
1318,9958,2024-04-14 17:30:00,0.3579565188540566,10.092091754507878,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1550.3671107131413,9.728772158414388,27.8289459947689,26.775,17.14602874810852,2568.4452440468012,8441.887546419031,10570.451251779996,10570.451251779998,0.0,10570.451251779996,76.63577157540497,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3579565188540566,-0.32639492511682583,0.0,9011.097398887421,optimal_relaxed_modes,0.0013472999853547662,False,,2152.457289482024,-0.32639492511682583
1319,9959,2024-04-14 17:45:00,0.40415841511671524,9.845835647427908,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1438.500242105857,9.508864814372172,27.84013911460603,26.7,17.132172918533666,2533.040793703038,8326.33364136487,10526.511476948273,10526.511476948273,0.0,10526.511476948273,76.31720820787498,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.40415841511671524,-0.32639492511682583,0.0,9010.586209331763,optimal_relaxed_modes,0.0010901000059675425,False,,2152.457289482024,-0.32639492511682583
1320,9960,2024-04-14 18:00:00,0.4470095217138212,9.617439249265333,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1334.7297299861348,9.304904407420645,27.832044131937238,26.275,17.977705884311156,2519.7191619333407,8231.550816567014,10423.22725953545,10423.22725953545,0.0,10423.22725953545,390.8710222325794,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.4470095217138212,-0.32639492511682594,0.0,9021.092575090073,optimal_relaxed_modes,0.0010157999931834638,False,,2152.457289482025,-0.32639492511682594
1321,9961,2024-04-14 18:15:00,0.4867532077506117,9.40560540268924,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1238.4704053345854,9.115733506966333,27.815158020588612,25.85,18.745454199270792,2509.6510054145965,8139.264671106081,10385.278754438377,10385.278754438377,0.0,10385.278754438377,75.29327096967823,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4867532077506117,-0.32639492511682583,0.0,9025.93250717668,optimal_relaxed_modes,0.0010293999803252518,False,,2152.457289482024,-0.32639492511682583
1322,9962,2024-04-14 18:30:00,0.5236149125297788,9.209132516216279,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1149.179126899316,8.940279101976149,27.794203424293567,25.425,19.442808445132535,2501.561201839921,8051.422772335635,10355.655741414525,10355.655741414525,0.0,10355.655741414525,75.07850412525531,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5236149125297788,-0.32639492511682594,0.0,9027.852991326274,optimal_relaxed_modes,0.001119199994718656,False,,2152.457289482025,-0.32639492511682594
1323,9963,2024-04-14 18:45:00,0.5578037713134196,9.026905898899473,0.9542301724622153,0.45,0.0,1.0,1.0,0.0,6319.95169526897,-129.35030386301227,9.89055716366557,27.647065100246866,25.0,20.07616882463352,0.0,0.0,6919.8500956131975,6919.8500956131975,0.0,6919.8500956131975,50.168913193195685,0.029,0.9542301724622153,measured_data_mpc,0.029,0.0,0.5578037713134196,0.9542301724622153,0.0,583.3138551477675,optimal_relaxed_modes,0.0013458000030368567,False,,-6292.805226137699,0.9542301724622153
1324,9964,2024-04-14 19:00:00,0.47946086390075165,9.444473595408994,1.0,0.45,0.0,1.0,0.0,0.0,6454.377703699889,0.0,10.856258600477208,28.83215098699253,24.25,19.414027150816178,0.0,0.0,6880.818262806439,6880.818262806438,0.0,6880.818262806439,309.63682182628975,0.18,1.0,measured_data_mpc,0.18,0.0,0.47946086390075165,1.0,0.0,276.0285308360744,optimal_relaxed_modes,0.0010491999855730683,False,,-6594.640798142311,1.0
1325,9965,2024-04-14 19:15:00,0.24507990830067222,10.693724088757417,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6580.026952798816,-42.44191994473049,11.862384185738476,29.885782301811798,23.5,18.75217734350973,0.0,0.0,6930.9907026393585,6930.9907026393585,0.0,6930.9907026393585,50.24968259413535,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.24507990830067222,-0.3263949251168261,0.0,9020.214243535484,optimal_relaxed_modes,0.0010231999913230538,False,,2152.4572894820258,-0.3263949251168261
1326,9966,2024-04-14 19:30:00,0.049016560042286356,11.738741734974614,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2206.53876373439,11.524353294486296,29.262148366097467,22.75,18.090596797541416,2675.297618870918,10589.841456828965,10758.291687091198,10758.291687091198,0.0,10758.291687091198,77.99761473141119,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.049016560042286356,-0.3263949251168261,0.0,9018.635794835016,optimal_relaxed_modes,0.0017379999917466193,False,,2152.4572894820258,-0.3263949251168261
1327,9967,2024-04-14 19:45:00,0.057927177104974276,11.691248146030487,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2221.627467622085,11.17421864853428,27.80548813817349,22.0,17.429250024551482,2654.2598922321035,9166.052735029652,10730.830260662493,10730.830260662493,0.0,10730.830260662493,77.79851938980308,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.057927177104974276,-0.32639492511682583,0.0,9017.60483074512,optimal_relaxed_modes,0.0019331999938003719,False,,2152.457289482024,-0.32639492511682583
1328,9968,2024-04-14 20:00:00,0.14697436606748784,11.21662662886029,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2120.3122156394656,10.849458319958222,27.752417519610027,21.875,17.144802637918534,2646.8576920174314,9036.179401598254,10686.772306555335,10686.772306555335,0.0,10686.772306555335,480.90475379499003,0.18,-0.3263949251168261,measured_data_mpc,0.18,0.0,0.14697436606748784,-0.3263949251168261,0.0,9012.618489408545,optimal_relaxed_modes,0.0013374999980442226,False,,2152.4572894820258,-0.3263949251168261
1329,9969,2024-04-14 20:15:00,0.1857783658763162,11.009801309879235,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1967.1693660511798,10.54825783029115,27.743048575185863,21.75,16.860408108140568,2638.9399451754075,8864.69321582918,10693.10516345806,10693.10516345806,0.0,10693.10516345806,77.52501243507093,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1857783658763162,-0.32639492511682594,0.0,9010.194000927877,optimal_relaxed_modes,0.0014248999941628426,False,,2152.457289482025,-0.32639492511682594
1330,9970,2024-04-14 20:30:00,0.2444711516035007,10.696968761953341,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1825.1108475570124,10.268908102492697,27.745052058925886,21.625,16.576068843733946,2631.0404631950605,8715.221399414782,10699.212258832265,10699.212258832264,0.0,10699.212258832265,77.56928887653393,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2444711516035007,-0.3263949251168261,0.0,9009.060048708187,optimal_relaxed_modes,0.0010078000195790082,False,,2152.4572894820258,-0.3263949251168261
1331,9971,2024-04-14 20:45:00,0.2989060454113994,10.406830777957241,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1693.335889670345,10.009823044666843,27.75210455225141,21.5,16.29180254182694,2596.9062076298073,8579.821452307811,10672.251460730873,10672.251460730875,0.0,10672.251460730873,77.37382309029883,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2989060454113994,-0.32639492511682594,0.0,9008.452286435842,optimal_relaxed_modes,0.0020773999858647585,False,,2152.457289482025,-0.32639492511682594
1332,9972,2024-04-14 21:00:00,0.34939201735996,10.137740547471413,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1571.1010751192962,9.769531656492282,27.74410135350735,21.125,16.28013105510865,2561.566237866964,8464.408651802336,10607.581440925123,10607.581440925125,0.0,10607.581440925123,397.7843040346921,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.34939201735996,-0.32639492511682583,0.0,9016.876122332378,optimal_relaxed_modes,0.0011689999955706298,False,,2152.457289482024,-0.32639492511682583
1333,9973,2024-04-14 21:15:00,0.3962157132211176,9.888170248531443,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1457.7314025334967,9.546665092022529,27.729727109875096,20.75,16.257926268757327,2527.7976636281605,8353.767783653657,10565.224080969267,10565.224080969267,0.0,10565.224080969267,76.59787458702719,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3962157132211176,-0.3263949251168261,0.0,9020.580213650028,optimal_relaxed_modes,0.0010421999904792756,False,,2152.4572894820258,-0.3263949251168261
1334,9974,2024-04-14 21:30:00,0.4396434193430979,9.656700574901288,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1352.5669904442102,9.339959034990558,27.712834257806133,20.375,16.22552879685542,2495.783631563568,8249.329106632411,10526.342217280644,10526.342217280642,0.0,10526.342217280644,76.31598107528467,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4396434193430979,-0.32639492511682583,0.0,9021.888610173814,optimal_relaxed_modes,0.001018500013742596,False,,2152.457289482024,-0.32639492511682583
1335,9975,2024-04-14 21:45:00,0.47992202006832296,9.442015633035838,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1255.014165711083,9.148241256625955,27.694913598778633,20.0,16.18326418069899,2465.7301130477617,8151.730136960671,10490.497463953201,10490.497463953201,0.0,10490.497463953201,76.05610661366072,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47992202006832296,-0.32639492511682594,0.0,9022.243856736728,optimal_relaxed_modes,0.0010855000000447035,False,,2152.457289482025,-0.32639492511682594
1336,9976,2024-04-14 22:00:00,0.5172799756768443,9.24289772964242,1.0,0.45,0.0,1.0,1.0,0.0,6785.377025364591,-141.35104629400064,10.168127810218682,27.76937343627475,19.5,16.01724690081292,0.0,0.0,6918.872157151521,6918.87215715152,0.0,6918.872157151521,143.56659726089407,0.083,1.0,measured_data_mpc,0.083,0.0,0.5172799756768443,1.0,0.0,270.7374249417544,optimal_relaxed_modes,0.000982699973974377,False,,-6594.640798142311,1.0
1337,9977,2024-04-14 22:15:00,0.4335143365327219,9.689368586280592,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6679.329978272701,-43.07456098363146,11.171741205270251,29.11586912038735,19.0,15.840119374691199,0.0,0.0,6919.6838249388575,6919.683824938857,0.0,6919.6838249388575,50.16770773080672,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4335143365327219,-0.32639492511682594,0.0,9015.670747140883,optimal_relaxed_modes,0.0013877000019419938,False,,2152.457289482025,-0.32639492511682594
1338,9978,2024-04-14 22:30:00,0.18661923142708692,11.005319496493627,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1915.062699532515,10.878544997884667,28.817724203179505,18.5,15.652215909223186,2605.9511128356653,9961.651692159478,10753.739341009412,10753.739341009412,0.0,10753.739341009412,77.96461022231824,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.18661923142708692,-0.32639492511682583,0.0,9014.656717715796,optimal_relaxed_modes,0.0014593999949283898,False,,2152.457289482024,-0.32639492511682583
1339,9979,2024-04-14 22:45:00,0.18324504223163815,11.023303924905369,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1931.667302538805,10.575261238523055,27.770137925903715,18.0,15.453855585614487,2599.509484847758,8895.013024055203,10733.746127930408,10733.746127930408,0.0,10733.746127930408,77.81965942749547,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.18324504223163815,-0.32639492511682583,0.0,9014.098081393822,optimal_relaxed_modes,0.0012270000006537884,False,,2152.457289482024,-0.32639492511682583
1340,9980,2024-04-14 23:00:00,0.25809717238176255,10.624342071205206,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1837.8480481509164,10.293953689605802,27.706782872641956,18.175,15.469705137770324,2599.9162109594854,8756.956966850912,10702.265026941506,10702.265026941506,0.0,10702.265026941506,222.07199930903627,0.083,-0.3263949251168261,measured_data_mpc,0.083,0.0,0.25809717238176255,-0.3263949251168261,0.0,9010.731168447051,optimal_relaxed_modes,0.001014800014672801,False,,2152.4572894820258,-0.3263949251168261
1341,9981,2024-04-14 23:15:00,0.2940257054972392,10.432842989699715,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1705.150882295379,10.033050233138733,27.68918298108951,18.35,15.483198501862486,2594.3655453730466,8603.261759403344,10693.956397228294,10693.956397228294,0.0,10693.956397228294,77.53118387990513,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2940257054972392,-0.32639492511682583,0.0,9009.179059385351,optimal_relaxed_modes,0.001123800000641495,False,,2152.457289482024,-0.32639492511682583
1342,9982,2024-04-14 23:30:00,0.34486575515408735,10.161865525028714,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1582.0596410002438,9.791071426726393,27.68598717253669,18.525,15.494295921819287,2554.7754436935884,8471.630660454897,10641.705521986702,10641.705521986702,0.0,10641.705521986702,77.15236503440359,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34486575515408735,-0.32639492511682594,0.0,9008.538954996136,optimal_relaxed_modes,0.0014053999911993742,False,,2152.457289482025,-0.32639492511682594
1343,9983,2024-04-14 23:45:00,0.3920181725704165,9.91054314019968,-0.3157999735033204,0.45,0.0,0.0,1.0,1.0,0.0,-1467.8939683399155,9.566640475028061,27.688609955961038,18.7,15.502948884937101,2519.2858362738957,8353.679169235782,10594.572331720812,10594.572331720812,0.0,10594.572331720812,76.81064940497589,0.029,-0.3157999735033204,measured_data_mpc,0.029,0.0,0.3920181725704165,-0.3157999735033204,0.0,8938.39801098093,optimal_relaxed_modes,0.0014083999849390239,False,,2082.5873893172575,-0.3157999735033204
1344,9984,2024-04-15 00:00:00,0.43575078074967594,9.677448338604227,0.7200523777888606,0.45,0.0,1.0,1.0,0.0,6612.850744387259,-41.753563967864146,10.518201125921527,28.294597968188405,18.025,15.358997533861302,0.0,0.0,6918.825282854039,6918.825282854038,0.0,6918.825282854039,50.161483300691785,0.029,0.7200523777888606,measured_data_mpc,0.029,0.0,0.43575078074967594,0.7200523777888606,0.0,2113.3290527377862,optimal_relaxed_modes,0.001148799987277016,False,,-4748.4867873658,0.7200523777888606
1345,9985,2024-04-15 00:15:00,0.3238878905175834,10.27367754354128,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6655.6369098590085,-43.001290478845384,11.520247285628507,29.533016034848508,17.35,15.188286641055676,0.0,0.0,6925.448758909668,6925.448758909667,0.0,6925.448758909668,50.209503502095096,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3238878905175834,-0.32639492511682594,0.0,9016.885249021148,optimal_relaxed_modes,0.001071599981514737,False,,2152.457289482025,-0.32639492511682594
1346,9986,2024-04-15 00:30:00,0.11347015762576511,11.395204059854672,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2061.468858286482,11.204535152328184,29.024717631545062,16.675,14.99211531515713,2587.766972009835,10304.299765353851,10778.710082367443,10778.710082367443,0.0,10778.710082367443,78.14564809716397,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.11347015762576511,-0.32639492511682583,0.0,9017.770368304136,optimal_relaxed_modes,0.0010157999931834638,False,,2152.457289482024,-0.32639492511682583
1347,9987,2024-04-15 00:45:00,0.1199979886950762,11.360410720255244,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2081.564502135138,10.87760452548573,27.755773244004242,16.0,14.771669583855122,2580.785168080442,9060.056430021275,10758.664813311121,10758.664813311121,0.0,10758.664813311121,78.00031989650563,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1199979886950762,-0.32639492511682594,0.0,9017.95777591084,optimal_relaxed_modes,0.0014004999829921871,False,,2152.457289482025,-0.32639492511682594
1348,9988,2024-04-15 01:00:00,0.20065432466597577,10.93051244953035,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1980.4430208393185,10.574362178892402,27.672088946792936,16.0,14.771669583855122,2580.785110114062,8909.402478563467,10723.171027982584,10723.171027982584,0.0,10723.171027982584,77.74298995287374,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20065432466597577,-0.32639492511682594,0.0,9014.865881586324,optimal_relaxed_modes,0.0013716999965254217,False,,2152.457289482025,-0.32639492511682594
1349,9989,2024-04-15 01:15:00,0.23938438558891859,10.724081224811064,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1837.4229733105778,10.293115764307831,27.640086104628878,16.0,14.771669583855122,2580.7851099787217,8742.43126909995,10722.624538690148,10722.624538690148,0.0,10722.624538690148,77.73902790550358,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23938438558891859,-0.3263949251168261,0.0,9013.393723687619,optimal_relaxed_modes,0.0010859000030905008,False,,2152.4572894820258,-0.3263949251168261
1350,9990,2024-04-15 01:30:00,0.29418857769508316,10.431974880885207,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1704.7548976677094,10.032270310707167,27.62439796858883,16.0,14.771669583855122,2580.7851099787217,8599.940389263451,10722.259847084048,10722.25984708405,0.0,10722.259847084048,77.73638389135935,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29418857769508316,-0.32639492511682594,0.0,9012.749538158174,optimal_relaxed_modes,0.001046599994879216,False,,2152.457289482025,-0.32639492511682594
1351,9991,2024-04-15 01:45:00,0.34501745494676006,10.161056965133769,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1581.690970751663,9.790345376195187,27.615246789506596,16.0,14.771669583855122,2549.7439303840597,8472.474853879174,10681.002368793917,10681.00236879392,0.0,10681.002368793917,77.4372671737559,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34501745494676006,-0.32639492511682594,0.0,9012.435997275732,optimal_relaxed_modes,0.001371799997286871,False,,2152.457289482025,-0.32639492511682594
1352,9992,2024-04-15 02:00:00,0.392159382411864,9.909790491744765,-0.31245527140621937,0.45,0.0,0.0,1.0,1.0,0.0,-1467.5506512607396,9.565964126124737,27.616178788403403,16.0,14.640228650232464,2513.076215859905,8352.657393039679,10651.479994535483,10651.479994535484,0.0,10651.479994535483,77.22322996038226,0.029,-0.31245527140621937,measured_data_mpc,0.029,0.0,0.392159382411864,-0.31245527140621937,0.0,8916.949250714568,optimal_relaxed_modes,0.001130200020270422,False,,2060.530280410083,-0.31245527140621937
1353,9993,2024-04-15 02:15:00,0.4358822794272981,9.6767474506525,0.7231670608612353,0.45,0.0,1.0,1.0,0.0,6569.128349367577,-41.37476290270217,10.509750536018705,28.281738379613305,16.0,14.50811478477135,0.0,0.0,6918.0852545272155,6918.085254527215,0.0,6918.0852545272155,50.15611809532231,0.029,0.7231670608612353,measured_data_mpc,0.029,0.0,0.4358822794272981,0.7231670608612353,0.0,2085.7302761866263,optimal_relaxed_modes,0.001049000013154,False,,-4769.027003428166,0.7231670608612353
1354,9994,2024-04-15 02:30:00,0.32517085674072005,10.266839333571962,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6638.03670712662,-42.86917226120931,11.508893992831709,29.52061186828831,16.0,14.375308000408236,0.0,0.0,6925.338654096171,6925.33865409617,0.0,6925.338654096171,50.20870524219724,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32517085674072005,-0.32639492511682594,0.0,9006.509812726268,optimal_relaxed_modes,0.0013556999911088496,False,,2152.457289482025,-0.32639492511682594
1355,9995,2024-04-15 02:45:00,0.11553820340201854,11.384181375867241,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2056.6333799151594,11.193925645448978,29.01648240667414,16.0,14.24180882224881,2567.0176721194052,10293.482464867928,10795.636279378607,10795.636279378607,0.0,10795.636279378607,78.2683630254949,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.11553820340201854,-0.32639492511682594,0.0,9006.187636058157,optimal_relaxed_modes,0.0013593999901786447,False,,2152.457289482025,-0.32639492511682594
1356,9996,2024-04-15 03:00:00,0.12205741295147005,11.349433988968665,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2076.6864253355075,10.867764515850899,27.752068378425975,15.25,13.816094736698282,2554.6557314678785,9054.081296083195,10810.71659719208,10810.71659719208,0.0,10810.71659719208,78.37769532964259,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12205741295147005,-0.32639492511682594,0.0,9012.626126759367,optimal_relaxed_modes,0.0011341999925207347,False,,2152.457289482025,-0.32639492511682594
1357,9997,2024-04-15 03:15:00,0.2025238442460201,10.920547910168713,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1975.8025224564512,10.565235905389656,27.662395828752945,14.5,13.37433153352481,2543.39403299095,8906.971182764866,10817.38535756594,10817.38535756594,0.0,10817.38535756594,78.42604384235307,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2025238442460201,-0.32639492511682594,0.0,9015.370403635454,optimal_relaxed_modes,0.0009999999892897904,False,,2152.457289482025,-0.32639492511682594
1358,9998,2024-04-15 03:30:00,0.2411627462495202,10.714602562490057,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1833.118225327998,10.284651149499798,27.62154217005053,13.75,12.917008494454121,2541.5243580595725,8741.660932280756,10844.835330685037,10844.835330685039,0.0,10844.835330685037,78.62505614746652,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2411627462495202,-0.3263949251168261,0.0,9016.246040533872,optimal_relaxed_modes,0.0011005999986082315,False,,2152.4572894820258,-0.3263949251168261
1359,9999,2024-04-15 03:45:00,0.295837975825542,10.423183588849861,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1700.761493193476,10.024418945932778,27.595984194336268,13.0,12.444601581270422,2541.5243580595725,8599.828510813477,10844.329952953773,10844.329952953774,0.0,10844.329952953773,78.62139215891486,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.295837975825542,-0.32639492511682594,0.0,9016.378235094013,optimal_relaxed_modes,0.0015131999971345067,False,,2152.457289482025,-0.32639492511682594
1360,10000,2024-04-15 04:00:00,0.34654731267841665,10.15290282342404,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1577.9862030069582,9.783062330658472,27.58330826756859,13.25,12.69025857707214,2541.5243580595725,8469.488198353349,10811.031527431716,10811.031527431716,0.0,10811.031527431716,78.37997857387995,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.34654731267841665,-0.32639492511682583,0.0,9013.104359942598,optimal_relaxed_modes,0.001561800017952919,False,,2152.457289482024,-0.32639492511682583
1361,10001,2024-04-15 04:15:00,0.3935784516862397,9.902226852512342,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1464.1139640188064,9.559207882755615,27.576492056841175,13.5,12.935909417104128,2511.3747427537533,8351.989171077359,10736.657394725935,10736.657394725935,0.0,10736.657394725935,77.84076611176303,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3935784516862397,-0.32639492511682583,0.0,9011.632137415272,optimal_relaxed_modes,0.0015626999957021326,False,,2152.457289482024,-0.32639492511682583
1362,10002,2024-04-15 04:30:00,0.4371986659155889,9.669731110669911,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1358.4844057305093,9.351585910289131,27.57205635434283,13.75,13.18156952884469,2479.107545263371,8244.679306311744,10672.237925085137,10672.237925085139,0.0,10672.237925085137,77.37372495686725,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4371986659155889,-0.3263949251168261,0.0,9011.074407656968,optimal_relaxed_modes,0.0012823999859392643,False,,2152.4572894820258,-0.3263949251168261
1363,10003,2024-04-15 04:45:00,0.47765577468928294,9.454094720906122,1.0,0.45,0.0,1.0,1.0,0.0,6438.290132838368,-149.8951901482764,10.316983803152613,27.841447831112966,14.0,13.427225232261486,0.0,0.0,6917.63941931544,6917.63941931544,0.0,6917.63941931544,50.15288579003694,0.029,1.0,measured_data_mpc,0.029,0.0,0.47765577468928294,1.0,0.0,263.7807656290561,optimal_relaxed_modes,0.0010819999733939767,False,,-6594.640798142311,1.0
1364,10004,2024-04-15 05:00:00,0.4007874102215639,9.863803103519064,-0.10809145077476225,0.45,0.0,1.0,1.0,0.0,6609.241885947702,-42.6468788548344,11.305868135342424,29.313990640551175,14.1,13.452710889821109,0.0,0.0,6920.5440940727985,6920.5440940727985,0.0,6920.5440940727985,50.173944682027795,0.029,-0.10809145077476225,measured_data_mpc,0.029,0.0,0.4007874102215639,-0.10809145077476225,0.0,7568.278791960546,optimal_relaxed_modes,0.001120700006140396,False,,712.8242912096384,-0.10809145077476225
1365,10005,2024-04-15 05:15:00,0.15352615865504227,11.181705574368625,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1970.4567716188578,11.004154944800863,28.867883237314313,14.2,13.477534561686932,2544.8624311438784,10127.343678759042,10752.981766749248,10752.981766749248,0.0,10752.981766749248,77.95911780893205,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15352615865504227,-0.32639492511682594,0.0,9006.560432608463,optimal_relaxed_modes,0.0010732999944593757,False,,2152.457289482025,-0.32639492511682594
1366,10006,2024-04-15 05:30:00,0.1588895108620173,11.153118907105448,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1989.427935717084,10.69175789331058,27.702668034850554,14.3,13.501683936546042,2546.064728160347,8958.58908899712,10774.979395997409,10774.97939599741,0.0,10774.979395997409,78.11860062098121,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1588895108620173,-0.32639492511682594,0.0,9006.028603007535,optimal_relaxed_modes,0.001365300006000325,False,,2152.457289482025,-0.32639492511682594
1367,10007,2024-04-15 05:45:00,0.23596364961621083,10.742313747545596,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1892.7940220633106,10.401996191755403,27.631888349895597,14.4,13.525161914286565,2546.6632460462356,8813.423423155997,10762.972972032818,10762.972972032818,0.0,10762.972972032818,78.03155404723793,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23596364961621083,-0.3263949251168261,0.0,9005.834651212339,optimal_relaxed_modes,0.001243299979250878,False,,2152.4572894820258,-0.3263949251168261
1368,10008,2024-04-15 06:00:00,0.27297194843027356,10.545059514866642,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1756.1177653818897,10.133252104414224,27.59973352351967,14.05,13.40340420048421,2543.6020854587887,8659.245351978367,10781.8827485069,10781.882748506901,282.06,10499.8227485069,76.12371492667504,0.029,-0.32639492511682583,measured_data_mpc,0.029,282.06,0.27297194843027356,-0.32639492511682583,0.0,9011.435057710543,optimal_relaxed_modes,0.0011704999778885394,False,,2152.457289482024,-0.32639492511682583
1369,10009,2024-04-15 06:15:00,0.3253398664318433,10.265938511918275,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1629.3349376695144,9.88400127332977,27.578714006796194,13.7,13.275187911117206,2541.5243580595725,8525.484961673357,10789.89403489189,10789.89403489189,0.0,10789.89403489189,78.2267317529662,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3253398664318433,-0.3263949251168261,0.0,9013.931790007118,optimal_relaxed_modes,0.001067200006218627,False,,2152.4572894820258,-0.3263949251168261
1370,10010,2024-04-15 06:30:00,0.3739093114043111,10.007063370215022,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1511.738467350949,9.652826975138506,27.562240546371076,13.35,13.140675896126517,2527.206046956887,8404.638773312196,10781.33865055593,10781.338650555932,0.0,10781.33865055593,78.16470521653049,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3739093114043111,-0.32639492511682583,0.0,9014.869570253413,optimal_relaxed_modes,0.0011596999829635024,False,,2152.457289482024,-0.32639492511682583
1371,10011,2024-04-15 06:45:00,0.4189560576291824,9.766964212836458,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1402.661949783238,9.438415673611129,27.548238055312094,13.0,12.99999492099266,2493.8770401727456,8293.797687350376,10746.572635374703,10746.572635374703,0.0,10746.572635374703,77.9126516064666,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4189560576291824,-0.3263949251168261,0.0,9015.203798689323,optimal_relaxed_modes,0.0010620999964885414,False,,2152.4572894820258,-0.3263949251168261
1372,10012,2024-04-15 07:00:00,0.4607361046927797,9.544276561987484,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1301.479676453461,9.239551629243813,27.541133311773187,14.0,13.715045880077161,2461.912331425724,8189.087156564457,10570.265072628303,10570.265072628305,1423.44,9146.825072628302,66.3144817765552,0.029,-0.32639492511682583,measured_data_mpc,0.029,1423.44,0.4607361046927797,-0.32639492511682583,0.0,9012.768767464986,optimal_relaxed_modes,0.0011916000221390277,False,,2152.457289482024,-0.32639492511682583
1373,10013,2024-04-15 07:15:00,0.49948660218535235,9.337736410352072,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1207.6213284711537,9.055107503625269,27.53693569427289,15.0,14.409869630373553,2434.118855976722,8093.800251363764,10489.991350052995,10489.991350052995,0.0,10489.991350052995,76.05243728788422,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.49948660218535235,-0.3263949251168261,0.0,9011.94236617137,optimal_relaxed_modes,0.0016673999780323356,False,,2152.4572894820258,-0.3263949251168261
1374,10014,2024-04-15 07:30:00,0.5354272469314074,9.146172773855598,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1120.5575997278315,8.884037588913547,27.533870006292506,16.0,15.083826028805154,2411.004189985261,8006.352653870366,10424.139745380018,10424.139745380018,0.0,10424.139745380018,75.57501315400513,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5354272469314074,-0.32639492511682594,0.0,9011.959269060037,optimal_relaxed_modes,0.001336699991952628,False,,2152.457289482025,-0.32639492511682594
1375,10015,2024-04-15 07:45:00,0.5687617932975148,8.968499641724247,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1039.7973039392562,8.725371972748414,27.531195645362825,17.0,15.736219474858718,2391.9594524309678,7925.679182781986,10368.314234003677,10368.314234003677,0.0,10368.314234003677,75.17027819652667,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5687617932975148,-0.3263949251168261,0.0,9012.33872990945,optimal_relaxed_modes,0.0013039000041317195,False,,2152.4572894820258,-0.3263949251168261
1376,10016,2024-04-15 08:00:00,0.5996792346048443,8.80370967955618,1.0,0.45,0.0,1.0,1.0,0.0,6930.97168317634,-121.28763641846862,9.770513671024055,27.46287538244103,17.75,16.0716355874646,0.0,0.0,6917.201362442475,6917.201362442474,2665.56,4251.641362442475,159.4365510915928,0.15,1.0,measured_data_mpc,0.15,2665.56,0.5996792346048443,1.0,0.0,264.8735355801582,optimal_relaxed_modes,0.0015098000003490597,False,,-6594.640798142311,1.0
1377,10017,2024-04-15 08:15:00,0.5103379854936152,9.279898537319031,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6677.345271106233,-43.088745335339375,10.775607324635411,28.731074458362414,18.5,16.384727387765164,0.0,0.0,6916.461637838754,6916.461637838754,0.0,6916.461637838754,50.144346874330964,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5103379854936152,-0.3263949251168261,0.0,9012.094351745443,optimal_relaxed_modes,0.0010855000000447035,False,,2152.4572894820258,-0.3263949251168261
1378,10018,2024-04-15 08:30:00,0.26092641300539426,10.609262218681248,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1746.9337158630033,10.508263408231041,28.524484587348997,19.25,16.674528891208524,2631.4974568142993,9653.497318397267,10616.2681956178,10616.268195617802,0.0,10616.2681956178,76.96794441822905,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26092641300539426,-0.32639492511682594,0.0,9012.466291951161,optimal_relaxed_modes,0.001036400004522875,False,,2152.457289482025,-0.32639492511682594
1379,10019,2024-04-15 08:45:00,0.2551109873878065,10.640258437222991,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1772.4518768679466,10.231838974445306,27.70748291775929,20.0,16.939977689635608,2640.6222746154185,8803.041627588433,10657.623519511357,10657.623519511359,0.0,10657.623519511357,77.26777051645735,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2551109873878065,-0.32639492511682583,0.0,9012.936637340328,optimal_relaxed_modes,0.0010654999932739884,False,,2152.457289482024,-0.32639492511682583
1380,10020,2024-04-15 09:00:00,0.3190952503651153,10.299222315553935,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1675.8476278519668,9.97544132064275,27.593993986828764,21.0,17.309019867049567,2626.492288328298,8624.137202618987,10609.605545778551,10609.605545778555,3626.88,6982.725545778551,261.8522079666957,0.15,-0.3263949251168261,measured_data_mpc,0.15,3626.88,0.3190952503651153,-0.3263949251168261,0.0,9015.138152074738,optimal_relaxed_modes,0.0011651999957393855,False,,2152.4572894820258,-0.3263949251168261
1381,10021,2024-04-15 09:15:00,0.35609156013864546,10.10203198446102,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1554.8786479861078,9.73763677025585,27.54709211148947,22.0,17.63548178382904,2586.0462820839093,8469.881551682343,10544.99152449371,10544.99152449371,0.0,10544.99152449371,76.4511885525794,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35609156013864546,-0.32639492511682594,0.0,9016.434635101501,optimal_relaxed_modes,0.001345900003798306,False,,2152.457289482025,-0.32639492511682594
1382,10022,2024-04-15 09:30:00,0.40243010431077486,9.85504754402357,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1442.6800712077422,9.517074860953354,27.524491206222706,23.0,17.916614626380767,2553.749441723722,8344.392688061323,10494.624476716599,10494.624476716599,0.0,10494.624476716599,76.08602745619535,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40243010431077486,-0.32639492511682594,0.0,9017.250845593438,optimal_relaxed_modes,0.0011723999923560768,False,,2152.457289482025,-0.32639492511682594
1383,10023,2024-04-15 09:45:00,0.4454085417232418,9.625972472615121,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1338.6009176696475,9.312505957454018,27.511629149175423,24.0,18.149312762984508,2525.503442725538,8234.933446349703,10452.560885280218,10452.560885280218,0.0,10452.560885280218,75.78106641828158,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4454085417232418,-0.3263949251168261,0.0,9017.851438299542,optimal_relaxed_modes,0.0011187000200152397,False,,2152.4572894820258,-0.3263949251168261
1384,10024,2024-04-15 10:00:00,0.48527065962914956,9.413507384176633,1.0,0.45,0.0,1.0,1.0,0.0,6028.907905437883,-146.3606226694703,10.215634647033806,27.7880461641435,24.5,18.46008928593173,0.0,0.0,6916.933358908739,6916.933358908739,4200.48,2716.4533589087396,101.86700095907773,0.15,1.0,measured_data_mpc,0.15,4200.48,0.48527065962914956,1.0,0.0,270.42725733485895,optimal_relaxed_modes,0.0012663999805226922,False,,-6594.640798142311,1.0
1385,10025,2024-04-15 10:15:00,0.4143180961871945,9.791684547322253,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6528.395429421532,-41.891933622286125,11.192905470714598,29.153993890694213,25.0,18.767186096557424,0.0,0.0,6919.90658641474,6919.90658641474,0.0,6919.90658641474,50.16932275150687,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4143180961871945,-0.3263949251168261,0.0,9017.627876519928,optimal_relaxed_modes,0.001530299981823191,False,,2152.4572894820258,-0.3263949251168261
1386,10026,2024-04-15 10:30:00,0.18194478351841464,11.03023430384685,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1923.8531202753222,10.898358084349102,28.733096756283278,25.5,19.070543114407158,2698.50494727933,10037.959464587084,10604.905027627769,10604.905027627769,0.0,10604.905027627769,76.88556145030132,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.18194478351841464,-0.3263949251168261,0.0,9017.942297445381,optimal_relaxed_modes,0.0012629000120796263,False,,2152.4572894820258,-0.3263949251168261
1387,10027,2024-04-15 10:45:00,0.17940260405015462,11.043784120412676,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1940.776375399173,10.593631557032104,27.597940253904337,26.0,19.370118557763572,2708.637510782574,8914.974892762551,10631.554330505585,10631.554330505585,0.0,10631.554330505585,77.0787688961655,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.17940260405015462,-0.3263949251168261,0.0,9018.330022714348,optimal_relaxed_modes,0.0011052000045310706,False,,2152.4572894820258,-0.3263949251168261
1388,10028,2024-04-15 11:00:00,0.25460673529972194,10.642946100852482,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1846.5110412400327,10.310984155309834,27.523417473305095,26.125,19.01926164693855,2699.4594358095806,8775.66625652236,10660.203604797673,10660.203604797674,4540.44,6119.763604797673,126.98509479955172,0.083,-0.32639492511682583,measured_data_mpc,0.083,4540.44,0.25460673529972194,-0.32639492511682583,0.0,9017.930955960575,optimal_relaxed_modes,0.001141699991421774,False,,2152.457289482024,-0.32639492511682583
1389,10029,2024-04-15 11:15:00,0.2907063839033792,10.450534973794989,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1713.1831011563715,10.04883766149127,27.496665876611566,26.25,18.657270693115436,2657.7546751345667,8620.680186512716,10627.001397898337,10627.001397898337,0.0,10627.001397898337,77.04576013476294,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2907063839033792,-0.32639492511682594,0.0,9017.749525176296,optimal_relaxed_modes,0.001365600008284673,False,,2152.457289482025,-0.32639492511682594
1390,10030,2024-04-15 11:30:00,0.3417886168623263,10.1782666721238,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1589.5064794950279,9.805705676599116,27.485154255580557,26.375,18.283702599389365,2607.401853668545,8488.24593542908,10582.902731049877,10582.902731049877,0.0,10582.902731049877,76.72604480011161,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3417886168623263,-0.32639492511682594,0.0,9017.67753053131,optimal_relaxed_modes,0.0011169000063091516,False,,2152.457289482025,-0.32639492511682594
1391,10031,2024-04-15 11:45:00,0.38916571412945417,9.92574674369001,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1474.796707651089,9.580205144609279,27.47992291690086,26.5,17.89808688475255,2562.064134064964,8369.672703615614,10545.623495783426,10545.623495783426,0.0,10545.623495783426,76.45577034442984,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38916571412945417,-0.32639492511682594,0.0,9017.639542555042,optimal_relaxed_modes,0.0015315999917220324,False,,2152.457289482025,-0.32639492511682594
1392,10032,2024-04-15 12:00:00,0.4331067374895772,9.691541089180554,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1368.3919879891507,9.371056547521654,27.4752574528698,26.875,18.28343870555218,2536.9120741774955,8262.725944268994,10453.466292596644,10453.46629259664,4446.54,6006.926292596644,43.55021562132567,0.029,-0.32639492511682594,measured_data_mpc,0.029,4446.54,0.4331067374895772,-0.32639492511682594,0.0,9019.00466926625,optimal_relaxed_modes,0.00127859998610802,False,,2152.457289482025,-0.32639492511682594
1393,10033,2024-04-15 12:15:00,0.47386133310157375,9.474319094568612,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1269.6887084579257,9.177073894534466,27.470618045062455,27.25,18.67053873918525,2515.9787106169947,8163.867344683001,10411.438258302302,10411.438258302298,0.0,10411.438258302302,75.48292737269169,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.47386133310157375,-0.3263949251168261,0.0,9019.832608362933,optimal_relaxed_modes,0.001048100006300956,False,,2152.4572894820258,-0.3263949251168261
1394,10034,2024-04-15 12:30:00,0.5116606757047483,9.272848598493692,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1178.1302621057916,8.99715722856535,27.465803440460906,27.625,19.059374313236898,2497.8850098567214,8072.2808418899,10375.399481653605,10375.399481653605,0.0,10375.399481653605,75.22164624198864,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5116606757047483,-0.3263949251168261,0.0,9020.361663786447,optimal_relaxed_modes,0.0009815999947022647,False,,2152.4572894820258,-0.3263949251168261
1395,10035,2024-04-15 12:45:00,0.5467191056236812,9.08598716702578,0.6916783262302598,0.45,0.0,1.0,1.0,0.0,6181.615530540538,-131.57642654726854,9.925880111112747,27.587783013669206,28.0,19.449946440712704,0.0,0.0,6916.4208918035765,6916.4208918035765,0.0,6916.4208918035765,50.144051465575934,0.029,0.6916783262302598,measured_data_mpc,0.029,0.0,0.5467191056236812,0.6916783262302598,0.0,2306.9262838889117,optimal_relaxed_modes,0.0010503999947104603,False,,-4561.370109348858,0.6916783262302598
1396,10036,2024-04-15 13:00:00,0.4709352474491814,9.489915131095863,1.0,0.45,0.0,1.0,0.0,0.0,6455.307857124497,0.0,10.889294095032957,28.867999906828288,28.25,19.55689919315085,0.0,0.0,6880.269842923602,6880.2698429236,4249.32,2630.949842923602,54.592209240664744,0.083,1.0,measured_data_mpc,0.083,4249.32,0.4709352474491814,1.0,0.0,273.30054867019044,optimal_relaxed_modes,0.0009888999920804054,False,,-6594.640798142311,1.0
1397,10037,2024-04-15 13:15:00,0.2388866774062454,10.726734009424712,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6584.918490021877,-42.47673741666915,11.895907213137775,29.927384281487555,28.5,19.662245106369497,0.0,0.0,6931.352916364729,6931.352916364728,0.0,6931.352916364729,50.25230864364429,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2388866774062454,-0.32639492511682594,0.0,9020.283798093704,optimal_relaxed_modes,0.0012273000029381365,False,,2152.457289482025,-0.32639492511682594
1398,10038,2024-04-15 13:30:00,0.04274460213394706,11.772171270626062,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2429.111848260888,11.554991516001586,28.37308109769906,28.75,19.765968426415725,2719.7195016568735,10046.511793054366,10620.786364804684,10620.786364804684,0.0,10620.786364804684,77.00070114483397,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.04274460213394706,-0.32639492511682594,0.0,9020.293591536794,optimal_relaxed_modes,0.0010215000074822456,False,,2152.457289482025,-0.32639492511682594
1399,10039,2024-04-15 13:45:00,0.06614302022695463,11.647457702190332,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2235.6620941809765,11.202621431600953,27.50027720801406,29.0,19.86804692834798,2722.574728641686,9176.99155069674,10636.318259932335,10636.318259932335,0.0,10636.318259932335,77.11330738450944,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.06614302022695463,-0.32639492511682583,0.0,9020.348958979317,optimal_relaxed_modes,0.0016429999959655106,False,,2152.457289482024,-0.32639492511682583
1400,10040,2024-04-15 14:00:00,0.14159471397821338,11.245300174496123,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2133.701136309404,10.875787609010736,27.457385056752518,29.025,19.645238621516345,2716.7614793173357,9047.12227317405,10646.195121147297,10646.195121147297,3604.98,7041.215121147297,146.10521376380643,0.083,-0.32639492511682594,measured_data_mpc,0.083,3604.98,0.14159471397821338,-0.32639492511682594,0.0,9017.224403082004,optimal_relaxed_modes,0.001744099979987368,False,,2152.457289482025,-0.32639492511682594
1401,10041,2024-04-15 14:15:00,0.1806464667517858,11.037154332212982,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1979.5830976540528,10.572664637989574,27.44996528010617,29.05,19.419773970455168,2710.452752551689,8879.062340843308,10648.406904716441,10648.406904716443,0.0,10648.406904716441,77.2009500591942,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1806464667517858,-0.32639492511682583,0.0,9015.754901076187,optimal_relaxed_modes,0.0016545999969821423,False,,2152.457289482024,-0.32639492511682583
1402,10042,2024-04-15 14:30:00,0.23971393145660416,10.7223247453363,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1836.6199876105359,10.29153211073345,27.450700824864192,29.075000000000003,19.191607954270243,2704.062236431695,8730.718835713416,10650.536923102856,10650.536923102858,0.0,10650.536923102856,77.21639269249572,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23971393145660416,-0.32639492511682594,0.0,9015.116314679766,optimal_relaxed_modes,0.0010775999980978668,False,,2152.457289482025,-0.32639492511682594
1403,10043,2024-04-15 14:45:00,0.29449624796369045,10.43033499835353,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1704.005849708211,10.030793640815268,27.455022245630836,29.1,18.96067726293171,2658.1401673725563,8595.461125917394,10605.460990619076,10605.460990619078,0.0,10605.460990619076,76.8895921819883,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29449624796369045,-0.32639492511682594,0.0,9014.796285918885,optimal_relaxed_modes,0.0010986999841406941,False,,2152.457289482025,-0.32639492511682594
1404,10044,2024-04-15 15:00:00,0.3453044137459805,10.159527474733924,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1580.9924885964012,9.788968757769199,27.448774642236778,29.325000000000003,19.133699954860955,2625.753984183323,8477.282630544822,10537.654943309515,10537.654943309515,2661.36,7876.294943309515,163.43312007367243,0.083,-0.32639492511682583,measured_data_mpc,0.083,2661.36,0.3453044137459805,-0.32639492511682583,0.0,9020.92798297519,optimal_relaxed_modes,0.0010160999954678118,False,,2152.457289482024,-0.32639492511682583
1405,10045,2024-04-15 15:15:00,0.39242692769659243,9.908364475377162,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1466.8994197520028,9.564680395694872,27.437972704840572,29.55,19.30674108541309,2596.0461243208683,8365.178476872754,10494.45253344213,10494.452533442129,0.0,10494.45253344213,76.08478086745545,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.39242692769659243,-0.32639492511682583,0.0,9023.7180404225,optimal_relaxed_modes,0.0014777999895159155,False,,2152.457289482024,-0.32639492511682583
1406,10046,2024-04-15 15:30:00,0.43613173379208303,9.675417858888197,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1361.0654564495637,9.356655815794877,27.42530408912143,29.775,19.47980747342831,2568.4932915213353,8259.927473732745,10454.97390668551,10454.973906685513,0.0,10454.97390668551,75.79856082346996,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43613173379208303,-0.32639492511682583,0.0,9024.79791861897,optimal_relaxed_modes,0.0012756999931298196,False,,2152.457289482024,-0.32639492511682583
1407,10047,2024-04-15 15:45:00,0.4766672786595117,9.459363404744803,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1262.8915671837444,9.163715322515506,27.411807038948755,30.0,19.652891636177067,2543.1831016063293,8161.789854406429,10418.575961069051,10418.575961069051,0.0,10418.575961069051,75.53467571775063,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4766672786595117,-0.32639492511682583,0.0,9025.18649429657,optimal_relaxed_modes,0.001282899989746511,False,,2152.457289482024,-0.32639492511682583
1408,10048,2024-04-15 16:00:00,0.5142635115290838,9.258975483549984,1.0,0.45,0.0,1.0,1.0,0.0,6076.285541446583,-139.2872486247923,10.075147808143678,27.672032650021013,30.0,19.652891636177067,0.0,0.0,6915.86260525627,6915.8626052562695,1470.24,5445.622605256271,112.99666905906763,0.083,1.0,measured_data_mpc,0.083,1470.24,0.5142635115290838,1.0,0.0,275.0351059136965,optimal_relaxed_modes,0.0011808999988716096,False,,-6594.640798142311,1.0
