step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1503,10143,2024-04-16 15:45:00,0.5197852531653578,9.229544600628643,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1158.4362409879625,8.958446896371681,26.804107655351892,30.0,21.81297979979449,2587.269626682474,8057.332881534851,10391.74722924886,10391.74722924886,0.0,10391.74722924886,75.34016741205424,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5197852531653578,-0.32639492511682583,0.0,9027.077443609927,optimal_relaxed_modes,0.0012682000233326107,False,,2152.457289482024,-0.32639492511682583
1504,10144,2024-04-16 16:00:00,0.5542595016586651,9.045796856159315,1.0,0.45,0.0,1.0,1.0,0.0,7026.290842788181,-38.60152493551996,9.850119335835718,28.291370941040878,29.75,22.618803074513924,0.0,0.0,6909.614541253017,6909.614541253017,929.16,5980.454541253017,124.09443173100011,0.083,1.0,measured_data_mpc,0.083,929.16,0.5542595016586651,1.0,0.0,274.73225629629906,optimal_relaxed_modes,0.0011795999889727682,False,,-6594.640798142311,1.0
1505,10145,2024-04-16 16:15:00,0.45212975843745246,9.590148387528378,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6706.654994877984,-32.83183081442036,10.874840678123281,28.61076686725226,29.5,23.37471884857059,0.0,0.0,6924.818574917388,6924.818574917388,0.0,6924.818574917388,50.20493466815107,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.45212975843745246,-0.32639492511682594,0.0,9019.587218380952,optimal_relaxed_modes,0.0010148999863304198,False,,2152.457289482025,-0.32639492511682594
1506,10146,2024-04-16 16:30:00,0.3013484493133602,10.39381276515979,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1942.3438958064705,10.598165857756879,27.159915956214693,29.25,24.08467448679548,2834.4600583439324,9170.665930483687,10585.991979291106,10585.991979291106,0.0,10585.991979291106,76.74844184986053,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3013484493133602,-0.3263949251168261,0.0,9018.860494489098,optimal_relaxed_modes,0.0011107000173069537,False,,2152.4572894820258,-0.3263949251168261
1507,10147,2024-04-16 16:45:00,0.25374851945038945,10.647520391329424,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1797.0687308091392,10.315178587503903,26.763845546169836,29.0,24.752162384485384,2850.01087450717,8720.094851045915,10614.460789490435,10614.460789490437,0.0,10614.460789490435,76.95484072380566,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.25374851945038945,-0.3263949251168261,0.0,9018.578145612155,optimal_relaxed_modes,0.00114229999599047,False,,2152.4572894820258,-0.3263949251168261
1508,10148,2024-04-16 17:00:00,0.3096709356848714,10.349453912799635,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1715.1539482536705,10.05269616455461,26.739893200475894,28.95,23.89713462438245,2831.3249763839913,8610.68218519389,10654.232049959606,10654.232049959606,320.22,10334.012049959607,387.5254518734852,0.15,-0.32639492511682594,measured_data_mpc,0.15,320.22,0.3096709356848714,-0.32639492511682594,0.0,9009.890146738218,optimal_relaxed_modes,0.0013970999862067401,False,,2152.457289482025,-0.32639492511682594
1509,10149,2024-04-16 17:15:00,0.3410335775034589,10.182291031906564,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1591.3191783326617,9.809252755909611,26.744728173993337,28.9,23.017448883876742,2781.4559132119475,8474.601784607165,10624.602450757011,10624.602450757011,0.0,10624.602450757011,77.02836776798833,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3410335775034589,-0.32639492511682583,0.0,9005.304828338107,optimal_relaxed_modes,0.001101000001654029,False,,2152.457289482024,-0.32639492511682583
1510,10150,2024-04-16 17:30:00,0.388471373186276,9.929447580917149,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1476.4626475766872,9.583464146259672,26.75810087168897,28.85,22.111619862032676,2699.3400600488867,8354.29204736603,10559.913231778946,10559.913231778946,0.0,10559.913231778946,76.55937093039736,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.388471373186276,-0.32639492511682594,0.0,9002.904094149779,optimal_relaxed_modes,0.0016706000023987144,False,,2152.457289482025,-0.32639492511682594
1511,10151,2024-04-16 17:45:00,0.4324686073810718,9.694942322658887,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1369.9224466470052,9.374049143647909,26.775854334857502,28.8,21.178041007634967,2625.088586867418,8244.750364785814,10506.498804777431,10506.498804777431,0.0,10506.498804777431,76.17211633463639,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4324686073810718,-0.32639492511682594,0.0,9001.455799240102,optimal_relaxed_modes,0.001159599982202053,False,,2152.457289482025,-0.32639492511682594
1512,10152,2024-04-16 18:00:00,0.47327519279066504,9.477443222425755,0.27980610640988324,0.45,0.0,1.0,1.0,0.0,6762.0912076612185,-44.224615128057344,10.266592533502994,28.32942283302534,28.35,21.294623344801046,0.0,0.0,6909.388860929448,6909.388860929446,6.6,6902.788860929448,258.8545822848543,0.15,0.27980610640988324,measured_data_mpc,0.15,6.6,0.47327519279066504,0.27980610640988324,0.0,5019.021966516685,optimal_relaxed_modes,0.0012354000064078718,False,,-1845.2207648999647,0.27980610640988324
1513,10153,2024-04-16 18:15:00,0.35681363125842824,10.098183345392577,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6553.731495200731,-28.22450550760506,11.268706996756304,28.906534585145884,27.9,21.390669422496288,0.0,0.0,6926.248889939016,6926.2488899390155,0.0,6926.248889939016,50.21530445205787,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.35681363125842824,-0.3263949251168261,0.0,9023.545142836643,optimal_relaxed_modes,0.0013189000019337982,False,,2152.4572894820258,-0.3263949251168261
1514,10154,2024-04-16 18:30:00,0.2254610815067693,10.79829243556892,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2124.792429158678,10.966326706290776,27.14766197272173,27.45,21.467162530223355,2766.7934025625314,9397.785868760418,10630.66192259629,10630.661922596288,0.0,10630.66192259629,77.07229893882311,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2254610815067693,-0.32639492511682594,0.0,9026.071531673713,optimal_relaxed_modes,0.001109600008931011,False,,2152.457289482025,-0.32639492511682594
1515,10155,2024-04-16 18:45:00,0.1838012687419842,11.020339237605224,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1965.8492282008028,10.65663012998253,26.682525951013055,27.0,21.525005189047736,2768.36736024553,8890.279043899502,10622.005637965647,10622.005637965649,0.0,10622.005637965647,77.00954087525095,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1838012687419842,-0.32639492511682583,0.0,9026.855146834569,optimal_relaxed_modes,0.0014964999863877892,False,,2152.457289482024,-0.32639492511682583
1516,10156,2024-04-16 19:00:00,0.2450017814163002,10.69414050505112,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1876.2155406942438,10.369374291786517,26.64065536040069,26.75,21.622447171018276,2770.836017175067,8778.347596902466,10615.72378084268,10615.723780842682,0.0,10615.72378084268,477.7075701379206,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.2450017814163002,-0.32639492511682594,0.0,9019.102059986468,optimal_relaxed_modes,0.0011983000149484724,False,,2152.457289482025,-0.32639492511682594
1517,10157,2024-04-16 19:15:00,0.2793245011574796,10.511200408830634,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1740.7188853176642,10.102955328341054,26.623086413997722,26.5,21.712205564200804,2768.53266834831,8633.297019935,10610.224073304826,10610.224073304827,0.0,10610.224073304826,76.92412453146,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2793245011574796,-0.3263949251168261,0.0,9015.402277983834,optimal_relaxed_modes,0.0013488999975379556,False,,2152.4572894820258,-0.3263949251168261
1518,10158,2024-04-16 19:30:00,0.3312394438537319,10.234493764259609,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1615.0308098457956,9.855861429207978,26.610709178710778,26.25,21.79450198250502,2730.535555472111,8503.644517660388,10564.37380310998,10564.373803109982,0.0,10564.37380310998,76.59171007254736,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3312394438537319,-0.32639492511682594,0.0,9013.792359982108,optimal_relaxed_modes,0.0012808000028599054,False,,2152.457289482025,-0.32639492511682594
1519,10159,2024-04-16 19:45:00,0.37938863148432184,9.977858594188564,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1498.4519693984932,9.626687372610716,26.600525976595723,26.0,21.869563699448666,2695.674430318447,8384.946922286008,10522.240697559724,10522.240697559724,0.0,10522.240697559724,76.28624505730801,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37938863148432184,-0.3263949251168261,0.0,9013.023559758723,optimal_relaxed_modes,0.0012283000105526298,False,,2152.4572894820258,-0.3263949251168261
1520,10160,2024-04-16 20:00:00,0.42404558414008203,9.739837036533363,0.4428026107343666,0.45,0.0,1.0,1.0,0.0,6596.461910353929,-43.22580342659115,10.511047144297397,28.539388748578002,25.125,21.97160803927354,0.0,0.0,6907.587811384311,6907.587811384311,0.0,6907.587811384311,310.841451512294,0.18,0.4428026107343666,measured_data_mpc,0.18,0.0,0.42404558414008203,0.4428026107343666,0.0,3934.036844401188,optimal_relaxed_modes,0.0011673999833874404,False,,-2920.1241622727825,0.4428026107343666
1521,10161,2024-04-16 20:15:00,0.3025935424658225,10.387176418657166,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6505.85668155368,-42.276820422599734,11.512340281514168,29.364641417325686,24.25,22.007608629335728,0.0,0.0,6928.2903950140935,6928.290395014092,0.0,6928.2903950140935,50.23010536385218,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3025935424658225,-0.32639492511682594,0.0,9003.654917536676,optimal_relaxed_modes,0.001160199986770749,False,,2152.457289482025,-0.32639492511682594
1522,10162,2024-04-16 20:30:00,0.136638932161337,11.271714491580074,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2238.3608918002274,11.195616029674829,27.152477515735924,23.375,21.982921645828853,2780.735908330559,9559.556644249025,10642.56228440761,10642.562284407612,0.0,10642.56228440761,77.15857656195517,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.136638932161337,-0.32639492511682594,0.0,9002.422020217931,optimal_relaxed_modes,0.0011687999940477312,False,,2152.457289482025,-0.32639492511682594
1523,10163,2024-04-16 20:45:00,0.14023856899709905,11.252528427245462,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2067.061740463372,10.869281433051533,26.637396009302595,22.5,21.90219165599235,2778.5679719034665,8974.679866062928,10627.962009301875,10627.962009301877,0.0,10627.962009301875,77.0527245674386,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14023856899709905,-0.32639492511682583,0.0,9001.876690085497,optimal_relaxed_modes,0.0011103999859187752,False,,2152.457289482024,-0.32639492511682583
1524,10164,2024-04-16 21:00:00,0.20621727630785855,10.900861917279114,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1976.5063436080281,10.56659629422781,26.591656456445843,22.375,21.56735562554858,2770.127826506196,8877.984645233513,10633.773756573064,10633.773756573066,0.0,10633.773756573064,398.7665158714899,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.20621727630785855,-0.32639492511682594,0.0,9013.58062838116,optimal_relaxed_modes,0.0012043999740853906,False,,2152.457289482025,-0.32639492511682594
1525,10165,2024-04-16 21:15:00,0.24089301438653368,10.716040233319776,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1833.7488174996165,10.285868210200752,26.560892659966864,22.25,21.23224464507639,2760.9932459165693,8731.531941481793,10634.815260589821,10634.815260589821,0.0,10634.815260589821,77.10241063927621,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24089301438653368,-0.32639492511682594,0.0,9018.720181791814,optimal_relaxed_modes,0.001461699983337894,False,,2152.457289482025,-0.32639492511682594
1526,10166,2024-04-16 21:30:00,0.2955963575383227,10.42447141432074,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1701.3246767512198,10.025503507556502,26.530409401833644,22.125,20.896864242648917,2724.546602092592,8597.541275188496,10603.906976991126,10603.906976991124,0.0,10603.906976991126,76.87832558318567,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2955963575383227,-0.32639492511682594,0.0,9020.504705559326,optimal_relaxed_modes,0.001120400003856048,False,,2152.457289482025,-0.32639492511682594
1527,10167,2024-04-16 21:45:00,0.34633155660620907,10.154052803288906,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1578.4869119216357,9.784023808750662,26.500773984678236,22.0,20.56122959497759,2672.5056866628474,8473.247355031659,10554.589927069137,10554.589927069137,0.0,10554.589927069137,76.52077697125125,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34633155660620907,-0.32639492511682594,0.0,9020.939768311919,optimal_relaxed_modes,0.0011196999985259026,False,,2152.457289482025,-0.32639492511682594
1528,10168,2024-04-16 22:00:00,0.39338666037627235,9.903249100194468,-0.2833859151969912,0.45,0.0,0.0,1.0,1.0,0.0,-1464.556423674833,9.560054521808759,26.48406018227209,22.0,20.56122959497759,2633.4968468809247,8352.152610401792,10493.338164911387,10493.338164911385,0.0,10493.338164911387,217.73676692191128,0.083,-0.2833859151969912,measured_data_mpc,0.083,0.0,0.39338666037627235,-0.2833859151969912,0.0,8731.366502460784,optimal_relaxed_modes,0.001205699983984232,False,,1868.828317976975,-0.2833859151969912
1529,10169,2024-04-16 22:15:00,0.43702918406611285,9.670634448927618,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1358.872641746739,9.352325630261717,26.47295747185602,22.0,20.56122959497759,2599.0662201831346,8242.955651707487,10452.23905595812,10452.23905595812,0.0,10452.23905595812,75.77873315569637,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43702918406611285,-0.32639492511682594,0.0,9012.174004539555,optimal_relaxed_modes,0.0013408000231720507,False,,2152.457289482025,-0.32639492511682594
1530,10170,2024-04-16 22:30:00,0.47750708634271705,9.454887229793318,0.38137162945208875,0.45,0.0,1.0,1.0,0.0,6591.763129853049,-43.13602224247919,10.248476740089313,28.281631635669356,22.0,20.56122959497759,0.0,0.0,6906.290134911198,6906.290134911197,0.0,6906.290134911198,50.070603478106186,0.029,0.38137162945208875,measured_data_mpc,0.029,0.0,0.47750708634271705,0.38137162945208875,0.0,4343.4977215219815,optimal_relaxed_modes,0.001168600021628663,False,,-2515.008906838756,0.38137162945208875
1531,10171,2024-04-16 22:45:00,0.35183748908410567,10.124706183181717,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6548.571295154861,-42.254239759845596,11.249590272676825,29.20839994754985,22.0,20.56122959497759,0.0,0.0,6925.606955802043,6925.606955802041,0.0,6925.606955802043,50.210650429564815,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35183748908410567,-0.32639492511682594,0.0,9010.404848629802,optimal_relaxed_modes,0.0013081000070087612,False,,2152.457289482025,-0.32639492511682594
1532,10172,2024-04-16 23:00:00,0.17140362218269467,11.086418693766237,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2116.9146784424656,10.950535885695531,26.977712652753773,21.675,20.49017612230694,2739.907240532577,9418.325913212484,10650.520055380503,10650.520055380503,0.0,10650.520055380503,220.99829114914544,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.17140362218269467,-0.32639492511682594,0.0,9002.231611480951,optimal_relaxed_modes,0.0014455000055022538,False,,2152.457289482025,-0.32639492511682594
1533,10173,2024-04-16 23:15:00,0.18680147229894742,11.00434815264661,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1954.9324927372863,10.641974934935657,26.489133808660398,21.35,20.413287394111936,2737.771868238508,8858.754970401887,10628.916662056976,10628.916662056978,0.0,10628.916662056976,77.05964579991308,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.18680147229894742,-0.32639492511682583,0.0,8998.478437832215,optimal_relaxed_modes,0.0011554000084288418,False,,2152.457289482024,-0.32639492511682583
1534,10174,2024-04-16 23:30:00,0.249186588637309,10.671835482563143,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1869.3013399607973,10.355774210549875,26.47381316673907,21.025,20.33069683460452,2735.6298096012533,8753.570762229461,10624.595520002124,10624.595520002124,0.0,10624.595520002124,77.0283175200154,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.249186588637309,-0.3263949251168261,0.0,8996.970967801808,optimal_relaxed_modes,0.0010716000106185675,False,,2152.4572894820258,-0.3263949251168261
1535,10175,2024-04-16 23:45:00,0.2819738476520094,10.49707939201479,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1734.3015376354604,10.09033485879743,26.484317420351843,20.7,20.242535912799564,2703.1341794944265,8609.115216557562,10590.094555049076,10590.094555049074,0.0,10590.094555049076,76.77818552410581,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2819738476520094,-0.32639492511682594,0.0,8996.369609450772,optimal_relaxed_modes,0.001043199998093769,False,,2152.457289482025,-0.32639492511682594
1536,10176,2024-04-17 00:00:00,0.3336980045106546,10.22138963595821,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1609.0749513550247,9.844150623651814,26.46754003555324,20.775,20.432177741240988,2673.7992424815848,8496.331748512323,10536.157051904793,10536.157051904793,0.0,10536.157051904793,76.38713862630975,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3336980045106546,-0.32639492511682594,0.0,9012.122323235133,optimal_relaxed_modes,0.001207199995405972,False,,2152.457289482025,-0.32639492511682594
1537,10177,2024-04-17 00:15:00,0.3816700441958692,9.965698664436017,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1492.925203656635,9.615819818635039,26.43941348730615,20.85,20.6216344480943,2645.7205415457756,8385.410943735791,10496.310616373139,10496.31061637314,0.0,10496.310616373139,76.09825196870526,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3816700441958692,-0.3263949251168261,0.0,9019.321956934138,optimal_relaxed_modes,0.001201300008688122,False,,2152.4572894820258,-0.3263949251168261
1538,10178,2024-04-17 00:30:00,0.4261626367243627,9.728553146259147,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1385.1874403549707,9.404045282458522,26.40714761077458,20.925,20.810907008837454,2619.175817867972,8279.33265300466,10459.007281777447,10459.007281777449,0.0,10459.007281777447,75.8278027928865,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4261626367243627,-0.3263949251168261,0.0,9022.137412292686,optimal_relaxed_modes,0.001803699997253716,False,,2152.4572894820258,-0.3263949251168261
1539,10179,2024-04-17 00:45:00,0.4674288315916665,9.508604327616418,1.0,0.45,0.0,1.0,1.0,0.0,6587.730728105043,-43.06166354770898,10.296199796029827,28.322821428937313,21.0,20.99999362346522,0.0,0.0,6905.613471496727,6905.613471496725,0.0,6905.613471496727,50.06569766835127,0.029,1.0,measured_data_mpc,0.029,0.0,0.4674288315916665,1.0,0.0,276.0901165691912,optimal_relaxed_modes,0.001050599996233359,False,,-6594.640798142311,1.0
1540,10180,2024-04-17 01:00:00,0.3428702326338524,10.172501660061567,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6547.70040806183,-42.23352957407153,11.296470716262412,29.25240871100191,21.25,21.077430003039197,0.0,0.0,6926.076065761314,6926.076065761314,0.0,6926.076065761314,50.21405147676953,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3428702326338524,-0.32639492511682594,0.0,9015.632458939375,optimal_relaxed_modes,0.0013518999912776053,False,,2152.457289482025,-0.32639492511682594
1541,10181,2024-04-17 01:15:00,0.16260461966074935,11.133317377208206,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2138.6227622015394,10.99434404049241,26.857874030294155,21.5,21.151663376889832,2758.1691017978187,9453.772235004488,10630.878358850492,10630.878358850494,0.0,10630.878358850492,77.07386810166606,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16260461966074935,-0.32639492511682594,0.0,9012.09811514399,optimal_relaxed_modes,0.0013525999966077507,False,,2152.457289482025,-0.32639492511682594
1542,10182,2024-04-17 01:30:00,0.17847816683517034,11.048711370768542,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1974.9736409803393,10.682598958376367,26.32038153188048,21.75,21.222656723506947,2760.1153507312374,8879.371321788807,10618.49788335891,10618.49788335891,0.0,10618.49788335891,76.9841096543521,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17847816683517034,-0.32639492511682594,0.0,9010.644173090059,optimal_relaxed_modes,0.0012541000032797456,False,,2152.457289482025,-0.32639492511682594
1543,10183,2024-04-17 01:45:00,0.24150699314049945,10.712767726561138,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1888.45995874611,10.393444076746025,26.286796112719607,22.0,21.290342213020093,2761.8437934508293,8780.731542007114,10613.374774542644,10613.374774542648,0.0,10613.374774542644,76.94696711543418,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.24150699314049945,-0.3263949251168261,0.0,9010.02637779665,optimal_relaxed_modes,0.0012382999993860722,False,,2152.4572894820258,-0.3263949251168261
1544,10184,2024-04-17 02:00:00,0.27463268327131424,10.536207798163895,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1752.0696085995742,10.125264302232974,26.292385491668643,21.9,21.221505670373173,2746.6515497898918,8628.421938502437,10603.508329608121,10603.508329608121,0.0,10603.508329608121,76.87543538965888,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27463268327131424,-0.32639492511682594,0.0,9000.22086621987,optimal_relaxed_modes,0.001145099988207221,False,,2152.457289482025,-0.32639492511682594
1545,10185,2024-04-17 02:15:00,0.32689078901018337,10.257672094575723,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1625.5527976489864,9.876538391015549,26.308507843211455,21.8,21.15253246347832,2701.479958720036,8495.223641463459,10553.674561898482,10553.674561898484,0.0,10553.674561898482,76.514140573764,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.32689078901018337,-0.32639492511682583,0.0,8995.738783812329,optimal_relaxed_modes,0.0012749999877996743,False,,2152.457289482024,-0.32639492511682583
1546,10186,2024-04-17 02:30:00,0.37535810097579453,9.999341321799015,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1508.204336520554,9.645852330455842,26.32956423538636,21.700000000000003,21.083421205053092,2660.427201028462,8374.65438319042,10508.227348422823,10508.227348422824,0.0,10508.227348422823,76.18464827606547,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37535810097579453,-0.32639492511682594,0.0,8993.971077201644,optimal_relaxed_modes,0.0014810000138822943,False,,2152.457289482025,-0.32639492511682594
1547,10187,2024-04-17 02:45:00,0.4203098476605406,9.759748511969319,0.3543178032360509,0.45,0.0,1.0,1.0,0.0,6576.417183382578,-42.65124665991383,10.53034519314858,28.573355783770868,21.6,21.01416279092269,0.0,0.0,6904.830293242699,6904.830293242699,0.0,6904.830293242699,50.06001962600957,0.029,0.3543178032360509,measured_data_mpc,0.029,0.0,0.4203098476605406,0.3543178032360509,0.0,4504.250259547726,optimal_relaxed_modes,0.0015497000131290406,False,,-2336.598640728621,0.3543178032360509
1548,10188,2024-04-17 03:00:00,0.2943278409079062,10.43123260796086,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6545.735269418128,-42.15856777150041,11.527758886914443,29.47669252832802,21.200000000000003,20.414064803967424,0.0,0.0,6928.755336029675,6928.755336029673,0.0,6928.755336029675,50.23347618621515,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2943278409079062,-0.32639492511682594,0.0,9012.082895477548,optimal_relaxed_modes,0.0011139999842271209,False,,2152.457289482025,-0.32639492511682594
1549,10189,2024-04-17 03:15:00,0.11920492404458947,11.364637754842338,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2239.044594386688,11.210416441826613,26.623414726543007,20.8,19.816711745297738,2721.1400128991368,9384.969663760408,10731.99843895682,10731.998438956824,0.0,10731.99843895682,77.80698868243695,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.11920492404458947,-0.32639492511682583,0.0,9020.387442147137,optimal_relaxed_modes,0.0011687999940477312,False,,2152.457289482024,-0.32639492511682583
1550,10190,2024-04-17 03:30:00,0.14011949283227804,11.253163103203958,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2073.82574967842,10.88299250893104,26.24358135323809,20.4,19.2222158401154,2704.4914667181006,8975.790784900968,10664.919622260051,10664.919622260051,0.0,10664.919622260051,77.32066726138538,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14011949283227804,-0.32639492511682583,0.0,9023.323855638264,optimal_relaxed_modes,0.0015869000053498894,False,,2152.457289482024,-0.32639492511682583
1551,10191,2024-04-17 03:45:00,0.20362504720622437,10.914678498390824,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1982.9683122158967,10.579296213147508,26.195799298647337,20.0,18.630682539811264,2689.01133452537,8881.482039352393,10665.81731412003,10665.81731412003,0.0,10665.81731412003,77.32717552737022,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20362504720622437,-0.32639492511682594,0.0,9024.088863089262,optimal_relaxed_modes,0.0017590000061318278,False,,2152.457289482025,-0.32639492511682594
1552,10192,2024-04-17 04:00:00,0.23841662570885053,10.729239384971827,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1839.734951864209,10.297630312972004,26.177202987505133,19.75,18.563278345583768,2686.1346137847536,8727.348499926611,10635.870884539814,10635.870884539814,0.0,10635.870884539814,77.11006391291366,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23841662570885053,-0.32639492511682594,0.0,9014.685590664672,optimal_relaxed_modes,0.0013839000021107495,False,,2152.457289482025,-0.32639492511682594
1553,10193,2024-04-17 04:15:00,0.29330271292407145,10.4366965401147,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1706.8695068051077,10.036396392447381,26.165018728667437,19.5,18.492497493956158,2643.3297206651278,8589.654165241449,10585.984461531056,10585.984461531058,0.0,10585.984461531056,76.74838734610016,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29330271292407145,-0.32639492511682594,0.0,9010.222727182303,optimal_relaxed_modes,0.0016736999968998134,False,,2152.457289482025,-0.32639492511682594
1554,10194,2024-04-17 04:30:00,0.3442073465462646,10.16537484290841,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1583.622661932432,9.794111340966351,26.1559883716969,19.25,18.418395340364906,2602.727570948178,8463.78524490425,10539.458457106442,10539.458457106442,0.0,10539.458457106442,76.4110738140217,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3442073465462646,-0.3263949251168261,0.0,9008.310200700547,optimal_relaxed_modes,0.0011664000048767775,False,,2152.4572894820258,-0.3263949251168261
1555,10195,2024-04-17 04:45:00,0.391419464240992,9.913734255595513,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1469.3124553209532,9.569396182072227,26.148855980333906,19.0,18.341028348549802,2565.1895807380547,8347.871280950782,10496.842401031865,10496.842401031865,0.0,10496.842401031865,76.10210740748103,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.391419464240992,-0.32639492511682583,0.0,9007.426519844783,optimal_relaxed_modes,0.0011178000131621957,False,,2152.457289482024,-0.32639492511682583
1556,10196,2024-04-17 05:00:00,0.43520743591929406,9.680344366550163,0.7071826898478507,0.45,0.0,1.0,1.0,0.0,6620.87797381158,-42.910999330439026,10.472741355080155,28.60613034100146,18.7,18.07331080358521,0.0,0.0,6902.961087743692,6902.961087743689,0.0,6902.961087743692,50.04646788614177,0.029,0.7071826898478507,measured_data_mpc,0.029,0.0,0.43520743591929406,0.7071826898478507,0.0,2181.3368172868377,optimal_relaxed_modes,0.0015437999973073602,False,,-4663.6158182106565,0.7071826898478507
1557,10197,2024-04-17 05:15:00,0.2937956660528384,10.434069099938371,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6536.157095437337,-42.7765977367605,11.4849756779418,29.349147234832667,18.4,17.805165230199314,0.0,0.0,6929.184407943337,6929.184407943337,0.0,6929.184407943337,50.236586957589196,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2937956660528384,-0.32639492511682594,0.0,8992.762245238699,optimal_relaxed_modes,0.0016263000143226236,False,,2152.457289482025,-0.32639492511682594
1558,10198,2024-04-17 05:30:00,0.1419805718534034,11.24324355202136,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2219.057120749872,11.169940865402761,26.554160005729972,18.1,17.536600789506984,2657.2578654887166,9360.095988829484,10735.783311650594,10735.783311650594,0.0,10735.783311650594,77.8344290094668,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1419805718534034,-0.32639492511682594,0.0,8990.85235907974,optimal_relaxed_modes,0.0012559999886434525,False,,2152.457289482025,-0.32639492511682594
1559,10199,2024-04-17 05:45:00,0.1477852450864235,11.212304643689363,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2055.3085465259937,10.845452472968482,26.245544762110487,17.8,17.26760602619873,2649.749478842618,8954.299858040546,10671.37917665605,10671.379176656052,0.0,10671.37917665605,77.36749903075636,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1477852450864235,-0.32639492511682594,0.0,8990.052392243619,optimal_relaxed_modes,0.0011052000045310706,False,,2152.457289482025,-0.32639492511682594
1560,10200,2024-04-17 06:00:00,0.2107215201835727,10.876854297421557,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1965.2646253832997,10.544479776319555,26.200968021221257,17.6,17.04407220268548,2643.937707221877,8861.5250976995,10668.705089557214,10668.705089557212,21.3,10647.405089557215,77.19368689928982,0.029,-0.3263949251168261,measured_data_mpc,0.029,21.3,0.2107215201835727,-0.3263949251168261,0.0,9008.94959441377,optimal_relaxed_modes,0.0017065999854821712,False,,2152.4572894820258,-0.3263949251168261
1561,10201,2024-04-17 06:15:00,0.24520108044308261,10.69307824123837,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1823.3128543405037,10.265339835928648,26.16455644105581,17.4,16.820847724856574,2637.7258221171287,8718.952284526293,10673.411774310624,10673.411774310624,0.0,10673.411774310624,77.38223536375203,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.24520108044308261,-0.32639492511682583,0.0,9017.466526272103,optimal_relaxed_modes,0.0014455000055022538,False,,2152.457289482024,-0.32639492511682583
1562,10202,2024-04-17 06:30:00,0.299594946650774,10.403158934351374,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1691.6361681472779,10.006447735779666,26.12635119190677,17.2,16.59792314249939,2603.451545961387,8586.775277470038,10642.055213509035,10642.055213509035,0.0,10642.055213509035,77.1549002979405,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.299594946650774,-0.32639492511682583,0.0,9020.652277828536,optimal_relaxed_modes,0.0018872999935410917,False,,2152.457289482024,-0.32639492511682583
1563,10203,2024-04-17 06:45:00,0.3500431574660518,10.134269970705944,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1569.491683051765,9.766333414004883,26.0881055648445,17.0,16.375307106932095,2562.8354378357485,8463.613542764711,10602.028177560162,10602.028177560162,0.0,10602.028177560162,76.86470428731117,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3500431574660518,-0.32639492511682594,0.0,9021.684525605562,optimal_relaxed_modes,0.0011184000177308917,False,,2152.457289482025,-0.32639492511682594
1564,10204,2024-04-17 07:00:00,0.3968321605982326,9.88488458401142,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1456.2052257665075,9.543629754281397,26.06952532330812,17.0,16.375307106932095,2525.1317907881403,8339.782785008496,10537.392423972571,10537.392423972571,182.34,10355.052423972571,75.07413007380114,0.029,-0.32639492511682594,measured_data_mpc,0.029,182.34,0.3968321605982326,-0.32639492511682594,0.0,9012.452052381588,optimal_relaxed_modes,0.0016096000035759062,False,,2152.457289482025,-0.32639492511682594
1565,10205,2024-04-17 07:15:00,0.44022799124001266,9.653584806690732,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1351.1174248450595,9.337074615552034,26.05950641811481,17.0,16.375307106932095,2491.7859638446644,8229.651126161172,10493.859700079705,10493.859700079709,0.0,10493.859700079705,76.08048282557787,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.44022799124001266,-0.3263949251168261,0.0,9008.130268850611,optimal_relaxed_modes,0.0011261000181548297,False,,2152.4572894820258,-0.3263949251168261
1566,10206,2024-04-17 07:30:00,0.4804771667651368,9.439056701141821,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1253.6356920257303,9.145497100210418,26.05307262763836,17.0,16.375307106932095,2461.575760485607,8129.875528375952,10455.08918441067,10455.08918441067,0.0,10455.08918441067,75.79939658697737,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4804771667651368,-0.32639492511682594,0.0,9006.354053835948,optimal_relaxed_modes,0.0016223999846260995,False,,2152.457289482025,-0.32639492511682594
1567,10207,2024-04-17 07:45:00,0.5178078195953537,9.240084321556765,0.0068844193914941966,0.45,0.0,0.0,1.0,1.0,0.0,-1163.2104540090709,8.967811063366685,26.048233817491166,17.0,16.375307106932095,2433.8554036998057,8038.323176468535,10419.644504821888,10419.64450482189,0.0,10419.644504821888,75.54242265995869,0.029,0.0068844193914941966,measured_data_mpc,0.029,0.0,0.5178078195953537,0.0068844193914941966,0.0,6807.754829364695,optimal_relaxed_modes,0.0017525999865029007,False,,-45.40027299066969,0.0068844193914941966
1568,10208,2024-04-17 08:00:00,0.5524315799898619,9.055539678654036,1.0,0.45,0.0,1.0,0.0,0.0,7476.029273727376,0.0,9.86079426385799,32.49516830438481,17.175,16.33443302835244,0.0,0.0,6864.464512088339,6864.464512088338,199.14,6665.324512088338,249.94966920331268,0.15,1.0,measured_data_mpc,0.15,199.14,0.5524315799898619,1.0,0.0,251.24717574633814,optimal_relaxed_modes,0.0016639999812468886,False,,-6594.640798142311,1.0
1569,10209,2024-04-17 08:15:00,0.411098396100244,9.8088455487857,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6825.404766486225,-45.404546492698586,10.98198033795327,29.089421729216244,17.35,16.289609904358603,0.0,0.0,6970.7008182774525,6970.7008182774525,0.0,6970.7008182774525,50.53758093251153,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.411098396100244,-0.32639492511682594,0.0,8995.086922172288,optimal_relaxed_modes,0.001252300018677488,False,,2152.457289482025,-0.32639492511682594
1570,10210,2024-04-17 08:30:00,0.22289532984409482,10.811967891930975,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1987.0268983718515,10.700318159935904,26.428969892387748,17.525,16.24074372241011,2621.2193141750213,9109.938159161284,10705.062183730199,10705.062183730199,0.0,10705.062183730199,77.61170083204395,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22289532984409482,-0.32639492511682594,0.0,8993.872771975804,optimal_relaxed_modes,0.0016491000133100897,False,,2152.457289482025,-0.32639492511682594
1571,10211,2024-04-17 08:45:00,0.23672902445210406,10.738234299670285,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1840.4333717228112,10.40989427374993,26.134886163198995,17.7,16.18774756188662,2619.753003612117,8737.633868014513,10675.96805646127,10675.968056461274,0.0,10675.96805646127,77.40076840934421,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23672902445210406,-0.32639492511682583,0.0,8993.503688133285,optimal_relaxed_modes,0.0011348000261932611,False,,2152.457289482024,-0.32639492511682583
1572,10212,2024-04-17 09:00:00,0.29305820916856057,10.437999745131572,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1759.8279611343628,10.140514837964275,26.097746182833287,18.025,16.275076883348955,2618.361452490864,8652.614725131829,10656.143177074342,10656.143177074344,359.94,10296.203177074342,386.1076191402878,0.15,-0.32639492511682594,measured_data_mpc,0.15,359.94,0.29305820916856057,-0.32639492511682594,0.0,9007.616289664813,optimal_relaxed_modes,0.0014260000025387853,False,,2152.457289482025,-0.32639492511682594
1573,10213,2024-04-17 09:15:00,0.3239183990603914,10.273514933008114,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1632.7459186352503,9.89067457955583,26.069797975085248,18.35,16.356624688012,2580.612985370127,8524.142666239144,10603.442160237224,10603.442160237224,0.0,10603.442160237224,76.87495566171988,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3239183990603914,-0.3263949251168261,0.0,9014.179969995057,optimal_relaxed_modes,0.0014550999912898988,False,,2152.4572894820258,-0.3263949251168261
1574,10214,2024-04-17 09:30:00,0.3726026844641828,10.014027691805905,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1514.8713049033367,9.658953469874366,26.041146604233205,18.675,16.432245816182352,2545.7910806223667,8405.60453956999,10554.6244056716,10554.624405671602,0.0,10554.6244056716,76.5210269411191,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3726026844641828,-0.32639492511682594,0.0,9016.87865276369,optimal_relaxed_modes,0.0013000000035390258,False,,2152.457289482025,-0.32639492511682594
1575,10215,2024-04-17 09:45:00,0.4177559693511186,9.773360683358538,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1405.5371162314734,9.444034515318831,26.01286346080775,19.0,16.501815727644427,2513.427132743256,8295.46410861926,10509.645588531705,10509.645588531701,0.0,10509.645588531705,76.19493051685487,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4177559693511186,-0.32639492511682594,0.0,9018.030267687576,optimal_relaxed_modes,0.0011663000041153282,False,,2152.457289482025,-0.32639492511682594
1576,10216,2024-04-17 10:00:00,0.45963488819185516,9.550146045937412,1.0,0.45,0.0,1.0,1.0,0.0,6646.685100198256,-43.70310763626903,10.354226154227003,28.496266879212993,19.25,16.433930779228064,0.0,0.0,6901.524208377327,6901.5242083773255,848.1,6053.424208377327,227.00340781414977,0.15,1.0,measured_data_mpc,0.15,848.1,0.45963488819185516,1.0,0.0,264.44617738668876,optimal_relaxed_modes,0.0013218999956734478,False,,-6594.640798142311,1.0
1577,10217,2024-04-17 10:15:00,0.3160583878067338,10.315408792990109,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6878.831443550796,-46.07884558857867,11.434444947341511,29.33450955981103,19.5,16.358369818618918,0.0,0.0,6928.006659602703,6928.006659602702,0.0,6928.006659602703,50.228048282119595,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3160583878067338,-0.32639492511682583,0.0,9008.639014264474,optimal_relaxed_modes,0.0012103999906685203,False,,2152.457289482024,-0.32639492511682583
1578,10218,2024-04-17 10:30:00,0.15382846551786072,11.180094278789802,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2191.6722911984093,11.122577632932884,26.221418550096967,19.75,16.274896657714823,2622.1645844518494,9231.670715014145,10716.499609874712,10716.499609874712,0.0,10716.499609874712,77.69462217159167,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15382846551786072,-0.32639492511682594,0.0,9007.587792706427,optimal_relaxed_modes,0.0011498999956529588,False,,2152.457289482025,-0.32639492511682594
1579,10219,2024-04-17 10:45:00,0.1583355124884088,11.156071718436781,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2033.6297534414011,10.801502852146479,25.98722460124561,20.0,16.18326418069899,2619.6289876503465,8930.208125797944,10676.866386360227,10676.86638636023,0.0,10676.866386360227,77.40728130111165,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1583355124884088,-0.32639492511682594,0.0,9007.274955936171,optimal_relaxed_modes,0.0011411000159569085,False,,2152.457289482025,-0.32639492511682594
1580,10220,2024-04-17 11:00:00,0.21902943048075466,10.832573135537578,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1944.535015321367,10.503707885564172,25.98076672120629,20.2,16.264020028387637,2621.7136081289204,8822.796163808629,10659.982736051663,10659.982736051663,695.52,9964.462736051662,206.762601773072,0.083,-0.32639492511682583,measured_data_mpc,0.083,695.52,0.21902943048075466,-0.32639492511682583,0.0,9000.723472182479,optimal_relaxed_modes,0.001064799987943843,False,,2152.457289482024,-0.32639492511682583
1581,10221,2024-04-17 11:15:00,0.25314494784837294,10.650737427968172,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1804.0789364966533,10.227516519610719,25.99464150816788,20.4,16.34319508203585,2623.908618041526,8675.745582270849,10658.238052105111,10658.238052105111,0.0,10658.238052105111,77.27222587776205,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.25314494784837294,-0.32639492511682594,0.0,8997.91227261586,optimal_relaxed_modes,0.0010095000034198165,False,,2152.457289482025,-0.32639492511682594
1582,10222,2024-04-17 11:30:00,0.3069643838868793,10.363879833882933,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1673.7906935789215,9.971361013483147,26.01148062578303,20.6,16.420772965227396,2587.2380816447903,8543.004830943122,10607.574178743525,10607.574178743524,0.0,10607.574178743525,76.90491279589057,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3069643838868793,-0.32639492511682583,0.0,8996.99299778293,optimal_relaxed_modes,0.0011783000081777573,False,,2152.457289482024,-0.32639492511682583
1583,10223,2024-04-17 11:45:00,0.35687952662594913,10.097832123083691,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1552.9373067612628,9.733786393261873,26.030260160159962,20.8,16.496736541276732,2551.319323877552,8420.791048814503,10557.645360470426,10557.645360470426,0.0,10557.645360470426,76.5429288634106,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.35687952662594913,-0.3263949251168261,0.0,8996.830356185208,optimal_relaxed_modes,0.001741599990054965,False,,2152.4572894820258,-0.3263949251168261
1584,10224,2024-04-17 12:00:00,0.40317380031805966,9.851083644304742,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1440.8475916595175,9.513440478468976,26.02366329116524,21.1,16.494403270592287,2521.2084530031534,8321.269407271498,10524.657201931088,10524.657201931088,1224.48,9300.177201931088,67.42628471400039,0.029,-0.32639492511682594,measured_data_mpc,0.029,1224.48,0.40317380031805966,-0.32639492511682594,0.0,9010.233684889772,optimal_relaxed_modes,0.0011037999938707799,False,,2152.457289482025,-0.32639492511682594
1585,10225,2024-04-17 12:15:00,0.44611042255412114,9.622231447786534,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1336.8702681078648,9.30907257423079,26.00622814048097,21.4,16.484885632441035,2491.257731721799,8222.841128605816,10487.482167919181,10487.482167919183,0.0,10487.482167919181,76.03424571741407,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44611042255412114,-0.32639492511682594,0.0,9016.42687403109,optimal_relaxed_modes,0.0010386999929323792,False,,2152.457289482025,-0.32639492511682594
1586,10226,2024-04-17 12:30:00,0.485933440497777,9.409974762146849,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1240.4188278778815,9.1195233470307,25.984503946650207,21.7,16.467976565266802,2462.431830784337,8128.454487395539,10451.909523292787,10451.909523292787,0.0,10451.909523292787,75.77634404387271,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.485933440497777,-0.3263949251168261,0.0,9018.907410317479,optimal_relaxed_modes,0.0013176999927964061,False,,2152.4572894820258,-0.3263949251168261
1587,10227,2024-04-17 12:45:00,0.5228688280174791,9.213109146666836,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1150.9491590833659,8.943717856619388,25.961102592828453,22.0,16.44346628310642,2435.1953531907666,8039.635977052461,10418.754374290542,10418.754374290542,0.0,10418.754374290542,75.53596921360644,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5228688280174791,-0.32639492511682594,0.0,9019.877213785712,optimal_relaxed_modes,0.0017211000085808337,False,,2152.457289482025,-0.32639492511682594
1588,10228,2024-04-17 13:00:00,0.5571260798937122,9.030517994166514,1.0,0.45,0.0,1.0,1.0,0.0,6565.163197917713,-42.389808223384776,9.84124794176876,32.37744210076361,22.25,16.656621047086645,0.0,0.0,6900.959523191553,6900.959523191551,1227.96,5672.999523191553,117.71474010622472,0.083,1.0,measured_data_mpc,0.083,1227.96,0.5571260798937122,1.0,0.0,266.6229884671902,optimal_relaxed_modes,0.0010415999859105796,False,,-6594.640798142311,1.0
1589,10229,2024-04-17 13:15:00,0.4135141248259692,9.795969714677584,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6832.523965743679,-45.39571943666409,10.9406443859791,29.058164935550387,22.5,16.869795206906474,0.0,0.0,6969.300081427614,6969.300081427611,0.0,6969.300081427614,50.527425590350205,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4135141248259692,-0.32639492511682594,0.0,9010.958843648383,optimal_relaxed_modes,0.0016349999932572246,False,,2152.457289482025,-0.32639492511682594
1590,10230,2024-04-17 13:30:00,0.2306836525873256,10.770456131709555,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1964.3416917387926,10.661640625163532,26.162199514407092,22.75,17.08299383889505,2644.604156273545,8993.073316824373,10637.222045057082,10637.22204505708,0.0,10637.222045057082,77.11985982666386,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2306836525873256,-0.32639492511682594,0.0,9009.942270896861,optimal_relaxed_modes,0.0011722999915946275,False,,2152.457289482025,-0.32639492511682594
1591,10231,2024-04-17 13:45:00,0.24546973277365922,10.691646324316396,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1822.7251744407918,10.374003372813263,25.94360313234342,23.0,17.296209247599858,2650.5472213176067,8719.028194039674,10632.744231601628,10632.74423160163,0.0,10632.744231601628,77.08739567911181,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.24546973277365922,-0.3263949251168261,0.0,9009.61196154078,optimal_relaxed_modes,0.001281000004382804,False,,2152.4572894820258,-0.3263949251168261
1592,10232,2024-04-17 14:00:00,0.29984276947915733,10.401838038676091,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1742.8953550751128,10.107219551519549,25.94350207224761,23.175,17.29291646014047,2625.1947414513716,8619.314635696463,10614.278947193343,10614.278947193343,1917.54,8696.738947193342,180.45733315426185,0.083,-0.32639492511682583,measured_data_mpc,0.083,1917.54,0.29984276947915733,-0.32639492511682583,0.0,9000.368810404918,optimal_relaxed_modes,0.001049300015438348,False,,2152.457289482024,-0.32639492511682583
1593,10233,2024-04-17 14:15:00,0.33040560469936314,10.238938126952394,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1617.035655141711,9.859788012081477,25.964656547674537,23.35,17.287062589228675,2584.460386096246,8485.926093549306,10563.722142391936,10563.722142391936,0.0,10563.722142391936,76.58698553234154,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33040560469936314,-0.32639492511682594,0.0,8996.182874273725,optimal_relaxed_modes,0.0010750000074040145,False,,2152.457289482025,-0.32639492511682594
1594,10234,2024-04-17 14:30:00,0.37862066065228145,9.98195187872334,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1500.297876715621,9.63030228950449,25.989720655328227,23.525,17.27858613158771,2547.8656934546207,8366.279484837096,10518.393240666586,10518.393240666588,0.0,10518.393240666586,76.25835099483275,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37862066065228145,-0.32639492511682594,0.0,8994.573091635577,optimal_relaxed_modes,0.0010352000244893134,False,,2152.457289482025,-0.32639492511682594
1595,10235,2024-04-17 14:45:00,0.4233384931629237,9.743605831441617,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1392.0168167778293,9.417458822678167,26.01694163078937,23.7,17.267454917083597,2514.207793260743,8256.421270791396,10477.094461910892,10477.094461910892,0.0,10477.094461910892,75.95893484885397,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4233384931629237,-0.3263949251168261,0.0,8993.99773604549,optimal_relaxed_modes,0.0012166999804321676,False,,2152.4572894820258,-0.3263949251168261
1596,10236,2024-04-17 15:00:00,0.464813202966808,9.522545628186913,0.0793750683221537,0.45,0.0,1.0,1.0,0.0,6660.9257987896535,-44.87009390135557,10.34943591745177,28.507848092160007,23.775,17.488565373095092,0.0,0.0,6901.543033834409,6901.5430338344095,2284.56,4616.983033834409,95.802397952064,0.083,0.0793750683221537,measured_data_mpc,0.083,2284.56,0.464813202966808,0.0793750683221537,0.0,6336.426791828833,optimal_relaxed_modes,0.0011878000223077834,False,,-523.4500639126081,0.0793750683221537
