step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1597,10237,2024-04-17 15:15:00,0.31697152006763135,10.310541798039525,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6773.587742648161,-44.549115362356346,11.418240263631024,29.390170887425302,23.85,17.709241845025947,0.0,0.0,6928.0109099811525,6928.010909981152,0.0,6928.0109099811525,50.228079097363356,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.31697152006763135,-0.32639492511682583,0.0,9020.721955724504,optimal_relaxed_modes,0.0015923000173643231,False,,2152.457289482024,-0.32639492511682583
1598,10238,2024-04-17 15:30:00,0.14081123784430766,11.24947610228984,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2184.4645497748847,11.107971768438402,26.175287269543045,23.925,17.92948623570197,2668.2452166003172,9230.089501930279,10631.528306046146,10631.528306046144,0.0,10631.528306046146,77.07858021883456,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14081123784430766,-0.32639492511682594,0.0,9023.980246649993,optimal_relaxed_modes,0.0011835999903269112,False,,2152.457289482025,-0.32639492511682594
1599,10239,2024-04-17 15:45:00,0.16109654710683943,11.141355403920546,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2026.9462329417076,10.787953526154702,25.899115426627784,24.0,18.149312762984508,2674.401892563328,8925.70336529506,10621.035265754736,10621.035265754737,0.0,10621.035265754736,77.00250567672184,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.16109654710683943,-0.3263949251168261,0.0,9025.155279869687,optimal_relaxed_modes,0.0015318000223487616,False,,2152.4572894820258,-0.3263949251168261
1600,10240,2024-04-17 16:00:00,0.2215906897455468,10.818921623656236,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1938.1440487189097,10.49113786935894,25.8774620818861,24.0,18.03502116991002,2671.4149303740896,8824.717823615129,10641.069214574842,10641.069214574842,891.6,9749.469214574841,202.30148620242798,0.083,-0.32639492511682583,measured_data_mpc,0.083,891.6,0.2215906897455468,-0.32639492511682583,0.0,9016.27253066287,optimal_relaxed_modes,0.0012166999804321676,False,,2152.457289482024,-0.32639492511682583
1601,10241,2024-04-17 16:15:00,0.2555940145038599,10.637683902694427,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1798.1486389519844,10.215854069928358,25.871130330698445,24.0,17.920250435865846,2657.319605256708,8680.550172698986,10629.451876141828,10629.451876141828,0.0,10629.451876141828,77.06352610202825,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2555940145038599,-0.32639492511682594,0.0,9012.01152346206,optimal_relaxed_modes,0.0012037000269629061,False,,2152.457289482025,-0.32639492511682594
1602,10242,2024-04-17 16:30:00,0.3092365298082797,10.35176929612187,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1668.28739520609,9.960539396441291,25.865398808165864,24.0,17.80499591558603,2614.484917270339,8549.025414927866,10582.017299632165,10582.017299632165,0.0,10582.017299632165,76.71962542233321,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3092365298082797,-0.3263949251168261,0.0,9010.146955385426,optimal_relaxed_modes,0.001091400015866384,False,,2152.4572894820258,-0.3263949251168261
1603,10243,2024-04-17 16:45:00,0.35898773625009717,10.086595365786982,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1547.830457983797,9.723743433047146,25.8606342582707,24.0,17.689248673046738,2574.76001756297,8427.220565643383,10537.974046180982,10537.974046180982,0.0,10537.974046180982,76.40031183481211,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.35898773625009717,-0.32639492511682583,0.0,9009.239849883754,optimal_relaxed_modes,0.0011344000231474638,False,,2152.457289482024,-0.32639492511682583
1604,10244,2024-04-17 17:00:00,0.40513016134544433,9.840656240028782,-0.0052288695102449215,0.45,0.0,0.0,1.0,1.0,0.0,-1436.10707006064,9.50411871557486,25.8778225343457,24.1,17.49577741504182,2533.2930625182184,8303.985072184278,10500.23625974742,10500.23625974742,275.22,10225.016259747421,383.43810974052826,0.15,-0.0052288695102449215,measured_data_mpc,0.15,275.22,0.40513016134544433,-0.0052288695102449215,0.0,6880.355075940529,optimal_relaxed_modes,0.0011794999882113189,False,,34.48251620042356,-0.0052288695102449215
1605,10245,2024-04-17 17:15:00,0.4479261519573359,9.6125536100674,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1332.4696615447294,9.300420691182216,25.90468028480448,24.2,17.297457880017436,2496.2464288814895,8194.872091693269,10464.035637364754,10464.035637364754,0.0,10464.035637364754,75.86425837089446,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4479261519573359,-0.32639492511682594,0.0,8993.237863336415,optimal_relaxed_modes,0.0010126999986823648,False,,2152.457289482025,-0.32639492511682594
1606,10246,2024-04-17 17:30:00,0.48761873526491,9.40099214103803,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1236.3342258997209,9.1114946044615,25.935744243873877,24.299999999999997,17.094139595846375,2462.6056079824234,8096.24424122125,10432.247859291367,10432.247859291367,0.0,10432.247859291367,75.63379697986241,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48761873526491,-0.32639492511682594,0.0,8991.105994566873,optimal_relaxed_modes,0.0010661999986041337,False,,2152.457289482025,-0.32639492511682594
1607,10247,2024-04-17 17:45:00,0.524432881335914,9.204772742479578,0.16380590354550878,0.45,0.0,1.0,1.0,0.0,8297.604084303894,-49.50700511337618,10.038825460900107,29.698723548602317,24.4,16.88570257498769,0.0,0.0,6900.740223657924,6900.740223657923,0.0,6900.740223657924,50.03036662151995,0.029,0.16380590354550878,measured_data_mpc,0.029,0.0,0.524432881335914,0.16380590354550878,0.0,5757.466075338816,optimal_relaxed_modes,0.0011640999873634428,False,,-1080.2410944977764,0.16380590354550878
1608,10248,2024-04-17 18:00:00,0.37780037532550176,9.986323999515076,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6689.811831555247,-43.373820587387236,11.100905432313962,29.222463234464275,23.799999999999997,16.805299075188366,0.0,0.0,6936.534164321716,6936.534164321716,1.74,6934.794164321716,260.05478116206433,0.15,-0.3263949251168261,measured_data_mpc,0.15,1.74,0.37780037532550176,-0.3263949251168261,0.0,9010.727360275901,optimal_relaxed_modes,0.001067299977876246,False,,2152.4572894820258,-0.3263949251168261
1609,10249,2024-04-17 18:15:00,0.18448521357443698,11.016693811648251,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2042.1405332763823,10.811868980204608,26.268254904514478,23.2,16.704193410711973,2634.0682167350883,9178.223945577238,10717.849072783625,10717.849072783625,0.0,10717.849072783625,77.70440577768129,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.18448521357443698,-0.3263949251168261,0.0,9019.94065636116,optimal_relaxed_modes,0.0010111000156030059,False,,2152.4572894820258,-0.3263949251168261
1610,10250,2024-04-17 18:30:00,0.21560180364543252,10.850842386569845,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1891.4741340573257,10.51334428573461,25.897134435500547,22.6,16.583293676259242,2630.711811857118,8789.842994124623,10670.800423543009,10670.800423543009,0.0,10670.800423543009,77.36330307068683,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21560180364543252,-0.32639492511682594,0.0,9023.291547924342,optimal_relaxed_modes,0.0010209999745711684,False,,2152.457289482025,-0.32639492511682594
1611,10251,2024-04-17 18:45:00,0.27350210254901197,10.542233793413766,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1808.6234904270186,10.236450373137554,25.85146943813681,22.0,16.44346628310642,2627.0938388023033,8704.80287141663,10671.588679550468,10671.58867955047,0.0,10671.588679550468,77.3690179267409,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27350210254901197,-0.32639492511682594,0.0,9024.249072379782,optimal_relaxed_modes,0.0012731000024359673,False,,2152.457289482025,-0.32639492511682594
1612,10252,2024-04-17 19:00:00,0.3052231609564328,10.373160552102213,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1678.0039254167834,9.979640845621915,25.834542303464897,21.25,16.359067786776986,2592.5340818644463,8562.887922870386,10628.35685956572,10628.35685956572,0.0,10628.35685956572,478.27605868045737,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.3052231609564328,-0.32639492511682594,0.0,9013.910134564901,optimal_relaxed_modes,0.0010779999720398337,False,,2152.457289482025,-0.32639492511682594
1613,10253,2024-04-17 19:15:00,0.35526550430156195,10.106434862072675,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1556.8416690100596,9.74145842587276,25.824450993650867,20.5,16.239192027510754,2552.669840091063,8436.500882086897,10585.902121580599,10585.9021215806,0.0,10585.902121580599,76.74779038145934,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35526550430156195,-0.32639492511682594,0.0,9008.889098764992,optimal_relaxed_modes,0.001061699993442744,False,,2152.457289482025,-0.32639492511682594
1614,10254,2024-04-17 19:30:00,0.4016780930419044,9.85905576408665,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1444.4654609263926,9.520547594741899,25.817629304899153,19.75,16.08587107006877,2515.877614366597,8321.249027062458,10549.30269366703,10549.30269366703,0.0,10549.30269366703,76.48244452908597,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4016780930419044,-0.3263949251168261,0.0,9006.62404723583,optimal_relaxed_modes,0.0014704999921377748,False,,2152.4572894820258,-0.3263949251168261
1615,10255,2024-04-17 19:45:00,0.44472467566585394,9.629617478700998,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1340.2220891819284,9.315655739317052,25.812648217753978,19.0,15.900938124610201,2481.6863362910594,8215.218757238019,10517.737017137519,10517.737017137519,0.0,10517.737017137519,76.25359337424702,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44472467566585394,-0.32639492511682594,0.0,9005.46811781566,optimal_relaxed_modes,0.0012400000123307109,False,,2152.457289482025,-0.32639492511682594
1616,10256,2024-04-17 20:00:00,0.48464979055952767,9.416816616317718,1.0,0.45,0.0,1.0,1.0,0.0,7638.081761086708,-51.065467480117526,10.244080407430445,28.64655721158238,19.5,15.952327069986202,0.0,0.0,6899.48903646595,6899.48903646595,0.0,6899.48903646595,310.4770066409678,0.18,1.0,measured_data_mpc,0.18,0.0,0.48464979055952767,1.0,0.0,248.18358100816204,optimal_relaxed_modes,0.00128900000709109,False,,-6594.640798142311,1.0
1617,10257,2024-04-17 20:15:00,0.3378081995888032,10.199482296191679,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6665.582464469641,-43.18886181848464,11.294374189577175,29.384130152550796,20.0,15.985089590795162,0.0,0.0,6930.762737821144,6930.762737821141,0.0,6930.762737821144,50.24802984920329,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3378081995888032,-0.3263949251168261,0.0,8990.575573974922,optimal_relaxed_modes,0.001065999997081235,False,,2152.4572894820258,-0.3263949251168261
1618,10258,2024-04-17 20:30:00,0.148131238680226,11.210460497834395,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2127.5799499416494,10.992627215390407,26.14672746008728,20.5,15.99837505945376,2614.5184332574827,9166.627440073858,10698.094611665254,10698.094611665254,0.0,10698.094611665254,77.56118593457309,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.148131238680226,-0.3263949251168261,0.0,8988.663221219686,optimal_relaxed_modes,0.001500300015322864,False,,2152.4572894820258,-0.3263949251168261
1619,10259,2024-04-17 20:45:00,0.18290095684232555,11.025137900030405,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1974.1749588560906,10.680978280717058,25.941501164555095,21.0,15.99126260276614,2614.321991152639,8867.832915442179,10673.834147384965,10673.834147384969,0.0,10673.834147384965,77.385297568541,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18290095684232555,-0.32639492511682594,0.0,8987.89311346923,optimal_relaxed_modes,0.0011935000075027347,False,,2152.457289482025,-0.32639492511682594
1620,10260,2024-04-17 21:00:00,0.2418130465811998,10.711136461722205,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1887.691645937241,10.391925177471823,25.901904474663638,20.5,16.164327274179527,2618.784225937639,8779.621330076408,10654.803861038923,10654.803861038925,0.0,10654.803861038923,399.5551447889596,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.2418130465811998,-0.32639492511682583,0.0,9007.085361048445,optimal_relaxed_modes,0.0016857000009622425,False,,2152.457289482024,-0.32639492511682583
1621,10261,2024-04-17 21:15:00,0.2749270828417265,10.534638648453598,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1751.3491353874285,10.123839541529122,25.86765013307193,20.0,16.3059117363206,2616.0510231071853,8643.738221616992,10644.873074457186,10644.873074457188,0.0,10644.873074457186,77.1753297898146,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2749270828417265,-0.3263949251168261,0.0,9015.816082200898,optimal_relaxed_modes,0.0015445000026375055,False,,2152.4572894820258,-0.3263949251168261
1622,10262,2024-04-17 21:30:00,0.32716681888258475,10.256200855355823,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1624.8762035544585,9.875199274431,25.83040346961651,19.5,16.41784907982998,2579.3528987637524,8517.215310418675,10593.80855369916,10593.80855369916,0.0,10593.80855369916,76.80511201431892,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32716681888258475,-0.32639492511682594,0.0,9019.155565466024,optimal_relaxed_modes,0.0013420000032056123,False,,2152.457289482025,-0.32639492511682594
1623,10263,2024-04-17 21:45:00,0.37561727568719766,9.997959920587236,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1507.5675848454584,9.644590394457039,25.792543903697947,19.0,16.501815727644427,2544.8089901089916,8399.085076850097,10546.58068482952,10546.58068482952,0.0,10546.58068482952,76.46270996501403,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37561727568719766,-0.32639492511682594,0.0,9020.30423551433,optimal_relaxed_modes,0.0013899999903514981,False,,2152.457289482025,-0.32639492511682594
1624,10264,2024-04-17 22:00:00,0.4205537580061217,9.758448469827371,0.36009507368694976,0.45,0.0,1.0,1.0,0.0,6641.139932460493,-43.796774445309296,10.54517775200351,28.667684049305436,19.0,16.501815727644427,0.0,0.0,6899.291103120602,6899.291103120602,0.0,6899.291103120602,143.1602903897525,0.083,0.36009507368694976,measured_data_mpc,0.083,0.0,0.4205537580061217,0.36009507368694976,0.0,4483.806616590496,optimal_relaxed_modes,0.0010990000155288726,False,,-2374.6976641460205,0.36009507368694976
1625,10265,2024-04-17 22:15:00,0.27970942176266367,10.509148782005003,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6737.136855585137,-44.18703356061582,11.603828385020101,29.552745460657793,19.0,16.501815727644427,0.0,0.0,6929.9627121702915,6929.9627121702915,0.0,6929.9627121702915,50.24222966323462,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27970942176266367,-0.32639492511682594,0.0,9006.534073593853,optimal_relaxed_modes,0.0010734999959822744,False,,2152.457289482025,-0.32639492511682594
1626,10266,2024-04-17 22:30:00,0.1058243607907954,11.43595615698506,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2269.9853991682376,11.281408283871707,26.014376727903382,19.0,16.501815727644427,2628.45162499916,9320.23062355686,10696.768225888187,10696.768225888189,0.0,10696.768225888187,77.55156963768935,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1058243607907954,-0.3263949251168261,0.0,9004.661010329459,optimal_relaxed_modes,0.0010899000044446439,False,,2152.4572894820258,-0.3263949251168261
1627,10267,2024-04-17 22:45:00,0.12831044415488774,11.316105332654448,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2103.657713583093,10.94881034369104,25.741990868511632,19.0,16.501815727644427,2628.4516249991616,8989.560672559837,10660.480540806135,10660.480540806137,0.0,10660.480540806135,77.28848392084448,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.12831044415488774,-0.3263949251168261,0.0,9003.823419256496,optimal_relaxed_modes,0.0015873000083956867,False,,2152.4572894820258,-0.3263949251168261
1628,10268,2024-04-17 23:00:00,0.19219326639798331,10.975609890098749,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2014.0015728207784,10.64031801393704,25.74213386993126,19.1,16.62327395849433,2631.595291692471,8883.615990218897,10647.194496480342,10647.194496480342,0.0,10647.194496480342,220.92928580196713,0.083,-0.3263949251168261,measured_data_mpc,0.083,0.0,0.19219326639798331,-0.3263949251168261,0.0,8994.478510446464,optimal_relaxed_modes,0.001931900013005361,False,,2152.4572894820258,-0.3263949251168261
1629,10269,2024-04-17 23:15:00,0.22652362032506038,10.792629103667428,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1868.512136863556,10.354206348920865,25.76290616376058,19.2,16.744921102205918,2634.972901764703,8731.430153640858,10644.697661231341,10644.697661231341,0.0,10644.697661231341,77.17405804392723,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22652362032506038,-0.32639492511682594,0.0,8990.248247836338,optimal_relaxed_modes,0.0011579999991226941,False,,2152.457289482025,-0.32639492511682594
1630,10270,2024-04-17 23:30:00,0.2822762552196762,10.495467559679126,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1733.554575997106,10.088851096351316,25.786242485551625,19.299999999999997,16.86674042606578,2609.5713074840787,8593.817805453347,10606.48602815259,10606.486028152589,0.0,10606.48602815259,76.89702370410629,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2822762552196762,-0.32639492511682594,0.0,8988.624818429176,optimal_relaxed_modes,0.001467899972340092,False,,2152.457289482025,-0.32639492511682594
1631,10271,2024-04-17 23:45:00,0.33398417416053733,10.219864351724336,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1608.3676796438872,9.842745391158475,25.811636282807072,19.4,16.988743692191722,2573.1214099360664,8466.963454407323,10554.397184333822,10554.397184333824,0.0,10554.397184333822,76.51937958642021,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33398417416053733,-0.32639492511682583,0.0,8988.061561518221,optimal_relaxed_modes,0.0010738999990280718,False,,2152.457289482024,-0.32639492511682583
1632,10272,2024-04-18 00:00:00,0.3819409643931781,9.96425465978436,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1492.255404756013,9.614489150817997,25.80206353273244,19.049999999999997,16.603251926443324,2537.338851342992,8367.908033177562,10563.577716748574,10563.577716748574,0.0,10563.577716748574,76.58593844642716,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3819409643931781,-0.32639492511682583,0.0,9005.936007612643,optimal_relaxed_modes,0.0012505000049714,False,,2152.457289482024,-0.32639492511682583
1633,10273,2024-04-18 00:15:00,0.42641920002828065,9.727185663849264,0.49902417403049765,0.45,0.0,1.0,1.0,0.0,6640.741720004391,-43.78852683932216,10.516200913098263,28.63781302795879,18.7,16.218938702965072,0.0,0.0,6899.4170253284055,6899.4170253284055,0.0,6899.4170253284055,50.02077343363094,0.029,0.49902417403049765,measured_data_mpc,0.029,0.0,0.42641920002828065,0.49902417403049765,0.0,3570.6068243222057,optimal_relaxed_modes,0.0010395999997854233,False,,-3290.8851773207884,0.49902417403049765
1634,10274,2024-04-18 00:30:00,0.2851454979144029,10.480174496116232,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6736.160353743552,-44.17792314121737,11.57458477739916,29.522050971159594,18.35,15.8357967984177,0.0,0.0,6929.666300890534,6929.666300890533,0.0,6929.666300890534,50.24008068145638,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2851454979144029,-0.3263949251168261,0.0,9016.899156173906,optimal_relaxed_modes,0.0009864999738056213,False,,2152.4572894820258,-0.3263949251168261
1635,10275,2024-04-18 00:45:00,0.11130604353086883,11.40673878798047,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2256.5098003525886,11.254078250648337,25.95637824280666,18.0,15.453855585614487,2599.509805839551,9305.451996274047,10807.790439334507,10807.790439334507,0.0,10807.790439334507,78.35648068517519,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.11130604353086883,-0.3263949251168261,0.0,9017.800131268908,optimal_relaxed_modes,0.001221999991685152,False,,2152.4572894820258,-0.3263949251168261
1636,10276,2024-04-18 01:00:00,0.13347679405692145,11.288568687676609,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2093.78342480054,10.92345135756246,25.69648022812991,18.0,15.62723486504692,2604.281781822022,8986.86340369519,10666.166821825713,10666.166821825715,0.0,10666.166821825713,77.32970945823642,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.13347679405692145,-0.3263949251168261,0.0,9009.075715207622,optimal_relaxed_modes,0.0015947000065352768,False,,2152.4572894820258,-0.3263949251168261
1637,10277,2024-04-18 01:15:00,0.19597635875525937,10.955446007834468,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2002.0424241063495,10.616796947141252,25.673804169391353,18.0,15.799540955960168,2608.7120024543906,8882.565325674226,10660.448254622346,10660.448254622346,0.0,10660.448254622346,77.28824984601201,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19597635875525937,-0.32639492511682594,0.0,9005.020007967469,optimal_relaxed_modes,0.0015457999834325165,False,,2152.457289482025,-0.32639492511682594
1638,10278,2024-04-18 01:30:00,0.2311068270625264,10.768200611756734,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1857.4174581698794,10.332388786178985,25.666441395137994,18.0,15.97078531873518,2613.4393443562303,8733.539137497935,10656.04863948507,10656.048639485072,0.0,10656.04863948507,77.25635263626677,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2311068270625264,-0.32639492511682583,0.0,9003.381871818907,optimal_relaxed_modes,0.0017260999884456396,False,,2152.457289482024,-0.32639492511682583
1639,10279,2024-04-18 01:45:00,0.28652740429622403,10.472808935101126,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1723.2613986691802,10.068612178688007,25.659964021695465,18.0,16.14098511270206,2599.8271889538114,8597.49608609063,10628.931089807002,10628.931089807003,0.0,10628.931089807002,77.05975040110077,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28652740429622403,-0.32639492511682594,0.0,9002.721847914194,optimal_relaxed_modes,0.0017065999854821712,False,,2152.457289482025,-0.32639492511682594
1640,10280,2024-04-18 02:00:00,0.3379275764549217,10.198846017495267,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1598.8174234058176,9.823969270017699,25.677577151564627,18.125,16.1156862176372,2558.155325310846,8460.199645021192,10590.92228481479,10590.922284814793,0.0,10590.92228481479,76.78418656490723,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3379275764549217,-0.3263949251168261,0.0,8991.054339297152,optimal_relaxed_modes,0.001130899996496737,False,,2152.4572894820258,-0.3263949251168261
1641,10281,2024-04-18 02:15:00,0.3855991897133861,9.944756318827652,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1483.3951638605959,9.597069006574188,25.7062874930009,18.25,16.088372989935934,2521.045229790978,8338.583214805514,10545.145391966054,10545.145391966056,0.0,10545.145391966054,76.4523040917539,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3855991897133861,-0.32639492511682594,0.0,8985.732490070452,optimal_relaxed_modes,0.0010714999807532877,False,,2152.457289482025,-0.32639492511682594
1642,10282,2024-04-18 02:30:00,0.4298131262996104,9.709096036823077,0.5794128509156864,0.45,0.0,1.0,1.0,0.0,6646.825515237368,-45.00685201300129,10.517167888182017,28.642271561342017,18.375,16.05902196693801,0.0,0.0,6898.443271032834,6898.443271032833,0.0,6898.443271032834,50.01371371498805,0.029,0.5794128509156864,measured_data_mpc,0.029,0.0,0.4298131262996104,0.5794128509156864,0.0,3010.1731117542386,optimal_relaxed_modes,0.0010208000021521002,False,,-3821.0196256165336,0.5794128509156864
1643,10283,2024-04-18 02:45:00,0.28496906334568867,10.48111489236748,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6680.859280250714,-43.48331988687983,11.567205908525535,29.57175180538163,18.5,16.02759466908605,0.0,0.0,6929.686205294195,6929.686205294195,0.0,6929.686205294195,50.24022498838292,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28496906334568867,-0.32639492511682594,0.0,8982.879888114356,optimal_relaxed_modes,0.0016183999832719564,False,,2152.457289482025,-0.32639492511682594
1644,10284,2024-04-18 03:00:00,0.10474806531996178,11.441692811844604,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2253.22053097439,11.24741229519126,26.021880757931264,18.375,15.88380600039208,2611.3553427843317,9303.0174055025,10727.70394865846,10727.70394865846,0.0,10727.70394865846,77.77585362777384,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10474806531996178,-0.32639492511682594,0.0,9005.674854763392,optimal_relaxed_modes,0.0018035999964922667,False,,2152.457289482025,-0.32639492511682594
1645,10285,2024-04-18 03:15:00,0.13473696993835207,11.281851950228583,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2088.1250315187426,10.917280041943854,25.71199779492648,18.25,15.740249681431928,2607.3958682356756,8973.49330142775,10690.108709261835,10690.108709261836,0.0,10690.108709261835,77.5032881421483,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.13473696993835207,-0.32639492511682583,0.0,9016.021589717762,optimal_relaxed_modes,0.001699900021776557,False,,2152.457289482024,-0.32639492511682583
1646,10286,2024-04-18 03:30:00,0.19814616019820608,10.943880966143562,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1999.132314989522,10.611074011338847,25.670551113905685,18.125,15.596932615327905,2603.711941983547,8888.477108829684,10690.852255536905,10690.852255536904,0.0,10690.852255536905,77.50867885264257,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19814616019820608,-0.32639492511682583,0.0,9019.959418097362,optimal_relaxed_modes,0.0016004999924916774,False,,2152.457289482024,-0.32639492511682583
1647,10287,2024-04-18 03:45:00,0.2322220825501712,10.762256300007587,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1854.7181312950886,10.327080887862,25.63314486114083,18.0,15.453855585614487,2599.7733863716744,8745.991281344874,10694.827635086163,10694.827635086162,0.0,10694.827635086163,77.53750035437469,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2322220825501712,-0.32639492511682594,0.0,9021.300682904446,optimal_relaxed_modes,0.0013008000096306205,False,,2152.457289482025,-0.32639492511682594
1648,10288,2024-04-18 04:00:00,0.2875617030840327,10.467296122562106,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1720.7570976715872,10.063687931056535,25.614153168371026,18.0,15.337670601465407,2592.536759599863,8601.27079126839,10690.170877049024,10690.170877049024,0.0,10690.170877049024,77.50373885860543,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2875617030840327,-0.32639492511682594,0.0,9010.256832198373,optimal_relaxed_modes,0.0012457999982871115,False,,2152.457289482025,-0.32639492511682594
1649,10289,2024-04-18 04:15:00,0.3388869883834045,10.193732351916454,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1596.4936270089765,9.819400299514086,25.604231449759837,18.0,15.220999660691467,2552.4107309512383,8471.300951656298,10644.75065256691,10644.75065256691,0.0,10644.75065256691,77.1744422311101,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3388869883834045,-0.32639492511682594,0.0,9005.03921290318,optimal_relaxed_modes,0.0011915999930351973,False,,2152.457289482025,-0.32639492511682594
1650,10290,2024-04-18 04:30:00,0.38648931726593916,9.940011938972544,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1481.2386704779444,9.592828301144941,25.598634010780696,18.0,15.103845547887236,2515.9516257747764,8353.179713613968,10603.525680977677,10603.525680977677,0.0,10603.525680977677,76.87556118708815,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38648931726593916,-0.32639492511682583,0.0,9002.845480592983,optimal_relaxed_modes,0.0014002000098116696,False,,2152.457289482024,-0.32639492511682583
1651,10291,2024-04-18 04:45:00,0.430639163607579,9.704693257971604,0.598978404477162,0.45,0.0,1.0,1.0,0.0,6945.001377130992,-47.649420129051705,10.491102572149988,28.654017965139822,18.0,14.9861984542559,0.0,0.0,6897.320920848107,6897.320920848109,0.0,6897.320920848107,50.00557667614878,0.029,0.598978404477162,measured_data_mpc,0.029,0.0,0.430639163607579,0.598978404477162,0.0,2899.369130917885,optimal_relaxed_modes,0.001264399994397536,False,,-3950.0474233712794,0.598978404477162
1652,10292,2024-04-18 05:00:00,0.2907029205111932,10.45055343367534,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6652.454197778689,-43.144508786718475,11.538174367231644,29.581926536471162,17.9,14.80351689820512,0.0,0.0,6929.979505835578,6929.979505835577,0.0,6929.979505835578,50.24235141730794,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2907029205111932,-0.32639492511682583,0.0,8988.772091128205,optimal_relaxed_modes,0.001275799993891269,False,,2152.457289482024,-0.32639492511682583
1653,10293,2024-04-18 05:15:00,0.10546419023511219,11.437875866046852,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2239.8921304038267,11.220383603285885,25.955303829952523,17.8,14.620904004356662,2576.6567681804095,9289.722889810397,10790.957952938468,10790.95795293847,0.0,10790.957952938468,78.2344451588039,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10546419023511219,-0.32639492511682594,0.0,8982.753919458757,optimal_relaxed_modes,0.001133600017055869,False,,2152.457289482025,-0.32639492511682594
1654,10294,2024-04-18 05:30:00,0.13984635162145725,11.254618945857633,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2078.3698717063025,10.892202765474604,25.738175863383223,17.700000000000003,14.438372633612092,2571.6621321311695,8970.233343298121,10732.223460831254,10732.223460831256,0.0,10732.223460831254,77.8086200910266,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.13984635162145725,-0.32639492511682583,0.0,8980.34933679752,optimal_relaxed_modes,0.0017392000008840114,False,,2152.457289482024,-0.32639492511682583
1655,10295,2024-04-18 05:45:00,0.20188354677404394,10.923960695694346,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1987.3065294378687,10.587817191835967,25.743544474930626,17.6,14.255910908104951,2567.0072688395617,8853.839077336783,10736.167435130426,10736.167435130428,0.0,10736.167435130426,77.8372139046956,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.20188354677404394,-0.32639492511682583,0.0,8979.415196874117,optimal_relaxed_modes,0.0011162000009790063,False,,2152.457289482024,-0.32639492511682583
1656,10296,2024-04-18 06:00:00,0.23675409439291906,10.738100676885741,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1843.7493906818231,10.305514282905767,25.723228129245598,17.700000000000003,14.438372633612092,2571.327429095792,8726.148137170065,10697.36108268225,10697.36108268225,158.1,10539.26108268225,76.40964284944631,0.029,-0.32639492511682583,measured_data_mpc,0.029,158.1,0.23675409439291906,-0.32639492511682583,0.0,9004.85850703076,optimal_relaxed_modes,0.001199199992697686,False,,2152.457289482024,-0.32639492511682583
1657,10297,2024-04-18 06:15:00,0.29176453714170103,10.444895017034733,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1710.5840680059946,10.043689533171493,25.686226713413813,17.8,14.620904004356662,2576.321636048437,8600.408999682679,10690.484959094108,10690.48495909411,0.0,10690.484959094108,77.5060159534323,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29176453714170103,-0.32639492511682594,0.0,9016.538916369058,optimal_relaxed_modes,0.0010551000013947487,False,,2152.457289482025,-0.32639492511682594
1658,10298,2024-04-18 06:30:00,0.3427842981452228,10.172959690885962,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1587.0587737460487,9.800855510964585,25.643347521965527,17.9,14.80351689820512,2551.8593425419767,8479.150510433408,10645.987160463785,10645.987160463785,0.0,10645.987160463785,77.18340691336245,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3427842981452228,-0.32639492511682594,0.0,9021.13757436847,optimal_relaxed_modes,0.001326500001596287,False,,2152.457289482025,-0.32639492511682594
1659,10299,2024-04-18 06:45:00,0.3901032895911763,9.92074946647903,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1472.4892322826026,9.575629929438769,25.598649189466045,18.0,14.9861984542559,2518.563906893566,8364.94013072419,10589.868452130391,10589.868452130391,0.0,10589.868452130391,76.77654627794534,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3901032895911763,-0.3263949251168261,0.0,9022.884434151183,optimal_relaxed_modes,0.0013325999898370355,False,,2152.4572894820258,-0.3263949251168261
1660,10300,2024-04-18 07:00:00,0.4339905959623079,9.686830123520899,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1366.2135102245923,9.366734700536133,25.578660073754882,18.25,15.21486405783144,2484.2577367420176,8245.839813515317,10526.857757967478,10526.85775796748,724.38,9802.47775796748,71.06796374526422,0.029,-0.32639492511682583,measured_data_mpc,0.029,724.38,0.4339905959623079,-0.32639492511682583,0.0,9010.933466552036,optimal_relaxed_modes,0.00117790000513196,False,,2152.457289482024,-0.32639492511682583
1661,10301,2024-04-18 07:15:00,0.47469565613090603,9.469872152822271,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1267.6293291191312,9.17298640541653,25.56944979522614,18.5,15.44354597978012,2454.589232334829,8141.307416171434,10474.637604530104,10474.637604530104,0.0,10474.637604530104,75.94112263284326,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47469565613090603,-0.32639492511682594,0.0,9005.494818750047,optimal_relaxed_modes,0.0013970000145491213,False,,2152.457289482025,-0.32639492511682594
1662,10302,2024-04-18 07:30:00,0.5124492681986296,9.268645400501304,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1176.1812054364752,8.993286914089403,25.564699053556218,18.75,15.672234552894805,2428.346476174978,8047.394169039787,10428.020970026453,10428.020970026455,0.0,10428.020970026453,75.6031520326918,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5124492681986296,-0.32639492511682594,0.0,9003.460247557216,optimal_relaxed_modes,0.0015218999760691077,False,,2152.457289482025,-0.32639492511682594
1663,10303,2024-04-18 07:45:00,0.5474653606976176,9.082009627481698,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1091.3534297396438,8.826617509140712,25.56182929603631,19.0,15.900938124610201,2404.768102093182,7961.58301651971,10385.697331795094,10385.697331795094,0.0,10385.697331795094,75.29630565551443,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5474653606976176,-0.32639492511682594,0.0,9002.82227885592,optimal_relaxed_modes,0.0010878999892156571,False,,2152.457289482025,-0.32639492511682594
1664,10304,2024-04-18 08:00:00,0.5799424186712344,8.90890690848232,1.0,0.45,0.0,1.0,1.0,0.0,6546.57985841477,-42.23373456002257,9.724760003116128,31.733038267164392,19.425,15.915421951246534,0.0,0.0,6896.930780234449,6896.930780234447,1820.16,5076.770780234449,190.37890425879183,0.15,1.0,measured_data_mpc,0.15,1820.16,0.5799424186712344,1.0,0.0,244.50093065412057,optimal_relaxed_modes,0.0012471999798435718,False,,-6594.640798142311,1.0
1665,10305,2024-04-18 08:15:00,0.4361865208427769,9.675125843907999,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7981.541205416784,-51.620745534934265,10.916669929699015,29.733508721342726,19.85,15.914776606696536,0.0,0.0,6962.743804100434,6962.7438041004325,0.0,6962.743804100434,50.47989257972815,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4361865208427769,-0.32639492511682583,0.0,8986.667254962562,optimal_relaxed_modes,0.0012666999828070402,False,,2152.457289482024,-0.32639492511682583
1666,10306,2024-04-18 08:30:00,0.2586219799311092,10.621544846967188,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1945.6831778114572,10.638356760632362,25.812370639292002,20.275,15.898362486708743,2611.7570613596195,8873.17297263333,10707.701705533564,10707.701705533565,0.0,10707.701705533564,77.63083736511834,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2586219799311092,-0.32639492511682594,0.0,8984.95216644937,optimal_relaxed_modes,0.001010099978884682,False,,2152.457289482025,-0.32639492511682594
1667,10307,2024-04-18 08:45:00,0.252676139086471,10.65323617866911,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1812.0710295774938,10.352409472943892,25.722253322796433,20.7,15.865505282542316,2610.8503331024776,8703.59665177703,10675.385177212553,10675.385177212554,0.0,10675.385177212553,77.39654253479101,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.252676139086471,-0.32639492511682583,0.0,8984.548587890564,optimal_relaxed_modes,0.0011221000168006867,False,,2152.457289482024,-0.32639492511682583
1668,10308,2024-04-18 09:00:00,0.3039246423385166,10.380081656335706,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1732.7065086042955,10.087182873116477,25.688261955353866,21.275,16.23101159831784,2608.9584214019164,8624.346959257233,10622.609761750324,10622.609761750324,2262.36,8360.249761750323,313.5093660656371,0.15,-0.3263949251168261,measured_data_mpc,0.15,2262.36,0.3039246423385166,-0.3263949251168261,0.0,9007.371165538749,optimal_relaxed_modes,0.0016828000079840422,False,,2152.4572894820258,-0.3263949251168261
1669,10309,2024-04-18 09:15:00,0.33430907890842054,10.218132609418118,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1607.5795844360066,9.841194091209836,25.64882549170461,21.85,16.591350809589198,2577.300303489919,8502.821273630814,10562.674051799204,10562.674051799204,0.0,10562.674051799204,76.57938687554423,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33430907890842054,-0.32639492511682594,0.0,9018.086591342526,optimal_relaxed_modes,0.00186829999438487,False,,2152.457289482025,-0.32639492511682594
1670,10310,2024-04-18 09:30:00,0.3822428458069312,9.962645631849057,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1491.5218077886605,9.61304355894429,25.607567255959793,22.425,16.946446971978776,2547.7890070625203,8386.843099843081,10507.576598814427,10507.576598814429,0.0,10507.576598814427,76.1799303414046,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3822428458069312,-0.32639492511682583,0.0,9022.544540797677,optimal_relaxed_modes,0.001112099998863414,False,,2152.457289482024,-0.32639492511682583
1671,10311,2024-04-18 09:45:00,0.426700209939782,9.725687881020962,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1383.8687586236454,9.401435674988921,25.566046656688428,23.0,17.296209247599858,2521.0724087580506,8278.688269625258,10457.641256506196,10457.6412565062,0.0,10457.641256506196,75.81789910966992,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.426700209939782,-0.32639492511682594,0.0,9024.45018598159,optimal_relaxed_modes,0.0010984000109601766,False,,2152.457289482025,-0.32639492511682594
1672,10312,2024-04-18 10:00:00,0.46793387628407884,9.50591243940586,1.0,0.45,0.0,1.0,1.0,0.0,6563.2462355169455,-42.38919925012104,10.278546961104793,32.995870560419455,23.25,17.24779945533057,0.0,0.0,6896.904207621346,6896.904207621345,2604.36,4292.544207621346,160.97040778580046,0.15,1.0,measured_data_mpc,0.15,2604.36,0.46793387628407884,1.0,0.0,266.98255208739465,optimal_relaxed_modes,0.0010449000110384077,False,,-6594.640798142311,1.0
1673,10313,2024-04-18 10:15:00,0.33076412378849956,10.237027220207297,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6848.806219720658,-45.521133511947376,11.381009319806866,29.487674899489544,23.5,17.193001187767038,0.0,0.0,6976.04772483575,6976.047724835748,0.0,6976.04772483575,50.57634600505919,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33076412378849956,-0.32639492511682594,0.0,9009.335704749368,optimal_relaxed_modes,0.001125399983720854,False,,2152.457289482025,-0.32639492511682594
1674,10314,2024-04-18 10:30:00,0.14814521571974396,11.210386000213765,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2164.6357521957702,11.073127447849131,25.74038127441472,23.75,17.131636619845892,2645.959269138391,9158.339737841381,10693.39967849566,10693.399678495662,0.0,10693.39967849566,77.52714766909354,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14814521571974396,-0.32639492511682583,0.0,9007.512649921617,optimal_relaxed_modes,0.0015199000190477818,False,,2152.457289482024,-0.32639492511682583
1675,10315,2024-04-18 10:45:00,0.16872290994270372,11.10070689000539,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2011.0041567365724,10.7556342992598,25.543140202227487,24.0,17.06351863929409,2644.061797145718,8906.95096543509,10651.56390285434,10651.56390285434,0.0,10651.56390285434,77.22383829569397,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16872290994270372,-0.32639492511682594,0.0,9006.860103338642,optimal_relaxed_modes,0.0012035999970976263,False,,2152.457289482025,-0.32639492511682594
1676,10316,2024-04-18 11:00:00,0.22769994392145823,10.786359298898628,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1922.8979472033495,10.461148500006171,25.54383912817756,24.1,16.941820077430915,2640.9012015001,8796.374916339324,10656.22869363812,10656.22869363812,1717.98,8938.248693638121,185.468660392991,0.083,-0.32639492511682594,measured_data_mpc,0.083,1717.98,0.22769994392145823,-0.32639492511682594,0.0,8997.175618980686,optimal_relaxed_modes,0.0010734999959822744,False,,2152.457289482025,-0.32639492511682594
1677,10317,2024-04-18 11:15:00,0.2614363553611181,10.60654422592524,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1783.999145410751,10.188026316024372,25.56583890177409,24.2,16.81712770977848,2625.9479169029714,8649.591224391766,10644.768824716068,10644.768824716068,0.0,10644.768824716068,77.17457397919149,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2614363553611181,-0.32639492511682594,0.0,8992.862730916826,optimal_relaxed_modes,0.0011946000158786774,False,,2152.457289482025,-0.32639492511682594
1678,10318,2024-04-18 11:30:00,0.3146577300085294,10.322874299054538,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1655.1557409260367,9.934717501936381,25.592799284478968,24.299999999999997,16.689366241843242,2583.7240098899665,8517.32258601571,10598.621926645605,10598.621926645605,0.0,10598.621926645605,76.84000896818064,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3146577300085294,-0.3263949251168261,0.0,8991.28261295766,optimal_relaxed_modes,0.0012694999750237912,False,,2152.4572894820258,-0.3263949251168261
1679,10319,2024-04-18 11:45:00,0.36401817487590293,10.059783127911437,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1535.6453967842779,9.699782686879004,25.62252749441217,24.4,16.55848558453086,2544.923094942886,8396.001199280012,10556.477256989454,10556.477256989454,0.0,10556.477256989454,76.53446011317355,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36401817487590293,-0.32639492511682594,0.0,8990.802614252723,optimal_relaxed_modes,0.0011078000243287534,False,,2152.457289482025,-0.32639492511682594
1680,10320,2024-04-18 12:00:00,0.4097980123323005,9.815776594268838,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1424.7986353641672,9.481885560796547,25.615185158256118,24.799999999999997,16.882473061661017,2521.4690530541143,8303.563291308708,10480.200423271506,10480.200423271506,719.58,9760.620423271506,70.76449806871842,0.029,-0.3263949251168261,measured_data_mpc,0.029,719.58,0.4097980123323005,-0.3263949251168261,0.0,9010.114915471462,optimal_relaxed_modes,0.0012663000088650733,False,,2152.4572894820258,-0.3263949251168261
1681,10321,2024-04-18 12:15:00,0.45225750540512727,9.589467496190672,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1321.974585312091,9.279788802668211,25.591701675162543,25.2,17.2064875539917,2498.262147300371,8209.006388725878,10434.927324980672,10434.927324980672,0.0,10434.927324980672,75.65322310610988,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.45225750540512727,-0.3263949251168261,0.0,9019.107191020732,optimal_relaxed_modes,0.0011021000100299716,False,,2152.4572894820258,-0.3263949251168261
1682,10322,2024-04-18 12:30:00,0.49163796183533276,9.379569663417676,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1226.5929921498914,9.092345747893184,25.561584238770465,25.6,17.530524341956465,2476.1950238647337,8116.818433413276,10392.986884298205,10392.986884298205,0.0,10392.986884298205,75.34915491116199,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.49163796183533276,-0.32639492511682583,0.0,9022.757149987414,optimal_relaxed_modes,0.0015980000025592744,False,,2152.457289482024,-0.32639492511682583
1683,10323,2024-04-18 12:45:00,0.528162913286493,9.184891672182992,0.2521555933368097,0.45,0.0,1.0,1.0,0.0,6567.067313053195,-42.40137701692279,9.982873247004024,32.278165032660375,26.0,17.854596467240025,0.0,0.0,6896.838799064791,6896.838799064791,0.0,6896.838799064791,50.00208129321973,0.029,0.2521555933368097,measured_data_mpc,0.029,0.0,0.528162913286493,0.2521555933368097,0.0,5208.894858004157,optimal_relaxed_modes,0.0012373000208754092,False,,-1662.8755632987068,0.2521555933368097
1684,10324,2024-04-18 13:00:00,0.38694559595734307,9.937579973547361,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,8115.742095522786,-52.58983748581224,11.19470398659673,30.070175474193366,26.0,17.854596467240025,0.0,0.0,6968.306917556039,6968.306917556038,823.5,6144.806917556039,127.5047435392878,0.083,-0.32639492511682594,measured_data_mpc,0.083,823.5,0.38694559595734307,-0.32639492511682594,0.0,9015.21509177195,optimal_relaxed_modes,0.001227899978403002,False,,2152.457289482025,-0.32639492511682594
1685,10325,2024-04-18 13:15:00,0.20739403778846818,10.894589778587465,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2072.640581317763,10.898133955418945,25.654688209534324,26.0,17.854596467240025,2666.1491637197555,9006.372241699999,10655.391435268046,10655.391435268048,0.0,10655.391435268046,77.25158790569334,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20739403778846818,-0.32639492511682594,0.0,9011.007072509865,optimal_relaxed_modes,0.0013107999984640628,False,,2152.457289482025,-0.32639492511682594
1686,10326,2024-04-18 13:30:00,0.20402452846251748,10.912549263294782,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1930.9381502905364,10.59333380698775,25.50998069412538,26.0,17.854596467240025,2666.1491701567156,8826.437088107967,10632.932081710516,10632.932081710516,0.0,10632.932081710516,77.08875759240125,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20402452846251748,-0.32639492511682594,0.0,9009.296404459099,optimal_relaxed_modes,0.001662499998928979,False,,2152.457289482025,-0.32639492511682594
1687,10327,2024-04-18 13:45:00,0.2583807787536994,10.622830449242782,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1846.3490037183567,10.310620957408666,25.496970717460545,26.0,17.854596467240025,2666.1491701567224,8729.49981778434,10632.388914144174,10632.388914144172,0.0,10632.388914144174,77.08481962754527,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2583807787536994,-0.32639492511682594,0.0,9008.585875228691,optimal_relaxed_modes,0.0012537000002339482,False,,2152.457289482025,-0.32639492511682594
1688,10328,2024-04-18 14:00:00,0.29076846353293856,10.450204089369437,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1712.990796622689,10.04841633604306,25.50887323964018,26.25,17.25117500061065,2614.4782846695894,8584.223750659741,10638.324086694656,10638.324086694658,437.4,10200.924086694657,211.66917479891413,0.083,-0.3263949251168261,measured_data_mpc,0.083,437.4,0.29076846353293856,-0.3263949251168261,0.0,8998.381960462262,optimal_relaxed_modes,0.0010918999905698001,False,,2152.4572894820258,-0.3263949251168261
1689,10329,2024-04-18 14:15:00,0.3418622803127455,10.177874045933066,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1589.2871289321265,9.805232058399415,25.532433124590806,26.5,16.609901344317787,2563.673891116123,8453.546397908713,10614.164539952424,10614.164539952424,0.0,10614.164539952424,76.95269291465507,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3418622803127455,-0.32639492511682594,0.0,8993.565463184126,optimal_relaxed_modes,0.0016619999951217324,False,,2152.457289482025,-0.32639492511682594
