step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1690,10330,2024-04-18 14:30:00,0.38924972908765126,9.925298943962819,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1474.5530441654919,9.579684486418632,25.56183503060886,26.75,15.927918625520233,2518.64363257257,8335.260548736844,10600.260044564524,10600.260044564524,0.0,10600.260044564524,76.8518853230928,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38924972908765126,-0.32639492511682594,0.0,8991.498327629582,optimal_relaxed_modes,0.0011141000140924007,False,,2152.457289482025,-0.32639492511682594
1691,10331,2024-04-18 14:45:00,0.4332000645438608,9.691043655981222,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1368.1264510179212,9.370493709957668,25.594733999928767,27.0,15.202045157758336,2478.931530558972,8226.870111898696,10598.557880632978,10598.557880632978,0.0,10598.557880632978,76.83954463458909,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4332000645438608,-0.32639492511682583,0.0,8990.536072434901,optimal_relaxed_modes,0.0013741000148002058,False,,2152.457289482024,-0.32639492511682583
1692,10332,2024-04-18 15:00:00,0.4739630239820875,9.473777082175474,0.2960981042254837,0.45,0.0,1.0,1.0,0.0,6563.266107674254,-42.38784910522746,10.248495267763758,33.04670594469714,27.0,15.362114711814733,0.0,0.0,6897.1963343338375,6897.196334333838,350.82,6546.376334333838,135.83730893742714,0.083,0.2960981042254837,measured_data_mpc,0.083,350.82,0.4739630239820875,0.2960981042254837,0.0,4904.8419794897945,optimal_relaxed_modes,0.001507199980551377,False,,-1952.660638377969,0.2960981042254837
1693,10333,2024-04-18 15:15:00,0.33640229642180025,10.206975760071805,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6798.447217926142,-45.16484897008872,11.344557092888419,29.46345305231341,27.0,15.521045003469029,0.0,0.0,6976.45782131079,6976.45782131079,0.0,6976.45782131079,50.57931920450323,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33640229642180025,-0.32639492511682583,0.0,9018.859422046968,optimal_relaxed_modes,0.0013048000109847635,False,,2152.457289482024,-0.32639492511682583
1694,10334,2024-04-18 15:30:00,0.154748763526214,11.17518909040528,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2147.862495527359,11.039072500828858,25.754694808609035,27.0,15.678848935865256,2605.7036477686634,9140.892356233146,10678.836818555363,10678.83681855536,0.0,10678.836818555363,77.42156693452638,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.154748763526214,-0.32639492511682583,0.0,9022.311983479154,optimal_relaxed_modes,0.0011539999977685511,False,,2152.457289482024,-0.32639492511682583
1695,10335,2024-04-18 15:45:00,0.17515248084402432,11.06643727710135,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1995.4234280185724,10.72404961904739,25.531849678391602,27.0,15.83554266672366,2610.023671388407,8891.95601906273,10660.357197822794,10660.357197822796,0.0,10660.357197822794,77.28758968421526,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17515248084402432,-0.32639492511682583,0.0,9023.542939223407,optimal_relaxed_modes,0.0013550000148825347,False,,2152.457289482024,-0.32639492511682583
1696,10336,2024-04-18 16:00:00,0.23367061966107974,10.754535597206445,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1908.0015698224718,10.431854741622912,25.514154985710224,26.75,15.85344829996065,2610.4845335176074,8791.469003467484,10669.454198518844,10669.454198518846,767.28,9902.174198518844,205.470114619266,0.083,-0.3263949251168261,measured_data_mpc,0.083,767.28,0.23367061966107974,-0.3263949251168261,0.0,9014.108304253958,optimal_relaxed_modes,0.0010338999854866415,False,,2152.4572894820258,-0.3263949251168261
1697,10337,2024-04-18 16:15:00,0.2671445809602581,10.576119383481824,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1770.1806661403734,10.160856367572805,25.50970935357285,26.5,15.866751281740864,2610.860095437409,8649.660233725657,10669.340449303601,10669.340449303601,0.0,10669.340449303601,77.35271825745112,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2671445809602581,-0.32639492511682583,0.0,9009.619754667088,optimal_relaxed_modes,0.0011628999782260507,False,,2152.457289482024,-0.32639492511682583
1698,10338,2024-04-18 16:30:00,0.3199520126020742,10.294655772830945,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1642.336797862661,9.909516070245752,25.506554200573294,26.25,15.875551984110428,2573.262409384045,8519.827850846568,10620.68770407544,10620.68770407544,0.0,10620.68770407544,76.99998585454695,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3199520126020742,-0.32639492511682594,0.0,9007.695727606562,optimal_relaxed_modes,0.0016595999768469483,False,,2152.457289482025,-0.32639492511682594
1699,10339,2024-04-18 16:45:00,0.36892874488854965,10.03360978974403,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1523.7547750878616,9.676405173520182,25.504130909538144,26.0,15.879954937360576,2537.0717075363614,8399.828871510445,10573.52670007018,10573.526700070184,0.0,10573.52670007018,76.6580685755088,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.36892874488854965,-0.32639492511682583,0.0,9006.79460226155,optimal_relaxed_modes,0.0014572999789379537,False,,2152.457289482024,-0.32639492511682583
1700,10340,2024-04-18 17:00:00,0.41435299010217763,9.791498562755393,0.21322343075201466,0.45,0.0,1.0,1.0,0.0,6713.573558459689,-46.063785623747826,10.57397699717959,28.726677013450423,26.025,15.563699073342908,0.0,0.0,6896.24957811849,6896.249578118491,202.86,6693.38957811849,251.00210917944338,0.15,0.21322343075201466,measured_data_mpc,0.15,202.86,0.41435299010217763,0.21322343075201466,0.0,5438.77957903855,optimal_relaxed_modes,0.001098800014005974,False,,-1406.1319355571077,0.21322343075201466
1701,10341,2024-04-18 17:15:00,0.27437811533006495,10.537564645290754,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6682.745300981621,-43.526945499892136,11.628397674273419,29.647905475725217,26.05,15.242377391590873,0.0,0.0,6930.369526122122,6930.369526122121,0.0,6930.369526122122,50.24517906438539,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27437811533006495,-0.32639492511682594,0.0,8992.905584894,optimal_relaxed_modes,0.0012685999972745776,False,,2152.457289482025,-0.32639492511682594
1702,10342,2024-04-18 17:30:00,0.09327456440868849,11.50284657170169,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2278.614169463544,11.304562931233802,25.84103286188685,26.075000000000003,14.915864280877587,2584.7369125005157,9276.012518287058,10810.608148430912,10810.608148430916,0.0,10810.608148430912,78.37690907612412,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09327456440868849,-0.32639492511682594,0.0,8990.973829538549,optimal_relaxed_modes,0.0011455999920144677,False,,2152.457289482025,-0.32639492511682594
1703,10343,2024-04-18 17:45:00,0.12502803145945035,11.33360059232113,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2116.8833235319817,10.970284048694289,25.6746659154559,26.1,14.584009154385022,2575.646868945572,9012.190732108324,10740.995619711159,10740.995619711159,0.0,10740.995619711159,77.8722182429059,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12502803145945035,-0.32639492511682594,0.0,8990.066520807522,optimal_relaxed_modes,0.0013555999903474003,False,,2152.457289482025,-0.32639492511682594
1704,10344,2024-04-18 18:00:00,0.18712320513958167,11.00263331660603,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2024.1271964998577,10.660230966907719,25.640265953978695,25.575000000000003,15.409553927914645,2596.768775187718,8915.371071739793,10618.312644921156,10618.312644921156,0.0,10618.312644921156,398.1867241845433,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.18712320513958167,-0.32639492511682594,0.0,9007.785104805655,optimal_relaxed_modes,0.0010933000012300909,False,,2152.457289482025,-0.32639492511682594
1705,10345,2024-04-18 18:15:00,0.22264303235849758,10.813312637529208,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1877.9030927905226,10.372670448040743,25.61003446529988,25.05,16.144565453785543,2617.195905540079,8769.812539175025,10609.08931482411,10609.08931482411,0.0,10609.08931482411,76.9158975324748,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22264303235849758,-0.32639492511682594,0.0,9015.968756062592,optimal_relaxed_modes,0.0011144999880343676,False,,2152.457289482025,-0.32639492511682594
1706,10346,2024-04-18 18:30:00,0.27867786237503966,10.514646993541039,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1742.2631200106841,10.105969413536982,25.576745567928775,24.525,16.79817068907811,2620.05216872298,8634.059749452132,10585.164787667121,10585.164787667121,0.0,10585.164787667121,76.74244471058664,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.27867786237503966,-0.32639492511682583,0.0,9019.194329626866,optimal_relaxed_modes,0.001733200013404712,False,,2152.457289482024,-0.32639492511682583
1707,10347,2024-04-18 18:45:00,0.330647820806306,10.237647115102389,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1616.4420433689022,9.858613268019061,25.54226143056826,24.0,17.378169429270322,2592.029894604407,8507.515179007714,10527.589886982929,10527.589886982929,0.0,10527.589886982929,76.32502668062624,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.330647820806306,-0.32639492511682594,0.0,9020.376658848389,optimal_relaxed_modes,0.0012743999832309783,False,,2152.457289482025,-0.32639492511682594
1708,10348,2024-04-18 19:00:00,0.37884804675264455,9.980739910808405,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1499.7392397537678,9.62919512829088,25.52567747653442,23.5,17.193001187767038,2550.9294867140607,8380.824886171442,10532.19511886138,10532.195118861378,0.0,10532.19511886138,473.9487803487621,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.37884804675264455,-0.32639492511682594,0.0,9011.634132626796,optimal_relaxed_modes,0.001219500001752749,False,,2152.457289482025,-0.32639492511682594
1709,10349,2024-04-18 19:15:00,0.4235524760325111,9.742465302746716,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1391.4895630597514,9.41641260788217,25.516961152392827,23.0,16.99917808278337,2513.055107809579,8267.546763258018,10496.237791798045,10496.237791798045,0.0,10496.237791798045,76.09772399053583,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4235524760325111,-0.32639492511682583,0.0,9007.316754461495,optimal_relaxed_modes,0.0010865000076591969,False,,2152.457289482024,-0.32639492511682583
1710,10350,2024-04-18 19:30:00,0.4650151364934533,9.521469322489894,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1291.0744403299152,9.219059434808305,25.51159441423213,22.5,16.796929664849326,2478.4753853153175,8164.614757887736,10463.18567031268,10463.18567031268,0.0,10463.18567031268,75.85809610976693,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4650151364934533,-0.32639492511682583,0.0,9005.317319067392,optimal_relaxed_modes,0.0017798999906517565,False,,2152.457289482024,-0.32639492511682583
1711,10351,2024-04-18 19:45:00,0.5034712462871707,9.31649825728938,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1197.9278744854323,9.03601667788035,25.507716980261932,22.0,16.58647293349227,2446.598499958436,8070.028461570032,10433.963455055897,10433.963455055893,0.0,10433.963455055897,75.64623504915525,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5034712462871707,-0.32639492511682583,0.0,9004.26226019008,optimal_relaxed_modes,0.0011674999841488898,False,,2152.457289482024,-0.32639492511682583
1712,10352,2024-04-18 20:00:00,0.539138826682163,9.126390053784071,1.0,0.45,0.0,1.0,1.0,0.0,6554.100962364754,-42.30663276912198,9.9271833042243,32.14706779782916,21.775,16.249640512742122,0.0,0.0,6896.3537522207935,6896.353752220795,0.0,6896.3537522207935,310.3359188499357,0.18,1.0,measured_data_mpc,0.18,0.0,0.539138826682163,1.0,0.0,251.42855057647284,optimal_relaxed_modes,0.0010309999925084412,False,,-6594.640798142311,1.0
1713,10353,2024-04-18 20:15:00,0.3973770392355401,9.881980380874571,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,8061.164142358149,-52.18346651562939,11.13067945818446,29.985608970760545,21.55,15.913905668690253,0.0,0.0,6967.139988853118,6967.139988853118,0.0,6967.139988853118,50.511764919185104,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3973770392355401,-0.32639492511682594,0.0,8995.719586000158,optimal_relaxed_modes,0.0011276000004727393,False,,2152.457289482025,-0.32639492511682594
1714,10354,2024-04-18 20:30:00,0.2190267023898231,10.832587676262243,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2043.2587887422317,10.838319027221733,25.708567352733752,21.325000000000003,15.579289074321531,2602.961537022112,8970.974946233171,10794.839720956501,10794.839720956501,0.0,10794.839720956501,78.26258797693464,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2190267023898231,-0.32639492511682594,0.0,8994.410287165401,optimal_relaxed_modes,0.0013673999928869307,False,,2152.457289482025,-0.32639492511682594
1715,10355,2024-04-18 20:45:00,0.2152853654124474,10.852529002351655,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1903.5703590007527,10.537860852985904,25.589005234530852,21.1,15.245810883117596,2593.7905861430963,8794.702358801213,10718.021780008325,10718.021780008325,0.0,10718.021780008325,77.70565790506036,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2152853654124474,-0.32639492511682583,0.0,8993.719318582229,optimal_relaxed_modes,0.001338500005658716,False,,2152.457289482024,-0.32639492511682583
1716,10356,2024-04-18 21:00:00,0.2688673027220748,10.566937276491341,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1820.1844768640517,10.259175564979348,25.566023915297514,20.325000000000003,14.389282717143542,2571.8905443475323,8704.151989643051,10794.52848706945,10794.52848706945,0.0,10794.52848706945,404.79481826510437,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.2688673027220748,-0.32639492511682583,0.0,9003.325347641116,optimal_relaxed_modes,0.0011045999999623746,False,,2152.457289482024,-0.32639492511682583
1717,10357,2024-04-18 21:15:00,0.30079358529963257,10.396770190352958,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1688.721926586127,10.000705668562702,25.54351157004244,19.55,13.541858587209736,2548.8672189912895,8572.377403022278,10830.5905864434,10830.5905864434,0.0,10830.5905864434,78.52178175171466,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30079358529963257,-0.32639492511682594,0.0,9007.393388673217,optimal_relaxed_modes,0.0013024999934714288,False,,2152.457289482025,-0.32639492511682594
1718,10358,2024-04-18 21:30:00,0.351159577681572,10.128319450957221,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1566.7763557167648,9.760983555798955,25.522298297294245,18.775,12.703608248902798,2540.3106830464462,8448.220392911864,10821.739747320273,10821.739747320275,0.0,10821.739747320273,78.45761316807199,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.351159577681572,-0.32639492511682594,0.0,9008.634791818695,optimal_relaxed_modes,0.001814499992178753,False,,2152.457289482025,-0.32639492511682594
1719,10359,2024-04-18 21:45:00,0.39787221721155897,9.87934108226239,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1453.6751135475167,9.538644261765445,25.502521106444647,18.0,11.874574638938553,2505.7122529365943,8333.157631192398,10786.854113680642,10786.854113680642,0.0,10786.854113680642,78.20469232418465,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39787221721155897,-0.32639492511682594,0.0,9008.752479328363,optimal_relaxed_modes,0.0011181999871041626,False,,2152.457289482025,-0.32639492511682594
1720,10360,2024-04-18 22:00:00,0.44119710752369323,9.648419416898715,0.8490542971723686,0.45,0.0,1.0,1.0,0.0,8288.944394550394,-49.031060294846995,10.442357482103244,30.122529617846627,17.5,11.789237020055685,0.0,0.0,6896.308087514981,6896.3080875149835,0.0,6896.308087514981,143.09839281593585,0.083,0.8490542971723686,measured_data_mpc,0.083,0.0,0.44119710752369323,0.8490542971723686,0.0,1251.8877779940676,optimal_relaxed_modes,0.0010917999898083508,False,,-5599.208107970948,0.8490542971723686
1721,10361,2024-04-18 22:15:00,0.30132918359805416,10.393915451422371,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6628.784555486286,-42.91876660232362,11.494757359776525,29.59713903707175,17.0,11.68906359844663,0.0,0.0,6940.835692516035,6940.835692516034,0.0,6940.835692516035,50.32105877074126,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30132918359805416,-0.32639492511682594,0.0,9001.036478447144,optimal_relaxed_modes,0.0010494999878574163,False,,2152.457289482025,-0.32639492511682594
1722,10362,2024-04-18 22:30:00,0.11045041098856243,11.411299309430962,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2217.191131391456,11.179843378897672,25.737312904420808,16.5,11.57461134630337,2541.5243580595725,9207.729321646593,10865.1863674882,10865.186367488202,0.0,10865.1863674882,78.77260116428945,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.11045041098856243,-0.32639492511682583,0.0,8999.904130217412,optimal_relaxed_modes,0.0011863000108860433,False,,2152.457289482024,-0.32639492511682583
1723,10363,2024-04-18 22:45:00,0.14857498081809942,11.20809535223953,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2059.8261506622794,10.85460792858319,25.54139169766697,16.0,11.446393720818362,2541.5243580595725,8950.46970597682,10823.913528478472,10823.913528478472,0.0,10823.913528478472,78.47337308146892,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14857498081809942,-0.32639492511682594,0.0,8999.327832315388,optimal_relaxed_modes,0.0011391000007279217,False,,2152.457289482025,-0.32639492511682594
1724,10364,2024-04-18 23:00:00,0.20899021923050823,10.886082131501391,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1969.575046307663,10.55294164922025,25.529287861748656,16.175,11.595115441979651,2541.5243580595725,8843.730549733073,10822.73845576414,10822.738455764142,0.0,10822.73845576414,224.57182295710592,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.20899021923050823,-0.32639492511682594,0.0,8995.757253926464,optimal_relaxed_modes,0.0010081999935209751,False,,2152.457289482025,-0.32639492511682594
1725,10365,2024-04-18 23:15:00,0.24354923961685504,10.701882552842163,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1827.2972183348313,10.273159845309245,25.533852591836805,16.35,11.743829525661047,2541.5243580595725,8695.715123242046,10822.718879782467,10822.71887978247,0.0,10822.718879782467,78.46471187842289,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.24354923961685504,-0.3263949251168261,0.0,8994.129894128331,optimal_relaxed_modes,0.001000199990812689,False,,2152.4572894820258,-0.3263949251168261
1726,10366,2024-04-18 23:30:00,0.29806832125789884,10.4112958476954,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1695.3188062540373,10.013674193170166,25.54115622604558,16.525,11.89253285401814,2541.5243580595725,8560.98363349723,10822.759048331685,10822.759048331685,0.0,10822.759048331685,78.46500310040473,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29806832125789884,-0.32639492511682594,0.0,8993.497120770566,optimal_relaxed_modes,0.0015961999888531864,False,,2152.457289482025,-0.32639492511682594
1727,10367,2024-04-18 23:45:00,0.34863236778552076,10.141789479703174,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1572.8952756066874,9.773011306518054,25.550266470648122,16.7,12.041221722958305,2536.8876218466867,8436.836440694133,10818.232781914567,10818.232781914565,0.0,10818.232781914567,78.43218766888062,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34863236778552076,-0.32639492511682594,0.0,8993.278500630688,optimal_relaxed_modes,0.0014736000157427043,False,,2152.457289482025,-0.32639492511682594
1728,10368,2024-04-19 00:00:00,0.39552845833630434,9.891833317067498,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1459.350531289579,9.549800981376869,25.547023056939512,16.275,12.381925337139522,2504.422904285623,8328.869690493095,10746.585586194791,10746.585586194791,0.0,10746.585586194791,77.91274549991223,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.39552845833630434,-0.32639492511682583,0.0,8999.9259309946,optimal_relaxed_modes,0.0010867000091820955,False,,2152.457289482024,-0.32639492511682583
1729,10369,2024-04-19 00:15:00,0.43902322920092934,9.660006188359047,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1354.0242732618417,9.342776566982632,25.538276286134742,15.85,12.685686434697876,2473.457265969502,8225.88837452742,10675.620242019739,10675.620242019739,0.0,10675.620242019739,77.39824675464311,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43902322920092934,-0.32639492511682594,0.0,9003.014014427537,optimal_relaxed_modes,0.0010171000030823052,False,,2152.457289482025,-0.32639492511682594
1730,10370,2024-04-19 00:30:00,0.47936391241011395,9.444990346854093,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1256.3214596013536,9.15076386640269,25.527123766738683,15.425,12.954840463064626,2444.3019654718605,8128.927634303999,10617.138420521169,10617.138420521169,0.0,10617.138420521169,76.97425354877848,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47936391241011395,-0.32639492511682594,0.0,9004.257478778676,optimal_relaxed_modes,0.0009881000150926411,False,,2152.457289482025,-0.32639492511682594
1731,10371,2024-04-19 00:45:00,0.5167793713515272,9.24556595069636,1.0,0.45,0.0,1.0,1.0,0.0,6537.925292458591,-42.186088543149985,10.034147721401535,32.37563560118207,15.0,13.191510068969004,0.0,0.0,6896.596572311448,6896.596572311447,0.0,6896.596572311448,50.000325149257996,0.029,1.0,measured_data_mpc,0.029,0.0,0.5167793713515272,1.0,0.0,257.64364909553206,optimal_relaxed_modes,0.001356699998723343,False,,-6594.640798142311,1.0
1732,10372,2024-04-19 01:00:00,0.37728816169555535,9.98905409816269,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7093.871520575184,-49.477096909371724,11.181109801947578,29.415902622323582,14.75,13.262269675216446,0.0,0.0,6969.6479946539575,6969.6479946539575,0.0,6969.6479946539575,50.52994796124119,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37728816169555535,-0.32639492511682594,0.0,9001.568409952673,optimal_relaxed_modes,0.0014885000127833337,False,,2152.457289482025,-0.32639492511682594
1733,10373,2024-04-19 01:15:00,0.18678169629211205,11.004453558763043,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2067.485619768957,10.886230513309773,25.649141517491017,14.5,13.32498619413337,2541.5243580595725,8991.132004088779,10753.86014908727,10753.860149087275,0.0,10753.86014908727,77.96548608088271,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.18678169629211205,-0.32639492511682583,0.0,9000.055660044032,optimal_relaxed_modes,0.001141999993706122,False,,2152.457289482024,-0.32639492511682583
1734,10374,2024-04-19 01:30:00,0.20599513127049268,10.902045950328274,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1925.4917958384683,10.582294187749877,25.522639163931206,14.25,13.37989576809742,2542.736375680406,8814.353489649453,10743.448736723936,10743.448736723938,0.0,10743.448736723936,77.89000334124854,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20599513127049268,-0.3263949251168261,0.0,8999.406183956155,optimal_relaxed_modes,0.0018457999976817518,False,,2152.4572894820258,-0.3263949251168261
1735,10375,2024-04-19 01:45:00,0.26046768908567536,10.61170721717335,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1841.1420569116704,10.300382735549206,25.50627832581233,14.0,13.427225232261486,2543.9432148499154,8717.862910396734,10742.04584436427,10742.04584436427,0.0,10742.04584436427,77.87983237164096,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26046768908567536,-0.32639492511682594,0.0,8999.103692669938,optimal_relaxed_modes,0.00121339998440817,False,,2152.457289482025,-0.32639492511682594
1736,10376,2024-04-19 02:00:00,0.29276356512846,10.439570197865308,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1708.1610276392737,10.038921185875136,25.506092802946526,14.25,12.984105599946037,2541.5243580595725,8577.581442063542,10822.597540709305,10822.597540709305,0.0,10822.597540709305,78.46383217014247,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29276356512846,-0.32639492511682594,0.0,8994.630708776052,optimal_relaxed_modes,0.0010818000009749085,False,,2152.457289482025,-0.32639492511682594
1737,10377,2024-04-19 02:15:00,0.3437125661098963,10.168012022634253,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1584.8071005093727,9.79642553164543,25.51258374728759,14.5,12.512643999637664,2540.712715974711,8449.557419444036,10821.754748102896,10821.754748102896,0.0,10821.754748102896,78.45772192374599,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3437125661098963,-0.32639492511682594,0.0,8992.457252814782,optimal_relaxed_modes,0.0011144999880343676,False,,2152.457289482025,-0.32639492511682594
1738,10378,2024-04-19 02:30:00,0.39096577367961755,9.916152426287638,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1470.3976980802647,9.571515742569474,25.522795242199795,14.75,12.011078908583054,2505.49950126819,8332.450090577137,10786.576777942244,10786.576777942244,0.0,10786.576777942244,78.20268164008127,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.39096577367961755,-0.32639492511682583,0.0,8991.464445291818,optimal_relaxed_modes,0.0012734000047203153,False,,2152.457289482024,-0.32639492511682583
1739,10379,2024-04-19 02:45:00,0.4347917408437833,9.682560021302635,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1364.2712437748114,9.362915689829407,25.535481644479603,15.0,11.477491273984953,2473.083328799422,8224.644785053493,10754.224517061513,10754.224517061513,0.0,10754.224517061513,77.96812774869598,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4347917408437833,-0.32639492511682594,0.0,8990.952539584325,optimal_relaxed_modes,0.0012568999954964966,False,,2152.457289482025,-0.32639492511682594
1740,10380,2024-04-19 03:00:00,0.4754395111529196,9.465907405554939,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1265.8264466444239,9.169442523766513,25.532073680044256,14.75,11.851011894463793,2445.7757745767717,8133.82902853836,10727.06108393534,10727.061083935341,0.0,10727.06108393534,77.77119285853121,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4754395111529196,-0.32639492511682583,0.0,8999.299576134134,optimal_relaxed_modes,0.0017084999999497086,False,,2152.457289482024,-0.32639492511682583
1741,10381,2024-04-19 03:15:00,0.5131396472671029,9.264965680066341,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1174.5080062905377,8.989998449086954,25.521543548631527,14.5,12.202334740669642,2419.324206238363,8045.859993666983,10633.174102404542,10633.174102404542,0.0,10633.174102404542,77.09051224243294,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5131396472671029,-0.3263949251168261,0.0,9003.202343455061,optimal_relaxed_modes,0.001232499984325841,False,,2152.4572894820258,-0.3263949251168261
1742,10382,2024-04-19 03:30:00,0.5481059932030102,9.078595056227956,0.7265217790434754,0.45,0.0,1.0,1.0,0.0,6537.0666644701305,-42.17999646840142,9.881249278819853,32.02117025291998,14.25,12.532582130233836,0.0,0.0,6896.550853079369,6896.550853079366,0.0,6896.550853079369,49.99999368482543,0.029,0.7265217790434754,measured_data_mpc,0.029,0.0,0.5481059932030102,0.7265217790434754,0.0,2061.1927438319317,optimal_relaxed_modes,0.0011152999941259623,False,,-4791.150164819036,0.7265217790434754
1743,10383,2024-04-19 03:45:00,0.40597288227055006,9.836164537497968,0.014731852891119761,0.45,0.0,1.0,0.0,0.0,7763.538362990338,0.0,11.035954762812054,29.876216905456516,14.0,12.842780430417967,0.0,0.0,6928.42912656358,6928.42912656358,0.0,6928.42912656358,50.23111116758596,0.029,0.014731852891119761,measured_data_mpc,0.029,0.0,0.40597288227055006,0.014731852891119761,0.0,6755.843631238891,optimal_relaxed_modes,0.0012547999795060605,False,,-97.15127810800914,0.014731852891119761
1744,10384,2024-04-19 04:00:00,0.23543437071373793,10.745134804095777,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6607.503305529985,-42.942097694385254,12.09181268083326,30.111204805368374,13.75,12.747745474268939,0.0,0.0,6940.4898075174615,6940.4898075174615,0.0,6940.4898075174615,50.3185511045016,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23543437071373793,-0.32639492511682594,0.0,9001.401173354221,optimal_relaxed_modes,0.001807399996323511,False,,2152.457289482025,-0.32639492511682594
1745,10385,2024-04-19 04:15:00,0.0060696261314854335,11.967648892719183,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2491.858194197293,11.737634142996605,25.742022423949876,13.5,12.64967553610652,2541.5243580595725,9499.150998865378,10805.360773882825,10805.360773882825,0.0,10805.360773882825,78.33886561065049,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.0060696261314854335,-0.32639492511682594,0.0,8999.444171576803,optimal_relaxed_modes,0.0014654000115115196,False,,2152.457289482025,-0.32639492511682594
1746,10386,2024-04-19 04:30:00,0.04326421151270397,11.769401752637288,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2312.0633850091226,11.371913291109212,25.501808011365483,13.25,12.548608130680606,2541.5243580595725,9195.050920457163,10822.06923102098,10822.069231020983,0.0,10822.06923102098,78.4600019249021,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.04326421151270397,-0.32639492511682583,0.0,8998.5816973047,optimal_relaxed_modes,0.0011074999929405749,False,,2152.457289482024,-0.32639492511682583
1747,10387,2024-04-19 04:45:00,0.11231132770252197,11.401380623345558,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2213.498036151294,11.032712857109978,25.484066642641594,13.0,12.444601581270422,2541.5243580595725,9088.82457076995,10822.401105545909,10822.401105545909,0.0,10822.401105545909,78.46240801520784,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.11231132770252197,-0.32639492511682594,0.0,8998.162020760821,optimal_relaxed_modes,0.0012638999905902892,False,,2152.457289482025,-0.32639492511682594
1748,10388,2024-04-19 05:00:00,0.15005904906226958,11.200185268498103,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2053.5640189445644,10.718122493597352,25.489308484351596,13.35,12.239582951601125,2541.5243580595725,8921.232708991742,10822.324845113455,10822.324845113453,0.0,10822.324845113455,78.46185512707255,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15005904906226958,-0.32639492511682594,0.0,8993.351822647748,optimal_relaxed_modes,0.0010600000096019357,False,,2152.457289482025,-0.32639492511682594
1749,10389,2024-04-19 05:15:00,0.21136128906877485,10.87344432926343,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1905.2056842823165,10.426355839280628,25.498056624365784,13.7,12.011100305666481,2541.5243580595725,8769.257388921895,10822.324771523114,10822.324771523114,0.0,10822.324771523114,78.46185459354258,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21136128906877485,-0.32639492511682594,0.0,8991.10304237262,optimal_relaxed_modes,0.0010117999918293208,False,,2152.457289482025,-0.32639492511682594
1750,10390,2024-04-19 05:30:00,0.2682159367869812,10.57040905692539,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1767.5866007713046,10.155755697565398,25.509854491419098,14.05,11.757850319891414,2541.5243580595725,8629.213173814724,10822.421719835966,10822.421719835966,0.0,10822.421719835966,78.46255746881076,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2682159367869812,-0.32639492511682594,0.0,8990.163959402335,optimal_relaxed_modes,0.0009942000033333898,False,,2152.457289482025,-0.32639492511682594
1751,10391,2024-04-19 05:45:00,0.3209458751203526,10.28935848560852,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1639.9303563620567,9.90478539782097,25.523827413706414,14.4,11.478438860073817,2541.5243580595725,8499.985756808106,10822.533447176747,10822.53344717675,0.0,10822.533447176747,78.46336749203142,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3209458751203526,-0.3263949251168261,0.0,8989.758959498242,optimal_relaxed_modes,0.0019425000064074993,False,,2152.4572894820258,-0.3263949251168261
1752,10392,2024-04-19 06:00:00,0.3698505740804321,10.028696440151297,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1521.523059105499,9.672018271191828,25.52043394313752,14.05,11.109539037870134,2522.740495699086,8389.787849189599,10803.8674240679,10803.867424067903,2.76,10801.107424067899,78.30802882449227,0.029,-0.32639492511682583,measured_data_mpc,0.029,2.76,0.3698505740804321,-0.32639492511682583,0.0,8998.75479219278,optimal_relaxed_modes,0.0011855999764520675,False,,2152.457289482024,-0.32639492511682583
1753,10393,2024-04-19 06:15:00,0.41520789272717384,9.786941931764163,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1411.6966097616614,9.456130224375869,25.509778818729455,13.7,10.741821230153517,2490.7397924141446,8283.364254672746,10771.790474329544,10771.790474329544,0.0,10771.790474329544,78.0954809388892,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.41520789272717384,-0.3263949251168261,0.0,9002.810165158182,optimal_relaxed_modes,0.0009785000002011657,False,,2152.4572894820258,-0.3263949251168261
1754,10394,2024-04-19 06:30:00,0.4572757556510743,9.562720222379774,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1309.8187628868989,9.25589668824894,25.49641235265768,13.35,10.375284873467384,2460.4245191925174,8182.545834643702,10741.325710818437,10741.325710818437,0.0,10741.325710818437,77.87461140343368,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4572757556510743,-0.32639492511682594,0.0,9004.338319738918,optimal_relaxed_modes,0.0010494999878574163,False,,2152.457289482025,-0.32639492511682594
1755,10395,2024-04-19 06:45:00,0.4962931284941685,9.354757625126082,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1215.3150595929144,9.070182141294033,25.48215459346425,13.0,10.009924823852744,2432.053623333198,8088.1937608743465,10712.77619950441,10712.77619950441,0.0,10712.77619950441,77.66762744640697,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4962931284941685,-0.32639492511682583,0.0,9004.864115680208,optimal_relaxed_modes,0.0015743999974802136,False,,2152.457289482024,-0.32639492511682583
1756,10396,2024-04-19 07:00:00,0.5324813032594882,9.161874653626928,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1127.652469956066,8.897933528957788,25.47681501827231,14.0,10.884124169471413,2404.3649799709488,7996.110629836024,10684.980747419164,10684.980747419164,85.68,10599.300747419164,76.84493041878893,0.029,-0.32639492511682594,measured_data_mpc,0.029,85.68,0.5324813032594882,-0.32639492511682594,0.0,9000.776166430587,optimal_relaxed_modes,0.0010531000152695924,False,,2152.457289482025,-0.32639492511682594
1757,10397,2024-04-19 07:15:00,0.5660454901592222,8.982977537451346,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1046.3365033034179,8.738174608294834,25.475272720183305,15.0,11.756190160836852,2379.3638875239494,7912.965390765297,10563.51804504126,10563.51804504126,0.0,10563.51804504126,76.58550582654914,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5660454901592222,-0.32639492511682594,0.0,8999.20170718086,optimal_relaxed_modes,0.0009935999987646937,False,,2152.457289482025,-0.32639492511682594
1758,10398,2024-04-19 07:30:00,0.5971759643664266,8.817052109926946,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-970.9083556316716,8.58999974899328,25.475166421976322,16.0,12.626201062824148,2356.5371041242634,7837.051173536347,10460.220478350955,10460.220478350955,0.0,10460.220478350955,75.83659846804443,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5971759643664266,-0.32639492511682583,0.0,8998.95611474244,optimal_relaxed_modes,0.0009642999793868512,False,,2152.457289482024,-0.32639492511682583
1759,10399,2024-04-19 07:45:00,0.626049178691591,8.66315787757382,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-900.942250535768,8.45256892208348,25.4754916031911,17.0,13.494224526251474,2335.338370813812,7767.200507056892,10376.411482385007,10376.411482385007,0.0,10376.411482385007,75.2289832472913,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.626049178691591,-0.32639492511682583,0.0,8999.281512948142,optimal_relaxed_modes,0.001195199991343543,False,,2152.457289482024,-0.32639492511682583
1760,10400,2024-04-19 08:00:00,0.6528288138034214,8.520422422427764,1.0,0.45,0.0,1.0,1.0,0.0,6531.662532621732,-42.104630826490556,9.365781296376941,30.786352551374637,17.25,13.687845792615704,0.0,0.0,6896.060197862292,6896.060197862292,106.56,6789.500197862291,254.6062574198359,0.15,1.0,measured_data_mpc,0.15,106.56,0.6528288138034214,1.0,0.0,248.86898252980427,optimal_relaxed_modes,0.0011763999937102199,False,,-6594.640798142311,1.0
1761,10401,2024-04-19 08:15:00,0.5045395413059981,9.31080424483903,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7819.857860370765,-45.46358033284477,10.375453431516618,30.06068145654483,17.5,13.880945769184502,0.0,0.0,6952.720440806251,6952.720440806251,0.0,6952.720440806251,50.40722319584532,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5045395413059981,-0.32639492511682594,0.0,8994.710396760272,optimal_relaxed_modes,0.0010444999788887799,False,,2152.457289482025,-0.32639492511682594
1762,10402,2024-04-19 08:30:00,0.31592488010675873,10.316120389030976,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1696.2439847584726,10.133828062520283,25.66700522626818,17.75,14.073526047645002,2561.6879795787463,8617.045452246835,10711.119723225409,10711.119723225409,0.0,10711.119723225409,77.65561799338423,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.31592488010675873,-0.32639492511682583,0.0,8994.511420746807,optimal_relaxed_modes,0.0010208000021521002,False,,2152.457289482024,-0.32639492511682583
1763,10403,2024-04-19 08:45:00,0.34825452229608317,10.143803396161877,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1581.1585351684623,9.884470815395806,25.54841876220224,18.0,14.265581036366278,2546.757975003065,8469.2834498284,10692.263943007629,10692.263943007625,0.0,10692.263943007629,77.51891358680531,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34825452229608317,-0.32639492511682594,0.0,8994.741177278385,optimal_relaxed_modes,0.0011176999832969159,False,,2152.457289482025,-0.32639492511682594
1764,10404,2024-04-19 09:00:00,0.3923822904996634,9.908602391636794,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1511.9389870587152,9.653177847679085,25.532767191746103,19.0,14.718721338024446,2525.4267827031117,8393.083835439958,10593.03177742809,10593.03177742809,295.62,10297.41177742809,386.15294165355334,0.15,-0.32639492511682583,measured_data_mpc,0.15,295.62,0.3923822904996634,-0.32639492511682583,0.0,9002.657245524599,optimal_relaxed_modes,0.0014278999879024923,False,,2152.457289482024,-0.32639492511682583
1765,10405,2024-04-19 09:15:00,0.4188792353050279,9.767373675824201,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1402.8065091325334,9.438656524013954,25.514002877761367,20.0,15.137457733149272,2495.3282936360115,8284.762836669157,10529.87596354305,10529.875963543052,0.0,10529.87596354305,76.34160073568712,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4188792353050279,-0.32639492511682594,0.0,9006.586876865646,optimal_relaxed_modes,0.0014181000005919486,False,,2152.457289482025,-0.32639492511682594
1766,10406,2024-04-19 09:30:00,0.4606807254419631,9.544571733394337,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1301.5723058032895,9.239690244334435,25.497308550982986,21.0,15.519892305130805,2467.415023289217,8181.923063082106,10474.715645109489,10474.71564510949,0.0,10474.715645109489,75.9416884270438,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4606807254419631,-0.3263949251168261,0.0,9008.446897019992,optimal_relaxed_modes,0.0012936000130139291,False,,2152.4572894820258,-0.3263949251168261
1767,10407,2024-04-19 09:45:00,0.49945112535001357,9.337925501884428,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1207.6656038799053,9.055150903702168,25.482015402438098,22.0,15.8639269988455,2442.166996392736,8086.995224087605,10426.54782405741,10426.54782405741,0.0,10426.54782405741,75.59247172441623,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49945112535001357,-0.32639492511682594,0.0,9009.452526994224,optimal_relaxed_modes,0.0010229999898001552,False,,2152.457289482025,-0.32639492511682594
1768,10408,2024-04-19 10:00:00,0.535410284377956,9.146263184265495,1.0,0.45,0.0,1.0,1.0,0.0,6555.354220932863,-42.31519949440101,9.945662067381726,32.14819080449732,22.5,15.944819114651189,0.0,0.0,6896.05667133963,6896.056671339632,848.46,6047.59667133963,226.78487517523612,0.15,1.0,measured_data_mpc,0.15,848.46,0.535410284377956,1.0,0.0,259.2276638971416,optimal_relaxed_modes,0.0011627000058069825,False,,-6594.640798142311,1.0
1769,10409,2024-04-19 10:15:00,0.39391177570074337,9.900450235515038,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,8018.384733226968,-51.88105297000595,11.142983122219125,29.996434499448583,23.0,16.011080512337852,0.0,0.0,6967.080623943653,6967.080623943653,0.0,6967.080623943653,50.511334523591486,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.39391177570074337,-0.32639492511682583,0.0,9005.028450086902,optimal_relaxed_modes,0.0014152000076137483,False,,2152.457289482024,-0.32639492511682583
1770,10410,2024-04-19 10:30:00,0.21642220839637624,10.846469629247315,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2048.9108530520452,10.849825272822994,25.634233748689688,23.5,16.06212748502811,2616.2797845437185,8979.455801917773,10692.076287737611,10692.076287737613,0.0,10692.076287737611,77.51755308609768,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21642220839637624,-0.32639492511682594,0.0,9004.674622654613,optimal_relaxed_modes,0.0012694000033661723,False,,2152.457289482025,-0.32639492511682594
1771,10411,2024-04-19 10:45:00,0.21311916081864585,10.864074872836618,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1908.8336238947488,10.54852868465208,25.49215892722916,24.0,16.09733472661317,2617.2528685879893,8801.690137093452,10662.467172479122,10662.46717247912,0.0,10662.467172479122,77.30288700047365,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.21311916081864585,-0.3263949251168261,0.0,9004.686685066492,optimal_relaxed_modes,0.0010683000145945698,False,,2152.4572894820258,-0.3263949251168261
1772,10412,2024-04-19 11:00:00,0.2668506052201835,10.577686274176422,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1825.215315761166,10.269065468857331,25.490660342292838,24.225,15.81486497605852,2609.9758285060793,8700.93964554975,10693.982392359498,10693.982392359498,957.36,9736.622392359497,202.03491464145958,0.083,-0.32639492511682594,measured_data_mpc,0.083,957.36,0.2668506052201835,-0.32639492511682594,0.0,8999.895292805166,optimal_relaxed_modes,0.0012005000025965273,False,,2152.457289482025,-0.32639492511682594
1773,10413,2024-04-19 11:15:00,0.2988660081758344,10.407044176422803,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1693.3868014853806,10.009875021180735,25.49873963741697,24.45,15.51764518453432,2583.3438673114842,8564.977299520706,10680.091227062323,10680.091227062323,0.0,10680.091227062323,77.43066139620184,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2988660081758344,-0.32639492511682594,0.0,8997.762823592506,optimal_relaxed_modes,0.0014504000137094408,False,,2152.457289482025,-0.32639492511682594
1774,10414,2024-04-19 11:30:00,0.3493725032163915,10.137844557856633,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1571.102281986737,9.769485940911899,25.51138140312811,24.674999999999997,15.20499166739383,2542.8315263670347,8439.582346450901,10648.161627663378,10648.161627663378,0.0,10648.161627663378,77.1991718005595,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3493725032163915,-0.32639492511682583,0.0,8996.98343197528,optimal_relaxed_modes,0.0012523999903351068,False,,2152.457289482024,-0.32639492511682583
1775,10415,2024-04-19 11:45:00,0.3962152408506165,9.888172766266214,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1457.686740585494,9.54652963841418,25.526622858333848,24.9,14.876201831236202,2505.8862238210986,8324.380000155648,10621.839761783203,10621.839761783203,0.0,10621.839761783203,77.00833827292823,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3962152408506165,-0.32639492511682594,0.0,8996.740983565998,optimal_relaxed_modes,0.0010411999828647822,False,,2152.457289482025,-0.32639492511682594
1776,10416,2024-04-19 12:00:00,0.4396605201725087,9.656609427480529,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1352.4802839619404,9.339741592488156,25.52378685747002,25.424999999999997,15.216835836116529,2478.8567013902616,8228.049386256325,10511.573436366156,10511.573436366158,1281.9,9229.673436366156,66.91513241365463,0.029,-0.32639492511682594,measured_data_mpc,0.029,1281.9,0.4396605201725087,-0.32639492511682594,0.0,9006.619997796965,optimal_relaxed_modes,0.0011574999953154474,False,,2152.457289482025,-0.32639492511682594
1777,10417,2024-04-19 12:15:00,0.4799552212448306,9.441838670765053,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1254.8888893864264,9.147948363158942,25.51305874318911,25.95,15.555720741279124,2453.44673679939,8134.4469380946875,10458.03825319458,10458.03825319458,0.0,10458.03825319458,75.82077733566071,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4799552212448306,-0.32639492511682594,0.0,9011.323829471283,optimal_relaxed_modes,0.001042299991240725,False,,2152.457289482025,-0.32639492511682594
1778,10418,2024-04-19 12:30:00,0.5173279383762429,9.242642088454625,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1164.3619507527687,8.970062079681027,25.499061569727647,26.475,15.892842634789405,2429.9378471709088,8045.462100478386,10410.080617916989,10410.080617916989,0.0,10410.080617916989,75.47308447989818,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5173279383762429,-0.32639492511682594,0.0,9013.338430888143,optimal_relaxed_modes,0.001070600003004074,False,,2152.457289482025,-0.32639492511682594
1779,10419,2024-04-19 12:45:00,0.551990701261183,9.057889562277895,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1080.3886594123737,8.80507399491902,25.48363840272024,27.0,16.228211220272378,2408.594547235688,7962.042548386689,10366.196793883188,10366.196793883188,0.0,10366.196793883188,75.15492675565311,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.551990701261183,-0.3263949251168261,0.0,9014.248922493069,optimal_relaxed_modes,0.0010451000125613064,False,,2152.4572894820258,-0.3263949251168261
1780,10420,2024-04-19 13:00:00,0.5841400975805712,8.886533279895556,1.0,0.45,0.0,1.0,1.0,0.0,6557.436376719265,-42.312533810908434,9.706033313040225,31.598095043376283,27.25,16.40893015458157,0.0,0.0,6896.043510439905,6896.043510439906,1057.68,5838.3635104399045,121.14604284162803,0.083,1.0,measured_data_mpc,0.083,1057.68,0.5841400975805712,1.0,0.0,262.7261181609738,optimal_relaxed_modes,0.0012163999781478196,False,,-6594.640798142311,1.0
1781,10421,2024-04-19 13:15:00,0.43971527304261626,9.656317594682855,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7940.914602220525,-51.37073803377952,10.892847643805613,29.67777571251927,27.5,16.589641114868975,0.0,0.0,6961.119124244335,6961.119124244334,0.0,6961.119124244335,50.46811365077143,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.43971527304261626,-0.3263949251168261,0.0,9007.82859938504,optimal_relaxed_modes,0.0016997999919112772,False,,2152.4572894820258,-0.3263949251168261
1782,10422,2024-04-19 13:30:00,0.2628089655549693,10.599228213592014,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1934.7446207491014,10.61609845939757,25.639999503395387,27.75,16.770341134910833,2635.905856303784,8865.338183019423,10653.315476272443,10653.315476272443,0.0,10653.315476272443,77.23653720297521,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2628089655549693,-0.3263949251168261,0.0,9007.096301889884,optimal_relaxed_modes,0.0012079000007361174,False,,2152.4572894820258,-0.3263949251168261
