step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1783,10423,2024-04-19 13:45:00,0.25686787339187256,10.63089423482132,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1801.881344166975,10.33175720518684,25.50513635494145,28.0,16.951036196627463,2640.9305403166404,8695.022654522785,10634.928583451,10634.928583451001,0.0,10634.928583451,77.10323223001974,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.25686787339187256,-0.32639492511682594,0.0,9006.870348359875,optimal_relaxed_modes,0.0016931999998632818,False,,2152.457289482025,-0.32639492511682594
1784,10424,2024-04-19 14:00:00,0.3078285130102951,10.359274025655127,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1722.9617867626025,10.068019688923236,25.511379602115234,27.425,16.479424810194978,2604.6429234334546,8595.832141548559,10660.97548237973,10660.97548237973,1237.26,9423.71548237973,195.5420962593794,0.083,-0.32639492511682594,measured_data_mpc,0.083,1237.26,0.3078285130102951,-0.32639492511682594,0.0,8998.150870782822,optimal_relaxed_modes,0.0011861000093631446,False,,2152.457289482025,-0.32639492511682594
1785,10425,2024-04-19 14:15:00,0.3380423588309276,10.198234227431156,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1598.5363507836153,9.82341356401756,25.53053051093697,26.85,16.009432958967338,2558.79528996003,8465.457742915016,10631.086187184335,10631.086187184337,0.0,10631.086187184335,77.07537485708643,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3380423588309276,-0.32639492511682583,0.0,8994.070258374384,optimal_relaxed_modes,0.0012483999889809638,False,,2152.457289482024,-0.32639492511682583
1786,10426,2024-04-19 14:30:00,0.38570685708011293,9.944182451762998,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1483.1314484886977,9.596547469385749,25.555187758622527,26.275,15.541018238177399,2517.709435679644,8346.275378875502,10606.300227229747,10606.300227229747,0.0,10606.300227229747,76.89567664741567,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38570685708011293,-0.32639492511682594,0.0,8992.369851664827,optimal_relaxed_modes,0.001399400003720075,False,,2152.457289482025,-0.32639492511682594
1787,10427,2024-04-19 14:45:00,0.4299141407945968,9.7085576295648,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1376.0839220241005,9.38613360746728,25.582822578308456,25.7,15.0741461188347,2480.9528015876303,8237.12558022005,10587.59491641748,10587.59491641748,0.0,10587.59491641748,76.76006314402673,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4299141407945968,-0.32639492511682583,0.0,8991.629951232651,optimal_relaxed_modes,0.0009839999838732183,False,,2152.457289482024,-0.32639492511682583
1788,10428,2024-04-19 15:00:00,0.47091541266525383,9.490020850494197,0.22391225755869415,0.45,0.0,1.0,1.0,0.0,6562.330347757873,-42.381848110968896,10.263280017150105,33.06105366998895,25.775,15.416650241526748,0.0,0.0,6897.072633318954,6897.072633318953,941.64,5955.432633318954,123.5752271413683,0.083,0.22391225755869415,measured_data_mpc,0.083,941.64,0.47091541266525383,0.22391225755869415,0.0,5379.574386690086,optimal_relaxed_modes,0.0015934999973978847,False,,-1476.6209089007134,0.22391225755869415
1789,10429,2024-04-19 15:15:00,0.33362735940613814,10.221766174365284,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6794.126366732783,-45.131644957854476,11.358658176480574,29.476564759186154,25.85,15.757231551086003,0.0,0.0,6976.619794594926,6976.619794594926,0.0,6976.619794594926,50.58049351081322,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33362735940613814,-0.32639492511682594,0.0,9016.513315943077,optimal_relaxed_modes,0.001857199997175485,False,,2152.457289482025,-0.32639492511682594
1790,10430,2024-04-19 15:30:00,0.1520831799968504,11.189396650616787,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2154.353222291308,11.052250662723674,25.74503800344733,25.925,16.095909754373142,2617.2134392299267,9147.895383189914,10637.484863206579,10637.484863206582,0.0,10637.484863206579,77.1217652582477,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1520831799968504,-0.32639492511682583,0.0,9019.623988065487,optimal_relaxed_modes,0.0010498999909032136,False,,2152.457289482024,-0.32639492511682583
1791,10431,2024-04-19 15:45:00,0.17266444240237125,11.079698521995361,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2001.45252443746,10.736271452696698,25.522550190846545,26.0,16.43271701184312,2626.5359542510237,8898.036059834787,10634.654982576028,10634.654982576028,0.0,10634.654982576028,77.10124862367621,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17266444240237125,-0.32639492511682594,0.0,9020.791036603876,optimal_relaxed_modes,0.001056100009009242,False,,2152.457289482025,-0.32639492511682594
1792,10432,2024-04-19 16:00:00,0.23136022898837055,10.766849979491985,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1913.7656710669717,10.4431895249098,25.50388555689836,26.0,16.659803511135312,2632.4126694301895,8797.330759760644,10636.664147697096,10636.664147697094,693.12,9943.544147697095,206.32854106471476,0.083,-0.32639492511682594,measured_data_mpc,0.083,693.12,0.23136022898837055,-0.32639492511682594,0.0,9012.65776523255,optimal_relaxed_modes,0.0012626999814528972,False,,2152.457289482025,-0.32639492511682594
1793,10433,2024-04-19 16:15:00,0.2649358114047872,10.587892125212484,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1775.527323728967,10.171368469026127,25.49833706434405,26.0,16.88503076593028,2628.405147517466,8655.203915906242,10619.275456450034,10619.27545645004,0.0,10619.275456450034,76.98974705926275,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2649358114047872,-0.32639492511682594,0.0,9008.827043031399,optimal_relaxed_modes,0.0011560999846551567,False,,2152.457289482025,-0.32639492511682594
1794,10434,2024-04-19 16:30:00,0.317903554826406,10.305574052775256,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1647.296143679306,9.919265171264328,25.493826729102466,26.0,17.10842411231817,2592.7853214277548,8525.08420904316,10563.408306439183,10563.408306439183,0.0,10563.408306439183,76.58471022168408,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.317903554826406,-0.3263949251168261,0.0,9007.230352515995,optimal_relaxed_modes,0.0016355999978259206,False,,2152.4572894820258,-0.3263949251168261
1795,10435,2024-04-19 16:45:00,0.36702896747198077,10.043735603374342,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1528.3541771211803,9.685446776368885,25.489997138644227,26.0,17.330009634540463,2560.272557878865,8404.78874276313,10511.868441280963,10511.868441280963,0.0,10511.868441280963,76.21104619928698,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.36702896747198077,-0.32639492511682583,0.0,9006.53035743913,optimal_relaxed_modes,0.0012703000102192163,False,,2152.457289482024,-0.32639492511682583
1796,10436,2024-04-19 17:00:00,0.4125910925471835,9.800889476723512,0.17149105298950637,0.45,0.0,1.0,1.0,0.0,6716.502806142114,-46.07618242403348,10.582919519062964,28.733270937979757,25.375,17.09497943818825,0.0,0.0,6896.109210879411,6896.109210879409,320.04,6576.069210879411,246.6025954079779,0.15,0.17149105298950637,measured_data_mpc,0.15,320.04,0.4125910925471835,0.17149105298950637,0.0,5713.433504100139,optimal_relaxed_modes,0.0012937999854329973,False,,-1130.9218945609837,0.17149105298950637
1797,10437,2024-04-19 17:15:00,0.27270335419406067,10.546491122145657,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6710.7500289861,-43.73465929648369,11.641326735581853,29.657752430070254,24.75,16.84815168705433,0.0,0.0,6930.45592260878,6930.4559226087795,0.0,6930.45592260878,50.24580543891366,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.27270335419406067,-0.32639492511682583,0.0,8992.220160479508,optimal_relaxed_modes,0.0015078999858815223,False,,2152.457289482024,-0.32639492511682583
1798,10438,2024-04-19 17:30:00,0.09094750627133122,11.515249791573805,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2284.5616329776467,11.316639789196252,25.80229860341308,24.125,16.589896149668032,2630.8950532629233,9283.166864664792,10756.758811867736,10756.758811867738,0.0,10756.758811867736,77.98650138604108,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.09094750627133122,-0.32639492511682583,0.0,8990.24211485688,optimal_relaxed_modes,0.0011492999910842627,False,,2152.457289482024,-0.32639492511682583
1799,10439,2024-04-19 17:45:00,0.12274789919511825,11.34575369729002,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2122.4071835511863,10.981483156440946,25.62825229735988,23.5,16.32056091473223,2623.4288622217796,9018.147253569507,10683.74178570519,10683.74178570519,0.0,10683.74178570519,77.45712794636263,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.12274789919511825,-0.32639492511682583,0.0,8989.31782402681,optimal_relaxed_modes,0.001122599991504103,False,,2152.457289482024,-0.32639492511682583
1800,10440,2024-04-19 18:00:00,0.1850061180967822,11.013917390544151,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2029.407822804953,10.670615626647765,25.59100947052464,23.625,16.267642949660733,2622.0620160793765,8921.175302408396,10666.274676536164,10666.274676536164,8.82,10657.454676536165,399.65455037010616,0.15,-0.32639492511682594,measured_data_mpc,0.15,8.82,0.1850061180967822,-0.32639492511682594,0.0,9007.58542096152,optimal_relaxed_modes,0.0010584999981801957,False,,2152.457289482025,-0.32639492511682594
1801,10441,2024-04-19 18:15:00,0.22061924768124053,10.824099409858988,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1882.800516957552,10.382299685098456,25.55857013280776,23.75,16.212819176876504,2620.5483312871343,8775.024723761415,10667.473366049471,10667.473366049475,0.0,10667.473366049471,77.33918190385867,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.22061924768124053,-0.3263949251168261,0.0,9015.807928395021,optimal_relaxed_modes,0.0013027000240981579,False,,2152.4572894820258,-0.3263949251168261
1802,10442,2024-04-19 18:30:00,0.2768012755499517,10.524649201318757,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1746.804981410681,10.114897985820953,25.524014666669785,23.875,16.15605817571982,2612.655362069159,8638.611423950986,10660.456989617203,10660.456989617202,0.0,10660.456989617203,77.28831317472473,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2768012755499517,-0.32639492511682583,0.0,9018.845852437385,optimal_relaxed_modes,0.001033000007737428,False,,2152.457289482024,-0.32639492511682583
1803,10443,2024-04-19 18:45:00,0.3289077630230234,10.246921623087285,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1620.6540202582426,9.866891990277194,25.489196191529896,24.0,16.09733472661317,2573.442747771268,8511.431930715442,10613.311797208413,10613.311797208413,0.0,10613.311797208413,76.946510529761,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3289077630230234,-0.32639492511682594,0.0,9019.775680706816,optimal_relaxed_modes,0.0010093000018969178,False,,2152.457289482025,-0.32639492511682594
1804,10444,2024-04-19 19:00:00,0.3772346190396126,9.989339480518865,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1503.6446466130337,9.636871299847208,25.47337821759077,23.75,16.02111739897395,2533.993374886851,8383.991373588673,10567.377714444689,10567.377714444689,0.0,10567.377714444689,475.53199715001097,0.18,-0.3263949251168261,measured_data_mpc,0.18,0.0,0.3772346190396126,-0.3263949251168261,0.0,9010.614389456608,optimal_relaxed_modes,0.0010928999981842935,False,,2152.4572894820258,-0.3263949251168261
1805,10445,2024-04-19 19:15:00,0.4220564784210703,9.750438970015695,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1395.1112518982272,9.423529965252735,25.465883368308877,23.5,15.942452702576311,2498.719210788205,8270.3103549042,10526.059411825188,10526.059411825188,0.0,10526.059411825188,76.31393073573263,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4220564784210703,-0.3263949251168261,0.0,9006.186588879878,optimal_relaxed_modes,0.0012042000016663224,False,,2152.4572894820258,-0.3263949251168261
1806,10446,2024-04-19 19:30:00,0.4636280334470601,9.52886258172717,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1294.432928434265,9.225658559774201,25.461880234987444,23.25,15.861391816818934,2466.6543713900783,8167.152439823084,10489.073484096889,10489.07348409689,0.0,10489.073484096889,76.04578275970245,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4636280334470601,-0.32639492511682594,0.0,9004.232224822937,optimal_relaxed_modes,0.0014688000082969666,False,,2152.457289482025,-0.32639492511682594
1807,10447,2024-04-19 19:45:00,0.5021851317371555,9.323353247840961,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1201.0422030451184,9.042135213545569,25.459426477252336,23.0,15.777954837463161,2437.16447379645,8072.417960251565,10455.582348930791,10455.582348930791,0.0,10455.582348930791,75.80297202974825,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5021851317371555,-0.3263949251168261,0.0,9003.290468681378,optimal_relaxed_modes,0.001153399993199855,False,,2152.4572894820258,-0.3263949251168261
1808,10448,2024-04-19 20:00:00,0.5379463659197978,9.132745869647477,1.0,0.45,0.0,1.0,1.0,0.0,6551.5394525145975,-42.28719789612478,9.932505900472323,32.13477248209724,22.5,15.59998424148854,0.0,0.0,6895.852761885803,6895.852761885804,0.0,6895.852761885803,310.31337428486114,0.18,1.0,measured_data_mpc,0.18,0.0,0.5379463659197978,1.0,0.0,247.43553688270458,optimal_relaxed_modes,0.0017017999780364335,False,,-6594.640798142311,1.0
1809,10449,2024-04-19 20:15:00,0.3963751308536013,9.887320552550305,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,8022.506051233742,-51.88747513879642,11.1299407940041,29.984121846680107,22.0,15.413260696750774,0.0,0.0,6967.014834609918,6967.014834609918,0.0,6967.014834609918,50.510857550921905,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3963751308536013,-0.3263949251168261,0.0,8990.439863014944,optimal_relaxed_modes,0.0013125000114087015,False,,2152.4572894820258,-0.3263949251168261
1810,10450,2024-04-19 20:30:00,0.21889763001198534,10.833275632036118,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2042.924605250993,10.837638781694032,25.705581958207496,21.5,15.21802281886732,2593.0273331647563,8970.835979074414,10777.88840379176,10777.888403791765,0.0,10777.88840379176,78.13969092749026,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21889763001198534,-0.32639492511682594,0.0,8988.730722508892,optimal_relaxed_modes,0.001139200001489371,False,,2152.457289482025,-0.32639492511682594
1811,10451,2024-04-19 20:45:00,0.21541342793230614,10.851846429120808,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1903.2591420045462,10.537230080193286,25.595151727928982,21.0,15.014494652482128,2587.44115546599,8794.34474327368,10712.781389777167,10712.781389777168,0.0,10712.781389777167,77.66766507588446,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21541342793230614,-0.32639492511682594,0.0,8987.99484043568,optimal_relaxed_modes,0.0010965999972540885,False,,2152.457289482025,-0.32639492511682594
1812,10452,2024-04-19 21:00:00,0.2689865471264043,10.566301703816265,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1819.8870202470237,10.258590807334798,25.5665767177324,21.0,15.265914187626901,2593.8796387507496,8707.409924649026,10666.081800262999,10666.081800263,0.0,10666.081800262999,399.97806750986246,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.2689865471264043,-0.32639492511682594,0.0,9004.425274094632,optimal_relaxed_modes,0.0017315000004600734,False,,2152.457289482025,-0.32639492511682594
1813,10453,2024-04-19 21:15:00,0.3009075583693927,10.396162713891137,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1688.4460636585497,10.000163351999976,25.534550061122026,21.0,15.514790641207362,2586.848479689596,8577.842980957725,10641.21713623399,10641.21713623399,0.0,10641.21713623399,77.14882423769643,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3009075583693927,-0.32639492511682594,0.0,9011.971584103667,optimal_relaxed_modes,0.0017578999977558851,False,,2152.457289482025,-0.32639492511682594
1814,10454,2024-04-19 21:30:00,0.35126525700469824,10.127756180164958,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1566.5203772385125,9.760480202745134,25.50177831642148,21.0,15.761168425540955,2552.216905141441,8454.877180505297,10582.034002850096,10582.034002850096,0.0,10582.034002850096,76.7197465206632,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35126525700469824,-0.32639492511682594,0.0,9014.910005199252,optimal_relaxed_modes,0.0012703000102192163,False,,2152.457289482025,-0.32639492511682594
1815,10455,2024-04-19 21:45:00,0.39797026417822645,9.878818491930053,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1453.4373933687457,9.538176554318914,25.469154415315867,21.0,16.005097544207164,2520.419610460148,8340.552703322806,10527.12065780345,10527.12065780345,0.0,10527.12065780345,76.32162476907502,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39797026417822645,-0.32639492511682594,0.0,9015.953070617474,optimal_relaxed_modes,0.0010799999872688204,False,,2152.457289482025,-0.32639492511682594
1816,10456,2024-04-19 22:00:00,0.441288159429125,9.647934110242764,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1348.537807399651,9.33199182989701,25.453546684712677,20.75,16.05945264855244,2486.6594787728086,8226.219675933311,10493.67324136243,10493.673241362432,0.0,10493.67324136243,217.74371975827043,0.083,-0.32639492511682583,measured_data_mpc,0.083,0.0,0.441288159429125,-0.32639492511682583,0.0,9007.93293085631,optimal_relaxed_modes,0.0010887999960687011,False,,2152.457289482024,-0.32639492511682583
1817,10457,2024-04-19 22:15:00,0.4814650972230462,9.433791031801164,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1251.230491921161,9.140757631750109,25.445355173972207,20.5,16.107148512701784,2456.4131521289855,8124.260312718268,10452.924730724839,10452.924730724839,0.0,10452.924730724839,75.78370429775508,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4814650972230462,-0.32639492511682594,0.0,9004.083785539417,optimal_relaxed_modes,0.0012410999916028231,False,,2152.457289482025,-0.32639492511682594
1818,10458,2024-04-19 22:30:00,0.5187288277745303,9.235175347961754,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1160.9669767625323,8.963389940637196,25.440261871856034,20.25,16.148356613592806,2428.945290925808,8031.757701101223,10415.895655673537,10415.895655673537,0.0,10415.895655673537,75.51524350363314,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5187288277745303,-0.3263949251168261,0.0,9002.414478096085,optimal_relaxed_modes,0.0010952000156976283,False,,2152.4572894820258,-0.3263949251168261
1819,10459,2024-04-19 22:45:00,0.5532905478691927,9.050961379857203,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1077.2381936807255,8.798883208649393,25.43651642505764,20.0,16.18326418069899,2403.689618158676,7946.8322754229175,10382.19344114205,10382.193441142048,0.0,10382.19344114205,75.27090244827987,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5532905478691927,-0.32639492511682594,0.0,9001.640347267326,optimal_relaxed_modes,0.0011495999933686107,False,,2152.457289482025,-0.32639492511682594
1820,10460,2024-04-19 23:00:00,0.5853461845364952,8.88010483642048,1.0,0.45,0.0,1.0,1.0,0.0,6546.985876996859,-42.236736448044745,9.698650081621627,31.519644925159334,20.075,16.85174585875106,0.0,0.0,6895.645824442227,6895.645824442227,0.0,6895.645824442227,143.08465085717623,0.083,1.0,measured_data_mpc,0.083,0.0,0.5853461845364952,1.0,0.0,248.15774169472115,optimal_relaxed_modes,0.0010878000175580382,False,,-6594.640798142311,1.0
1821,10461,2024-04-19 23:15:00,0.44108560324609647,9.649013734698306,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7925.275937270027,-51.236972274509206,10.882716329213636,29.645154504311126,20.15,17.510459110861515,0.0,0.0,6960.532335474457,6960.532335474456,0.0,6960.532335474457,50.463859432189814,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44108560324609647,-0.32639492511682594,0.0,8992.527395963816,optimal_relaxed_modes,0.0012989999959245324,False,,2152.457289482025,-0.32639492511682594
1822,10462,2024-04-19 23:30:00,0.26460132747314147,10.589674924568156,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1930.0934390041841,10.606634191949814,25.6093781671499,20.225,18.159650259376427,2674.691500625026,8857.15789558194,10580.086467988738,10580.086467988742,0.0,10580.086467988738,76.70562689291836,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26460132747314147,-0.32639492511682594,0.0,8991.673636832955,optimal_relaxed_modes,0.0013213999918662012,False,,2152.457289482025,-0.32639492511682594
1823,10463,2024-04-19 23:45:00,0.2586502251581545,10.621394299907037,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1797.5501318000468,10.322979232238689,25.494194234429106,20.3,18.799547383086082,2681.849908999193,8688.306736239203,10584.425596897665,10584.425596897665,0.0,10584.425596897665,76.73708557750807,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2586502251581545,-0.32639492511682583,0.0,8991.601566983023,optimal_relaxed_modes,0.0012490999943111092,False,,2152.457289482024,-0.32639492511682583
1824,10464,2024-04-20 00:00:00,0.3094878716520477,10.350429644094586,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1718.8207286138415,10.059878019866442,25.465029442583518,19.725,18.27621162563633,2643.0934389080057,8604.23107453363,10614.987345997393,10614.987345997393,0.0,10614.987345997393,76.95865825848111,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3094878716520477,-0.32639492511682594,0.0,9003.97377603042,optimal_relaxed_modes,0.0013082999794278294,False,,2152.457289482025,-0.32639492511682594
1825,10465,2024-04-20 00:15:00,0.3396288181599705,10.189778399207357,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1594.694499333897,9.815860529120087,25.435690292504887,19.15,17.75199255950264,2592.9311321065065,8480.36730339229,10579.807451158149,10579.807451158147,0.0,10579.807451158149,76.70360402089658,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3396288181599705,-0.32639492511682583,0.0,9009.459035300926,optimal_relaxed_modes,0.001082399976439774,False,,2152.457289482024,-0.32639492511682583
1826,10466,2024-04-20 00:30:00,0.3871784628125567,9.936338793209073,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1479.56679713946,9.589538195080127,25.407048614465687,18.575,17.226888590489192,2546.710436578169,8363.529516900793,10548.669137954304,10548.669137954304,0.0,10548.669137954304,76.47785125016871,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3871784628125567,-0.3263949251168261,0.0,9011.401875948428,optimal_relaxed_modes,0.001190899987705052,False,,2152.4572894820258,-0.3263949251168261
1827,10467,2024-04-20 00:45:00,0.43127957114073595,9.701279885819877,0.6141471235777214,0.45,0.0,1.0,1.0,0.0,6558.765817104606,-42.36861324887398,10.459336006041006,33.237302313682726,18.0,16.70089054638424,0.0,0.0,6895.316023000177,6895.316023000176,0.0,6895.316023000177,49.99104116675129,0.029,0.6141471235777214,measured_data_mpc,0.029,0.0,0.43127957114073595,0.6141471235777214,0.0,2809.367307285861,optimal_relaxed_modes,0.0010511000000406057,False,,-4050.079677207389,0.6141471235777214
1828,10468,2024-04-20 01:00:00,0.29624425512897146,10.421018120162582,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6840.15863689211,-45.451524637728184,11.560763611194647,29.653418699546055,18.0,16.70089054638424,0.0,0.0,6978.797356287773,6978.797356287773,0.0,6978.797356287773,50.59628083308636,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29624425512897146,-0.3263949251168261,0.0,9005.796647322572,optimal_relaxed_modes,0.0010568000143393874,False,,2152.4572894820258,-0.3263949251168261
1829,10469,2024-04-20 01:15:00,0.11438218763022352,11.390342939930909,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2245.3863797095155,11.241085270730373,25.683539506761196,18.0,16.70089054638424,2633.9764598161382,9209.76029130399,10736.540607342436,10736.540607342436,0.0,10736.540607342436,77.83991940323267,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.11438218763022352,-0.32639492511682583,0.0,9002.914792925465,optimal_relaxed_modes,0.0010486000101082027,False,,2152.457289482024,-0.32639492511682583
1830,10470,2024-04-20 01:30:00,0.13778262449825557,11.265618611424298,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2087.840104840315,10.911401383593699,25.531964979335235,18.0,16.70089054638424,2633.9764428174367,8988.009750505407,10653.071216511555,10653.071216511555,0.0,10653.071216511555,77.23476631970877,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.13778262449825557,-0.3263949251168261,0.0,9001.70258171461,optimal_relaxed_modes,0.0013426000077743083,False,,2152.4572894820258,-0.3263949251168261
1831,10471,2024-04-20 01:45:00,0.19825413044827414,10.943305484710699,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1996.3581871500867,10.605614346095049,25.50327344279951,18.0,16.70089054638424,2633.976442817426,8880.61784365621,10652.151707764899,10652.151707764899,0.0,10652.151707764899,77.22809988129552,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.19825413044827414,-0.3263949251168261,0.0,9001.162441684795,optimal_relaxed_modes,0.0015539999876637012,False,,2152.4572894820258,-0.3263949251168261
1832,10472,2024-04-20 02:00:00,0.23328522180720473,10.756589767767599,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1852.1412635303095,10.322010322198818,25.505642621504027,18.125,16.400284498698085,2626.195827871789,8723.38113005327,10680.777382309627,10680.77738230963,0.0,10680.777382309627,77.4356360217448,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23328522180720473,-0.32639492511682594,0.0,8993.85511983604,optimal_relaxed_modes,0.0016922999930102378,False,,2152.457289482025,-0.32639492511682594
1833,10473,2024-04-20 02:15:00,0.28854907150547165,10.462033448875836,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1718.3637733871913,10.058979872306919,25.51711420664249,18.25,16.08973505654133,2595.2266678632413,8583.088674275159,10661.127863784184,10661.127863784182,0.0,10661.127863784184,77.29317701243534,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28854907150547165,-0.3263949251168261,0.0,8990.421221508132,optimal_relaxed_modes,0.0012445999891497195,False,,2152.4572894820258,-0.3263949251168261
1834,10474,2024-04-20 02:30:00,0.33980388096864433,10.188845314437126,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1594.2712911533245,9.815029700714721,25.533771159996125,18.375,15.768867717698296,2552.9145296914385,8455.561899753262,10626.522853440018,10626.522853440016,0.0,10626.522853440018,77.04229068744013,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33980388096864433,-0.32639492511682594,0.0,8988.983212402101,optimal_relaxed_modes,0.0012033999955747277,False,,2152.457289482025,-0.32639492511682594
1835,10475,2024-04-20 02:45:00,0.3873405764317998,9.935474727618507,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1479.1758206309876,9.588771702509684,25.553363886336054,18.5,15.437282129611697,2514.3184373944587,8338.49509477773,10597.237069863973,10597.237069863977,0.0,10597.237069863973,76.82996875651381,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3873405764317998,-0.3263949251168261,0.0,8988.359914646277,optimal_relaxed_modes,0.0011510000040289015,False,,2152.4572894820258,-0.3263949251168261
1836,10476,2024-04-20 03:00:00,0.43142933791955396,9.700481628888777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1372.414574884023,9.378921619550352,25.545743456897632,18.375,15.944645932285201,2490.6259207843996,8244.912842122592,10475.628218615275,10475.628218615275,0.0,10475.628218615275,75.94830458496075,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43142933791955396,-0.32639492511682594,0.0,9002.341450624392,optimal_relaxed_modes,0.001424399990355596,False,,2152.457289482025,-0.32639492511682594
1837,10477,2024-04-20 03:15:00,0.47232072993317464,9.48253050945618,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1273.3807487654951,9.184288240851311,25.526144725998417,18.25,16.433319482743617,2468.5415164468336,8151.7498325694105,10422.493575500901,10422.493575500901,0.0,10422.493575500901,75.56307842238154,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47232072993317464,-0.32639492511682594,0.0,9008.865081939079,optimal_relaxed_modes,0.0012769000022672117,False,,2152.457289482025,-0.32639492511682594
1838,10478,2024-04-20 03:30:00,0.510246861903962,9.280384226051883,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1181.515478017241,9.003767425703062,25.50145680332739,18.125,16.90420015018678,2448.3415408144624,8062.122436285972,10376.336202729191,10376.336202729193,0.0,10376.336202729191,75.22843746978664,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.510246861903962,-0.32639492511682594,0.0,9011.531474418265,optimal_relaxed_modes,0.0013075000024400651,False,,2152.457289482025,-0.32639492511682594
1839,10479,2024-04-20 03:45:00,0.5454229550947778,9.092895649344834,1.0,0.45,0.0,1.0,1.0,0.0,6554.008949056347,-42.306355915717205,9.897023605319262,31.984994789042194,18.0,17.358125371556312,0.0,0.0,6896.315361223235,6896.315361223234,0.0,6896.315361223235,49.998286368868456,0.029,1.0,measured_data_mpc,0.029,0.0,0.5454229550947778,1.0,0.0,265.5363941163896,optimal_relaxed_modes,0.0011052000045310706,False,,-6594.640798142311,1.0
1840,10480,2024-04-20 04:00:00,0.40303525695095943,9.851822080451386,-0.054848860933228875,0.45,0.0,1.0,1.0,0.0,8028.7443362939575,-51.977028705151305,11.096304062054816,29.913809759385206,18.0,17.358125371556312,0.0,0.0,6965.472788790921,6965.472788790921,0.0,6965.472788790921,50.49967771873418,0.029,-0.054848860933228875,measured_data_mpc,0.029,0.0,0.40303525695095943,-0.054848860933228875,0.0,7215.26790616605,optimal_relaxed_modes,0.0010599000088404864,False,,361.70853604190506,-0.054848860933228875
1841,10481,2024-04-20 04:15:00,0.22525037435744716,10.799415504674807,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2027.4806372585974,10.806198647993895,25.566676122831243,18.0,17.358125371556312,2652.274638977954,8954.923072377253,10652.528604357633,10652.528604357633,0.0,10652.528604357633,77.23083238159283,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.22525037435744716,-0.3263949251168261,0.0,9002.89716598043,optimal_relaxed_modes,0.0010368000075686723,False,,2152.4572894820258,-0.3263949251168261
1842,10482,2024-04-20 04:30:00,0.22133232790316162,10.820298692276149,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1888.8702323691202,10.508064450129876,25.426722324945818,18.0,17.358125371556312,2652.274647968674,8779.538392401151,10639.741490993409,10639.741490993409,0.0,10639.741490993409,77.13812580970222,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22133232790316162,-0.32639492511682583,0.0,9001.603750705883,optimal_relaxed_modes,0.0010865000076591969,False,,2152.457289482024,-0.32639492511682583
1843,10483,2024-04-20 04:45:00,0.2744998058361091,10.536916034893538,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1806.1281532464814,10.231533945496512,25.41032216625326,18.0,17.358125371556312,2646.3950707272975,8684.727395691847,10631.89231838496,10631.89231838496,0.0,10631.89231838496,77.08121930829097,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2744998058361091,-0.32639492511682583,0.0,9001.048036055305,optimal_relaxed_modes,0.0011771999998018146,False,,2152.457289482024,-0.32639492511682583
1844,10484,2024-04-20 05:00:00,0.30617923058081403,10.368064701004261,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1675.6799579620797,9.975062662194555,25.41380416633032,18.125,17.235066607735952,2601.4368081593952,8544.42226827886,10589.891646270838,10589.891646270838,0.0,10589.891646270838,76.77671443546359,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30617923058081403,-0.3263949251168261,0.0,8993.306354728535,optimal_relaxed_modes,0.0014863999967928976,False,,2152.4572894820258,-0.3263949251168261
1845,10485,2024-04-20 05:15:00,0.3561557825503477,10.101689679006647,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1554.677459615028,9.737194700024874,25.426808707695898,18.25,17.10784438640517,2560.4232455831266,8417.330391133562,10545.100453839335,10545.100453839335,0.0,10545.100453839335,76.45197829033519,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3561557825503477,-0.32639492511682594,0.0,8989.74501758116,optimal_relaxed_modes,0.0010209000029135495,False,,2152.457289482025,-0.32639492511682594
1846,10486,2024-04-20 05:30:00,0.40250717035828915,9.854636781990319,-0.0673571416298925,0.45,0.0,0.0,1.0,1.0,0.0,-1442.4495438364931,9.51657648149849,25.444487388522926,18.375,16.97635790209314,2523.0483716275503,8301.938312343305,10504.895829540066,10504.895829540066,0.0,10504.895829540066,76.16049476416548,0.029,-0.0673571416298925,measured_data_mpc,0.029,0.0,0.40250717035828915,-0.0673571416298925,0.0,7280.058433750704,optimal_relaxed_modes,0.001188099995488301,False,,444.1961542387389,-0.0673571416298925
1847,10487,2024-04-20 05:45:00,0.44549683027565234,9.625501894630773,0.9508977066544855,0.45,0.0,1.0,1.0,0.0,7672.2733563013135,-44.618932099888816,10.402234748829143,30.075742544143026,18.5,16.84050882928812,0.0,0.0,6895.728349067563,6895.728349067564,0.0,6895.728349067563,49.994030530739835,0.029,0.9508977066544855,measured_data_mpc,0.029,0.0,0.44549683027565234,0.9508977066544855,0.0,564.4750543667068,optimal_relaxed_modes,0.0010768999927677214,False,,-6270.828811163629,0.9508977066544855
1848,10488,2024-04-20 06:00:00,0.30818198424931437,10.357390023951154,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6692.579571799346,-43.465923139915276,11.469938750330948,29.54477407348671,18.625,16.90355134116104,0.0,0.0,6940.445014985605,6940.445014985604,329.46,6610.985014985605,47.92964135864564,0.029,-0.32639492511682583,measured_data_mpc,0.029,329.46,0.30818198424931437,-0.32639492511682583,0.0,9002.694287707953,optimal_relaxed_modes,0.0010236999951303005,False,,2152.457289482024,-0.32639492511682583
1849,10489,2024-04-20 06:15:00,0.11837910416052203,11.369039374824418,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2205.737425008569,11.15658554782616,25.62032799806428,18.75,16.9661295007037,2641.350564089637,9199.17034925872,10688.001732057768,10688.00173205777,0.0,10688.001732057768,77.48801255741883,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.11837910416052203,-0.32639492511682583,0.0,9009.545496468134,optimal_relaxed_modes,0.0010258999827783555,False,,2152.457289482024,-0.32639492511682583
1850,10490,2024-04-20 06:30:00,0.1529659747543537,11.184691354559295,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2046.6145199798086,10.833019030215697,25.53866362622606,18.875,17.02825735695097,2643.0799267073176,8935.333257650114,10641.665156268764,10641.665156268766,0.0,10641.665156268764,77.15207238294855,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1529659747543537,-0.32639492511682583,0.0,9012.220005589748,optimal_relaxed_modes,0.0012928999785799533,False,,2152.457289482024,-0.32639492511682583
1851,10491,2024-04-20 06:45:00,0.21405450662974448,10.859089479663462,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1959.3936729106076,10.532918897442599,25.500617290937214,19.0,17.089918686900713,2644.681895313803,8846.459114449075,10640.672393055032,10640.672393055032,0.0,10640.672393055032,77.14487484964899,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21405450662974448,-0.32639492511682594,0.0,9013.196917158823,optimal_relaxed_modes,0.0010790000087581575,False,,2152.457289482025,-0.32639492511682594
1852,10492,2024-04-20 07:00:00,0.2474509274884252,10.681086556486694,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1817.8525123337033,10.254588434537025,25.487608585277314,18.75,16.678781033561425,2634.1281549230416,8696.62612168225,10682.425656798297,10682.425656798297,1476.78,9205.645656798297,66.74093101178765,0.029,-0.32639492511682594,measured_data_mpc,0.029,1476.78,0.2474509274884252,-0.32639492511682594,0.0,9005.855160120132,optimal_relaxed_modes,0.0010892999998759478,False,,2152.457289482025,-0.32639492511682594
1853,10493,2024-04-20 07:15:00,0.3016870780500661,10.392007873993148,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1686.5570649817457,9.996448017468953,25.478037695507886,18.5,16.269027969578786,2591.1300330428157,8561.392260597324,10652.607685311004,10652.607685311004,0.0,10652.607685311004,77.23140571850479,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3016870780500661,-0.32639492511682594,0.0,9002.264256763583,optimal_relaxed_modes,0.0010569000151008368,False,,2152.457289482025,-0.32639492511682594
1854,10494,2024-04-20 07:30:00,0.35198890663591476,10.123899127630574,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1564.7670290317767,9.757031939433233,25.471756746736677,18.25,15.86070653592656,2548.419214126468,8437.082222230982,10621.485502552552,10621.485502552552,0.0,10621.485502552552,77.00576989350601,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35198890663591476,-0.32639492511682594,0.0,9000.632053832047,optimal_relaxed_modes,0.0011715000146068633,False,,2152.457289482025,-0.32639492511682594
1855,10495,2024-04-20 07:45:00,0.39864195716415457,9.875238368315056,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1451.8100591414418,9.534977091718842,25.46743950263966,18.0,15.453855585614487,2509.683123602387,8322.478178272386,10595.594641600268,10595.594641600268,0.0,10595.594641600268,76.81806115160195,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.39864195716415457,-0.32639492511682583,0.0,8999.7909358205,optimal_relaxed_modes,0.0014327000244520605,False,,2152.457289482024,-0.32639492511682583
1856,10496,2024-04-20 08:00:00,0.4419114806875646,9.64461180793528,0.8659749692361762,0.45,0.0,1.0,1.0,0.0,7670.104566139212,-44.59350335398447,10.419501766670232,30.09747885312081,18.275,15.503091429309396,0.0,0.0,6895.9588828519845,6895.958882851986,2705.64,4190.318882851985,157.13695810694944,0.15,0.8659749692361762,measured_data_mpc,0.15,2705.64,0.4419114806875646,0.8659749692361762,0.0,1131.9869686602844,optimal_relaxed_modes,0.0014120999840088189,False,,-5710.7938622949205,0.8659749692361762
1857,10497,2024-04-20 08:15:00,0.30494009350284756,10.374669301629822,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6671.104298360297,-43.30570949125842,11.484086029660428,29.55943913500718,18.55,15.547297963624045,0.0,0.0,6940.638585818871,6940.638585818871,0.0,6940.638585818871,50.31962974718682,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30494009350284756,-0.32639492511682594,0.0,8993.1701177105,optimal_relaxed_modes,0.0013688999752048403,False,,2152.457289482025,-0.32639492511682594
1858,10498,2024-04-20 08:30:00,0.11566430494142274,11.383509254662217,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2212.2513096301805,11.169812047736997,25.715054800640296,18.825000000000003,15.586377590369928,2603.156626277446,9204.469589715802,10708.168689933174,10708.168689933174,0.0,10708.168689933174,77.63422300201552,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.11566430494142274,-0.32639492511682583,0.0,8992.364611236506,optimal_relaxed_modes,0.0011631000088527799,False,,2152.457289482024,-0.32639492511682583
1859,10499,2024-04-20 08:45:00,0.15046887860359964,11.198000877042814,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2055.236778830573,10.845303947445766,25.5290651891576,19.1,15.620188443139567,2604.087715762777,8948.161763596103,10675.021463877416,10675.021463877418,0.0,10675.021463877416,77.39390561311127,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15046887860359964,-0.32639492511682594,0.0,8992.179344629989,optimal_relaxed_modes,0.0012346000003162771,False,,2152.457289482025,-0.32639492511682594
1860,10500,2024-04-20 09:00:00,0.21074901209948183,10.876707765509762,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1965.1871762385645,10.544312152783345,25.50032331220501,19.325000000000003,15.917805342837257,2611.742820114552,8849.345615609105,10646.446859521036,10646.446859521035,3533.34,7113.106859521036,266.7415072320388,0.15,-0.32639492511682594,measured_data_mpc,0.15,3533.34,0.21074901209948183,-0.32639492511682594,0.0,9000.893042487347,optimal_relaxed_modes,0.001184399996418506,False,,2152.457289482025,-0.32639492511682594
1861,10501,2024-04-20 09:15:00,0.24523076042246172,10.692920046948279,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1823.226531201634,10.265155162849537,25.481617851284586,19.55,16.21629667817985,2619.9890122438424,8705.465233564368,10639.196539835417,10639.196539835415,0.0,10639.196539835417,77.13417491380677,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.24523076042246172,-0.32639492511682583,0.0,9005.209753455882,optimal_relaxed_modes,0.0015426000172737986,False,,2152.457289482024,-0.32639492511682583
1862,10502,2024-04-20 09:30:00,0.2996280151711498,10.402982679137772,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1691.5419801186001,10.006247990494058,25.462895438368083,19.775,16.515657406713697,2597.4377226899433,8572.814621956662,10594.26738441458,10594.26738441458,0.0,10594.26738441458,76.8084385370057,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2996280151711498,-0.3263949251168261,0.0,9007.229683452424,optimal_relaxed_modes,0.001125600014347583,False,,2152.4572894820258,-0.3263949251168261
1863,10503,2024-04-20 09:45:00,0.35007923695606324,10.134077667024183,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1569.390570807351,9.766120503997776,25.444561232739446,20.0,16.81587159672334,2564.831083725,8449.881108245167,10537.281394480264,10537.281394480267,0.0,10537.281394480264,76.39529010998191,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.35007923695606324,-0.32639492511682583,0.0,9008.293694220338,optimal_relaxed_modes,0.0011658000003080815,False,,2152.457289482024,-0.32639492511682583
1864,10504,2024-04-20 10:00:00,0.39687088671061577,9.884678173832418,-0.20085838731505135,0.45,0.0,0.0,1.0,1.0,0.0,-1456.0981046624197,9.543405462546563,25.435326382052963,20.0,16.81587159672334,2529.2782437651795,8331.68409299614,10511.592740201344,10511.592740201342,2827.8,7683.792740201344,288.14222775755036,0.15,-0.20085838731505135,measured_data_mpc,0.15,2827.8,0.39687088671061577,-0.20085838731505135,0.0,8176.776445171957,optimal_relaxed_modes,0.0010486000101082027,False,,1324.5889156369076,-0.20085838731505135
1865,10505,2024-04-20 10:15:00,0.44026901792747986,9.653366134446532,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1351.0050111929963,9.336840158841252,25.430060530021905,20.0,16.81587159672334,2496.6629355360355,8224.246152419853,10470.790797302881,10470.790797302883,0.0,10470.790797302881,75.9132332804459,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.44026901792747986,-0.32639492511682583,0.0,9003.061104411347,optimal_relaxed_modes,0.0010076999897137284,False,,2152.457289482024,-0.32639492511682583
1866,10506,2024-04-20 10:30:00,0.4805202132875346,9.43882726317744,0.4527406778687203,0.45,0.0,1.0,1.0,0.0,6559.483545883561,-42.360477036325726,10.21631650837305,32.72938709849253,20.0,16.81587159672334,0.0,0.0,6895.530110140492,6895.530110140491,0.0,6895.530110140492,49.99259329851857,0.029,0.4527406778687203,measured_data_mpc,0.029,0.0,0.4805202132875346,0.4527406778687203,0.0,3864.422705545162,optimal_relaxed_modes,0.0009820999985095114,False,,-2985.6621452516683,0.4527406778687203
1867,10507,2024-04-20 10:45:00,0.3424349098587886,10.174821930452657,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6829.307596583467,-45.311973872768846,11.312385330110422,29.408813760233205,20.0,16.81587159672334,0.0,0.0,6973.302248651905,6973.302248651904,0.0,6973.302248651905,50.55644130272631,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3424349098587886,-0.32639492511682594,0.0,9002.436628046724,optimal_relaxed_modes,0.001200400001835078,False,,2152.457289482025,-0.32639492511682594
1868,10508,2024-04-20 11:00:00,0.16092867129778893,11.142250181982785,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2133.0498180367426,11.008997972947395,25.63296797730827,20.275,16.78163576355585,2636.219745037565,9124.482243419727,10690.338904379789,10690.338904379787,2672.16,8018.178904379789,166.37721226588062,0.083,-0.32639492511682583,measured_data_mpc,0.083,2672.16,0.16092867129778893,-0.32639492511682583,0.0,8999.423479252502,optimal_relaxed_modes,0.001267799991182983,False,,2152.457289482024,-0.32639492511682583
1869,10509,2024-04-20 11:15:00,0.18083046070128034,11.036173644462176,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1981.6619859469313,10.69615307942977,25.44306409936174,20.55,16.739742397715386,2635.0556725426627,8875.460150820121,10654.75371785155,10654.75371785155,0.0,10654.75371785155,77.24696445442375,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18083046070128034,-0.32639492511682594,0.0,8998.13709944435,optimal_relaxed_modes,0.001038500020513311,False,,2152.457289482025,-0.32639492511682594
1870,10510,2024-04-20 11:30:00,0.2389440388049679,10.726428273169521,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1894.8435963053314,10.40597831324143,25.43046796580608,20.825000000000003,16.689958244923343,2633.7655434736853,8772.773755851362,10655.08397958785,10655.083979587851,0.0,10655.08397958785,77.24935885201191,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2389440388049679,-0.3263949251168261,0.0,8997.724190796933,optimal_relaxed_modes,0.0010108999849762768,False,,2152.4572894820258,-0.3263949251168261
1871,10511,2024-04-20 11:45:00,0.2721865709636814,10.549245576763578,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1757.973428707922,10.136853583684015,25.43315993714006,21.1,16.632036696360853,2617.238291147187,8631.055566785384,10637.986293439055,10637.986293439058,0.0,10637.986293439055,77.12540062743315,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2721865709636814,-0.32639492511682594,0.0,8997.662512438657,optimal_relaxed_modes,0.0012210000131744891,False,,2152.457289482025,-0.32639492511682594
1872,10512,2024-04-20 12:00:00,0.3246289073177151,10.269727923996578,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1631.0116829610972,9.887251201598392,25.42570150560431,21.075000000000003,16.610976670377948,2579.579616418154,8508.06478602421,10588.681165729835,10588.681165729837,2437.62,8151.061165729835,59.095193451541306,0.029,-0.32639492511682594,measured_data_mpc,0.029,2437.62,0.3246289073177151,-0.32639492511682594,0.0,9003.912656484366,optimal_relaxed_modes,0.0011497999948915094,False,,2152.457289482025,-0.32639492511682594
1873,10513,2024-04-20 12:15:00,0.3732670040611358,10.010486868354146,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1513.249498406696,9.655751496539454,25.41435280906656,21.05,16.58990764303126,2543.9703304679715,8391.667519005716,10544.036187835212,10544.036187835214,0.0,10544.036187835212,76.44426236180529,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3732670040611358,-0.32639492511682583,0.0,9006.850630679932,optimal_relaxed_modes,0.0010544999968260527,False,,2152.457289482024,-0.32639492511682583
1874,10514,2024-04-20 12:30:00,0.41837722391198584,9.770049396549116,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1404.0197148813807,9.441038610464691,25.40197183015752,21.025,16.56884063581219,2510.5855405102425,8282.57205179157,10502.357382017368,10502.357382017371,0.0,10502.357382017368,76.14209101962592,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41837722391198584,-0.32639492511682594,0.0,9008.071096415273,optimal_relaxed_modes,0.001216199976624921,False,,2152.457289482025,-0.32639492511682594
1875,10515,2024-04-20 12:45:00,0.4602160601400133,9.547048399453729,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1302.6953583043035,9.241894928736572,25.548326720115774,21.0,16.547776140416737,2479.509016911831,8181.057757312904,10463.674023564783,10463.674023564783,0.0,10463.674023564783,75.86163667084467,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4602160601400133,-0.32639492511682594,0.0,9008.584441111589,optimal_relaxed_modes,0.0011470000026747584,False,,2152.457289482025,-0.32639492511682594
