step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1969,10609,2024-04-21 12:15:00,0.4390810162183363,9.659698183556268,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1353.881840125937,9.342494102788214,25.423930083897503,21.9,15.925416605312583,2484.802227854894,8226.640988835252,10457.357632602007,10457.357632602007,0.0,10457.357632602007,75.81584283636455,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4390810162183363,-0.32639492511682594,0.0,9000.970670774363,optimal_relaxed_modes,0.0010018999746534973,False,,2152.457289482025,-0.32639492511682594
1970,10610,2024-04-21 12:30:00,0.4794184535075803,9.444699642804597,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1256.1869763059758,9.150497119671229,25.42013382884969,21.95,16.543361961296963,2463.0693112282684,8129.037904006796,10400.743153060805,10400.743153060805,0.0,10400.743153060805,75.40538785969083,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4794184535075803,-0.32639492511682594,0.0,9001.569643968187,optimal_relaxed_modes,0.0011636999843176454,False,,2152.457289482025,-0.32639492511682594
1971,10611,2024-04-21 12:45:00,0.5168308735789979,9.245291443823941,-0.016255564027278083,0.45,0.0,0.0,1.0,1.0,0.0,-1165.5640743739384,8.972422149087578,25.415728429520037,22.0,17.1511852269058,2445.078682764865,8038.472659637682,10352.117708683798,10352.117708683796,0.0,10352.117708683798,75.05285338795754,0.029,-0.016255564027278083,measured_data_mpc,0.029,0.0,0.5168308735789979,-0.016255564027278083,0.0,6956.774407446813,optimal_relaxed_modes,0.0010275999957229942,False,,107.19960573110257,-0.016255564027278083
1972,10612,2024-04-21 13:00:00,0.5515304330724878,9.06034279172364,1.0,0.45,0.0,1.0,1.0,0.0,6559.524082572446,-42.34640403998299,9.867594149933717,31.89707841008361,22.25,17.0510456462224,0.0,0.0,6895.378194503031,6895.3781945030305,3821.94,3073.4381945030314,63.7738425359379,0.083,1.0,measured_data_mpc,0.083,3821.94,0.5515304330724878,1.0,0.0,254.45432152877675,optimal_relaxed_modes,0.0010727000189945102,False,,-6594.640798142311,1.0
1973,10613,2024-04-21 13:15:00,0.40856373877950475,9.82235527230524,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,8016.718053492908,-51.89599448367932,11.065209669671098,29.872701588009907,22.5,16.942473259355783,0.0,0.0,6964.441106397677,6964.441106397677,0.0,6964.441106397677,50.49219802138316,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40856373877950475,-0.32639492511682594,0.0,9001.322418674154,optimal_relaxed_modes,0.0011812000011559576,False,,2152.457289482025,-0.32639492511682594
1974,10614,2024-04-21 13:30:00,0.23100006325958344,10.76876966282642,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2013.2076189598388,10.777143085179532,25.554732413736694,22.75,16.825189060340776,2637.4303399094033,8942.40425181986,10713.20222818474,10713.202228184744,0.0,10713.20222818474,77.67071615433937,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23100006325958344,-0.32639492511682594,0.0,9001.232426414554,optimal_relaxed_modes,0.0011506000009831041,False,,2152.457289482025,-0.32639492511682594
1975,10615,2024-04-21 13:45:00,0.22680235118342257,10.791143468192358,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1875.5745924822688,10.48111584065342,25.413899990411394,23.0,16.698905980915637,2633.921331526884,8767.261690234664,10661.115465010651,10661.115465010651,0.0,10661.115465010651,77.29308712132722,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22680235118342257,-0.32639492511682583,0.0,9001.191199129757,optimal_relaxed_modes,0.001275499991606921,False,,2152.457289482024,-0.32639492511682583
1976,10616,2024-04-21 14:00:00,0.27959408661013657,10.509763518367972,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1793.4164521230978,10.206539747321827,25.405682299134554,22.875,16.668711575220843,2629.9069707478807,8671.00765121403,10649.718419998424,10649.718419998424,2554.92,8094.798419998424,167.9670672149673,0.083,-0.3263949251168261,measured_data_mpc,0.083,2554.92,0.27959408661013657,-0.3263949251168261,0.0,8999.099746597567,optimal_relaxed_modes,0.0013574000040534884,False,,2152.4572894820258,-0.3263949251168261
1977,10617,2024-04-21 14:15:00,0.31104961322450825,10.342105561513371,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1663.8883312847713,9.951881321029806,25.40393682171595,22.75,16.637774555237698,2589.2838561456847,8538.666379475097,10600.028319997899,10600.028319997899,0.0,10600.028319997899,76.85020531998477,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.31104961322450825,-0.32639492511682583,0.0,8998.146630606723,optimal_relaxed_modes,0.0011223999899812043,False,,2152.457289482024,-0.32639492511682583
1978,10618,2024-04-21 14:30:00,0.3606729297119803,10.077613284635145,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1543.7409889604485,9.715693976632462,25.40510493827671,22.625,16.606104794774566,2551.577567229642,8415.916075459945,10553.451484478463,10553.451484478463,0.0,10553.451484478463,76.51252326246886,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3606729297119803,-0.32639492511682583,0.0,8997.767553678645,optimal_relaxed_modes,0.0012473000097088516,False,,2152.457289482024,-0.32639492511682583
1979,10619,2024-04-21 14:45:00,0.4066967557476557,9.832306291864995,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1432.3042118806284,9.496633981532652,25.408055261843774,22.5,16.57370696258703,2516.804074605153,8302.812544848746,10510.759793572162,10510.75979357216,0.0,10510.759793572162,76.20300850339818,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4066967557476557,-0.32639492511682594,0.0,8997.611039108233,optimal_relaxed_modes,0.001121300010709092,False,,2152.457289482025,-0.32639492511682594
1980,10620,2024-04-21 15:00:00,0.44938272848673794,9.604790057165687,1.0,0.45,0.0,1.0,1.0,0.0,6564.828495158189,-42.41150732521795,10.37124087044504,33.11350327661063,22.375,16.13719798820704,0.0,0.0,6895.286680847136,6895.286680847136,1517.7,5377.586680847136,111.58492362757809,0.083,1.0,measured_data_mpc,0.083,1517.7,0.44938272848673794,1.0,0.0,254.4531721289868,optimal_relaxed_modes,0.0012872999941464514,False,,-6594.640798142311,1.0
1981,10621,2024-04-21 15:15:00,0.3127787886888823,10.332889056288257,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6823.407770670916,-45.32510024969146,11.469743509601095,29.57347046847988,22.25,15.699349289596478,0.0,0.0,6977.3276423004,6977.327642300399,0.0,6977.3276423004,50.5856254066779,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3127787886888823,-0.32639492511682583,0.0,9003.203072622087,optimal_relaxed_modes,0.0011889000015798956,False,,2152.457289482024,-0.32639492511682583
1982,10622,2024-04-21 15:30:00,0.1313798102064812,11.299745611599455,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2205.4771746700526,11.156051279962416,25.616309030028,22.125,15.260188011605749,2594.18637866085,9201.502209475371,10815.665989559733,10815.665989559733,0.0,10815.665989559733,78.41357842430807,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1313798102064812,-0.32639492511682594,0.0,9003.674438446777,optimal_relaxed_modes,0.0013352999812923372,False,,2152.457289482025,-0.32639492511682594
1983,10623,2024-04-21 15:45:00,0.15306683326940335,11.18415377867408,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2046.3705542197192,10.832523797978844,25.53779180947786,22.0,14.81974805835286,2582.102316872124,8934.862133928971,10739.551648859939,10739.551648859939,0.0,10739.551648859939,77.86174945423456,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.15306683326940335,-0.3263949251168261,0.0,9003.664581679222,optimal_relaxed_modes,0.0011900000099558383,False,,2152.4572894820258,-0.3263949251168261
1984,10624,2024-04-21 16:00:00,0.2141480029286546,10.858591144390271,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1959.1601041586812,10.532459557537267,25.521700208088497,21.75,14.881907969315277,2583.691480375228,8838.806469055187,10691.76059254177,10691.760592541774,410.64,10281.12059254177,213.33325229524175,0.083,-0.32639492511682594,measured_data_mpc,0.083,410.64,0.2141480029286546,-0.32639492511682594,0.0,9001.53741929088,optimal_relaxed_modes,0.0017092999769374728,False,,2152.457289482025,-0.32639492511682594
1985,10625,2024-04-21 16:15:00,0.24754043233287545,10.680609495665774,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1817.6360735986755,10.254163295973184,25.51901615024811,21.5,14.937404095979822,2585.225018069486,8694.399773518748,10690.502047068143,10690.502047068143,0.0,10690.502047068143,77.50613984124404,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.24754043233287545,-0.3263949251168261,0.0,9000.509999470301,optimal_relaxed_modes,0.001119799999287352,False,,2152.4572894820258,-0.3263949251168261
1986,10626,2024-04-21 16:30:00,0.3017700094974782,10.391565849378441,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1686.3568280035872,9.996055027438505,25.51499908919149,21.25,14.986427321601552,2577.8900539872598,8561.780632738575,10678.146441172355,10678.146441172357,0.0,10678.146441172355,77.41656169849958,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3017700094974782,-0.32639492511682594,0.0,9000.042781317505,optimal_relaxed_modes,0.001653599989367649,False,,2152.457289482025,-0.32639492511682594
1987,10627,2024-04-21 16:45:00,0.3520656163120184,10.123490265056942,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1564.5820194152611,9.75666898829252,25.511969469562203,21.0,15.029135825285653,2541.1118806651507,8438.685496443386,10627.449471441676,10627.449471441676,0.0,10627.449471441676,77.04900866795215,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3520656163120184,-0.3263949251168261,0.0,8999.792231022326,optimal_relaxed_modes,0.001341600000159815,False,,2152.4572894820258,-0.3263949251168261
1988,10628,2024-04-21 17:00:00,0.39871283561797954,9.874860586156169,-0.15722990993652508,0.45,0.0,0.0,1.0,1.0,0.0,-1451.639228712457,9.534642136026918,25.512560808389818,20.975,14.650944390327096,2504.3625368288267,8323.270196022004,10638.299499853041,10638.299499853043,202.86,10435.43949985304,391.328981244489,0.15,-0.15722990993652508,measured_data_mpc,0.15,202.86,0.39871283561797954,-0.15722990993652508,0.0,7882.611401741813,optimal_relaxed_modes,0.001058599998941645,False,,1036.8747787556495,-0.15722990993652508
1989,10629,2024-04-21 17:15:00,0.44197691742510875,9.64426303012417,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1346.870319136302,9.328715515563708,25.514984570887336,20.95,14.268671435437476,2470.964568867708,8216.979872232318,10621.122514274484,10621.122514274484,0.0,10621.122514274484,77.00313822849002,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44197691742510875,-0.32639492511682594,0.0,8997.290142023927,optimal_relaxed_modes,0.0010124999971594661,False,,2152.457289482025,-0.32639492511682594
1990,10630,2024-04-21 17:30:00,0.4821036989752135,9.430387284462112,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1249.6847867445415,9.137721452649881,25.518431500715387,20.924999999999997,13.882226231683905,2440.784145803221,8118.767964585471,10607.80372717328,10607.80372717328,0.0,10607.80372717328,76.90657702200627,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4821036989752135,-0.32639492511682594,0.0,8996.742656536879,optimal_relaxed_modes,0.001043500000378117,False,,2152.457289482025,-0.32639492511682594
1991,10631,2024-04-21 17:45:00,0.5193207115416199,9.232020607483166,0.04271884009119953,0.45,0.0,1.0,1.0,0.0,6545.6916618013265,-42.24326226144396,10.02256637093507,32.39593799387486,20.9,13.491542050180461,0.0,0.0,6896.449557135165,6896.4495571351645,0.0,6896.449557135165,49.999259289229954,0.029,0.04271884009119953,measured_data_mpc,0.029,0.0,0.5193207115416199,0.04271884009119953,0.0,6562.16572212957,optimal_relaxed_modes,0.0011314000003039837,False,,-281.7154057147418,0.04271884009119953
1992,10632,2024-04-21 18:00:00,0.3794710279587251,9.977419420979995,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7121.559121594712,-49.69225014466195,11.173971226270877,29.418219401388853,20.674999999999997,13.536066417488646,0.0,0.0,6969.7485538827095,6969.7485538827095,4.86,6964.88855388271,261.1833207706016,0.15,-0.32639492511682583,measured_data_mpc,0.15,4.86,0.3794710279587251,-0.32639492511682583,0.0,8998.729596047742,optimal_relaxed_modes,0.001518299977760762,False,,2152.457289482024,-0.32639492511682583
1993,10633,2024-04-21 18:15:00,0.1882500751855549,10.996627099260992,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2064.2056383439017,10.87955537471914,25.68530811159827,20.45,13.575472076450021,2548.0809255140894,8990.130293154205,10808.3898352856,10808.3898352856,0.0,10808.3898352856,78.3608263058206,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1882500751855549,-0.3263949251168261,0.0,8999.760390184405,optimal_relaxed_modes,0.001048400008585304,False,,2152.4572894820258,-0.3263949251168261
1994,10634,2024-04-21 18:30:00,0.2072522441603545,10.89534553862531,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1922.438045871356,10.576104453899335,25.55413310046263,20.225,13.609865119516975,2549.020577973699,8813.15685438005,10737.181030534164,10737.181030534166,0.0,10737.181030534164,77.8445624713727,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2072522441603545,-0.32639492511682594,0.0,9000.079859726371,optimal_relaxed_modes,0.0010203999991063029,False,,2152.457289482025,-0.32639492511682594
1995,10635,2024-04-21 18:45:00,0.261637804302424,10.60547050306808,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1838.2228600544292,10.294643348288528,25.53882044399788,20.0,13.639382321606801,2549.7729294984124,8718.077578861885,10736.13296152655,10736.132961526546,0.0,10736.13296152655,77.83696397106749,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.261637804302424,-0.32639492511682594,0.0,9000.10125599256,optimal_relaxed_modes,0.0011727999954018742,False,,2152.457289482025,-0.32639492511682594
1996,10636,2024-04-21 19:00:00,0.29388208942198507,10.43360846338082,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1705.453808572443,10.03359949125863,25.531359441196816,19.75,13.53927435742023,2547.275312179984,8582.091007783049,10752.62465466001,10752.624654660012,0.0,10752.62465466001,483.86810945970046,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.29388208942198507,-0.32639492511682594,0.0,8998.655914119832,optimal_relaxed_modes,0.00101779997930862,False,,2152.457289482025,-0.32639492511682594
1997,10637,2024-04-21 19:15:00,0.3447496993104769,10.162484102675158,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1582.2964626648602,9.791490903445712,25.526590582193037,19.5,13.4370354498653,2542.4639218659086,8456.135904329913,10754.476568792727,10754.476568792725,0.0,10754.476568792727,77.96995512374727,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3447496993104769,-0.32639492511682594,0.0,8997.85632202731,optimal_relaxed_modes,0.0015061000012792647,False,,2152.457289482025,-0.32639492511682594
1998,10638,2024-04-21 19:30:00,0.3919274496189821,9.911026693530825,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1468.0695499191577,9.56693953525216,25.52356011420593,19.25,13.332694695762294,2507.759729514363,8339.999075824848,10714.839832659938,10714.839832659938,0.0,10714.839832659938,77.68258878678455,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3919274496189821,-0.3263949251168261,0.0,8997.402610023102,optimal_relaxed_modes,0.0011746000091079623,False,,2152.4572894820258,-0.3263949251168261
1999,10639,2024-04-21 19:45:00,0.4356835174840641,9.677806851809938,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1362.1117422927273,9.35867135465364,25.521813476177993,19.0,13.226281415519427,2475.5037873510814,8232.694417499164,10677.956973633569,10677.95697363357,0.0,10677.956973633569,77.41518805884338,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4356835174840641,-0.3263949251168261,0.0,8997.096270650523,optimal_relaxed_modes,0.001193000003695488,False,,2152.4572894820258,-0.3263949251168261
2000,10640,2024-04-21 20:00:00,0.47626656360135255,9.46149921600479,1.0,0.45,0.0,1.0,1.0,0.0,6546.338009457448,-42.26325520381527,10.235254371611827,32.88722308304376,19.05,12.96618472105446,0.0,0.0,6896.5032618484065,6896.503261848403,0.0,6896.5032618484065,310.3426467831783,0.18,1.0,measured_data_mpc,0.18,0.0,0.47626656360135255,1.0,0.0,251.77777542052627,optimal_relaxed_modes,0.0011380999931134284,False,,-6594.640798142311,1.0
2001,10641,2024-04-21 20:15:00,0.338866373979751,10.193842226687927,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6726.491264040726,-44.58546415339607,11.318275241988669,29.42034253019835,19.1,12.701958520415879,0.0,0.0,6975.023276166669,6975.023276166667,0.0,6975.023276166669,50.568918752208354,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.338866373979751,-0.32639492511682583,0.0,8999.549630437949,optimal_relaxed_modes,0.0010102000087499619,False,,2152.457289482024,-0.32639492511682583
2002,10642,2024-04-21 20:30:00,0.1593437832157828,11.150697635459878,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2135.7715367492337,11.014524471797433,25.73575864013848,19.15,12.433507217260775,2541.5243580595725,9122.58922653709,10862.696210492397,10862.696210492399,0.0,10862.696210492397,78.75454752606989,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1593437832157828,-0.3263949251168261,0.0,8999.65947776725,optimal_relaxed_modes,0.0010059000051114708,False,,2152.4572894820258,-0.3263949251168261
2003,10643,2024-04-21 20:45:00,0.1797871268364252,11.041734613961854,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1984.192153953576,10.701282442027875,25.54414119960101,19.2,12.160739490483142,2541.5243580595725,8875.48042020398,10823.99316315649,10823.99316315649,0.0,10823.99316315649,78.47395043288456,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1797871268364252,-0.32639492511682583,0.0,8999.547884465057,optimal_relaxed_modes,0.0012156000011600554,False,,2152.457289482024,-0.32639492511682583
2004,10644,2024-04-21 21:00:00,0.23797447688415752,10.73159603820744,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1897.26384919968,10.410739770601534,25.53068448148966,18.9,12.370722648210604,2541.5243580595725,8773.735275480365,10817.770052260039,10817.77005226004,0.0,10817.770052260039,405.66637695975146,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.23797447688415752,-0.32639492511682583,0.0,8995.36017114003,optimal_relaxed_modes,0.0017042999970726669,False,,2152.457289482024,-0.32639492511682583
2005,10645,2024-04-21 21:15:00,0.2712591598619779,10.554188677935658,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1760.2205483862322,10.141273813034921,25.53162484656196,18.6,12.564734902106855,2541.5243580595725,8631.723431758375,10793.225107622926,10793.225107622924,0.0,10793.225107622926,78.25088203026621,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2712591598619779,-0.32639492511682594,0.0,8993.442320679827,optimal_relaxed_modes,0.0014515999937430024,False,,2152.457289482025,-0.32639492511682594
2006,10646,2024-04-21 21:30:00,0.3237679875968505,10.274316626108787,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1633.0981394337973,9.891354902838028,25.53467101096238,18.3,12.743456278748619,2541.5243580595725,8502.059001865076,10779.577660227036,10779.577660227038,0.0,10779.577660227036,78.15193803664602,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3237679875968505,-0.32639492511682594,0.0,8992.690819879337,optimal_relaxed_modes,0.0011209000076632947,False,,2152.457289482025,-0.32639492511682594
2007,10647,2024-04-21 21:45:00,0.37246775843726276,10.01474684752939,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1515.1867496647792,9.65956215528658,25.53912879347529,18.0,12.907518904326302,2520.5422509170685,8382.477225130899,10738.561246727055,10738.561246727055,0.0,10738.561246727055,77.85456903877115,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37246775843726276,-0.32639492511682594,0.0,8992.410974580642,optimal_relaxed_modes,0.0015417999820783734,False,,2152.457289482025,-0.32639492511682594
2008,10648,2024-04-21 22:00:00,0.41763513351642895,9.774004738357434,0.29096441429899916,0.45,0.0,1.0,1.0,0.0,6938.470898893976,-49.30394024892996,10.574620095266084,28.730742908471907,17.75,12.664005756155415,0.0,0.0,6896.688976640676,6896.688976640674,0.0,6896.688976640676,143.10629626529402,0.083,0.29096441429899916,measured_data_mpc,0.083,0.0,0.41763513351642895,0.29096441429899916,0.0,4923.01590436167,optimal_relaxed_modes,0.0013441999908536673,False,,-1918.8057973437617,0.29096441429899916
2009,10649,2024-04-21 22:15:00,0.27502482553499086,10.534117679898499,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6620.411990390519,-42.90508964975725,11.61670275456558,29.662109368041442,17.5,12.420968808332999,0.0,0.0,6930.789453308827,6930.789453308827,0.0,6930.789453308827,50.248223536489,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.27502482553499086,-0.3263949251168261,0.0,8995.061702514977,optimal_relaxed_modes,0.0010665999725461006,False,,2152.4572894820258,-0.3263949251168261
2010,10650,2024-04-21 22:30:00,0.09064103575084914,11.516883279447974,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2273.289114808401,11.293751611283781,25.78496615538689,17.25,12.178415022276402,2541.5243580595725,9265.931805028646,10866.149765754692,10866.149765754693,0.0,10866.149765754692,78.77958580172152,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09064103575084914,-0.32639492511682594,0.0,8995.284596914364,optimal_relaxed_modes,0.0009981000039260834,False,,2152.457289482025,-0.32639492511682594
2011,10651,2024-04-21 22:45:00,0.12706917024747955,11.322721322580934,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2109.288500506031,10.960239958869202,25.577045288111503,17.0,11.936335315064593,2541.5243580595725,8990.37843086337,10824.455710841208,10824.455710841208,0.0,10824.455710841208,78.47730390359877,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12706917024747955,-0.32639492511682594,0.0,8995.282603663318,optimal_relaxed_modes,0.0011872999893967062,False,,2152.457289482025,-0.32639492511682594
2012,10652,2024-04-21 23:00:00,0.19003524224637658,10.987112158826813,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2019.3897133254043,10.65091151918374,25.556243872415372,16.55,12.008896479512815,2541.5243580595725,8897.60026703143,10823.150749750097,10823.150749750099,0.0,10823.150749750097,224.58037805731453,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.19003524224637658,-0.32639492511682594,0.0,8999.207597038107,optimal_relaxed_modes,0.0009780999971553683,False,,2152.457289482025,-0.32639492511682594
2013,10653,2024-04-21 23:15:00,0.22445864604872673,10.803635416560287,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1873.5066821715461,10.36402358761779,25.54362270312421,16.1,12.060388593225323,2541.5243580595725,8751.273919349047,10823.032507796705,10823.032507796706,0.0,10823.032507796705,78.46698568152611,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22445864604872673,-0.32639492511682594,0.0,9000.960379173399,optimal_relaxed_modes,0.0010266000172123313,False,,2152.457289482025,-0.32639492511682594
2014,10654,2024-04-21 23:30:00,0.28036246524109515,10.505668060264963,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1738.183432244668,10.097947039598074,25.528224002185272,15.649999999999999,12.091787380032269,2541.5243580595725,8615.641884269586,10822.865022192653,10822.865022192655,0.0,10822.865022192653,78.46577141089674,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28036246524109515,-0.32639492511682594,0.0,9001.585606741595,optimal_relaxed_modes,0.00142090002191253,False,,2152.457289482025,-0.32639492511682594
2015,10655,2024-04-21 23:45:00,0.33221080364138394,10.229316416591423,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1612.6565437166591,9.851170789589629,25.512769195669325,15.2,12.10399382388068,2541.5243580595725,8489.157587815713,10822.729761987563,10822.729761987563,0.0,10822.729761987563,78.46479077440983,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33221080364138394,-0.32639492511682583,0.0,9001.743505262239,optimal_relaxed_modes,0.0012986999936401844,False,,2152.457289482024,-0.32639492511682583
2016,10656,2024-04-22 00:00:00,0.3802981007036047,9.973011123249787,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1496.2275186993302,9.622291118385803,25.513639710163517,15.149999999999999,12.11215309576532,2514.960471097069,8363.91409959717,10796.013465636408,10796.01346563641,0.0,10796.013465636408,78.27109762586396,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3802981007036047,-0.32639492511682583,0.0,8993.876786673161,optimal_relaxed_modes,0.0010104999819304794,False,,2152.457289482024,-0.32639492511682583
2017,10657,2024-04-22 00:15:00,0.4248976667452327,9.73529543624791,0.4629850742733067,0.45,0.0,1.0,1.0,0.0,6933.47690436291,-47.55688572885235,10.517668834501025,28.676946053103503,15.1,12.120070756768596,0.0,0.0,6896.438995469522,6896.4389954695225,0.0,6896.438995469522,49.999182717154035,0.029,0.4629850742733067,measured_data_mpc,0.029,0.0,0.4248976667452327,0.4629850742733067,0.0,3784.538997647407,optimal_relaxed_modes,0.0010556000052019954,False,,-3053.2202597336964,0.4629850742733067
2018,10658,2024-04-22 00:30:00,0.2857061122114203,10.47718642191313,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6610.144315653,-42.82714323693604,11.55791634245547,29.602564913976536,15.05,12.127744699271709,0.0,0.0,6930.240347650771,6930.240347650771,0.0,6930.240347650771,50.24424252046809,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2857061122114203,-0.32639492511682594,0.0,8988.731492092242,optimal_relaxed_modes,0.0011319000041112304,False,,2152.457289482025,-0.32639492511682594
2019,10659,2024-04-22 00:45:00,0.10164094747699579,11.458253749947612,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2248.990392845637,11.238835062871928,25.854424289589105,15.0,12.135178211137719,2541.5243580595725,9299.739012127004,10865.509275839247,10865.509275839251,0.0,10865.509275839247,78.77494224983455,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10164094747699579,-0.32639492511682594,0.0,8988.133924108213,optimal_relaxed_modes,0.0011239000014029443,False,,2152.457289482025,-0.32639492511682594
2020,10660,2024-04-22 01:00:00,0.1363582548077818,11.273210501874523,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2084.2035569864647,10.909319377258665,25.58225664093509,14.75,12.040483638012605,2541.5243580595725,8966.258202854784,10825.205915233166,10825.205915233166,0.0,10825.205915233166,78.48274288544046,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1363582548077818,-0.32639492511682583,0.0,8991.8263589405,optimal_relaxed_modes,0.0010627000010572374,False,,2152.457289482024,-0.32639492511682583
2021,10661,2024-04-22 01:15:00,0.19964904233536052,10.935870604352528,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1995.3768579113926,10.603685487230479,25.56682112792572,14.5,11.942967797633187,2541.5243580595725,8869.959861342199,10823.200708166942,10823.200708166945,0.0,10823.200708166942,78.46820513421034,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19964904233536052,-0.32639492511682583,0.0,8993.50827969312,optimal_relaxed_modes,0.0015252000011969358,False,,2152.457289482024,-0.32639492511682583
2022,10662,2024-04-22 01:30:00,0.23366129525534324,10.75458529628902,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1851.2321514603404,10.32022404237179,25.564272360842043,14.25,11.842679100073223,2541.5243580595725,8722.990730982972,10823.14081955662,10823.14081955662,0.0,10823.14081955662,78.4677709417855,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23366129525534324,-0.3263949251168261,0.0,8994.142626912544,optimal_relaxed_modes,0.0010902000067289919,False,,2152.4572894820258,-0.3263949251168261
2023,10663,2024-04-22 01:45:00,0.28889741571131455,10.460176774258693,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1717.5217090440676,10.057325614263195,25.56111908200109,14.0,11.739651482773802,2541.5243580595725,8588.034539045046,10823.065431455136,10823.065431455136,0.0,10823.065431455136,78.46722437804974,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28889741571131455,-0.32639492511682594,0.0,8994.35305809907,optimal_relaxed_modes,0.0009602000063750893,False,,2152.457289482025,-0.32639492511682594
2024,10664,2024-04-22 02:00:00,0.34012647768773124,10.187125873924392,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1593.4912290769862,9.813497270373238,25.550765035578774,13.8,11.756955240186363,2541.5243580595725,8466.732986247947,10823.052781310502,10823.052781310504,0.0,10823.052781310502,78.46713266450114,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.34012647768773124,-0.32639492511682583,0.0,8998.349573251311,optimal_relaxed_modes,0.0011835999903269112,False,,2152.457289482024,-0.32639492511682583
2025,10665,2024-04-22 02:15:00,0.38763937188837005,9.933882147834987,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1478.4529580087874,9.587351105588818,25.537780147744495,13.6,11.770054337558287,2511.5201910877527,8352.472883400267,10792.946027822712,10792.946027822714,0.0,10792.946027822712,78.24885870171467,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.38763937188837005,-0.3263949251168261,0.0,9000.127217162913,optimal_relaxed_modes,0.0009884000173769891,False,,2152.4572894820258,-0.3263949251168261
2026,10666,2024-04-22 02:30:00,0.43170622574942474,9.699005816755566,0.6242528821409495,0.45,0.0,1.0,1.0,0.0,7580.436990903448,-47.62630148029905,10.480283246678669,28.865175323954897,13.399999999999999,11.779018644367442,0.0,0.0,6896.694655084767,6896.694655084767,0.0,6896.694655084767,50.00103624936456,0.029,0.6242528821409495,measured_data_mpc,0.029,0.0,0.43170622574942474,0.6242528821409495,0.0,2731.5796143057332,optimal_relaxed_modes,0.0009685999830253422,False,,-4116.72352492463,0.6242528821409495
2027,10667,2024-04-22 02:45:00,0.2934335303757999,10.435999283096987,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6616.690662185924,-42.823967745984106,11.522693391768748,29.599987512013797,13.2,11.783950471332567,0.0,0.0,6933.238114799747,6933.238114799746,0.0,6933.238114799747,50.265976332298166,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2934335303757999,-0.32639492511682594,0.0,9000.918928714425,optimal_relaxed_modes,0.001670800003921613,False,,2152.457289482025,-0.32639492511682594
2028,10668,2024-04-22 03:00:00,0.10518078488414745,11.439386416567494,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2230.049067915626,11.205951260404886,25.7417028592491,13.149999999999999,11.808103129544795,2541.5243580595725,9219.408431663778,10865.403992395248,10865.403992395251,0.0,10865.403992395248,78.77417894486555,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10518078488414745,-0.32639492511682594,0.0,8993.04903271382,optimal_relaxed_modes,0.0016095000028144568,False,,2152.457289482025,-0.32639492511682594
2029,10669,2024-04-22 03:15:00,0.14364582409605703,11.234367757568016,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2071.7701647191957,10.878822225150797,25.556644533267512,13.1,11.831889733958505,2541.5243580595725,8961.322236217367,10824.00811677927,10824.00811677927,0.0,10824.00811677927,78.47405884664971,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14364582409605703,-0.32639492511682583,0.0,8989.382088016995,optimal_relaxed_modes,0.00125200001639314,False,,2152.457289482024,-0.32639492511682583
2030,10670,2024-04-22 03:30:00,0.2044128232570571,10.910479652039886,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1980.9945207788815,10.57539984120831,25.545142622423263,13.05,11.855312243043963,2541.5243580595725,8853.513320517304,10822.942796063566,10822.942796063566,0.0,10822.942796063566,78.46633527146085,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2044128232570571,-0.3263949251168261,0.0,8987.890532219732,optimal_relaxed_modes,0.0011477999796625227,False,,2152.4572894820258,-0.3263949251168261
2031,10671,2024-04-22 03:45:00,0.23917302510035274,10.72520777621512,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1837.890409968722,10.293989476735074,25.55054438287856,13.0,11.878379008600879,2541.5243580595725,8704.555806884444,10822.913413058424,10822.913413058424,0.0,10822.913413058424,78.46612224467358,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23917302510035274,-0.32639492511682594,0.0,8987.287195387244,optimal_relaxed_modes,0.0011215999838896096,False,,2152.457289482025,-0.32639492511682594
2032,10672,2024-04-22 04:00:00,0.29400946722758714,10.43292953967696,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1705.145456721033,10.032993540342977,25.55093074570214,12.75,11.637276713680583,2541.5243580595725,8572.90753440603,10822.931749681837,10822.931749681837,0.0,10822.931749681837,78.46625518519332,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29400946722758714,-0.32639492511682594,0.0,8990.924757745763,optimal_relaxed_modes,0.0011421999952290207,False,,2152.457289482025,-0.32639492511682594
2033,10673,2024-04-22 04:15:00,0.34486782511507214,10.161854492136666,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1582.010759334073,9.790929721378347,25.549816162708495,12.5,11.396172634920376,2540.7560448351715,8449.701516685758,10822.162795976796,10822.1627959768,0.0,10822.162795976796,78.46068027083177,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34486782511507214,-0.32639492511682594,0.0,8992.543345813947,optimal_relaxed_modes,0.0010337999847251922,False,,2152.457289482025,-0.32639492511682594
2034,10674,2024-04-22 04:30:00,0.39203688406381604,9.91044340793986,-0.31535677230309345,0.45,0.0,0.0,1.0,1.0,0.0,-1467.8050023443457,9.566420015567145,25.54874364511034,12.25,11.155062281924868,2506.2404524239214,8334.91424533812,10787.620137158548,10787.620137158548,0.0,10787.620137158548,78.21024599439949,0.029,-0.31535677230309345,measured_data_mpc,0.029,0.0,0.39203688406381604,-0.31535677230309345,0.0,8920.317079707313,optimal_relaxed_modes,0.0010479000047780573,False,,2079.664636600455,-0.31535677230309345
2035,10675,2024-04-22 04:45:00,0.4357848476044066,9.677266762268513,0.7208592867074703,0.45,0.0,1.0,1.0,0.0,7581.649552849715,-47.62895613707741,10.459939770355554,28.844989101353203,12.0,10.913956595838089,0.0,0.0,6896.823886249245,6896.823886249244,0.0,6896.823886249245,50.00197317530703,0.029,0.7208592867074703,measured_data_mpc,0.029,0.0,0.4357848476044066,0.7208592867074703,0.0,2086.983132567123,optimal_relaxed_modes,0.0010811999964062124,False,,-4753.808061840849,0.7208592867074703
2036,10676,2024-04-22 05:00:00,0.29725158381417016,10.415649058270473,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6610.025634371982,-42.774431825175284,11.501597523021328,29.577812021272237,11.95,10.750901071191194,0.0,0.0,6933.039649276723,6933.039649276721,0.0,6933.039649276723,50.264537457256246,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29725158381417016,-0.3263949251168261,0.0,8997.43454120581,optimal_relaxed_modes,0.0011400000075809658,False,,2152.4572894820258,-0.3263949251168261
2037,10677,2024-04-22 05:15:00,0.10912288423718666,11.418375027015795,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2223.074620580643,11.186278211858458,25.817010486269357,11.9,10.587877009639898,2541.5243580595725,9270.842727078576,10865.09303030071,10865.09303030071,0.0,10865.09303030071,78.77192446968014,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.10912288423718666,-0.32639492511682583,0.0,8999.24739192428,optimal_relaxed_modes,0.0014439000224228948,False,,2152.457289482024,-0.32639492511682583
2038,10678,2024-04-22 05:30:00,0.14629343305439582,11.22025600182007,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2060.1894053714773,10.860573592190764,25.533384427023037,11.850000000000001,10.424888354170406,2541.5243580595725,8940.404983132388,10824.683370875002,10824.683370875002,0.0,10824.683370875002,78.47895443884377,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.14629343305439582,-0.3263949251168261,0.0,8999.847022635073,optimal_relaxed_modes,0.0012205999810248613,False,,2152.4572894820258,-0.3263949251168261
2039,10679,2024-04-22 05:45:00,0.20885220208226501,10.886817762901527,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1972.388339709363,10.558474172629008,25.509606132777403,11.8,10.261932203770504,2541.5243580595725,8849.35254044852,10822.547046355154,10822.547046355154,0.0,10822.547046355154,78.46346608607487,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20885220208226501,-0.32639492511682594,0.0,8999.959057466624,optimal_relaxed_modes,0.0011602999875321984,False,,2152.457289482025,-0.32639492511682594
2040,10680,2024-04-22 06:00:00,0.24247112043706637,10.707628928070436,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1829.906591445079,10.278290194032081,25.512064239736265,11.600000000000001,10.324238675163864,2541.5243580595725,8697.424632196437,10822.409967979793,10822.409967979793,303.96,10518.449967979794,76.25876226785351,0.029,-0.32639492511682594,measured_data_mpc,0.029,303.96,0.24247112043706637,-0.32639492511682594,0.0,8991.590586707585,optimal_relaxed_modes,0.0013407000224106014,False,,2152.457289482025,-0.32639492511682594
2041,10681,2024-04-22 06:15:00,0.29706852532877787,10.416624759997614,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1697.738848508064,10.01843147916944,25.51980097021143,11.4,10.381158315546294,2541.5243580595725,8560.989559956852,10822.405672792178,10822.405672792178,0.0,10822.405672792178,78.46244112774329,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29706852532877787,-0.3263949251168261,0.0,8987.74339340103,optimal_relaxed_modes,0.0009895999974105507,False,,2152.4572894820258,-0.3263949251168261
2042,10682,2024-04-22 06:30:00,0.34770526151136577,10.14673095614442,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1575.1396964012556,9.777422630566335,25.53073579942276,11.2,10.432821540491705,2536.6383204116273,8436.007347826986,10817.626192488842,10817.626192488844,0.0,10817.626192488842,78.42778989554411,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34770526151136577,-0.32639492511682594,0.0,8986.243540231766,optimal_relaxed_modes,0.0010318999993614852,False,,2152.457289482025,-0.32639492511682594
2043,10683,2024-04-22 06:45:00,0.39466877085165486,9.89641545136068,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1461.431749678123,9.553891602461121,25.54361619965397,11.0,10.479356381119036,2502.042245229941,8320.952417807903,10783.153984396517,10783.153984396518,0.0,10783.153984396517,78.17786638687475,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39466877085165486,-0.32639492511682594,0.0,8985.720455935258,optimal_relaxed_modes,0.001045699988026172,False,,2152.457289482025,-0.32639492511682594
2044,10684,2024-04-22 07:00:00,0.4382260507962746,9.664255149255856,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1355.954609545643,9.34657041815532,25.549087873002822,11.5,10.836845868582529,2471.419888674107,8219.112741716095,10752.688590409833,10752.688590409834,1419.18,9333.508590409832,67.66793728047129,0.029,-0.32639492511682583,measured_data_mpc,0.029,1419.18,0.4382260507962746,-0.32639492511682583,0.0,8989.930428397343,optimal_relaxed_modes,0.0011277999728918076,False,,2152.457289482024,-0.32639492511682583
2045,10685,2024-04-22 07:15:00,0.4786246301180877,9.448930721470592,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1258.1121618510501,9.154283064586993,25.55145637184212,12.0,11.189237136157535,2442.507572739126,8122.960086563184,10723.857629052276,10723.857629052276,0.0,10723.857629052276,77.747967810629,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4786246301180877,-0.32639492511682594,0.0,8992.096842214201,optimal_relaxed_modes,0.0010132000024896115,False,,2152.457289482025,-0.32639492511682594
2046,10686,2024-04-22 07:30:00,0.5160936674256513,9.249220752621278,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1167.3525273454054,8.975939039751797,25.552630248259653,12.5,11.536445609310986,2415.445412085668,8032.960426665436,10695.210996984617,10695.210996984615,0.0,10695.210996984617,77.54027972813847,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5160936674256513,-0.32639492511682594,0.0,8993.219678540734,optimal_relaxed_modes,0.0013318999845068902,False,,2152.457289482025,-0.32639492511682594
2047,10687,2024-04-22 07:45:00,0.550845680694002,9.06399252190097,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1083.163643859182,8.81052704320553,25.55332896620236,13.0,11.878379008600879,2390.2602641240983,7949.203080752031,10618.818208154758,10618.81820815476,0.0,10618.818208154758,76.986432009122,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.550845680694002,-0.32639492511682594,0.0,8993.945946300899,optimal_relaxed_modes,0.0013458000030368567,False,,2152.457289482025,-0.32639492511682594
2048,10688,2024-04-22 08:00:00,0.5830777438691566,8.892195625177395,1.0,0.45,0.0,1.0,1.0,0.0,6530.886434911981,-42.11694988671797,9.707612734429906,31.63142724168156,13.625,12.016342238518869,0.0,0.0,6896.8634330432005,6896.863433043203,2609.04,4287.823433043201,160.79337873912002,0.15,1.0,measured_data_mpc,0.15,2609.04,0.5830777438691566,1.0,0.0,253.32117693313648,optimal_relaxed_modes,0.00136900000507012,False,,-6594.640798142311,1.0
2049,10689,2024-04-22 08:15:00,0.4393812717081752,9.658097821795426,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7714.24780950479,-45.04084807128257,10.762196230684523,29.581652424988377,14.25,12.128037912459666,0.0,0.0,6961.695821247705,6961.695821247705,0.0,6961.695821247705,50.472294704045865,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4393812717081752,-0.3263949251168261,0.0,9003.547484772302,optimal_relaxed_modes,0.0010177000076510012,False,,2152.4572894820258,-0.3263949251168261
2050,10690,2024-04-22 08:30:00,0.28578182872312125,10.476782852905764,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1874.7695179958423,10.494065510648333,25.651899611919088,14.875,12.212089801265341,2541.5243580595725,8797.90873946647,10831.137741966193,10831.137741966193,0.0,10831.137741966193,78.5257486292549,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28578182872312125,-0.3263949251168261,0.0,9004.959061234338,optimal_relaxed_modes,0.000981999997748062,False,,2152.4572894820258,-0.3263949251168261
2051,10691,2024-04-22 08:45:00,0.2798497899422458,10.50840061960783,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1746.034095217544,10.218576493508513,25.50522512072342,15.5,12.26697439623815,2541.5243580595725,8633.911797889252,10823.113027753505,10823.113027753509,0.0,10823.113027753505,78.46756945121291,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2798497899422458,-0.3263949251168261,0.0,9005.66325161326,optimal_relaxed_modes,0.0010000999900512397,False,,2152.4572894820258,-0.3263949251168261
2052,10692,2024-04-22 09:00:00,0.3292238841753439,10.245236697345417,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1669.5679721571687,9.963049086218316,25.506056927414903,15.875,12.208847759435502,2541.5243580595725,8540.141610741583,10822.417363986278,10822.41736398628,3555.12,7267.2973639862785,272.52365114948543,0.15,-0.32639492511682594,measured_data_mpc,0.15,3555.12,0.3292238841753439,-0.32639492511682594,0.0,8994.241730876063,optimal_relaxed_modes,0.001503700012108311,False,,2152.457289482025,-0.32639492511682594
2053,10693,2024-04-22 09:15:00,0.35849716929706404,10.089210087646649,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1549.0107328429153,9.726056151650612,25.517572872777677,16.25,12.134832517549937,2530.2814168805053,8414.866421086877,10811.198583198744,10811.198583198742,0.0,10811.198583198744,78.3811897281909,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35849716929706404,-0.32639492511682594,0.0,8989.134980361645,optimal_relaxed_modes,0.0011599000135902315,False,,2152.457289482025,-0.32639492511682594
2054,10694,2024-04-22 09:30:00,0.4046780096296763,9.843066208673825,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1437.194780735764,9.506249429556537,25.533997336815162,16.625,12.044241788282482,2495.7051676424335,8299.877425499468,10776.744804981148,10776.744804981148,0.0,10776.744804981148,78.13139983611333,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4046780096296763,-0.32639492511682583,0.0,8987.29482054388,optimal_relaxed_modes,0.001389099983498454,False,,2152.457289482024,-0.32639492511682583
2055,10695,2024-04-22 09:45:00,0.447509533824194,9.614774184717046,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1333.4716166753049,9.302382570607561,25.553222843652513,17.0,11.936335315064593,2464.013810368864,8194.482611949912,10745.220623453986,10745.220623453986,0.0,10745.220623453986,77.9028495200414,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.447509533824194,-0.32639492511682594,0.0,8986.781303264062,optimal_relaxed_modes,0.0010304999887011945,False,,2152.457289482025,-0.32639492511682594
2056,10696,2024-04-22 10:00:00,0.4872350133718695,9.403037378727936,1.0,0.45,0.0,1.0,1.0,0.0,6547.9464913290885,-42.27421549523295,10.181621057281852,32.826547017584666,17.5,12.264318092837955,0.0,0.0,6896.79868364884,6896.798683648838,3946.2,2950.59868364884,110.6474506368315,0.15,1.0,measured_data_mpc,0.15,3946.2,0.4872350133718695,1.0,0.0,245.79867589100104,optimal_relaxed_modes,0.0012947000213898718,False,,-6594.640798142311,1.0
2057,10697,2024-04-22 10:15:00,0.3489306444887906,10.140199664874746,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6702.119439782823,-44.40555090079031,11.261106865450145,29.373557041841202,18.0,12.58866773943607,0.0,0.0,6974.278925919417,6974.278925919416,0.0,6974.278925919417,50.56352221291578,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3489306444887906,-0.32639492511682594,0.0,8996.032683197422,optimal_relaxed_modes,0.0012292999890632927,False,,2152.457289482025,-0.32639492511682594
2058,10698,2024-04-22 10:30:00,0.16995512018401893,11.094139209419179,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2109.4603584707847,10.961106670955843,25.79644673126416,18.5,12.90933688560299,2541.5243580595725,9096.564056273668,10740.270903434059,10740.27090343406,0.0,10740.270903434059,77.86696404989694,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.16995512018401893,-0.32639492511682583,0.0,8997.589580449498,optimal_relaxed_modes,0.0010817000002134591,False,,2152.457289482024,-0.32639492511682583
2059,10699,2024-04-22 10:45:00,0.18987242989472244,10.98797994866113,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1959.7530039274018,10.651742542475883,25.611642408623187,19.0,13.226281415519427,2541.5243580595725,8852.95626684806,10729.931748455128,10729.931748455128,0.0,10729.931748455128,77.79200517629968,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.18987242989472244,-0.32639492511682583,0.0,8998.484991802368,optimal_relaxed_modes,0.0011220999876968563,False,,2152.457289482024,-0.32639492511682583
2060,10700,2024-04-22 11:00:00,0.24733942596834516,10.68168085958872,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1873.8992026429826,10.364796633122172,25.582591586098165,19.15,13.050404579138002,2541.5243580595725,8761.161783666274,10792.14713035258,10792.147130352581,3881.04,6911.10713035258,143.40547295481605,0.083,-0.32639492511682583,measured_data_mpc,0.083,3881.04,0.24733942596834516,-0.32639492511682583,0.0,9005.48052069117,optimal_relaxed_modes,0.0010068999836221337,False,,2152.457289482024,-0.32639492511682583
2061,10701,2024-04-22 11:15:00,0.28021205800748783,10.50646973082009,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1738.5485120677502,10.098665631866782,25.56049493710568,19.3,12.868553546498479,2541.5243580595725,8625.258102417465,10808.598326769048,10808.598326769052,0.0,10808.598326769048,78.3623378690756,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28021205800748783,-0.3263949251168261,0.0,9008.679090538684,optimal_relaxed_modes,0.0014816000184509903,False,,2152.4572894820258,-0.3263949251168261
