step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2062,10702,2024-04-22 11:30:00,0.3320709392534875,10.230061893778911,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1612.9959045606433,9.85183860258763,25.537424191213248,19.450000000000003,12.680580007601819,2541.5243580595725,8499.101000579156,10823.029828261027,10823.02982826103,0.0,10823.029828261027,78.46696625489245,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3320709392534875,-0.32639492511682583,0.0,9009.921659210082,optimal_relaxed_modes,0.001180999999633059,False,,2152.457289482024,-0.32639492511682583
2063,10703,2024-04-22 11:45:00,0.38016810370362997,9.973704007259652,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1496.5428506411981,9.62291153194302,25.51449512110082,19.6,12.48630037731327,2520.327452503315,8381.762877727822,10801.58273751079,10801.582737510791,0.0,10801.58273751079,78.31147484695323,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38016810370362997,-0.32639492511682583,0.0,9010.347840573442,optimal_relaxed_modes,0.001108099997509271,False,,2152.457289482024,-0.32639492511682583
2064,10704,2024-04-22 12:00:00,0.42477687575968065,9.735939252200902,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1388.5243351454724,9.410584197827522,25.518456992833837,19.950000000000003,12.577845041115097,2483.6638781420265,8259.832139624317,10724.205356420242,10724.205356420242,3229.92,7494.285356420241,54.33356883404675,0.029,-0.32639492511682594,measured_data_mpc,0.029,3229.92,0.42477687575968065,-0.32639492511682594,0.0,8997.504123363253,optimal_relaxed_modes,0.0010237999958917499,False,,2152.457289482025,-0.32639492511682594
2065,10705,2024-04-22 12:15:00,0.46615081153902405,9.515416174497002,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1288.323748406952,9.213653724806512,25.534160083911754,20.3,12.663469809669916,2451.594470260591,8153.180056687895,10668.917035723187,10668.917035723187,0.0,10668.917035723187,77.34964850899311,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46615081153902405,-0.32639492511682594,0.0,8991.647827855264,optimal_relaxed_modes,0.0011799999920185655,False,,2152.457289482025,-0.32639492511682594
2066,10706,2024-04-22 12:30:00,0.5045246062570016,9.310883848650182,-0.30907136833142734,0.45,0.0,0.0,1.0,1.0,0.0,-1195.3765536153705,9.031003888481589,25.554765820427477,20.65,12.743051898615061,2422.8246486891303,8057.50128994391,10622.490780257638,10622.490780257638,0.0,10622.490780257638,77.01305815686788,0.029,-0.30907136833142734,measured_data_mpc,0.029,0.0,0.5045246062570016,-0.30907136833142734,0.0,8875.147424354689,optimal_relaxed_modes,0.0009976000001188368,False,,2038.2146551361002,-0.30907136833142734
2067,10707,2024-04-22 12:45:00,0.5401157094481424,9.121183268641401,0.5352700135380916,0.45,0.0,1.0,1.0,0.0,6549.068298506178,-42.267673456292535,9.921234535357016,32.24235061298268,21.0,12.81642649468617,0.0,0.0,6896.786089301539,6896.786089301537,0.0,6896.786089301539,50.001699147436156,0.029,0.5352700135380916,measured_data_mpc,0.029,0.0,0.5401157094481424,0.5352700135380916,0.0,3306.2098951730954,optimal_relaxed_modes,0.0015364999999292195,False,,-3529.9134693004858,0.5352700135380916
2068,10708,2024-04-22 13:00:00,0.3984866509234392,9.876066150578069,-0.16258732988974395,0.45,0.0,1.0,1.0,0.0,7089.260765130972,-49.404594443006886,11.06699285282885,29.319576554732908,20.75,12.702123360563373,0.0,0.0,6967.983313011506,6967.983313011504,1415.64,5552.343313011505,115.21112374498874,0.083,-0.16258732988974395,measured_data_mpc,0.083,1415.64,0.3984866509234392,-0.16258732988974395,0.0,7914.5970415393085,optimal_relaxed_modes,0.0011672000109683722,False,,1072.2050389519281,-0.16258732988974395
2069,10709,2024-04-22 13:15:00,0.20816915656320611,10.890458395518111,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2015.9178754345699,10.779600249610608,25.771154112407974,20.5,12.586235871691382,2541.5243580595725,8946.649777900679,10858.563298462872,10858.563298462872,0.0,10858.563298462872,78.72458391385582,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20816915656320611,-0.3263949251168261,0.0,8997.762356635609,optimal_relaxed_modes,0.0012468999775592238,False,,2152.4572894820258,-0.3263949251168261
2070,10710,2024-04-22 13:30:00,0.2257542029187388,10.796730098443122,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1876.7031577801397,10.483404261206331,25.646677670799733,20.25,12.46878846260481,2541.5243580595725,8768.656110249283,10824.376361318571,10824.376361318571,0.0,10824.376361318571,78.47672861955965,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2257542029187388,-0.32639492511682594,0.0,8998.916802169335,optimal_relaxed_modes,0.0012737000070046633,False,,2152.457289482025,-0.32639492511682594
2071,10711,2024-04-22 13:45:00,0.27916167720106116,10.512068260518344,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1794.498304852487,10.208671862563511,25.635837209973474,20.0,12.349791007310394,2541.5243580595725,8674.43179064008,10823.865009431436,10823.865009431436,0.0,10823.865009431436,78.47302131837792,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27916167720106116,-0.32639492511682594,0.0,8999.34988507101,optimal_relaxed_modes,0.0010241999989375472,False,,2152.457289482025,-0.32639492511682594
2072,10712,2024-04-22 14:00:00,0.31063511284467465,10.344314848537884,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1664.896583967458,9.953868369292316,25.624227825733097,20.125,12.264340130952403,2541.5243580595725,8546.631286820568,10823.768722747936,10823.768722747936,2416.38,8407.388722747935,174.45331599701967,0.083,-0.3263949251168261,measured_data_mpc,0.083,2416.38,0.31063511284467465,-0.3263949251168261,0.0,9003.57177955248,optimal_relaxed_modes,0.001115199993364513,False,,2152.4572894820258,-0.3263949251168261
2073,10713,2024-04-22 14:15:00,0.3602866874109811,10.079671956099471,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1544.6807148089413,9.717546112988234,25.610660530204587,20.25,12.176206281209408,2533.723701853201,8426.31430511879,10815.83521337049,10815.83521337049,0.0,10815.83521337049,78.41480529693605,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3602866874109811,-0.32639492511682594,0.0,9005.424061434182,optimal_relaxed_modes,0.001113900012569502,False,,2152.457289482025,-0.32639492511682594
2074,10714,2024-04-22 14:30:00,0.40633676587354345,9.834225037894013,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1433.1802772531835,9.498360376840143,25.596913915457645,20.375,12.085337095109946,2499.983799158026,8314.106717319959,10781.956455904941,10781.956455904941,0.0,10781.956455904941,78.16918430531082,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40633676587354345,-0.32639492511682594,0.0,9006.06555950124,optimal_relaxed_modes,0.0012510999804362655,False,,2152.457289482025,-0.32639492511682594
2075,10715,2024-04-22 14:45:00,0.44904717931332805,9.606578534259961,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1329.7492654624837,9.295068205618138,25.583692796746227,20.5,11.991682119476874,2468.6427824859697,8209.877018980098,10750.468176954852,10750.468176954852,0.0,10750.468176954852,77.94089428292268,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.44904717931332805,-0.3263949251168261,0.0,9006.212416094837,optimal_relaxed_modes,0.0010292000079061836,False,,2152.4572894820258,-0.3263949251168261
2076,10716,2024-04-22 15:00:00,0.4886605488495809,9.395439274631734,1.0,0.45,0.0,1.0,1.0,0.0,6551.869787938809,-42.30293522161319,10.175320393728606,32.84363903352908,20.875,12.19048749486697,0.0,0.0,6897.073882665483,6897.073882665482,1314.96,5582.113882665483,115.82886306530878,0.083,1.0,measured_data_mpc,0.083,1314.96,0.4886605488495809,1.0,0.0,251.0522787749751,optimal_relaxed_modes,0.0015696999907959253,False,,-6594.640798142311,1.0
2077,10717,2024-04-22 15:15:00,0.35011739292307126,10.13387429572003,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6705.48962711322,-44.435821529158545,11.255581885393585,29.372378200401865,21.25,12.386749781972787,0.0,0.0,6974.3712662644475,6974.371266264446,0.0,6974.3712662644475,50.564191680417245,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.35011739292307126,-0.32639492511682583,0.0,8994.46617154943,optimal_relaxed_modes,0.0012309000012464821,False,,2152.457289482024,-0.32639492511682583
2078,10718,2024-04-22 15:30:00,0.17100733924867534,11.08853088180456,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2106.9176615310444,10.955944654811741,25.85726707140417,21.625,12.580436883680605,2541.5243580595725,9093.624416813036,10796.586021378855,10796.586021378853,0.0,10796.586021378855,78.2752486549967,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17100733924867534,-0.32639492511682583,0.0,8993.038081587416,optimal_relaxed_modes,0.0011434000043664128,False,,2152.457289482024,-0.32639492511682583
2079,10719,2024-04-22 15:45:00,0.1908470566871662,10.982785187857404,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1957.3924308773553,10.646957870753255,25.69195819023528,22.0,12.771517391359954,2541.5243580595725,8850.775675704796,10778.918054915404,10778.918054915404,0.0,10778.918054915404,78.14715589813669,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1908470566871662,-0.3263949251168261,0.0,8992.523432055921,optimal_relaxed_modes,0.001208400004543364,False,,2152.4572894820258,-0.3263949251168261
2080,10720,2024-04-22 16:00:00,0.24824397182713032,10.676859630161395,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1871.6433298749496,10.360362419023275,25.67771269353184,21.75,12.58851176447059,2541.5243580595725,8752.676467635767,10824.350890109654,10824.350890109654,1031.16,9793.190890109654,203.20871096977532,0.083,-0.32639492511682594,measured_data_mpc,0.083,1031.16,0.24824397182713032,-0.32639492511682594,0.0,8996.340611484802,optimal_relaxed_modes,0.0010908999829553068,False,,2152.457289482025,-0.32639492511682594
2081,10721,2024-04-22 16:15:00,0.2810764564399991,10.501862487174805,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1736.4577304098862,10.0945570465172,25.675275432403232,21.5,12.405439944046766,2541.5243580595725,8614.104982080236,10824.246589092638,10824.246589092636,0.0,10824.246589092638,78.47578777092163,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2810764564399991,-0.3263949251168261,0.0,8998.047508385505,optimal_relaxed_modes,0.0011139999842271209,False,,2152.4572894820258,-0.3263949251168261
2082,10722,2024-04-22 16:30:00,0.3328719442089515,10.225792537366289,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1611.0586421137175,9.848032825141617,25.673767408671072,21.25,12.222300454323193,2541.5243580595725,8486.886743077805,10824.180826876302,10824.180826876303,0.0,10824.180826876302,78.47531099485319,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3328719442089515,-0.32639492511682594,0.0,8998.649108607293,optimal_relaxed_modes,0.0015802999841980636,False,,2152.457289482025,-0.32639492511682594
2083,10723,2024-04-22 16:45:00,0.38091018276739297,9.969748725849795,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1494.748655578317,9.61938741615623,25.673260983600496,21.0,12.03908878827803,2516.5374145320898,8369.158483984924,10799.175689344644,10799.175689344645,0.0,10799.175689344644,78.29402374774867,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38091018276739297,-0.32639492511682594,0.0,8998.794614156097,optimal_relaxed_modes,0.0013363999896682799,False,,2152.457289482025,-0.32639492511682594
2084,10724,2024-04-22 17:00:00,0.42546415152594613,9.732276072366707,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1386.8630066918377,9.40732224821863,25.670036943715292,21.025,12.09814949446932,2484.331683429704,8262.053035787729,10766.970575375779,10766.970575375779,300.36,10466.610575375778,392.4978965765917,0.15,-0.32639492511682594,measured_data_mpc,0.15,300.36,0.42546415152594613,-0.32639492511682594,0.0,9000.625155555294,optimal_relaxed_modes,0.0010304999887011945,False,,2152.457289482025,-0.32639492511682594
2085,10725,2024-04-22 17:15:00,0.4667870945101444,9.51202478626093,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1286.7858434633047,9.210634626655601,25.66563463135796,21.05,12.157211835635586,2454.267336575716,8162.069112606,10722.63514317234,10722.63514317234,0.0,10722.63514317234,77.73910478799947,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4667870945101444,-0.32639492511682594,0.0,9001.40112434065,optimal_relaxed_modes,0.0013108999992255121,False,,2152.457289482025,-0.32639492511682594
2086,10726,2024-04-22 17:30:00,0.5051135369506777,9.307744848052888,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1193.9528543629337,9.028209190263215,25.660777055826063,21.075000000000003,12.21628570974855,2426.2790657319956,8068.989521167721,10674.154722360689,10674.154722360689,0.0,10674.154722360689,77.387621737115,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5051135369506777,-0.32639492511682583,0.0,9001.633964047302,optimal_relaxed_modes,0.0013183999981265515,False,,2152.457289482024,-0.32639492511682583
2087,10727,2024-04-22 17:45:00,0.5406608296471563,9.118277777980657,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1107.8403985876055,8.859011535108449,25.65571679396777,21.1,12.275350386314344,2400.277158504091,7982.5159081709235,10631.694139206023,10631.694139206023,0.0,10631.694139206023,77.07978250924367,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5406608296471563,-0.32639492511682594,0.0,9001.637617812394,optimal_relaxed_modes,0.0009830000053625554,False,,2152.457289482025,-0.32639492511682594
2088,10728,2024-04-22 18:00:00,0.5736305437904492,8.942549201596906,1.0,0.45,0.0,1.0,1.0,0.0,6537.5405796445475,-42.16553155711122,9.754378689448409,31.88502975186816,20.825000000000003,12.838815518811195,0.0,0.0,6897.851485182096,6897.8514851820955,4.2,6893.651485182097,258.5119306943286,0.15,1.0,measured_data_mpc,0.15,4.2,0.5736305437904492,1.0,0.0,250.92778316257954,optimal_relaxed_modes,0.0010092999727930874,False,,-6594.640798142311,1.0
2089,10729,2024-04-22 18:15:00,0.43061686399674237,9.704812114897363,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7861.790155953769,-50.764845576814736,10.92880181041639,29.781486186416714,20.55,13.367919397919097,0.0,0.0,6964.250261299246,6964.250261299245,0.0,6964.250261299246,50.49081439441954,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43061686399674237,-0.32639492511682583,0.0,8996.40343271766,optimal_relaxed_modes,0.0010064000089187175,False,,2152.457289482024,-0.32639492511682583
2090,10730,2024-04-22 18:30:00,0.2555169168291509,10.638094833300626,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1951.2705628237218,10.649726586285524,25.840020091269043,20.275,13.864812251323745,2555.9854945195166,8878.617988073465,10660.437115605868,10660.437115605868,0.0,10660.437115605868,77.28816908814254,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2555169168291509,-0.3263949251168261,0.0,8995.78880910161,optimal_relaxed_modes,0.0011729999969247729,False,,2152.4572894820258,-0.3263949251168261
2091,10731,2024-04-22 18:45:00,0.2505349219947452,10.664648865768008,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1817.2740797941826,10.362954514655584,25.714604099038823,20.0,14.331433333761343,2568.737519644492,8708.689431612453,10675.613134235915,10675.613134235915,0.0,10675.613134235915,77.3981952232104,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2505349219947452,-0.32639492511682594,0.0,8995.559481801163,optimal_relaxed_modes,0.001002399978460744,False,,2152.457289482025,-0.32639492511682594
2092,10732,2024-04-22 19:00:00,0.30193122941982614,10.390706547192327,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1737.6808813947127,10.096962646257143,25.702603940768302,19.5,13.844468113910118,2556.3219054762976,8617.398449951563,10781.309734446191,10781.309734446193,0.0,10781.309734446191,485.1589380500786,0.18,-0.3263949251168261,measured_data_mpc,0.18,0.0,0.30193122941982614,-0.3263949251168261,0.0,8997.031250494008,optimal_relaxed_modes,0.0010094000026583672,False,,2152.4572894820258,-0.3263949251168261
2093,10733,2024-04-22 19:15:00,0.3324033368132352,10.228290214785456,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1612.193897753237,9.850265069545067,25.69547354607116,19.0,13.359526273624041,2543.0685197608104,8489.549539522011,10803.486471799213,10803.486471799215,0.0,10803.486471799213,78.3252769205443,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3324033368132352,-0.32639492511682583,0.0,8997.451075978424,optimal_relaxed_modes,0.0010451000125613064,False,,2152.457289482024,-0.32639492511682583
2094,10734,2024-04-22 19:30:00,0.3804753170389464,9.972066560182416,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1495.8020786718712,9.621458692189659,25.69086577666721,18.5,12.876594603210586,2516.922015121548,8370.437536411331,10799.901880862522,10799.901880862522,0.0,10799.901880862522,78.2992886362533,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3804753170389464,-0.32639492511682583,0.0,8997.341928386893,optimal_relaxed_modes,0.0013472000136971474,False,,2152.457289482024,-0.32639492511682583
2095,10735,2024-04-22 19:45:00,0.4250606336071603,9.734426822873836,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1387.8405878458634,9.409244060297624,25.6879963186995,18.0,12.39565029893293,2483.863647986115,8260.496507050704,10766.762414762037,10766.762414762035,0.0,10766.762414762037,78.05902750702478,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4250606336071603,-0.32639492511682594,0.0,8997.027634435672,optimal_relaxed_modes,0.0010955999896395952,False,,2152.457289482025,-0.32639492511682594
2096,10736,2024-04-22 20:00:00,0.4664126842800563,9.5140203927873,1.0,0.45,0.0,1.0,1.0,0.0,7546.203551148381,-47.82716357667965,10.310435590038223,28.698519463238885,18.0,12.235506467502534,0.0,0.0,6898.208544550277,6898.2085445502735,0.0,6898.208544550277,310.41938450476243,0.18,1.0,measured_data_mpc,0.18,0.0,0.4664126842800563,1.0,0.0,253.2070673057824,optimal_relaxed_modes,0.0015238999912980944,False,,-6594.640798142311,1.0
2097,10737,2024-04-22 20:15:00,0.3259469411435558,10.262702803704848,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6625.992413784631,-42.89134085628058,11.353067927900748,29.440507531492056,18.0,12.074565871869703,0.0,0.0,6931.325091016723,6931.325091016721,0.0,6931.325091016723,50.252106909871245,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3259469411435558,-0.32639492511682594,0.0,9001.63347658576,optimal_relaxed_modes,0.0011277000012341887,False,,2152.457289482025,-0.32639492511682594
2098,10738,2024-04-22 20:30:00,0.13702631762275067,11.269649727070739,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2154.6289090369437,11.047476439732103,25.940460685162712,18.0,11.912827951497862,2541.5243580595725,9196.47867299588,10863.7160966812,10863.716096681203,0.0,10863.7160966812,78.7619417009387,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.13702631762275067,-0.32639492511682583,0.0,9001.967281193818,optimal_relaxed_modes,0.0013695000088773668,False,,2152.457289482024,-0.32639492511682583
2099,10739,2024-04-22 20:45:00,0.17253224175261306,11.080403151458572,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1999.2651517187178,10.731837974340372,25.68632344334818,18.0,11.75027982588274,2541.5243580595725,8890.0949870418,10826.107845767432,10826.107845767432,0.0,10826.107845767432,78.48928188181388,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17253224175261306,-0.32639492511682583,0.0,9001.907297572616,optimal_relaxed_modes,0.0010953999881166965,False,,2152.457289482024,-0.32639492511682583
2100,10740,2024-04-22 21:00:00,0.23219845259766042,10.76238224765447,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1911.6764214134814,10.439084512481486,25.674331195660436,17.0,11.879278775790247,2541.5243580595725,8786.694463689742,10824.243196812318,10824.24319681232,0.0,10824.243196812318,405.9091198804619,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.23219845259766042,-0.32639492511682583,0.0,8994.623832809575,optimal_relaxed_modes,0.0009701000235509127,False,,2152.457289482024,-0.32639492511682583
2101,10741,2024-04-22 21:15:00,0.2657364087975115,10.583624941109264,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1773.5927186204176,10.167568350310198,25.68023925024757,16.0,11.91492512217104,2541.5243580595725,8642.553238219652,10824.233331275298,10824.2333312753,0.0,10824.233331275298,78.47569165174592,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2657364087975115,-0.32639492511682583,0.0,8991.194546064795,optimal_relaxed_modes,0.0016929999983403832,False,,2152.457289482024,-0.32639492511682583
2102,10742,2024-04-22 21:30:00,0.318644765397883,10.301623400429284,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1645.5051981956262,9.915748287921149,25.688020933445856,15.0,11.865912888162082,2541.5243580595725,8511.865447334712,10824.259966729796,10824.259966729798,0.0,10824.259966729796,78.47588475879103,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.318644765397883,-0.32639492511682594,0.0,8989.739074116993,optimal_relaxed_modes,0.001205900014610961,False,,2152.457289482025,-0.32639492511682594
2103,10743,2024-04-22 21:45:00,0.36771503198004796,10.040078879546344,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1526.696965507172,9.682193017953953,25.69728290198611,14.0,11.739651482773802,2523.1936543749807,8391.294902792322,10806.020284821996,10806.020284821996,0.0,10806.020284821996,78.34364706495947,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36771503198004796,-0.3263949251168261,0.0,8989.070314595818,optimal_relaxed_modes,0.0016586999990977347,False,,2152.4572894820258,-0.3263949251168261
2104,10744,2024-04-22 22:00:00,0.4132259275126223,9.797505806357723,0.18652778002249812,0.45,0.0,1.0,1.0,0.0,6623.534391347427,-43.53950950954138,10.5777307050354,28.688729277253984,13.75,11.507507887376951,0.0,0.0,6898.331916998778,6898.331916998776,0.0,6898.331916998778,143.14038727772464,0.083,0.18652778002249812,measured_data_mpc,0.083,0.0,0.4132259275126223,0.18652778002249812,0.0,5609.761085249014,optimal_relaxed_modes,0.0013491999998223037,False,,-1230.0837081232803,0.18652778002249812
2105,10745,2024-04-22 22:15:00,0.2741003914362151,10.539044913644974,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6645.030273292221,-44.30581094862414,11.621704640144749,29.51773494223538,13.5,11.275358040766534,0.0,0.0,6930.229545877094,6930.229545877093,0.0,6930.229545877094,50.24416420760893,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2741003914362151,-0.32639492511682583,0.0,8993.709447641566,optimal_relaxed_modes,0.0010002999915741384,False,,2152.457289482024,-0.32639492511682583
2106,10746,2024-04-22 22:30:00,0.11707977461255904,11.37596480131506,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2277.988395825609,11.29762931067743,25.990149246986775,13.25,11.043201513579488,2541.5243580595725,9324.109898649365,10864.367807524073,10864.367807524073,0.0,10864.367807524073,78.76666660454954,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.11707977461255904,-0.32639492511682594,0.0,8994.16704822397,optimal_relaxed_modes,0.0011357000039424747,False,,2152.457289482025,-0.32639492511682594
2107,10747,2024-04-22 22:45:00,0.12524402713230479,11.332449335384815,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2113.70679258543,10.963844147623785,25.740242365158075,13.0,10.811030932317934,2541.5243580595725,9004.421274012877,10826.54936255493,10826.549362554932,0.0,10826.54936255493,78.49248287852325,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12524402713230479,-0.32639492511682594,0.0,8994.241376694232,optimal_relaxed_modes,0.0012012000079266727,False,,2152.457289482025,-0.32639492511682594
2108,10748,2024-04-22 23:00:00,0.1883406407278635,10.996144384920488,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2021.0910304169656,10.654261024050612,25.711145428966695,13.35,10.885983009738347,2541.5243580595725,8903.813761591651,10824.725043216114,10824.725043216116,0.0,10824.725043216114,224.61304464673438,0.083,-0.32639492511682583,measured_data_mpc,0.083,0.0,0.1883406407278635,-0.32639492511682583,0.0,8998.82278217862,optimal_relaxed_modes,0.0010240999981760979,False,,2152.457289482024,-0.32639492511682583
2109,10749,2024-04-22 23:15:00,0.22380662946044186,10.807110664975845,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1875.0881019971007,10.367136556956755,25.69344577531941,13.7,10.952910283435495,2541.5243580595725,8755.44709653171,10824.53143420686,10824.53143420686,0.0,10824.53143420686,78.47785289799974,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22380662946044186,-0.32639492511682583,0.0,9000.860470316304,optimal_relaxed_modes,0.0010399000020697713,False,,2152.457289482024,-0.32639492511682583
2110,10750,2024-04-22 23:30:00,0.27975650788307926,10.508897812983188,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1739.6534709201565,10.100840435701315,25.67523271553147,14.05,11.01158915389636,2541.5243580595725,8618.801597911324,10824.31871498175,10824.31871498175,0.0,10824.31871498175,78.47631068361768,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.27975650788307926,-0.32639492511682583,0.0,9001.592885308615,optimal_relaxed_modes,0.0011135000095237046,False,,2152.457289482024,-0.32639492511682583
2111,10751,2024-04-22 23:45:00,0.33164761323250763,10.232318221470734,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1614.0231825115561,9.853860435542002,25.657721810770976,14.4,11.061782911296815,2541.5243580595725,8491.927707987998,10824.15451539321,10824.15451539321,0.0,10824.15451539321,78.47512023660077,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33164761323250763,-0.32639492511682583,0.0,9001.79528163941,optimal_relaxed_modes,0.0011507000017445534,False,,2152.457289482024,-0.32639492511682583
2112,10752,2024-04-23 00:00:00,0.3797746030376821,9.975801365809154,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1497.4980225445852,9.624791763767535,25.65914594283343,13.8,11.07088088858854,2515.336215921793,8365.1637007235,10797.794201107961,10797.794201107963,0.0,10797.794201107961,78.28400795803272,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3797746030376821,-0.3263949251168261,0.0,8992.661104302162,optimal_relaxed_modes,0.0011483999842312187,False,,2152.4572894820258,-0.3263949251168261
2113,10753,2024-04-23 00:15:00,0.424410995054239,9.737889396360906,0.4514577486366353,0.45,0.0,1.0,1.0,0.0,6630.207184803169,-44.28536433598079,10.521857074302654,28.639708610246327,13.2,11.048138207539898,0.0,0.0,6897.950586016388,6897.950586016388,0.0,6897.950586016388,50.010141748618814,0.029,0.4514577486366353,measured_data_mpc,0.029,0.0,0.424410995054239,0.4514577486366353,0.0,3858.74674513319,optimal_relaxed_modes,0.0013383000041358173,False,,-2977.201687796631,0.4514577486366353
2114,10754,2024-04-23 00:30:00,0.2845896213488528,10.483137318210614,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6587.849787908237,-43.11292421797559,11.56053305866489,29.514448291016823,12.6,10.995302052886553,0.0,0.0,6929.6826191406835,6929.6826191406835,0.0,6929.6826191406835,50.24019898876996,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2845896213488528,-0.32639492511682583,0.0,8986.668276583172,optimal_relaxed_modes,0.0013925000093877316,False,,2152.457289482024,-0.32639492511682583
2115,10755,2024-04-23 00:45:00,0.11324994782552116,11.396377778089972,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2250.048987364705,11.24097595694322,25.994747919626256,12.0,10.913956595838089,2541.5243580595725,9295.139292029231,10864.531355839003,10864.531355839003,0.0,10864.531355839003,78.76785232983278,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.11324994782552116,-0.3263949251168261,0.0,8985.950152858532,optimal_relaxed_modes,0.0010477000032551587,False,,2152.4572894820258,-0.3263949251168261
2116,10756,2024-04-23 01:00:00,0.13595364724153755,11.275367060202605,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2087.790359114422,10.911301395203143,25.74335221030017,12.0,11.05191639045399,2541.5243580595725,8977.988923098303,10826.615049588028,10826.61504958803,0.0,10826.615049588028,78.49295910951321,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13595364724153755,-0.32639492511682594,0.0,8990.308378058744,optimal_relaxed_modes,0.0010085999965667725,False,,2152.457289482025,-0.32639492511682594
2117,10757,2024-04-23 01:15:00,0.19827319359658835,10.943203878130184,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1996.3132128816208,10.605530425886018,25.722759696470167,12.0,11.189240454508735,2541.5243580595725,8874.009078836707,10824.792770492673,10824.792770492673,0.0,10824.792770492673,78.47974758607188,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19827319359658835,-0.32639492511682594,0.0,8992.372241131507,optimal_relaxed_modes,0.0010060000058729202,False,,2152.457289482025,-0.32639492511682594
2118,10758,2024-04-23 01:30:00,0.2333024551067471,10.756497914281038,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1852.1039463940874,10.32194164055639,25.71747617970176,12.0,11.325925471400652,2541.5243580595725,8725.398527510526,10824.698331757052,10824.69833175705,0.0,10824.698331757052,78.47906290523864,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2333024551067471,-0.32639492511682594,0.0,8993.233425935423,optimal_relaxed_modes,0.0011646999919321388,False,,2152.457289482025,-0.32639492511682594
2119,10759,2024-04-23 01:45:00,0.2885633689398072,10.461957243550827,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1718.3335551206724,10.058925003365552,25.713095940841324,12.0,11.46198421721065,2541.5243580595725,8589.7182897705,10824.621565261836,10824.621565261836,0.0,10824.621565261836,78.47850634814831,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2885633689398072,-0.3263949251168261,0.0,8993.605775057593,optimal_relaxed_modes,0.0010743000020738691,False,,2152.4572894820258,-0.3263949251168261
2120,10760,2024-04-23 02:00:00,0.33981545482269654,10.188783625795027,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1594.247432001027,9.81498698058399,25.70396846906861,12.425,11.277345811665128,2541.5243580595725,8467.241847661811,10824.587595299527,10824.587595299528,0.0,10824.587595299527,78.47826006592157,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.33981545482269654,-0.3263949251168261,0.0,8996.783142307053,optimal_relaxed_modes,0.0009880999859888107,False,,2152.4572894820258,-0.3263949251168261
2121,10761,2024-04-23 02:15:00,0.38734971683113356,9.935426009290058,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1479.1574203208977,9.58873917369474,25.69353414608328,12.85,11.06326515987313,2511.497192798981,8352.396398813757,10794.453065363072,10794.453065363072,0.0,10794.453065363072,78.25978472388228,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38734971683113356,-0.32639492511682583,0.0,8998.146479164061,optimal_relaxed_modes,0.001492600014898926,False,,2152.457289482024,-0.32639492511682583
2122,10762,2024-04-23 02:30:00,0.43143638492729425,9.700444068337521,0.6178614213588077,0.45,0.0,1.0,1.0,0.0,6681.763164088218,-45.73660919762558,10.487210962234645,28.622757905313698,13.274999999999999,10.817952504545115,0.0,0.0,6898.311447394136,6898.311447394136,0.0,6898.311447394136,50.01275799360749,0.029,0.6178614213588077,measured_data_mpc,0.029,0.0,0.43143638492729425,0.6178614213588077,0.0,2771.5511014350077,optimal_relaxed_modes,0.00103270000545308,False,,-4074.5741368909903,0.6178614213588077
2123,10763,2024-04-23 02:45:00,0.2911449589333843,10.448197368885062,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6584.270351454596,-42.78095699118416,11.525574138152662,29.533227152140867,13.7,10.539447959787754,0.0,0.0,6929.380361415192,6929.380361415191,0.0,6929.380361415192,50.23800762026014,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2911449589333843,-0.32639492511682594,0.0,8998.636444522868,optimal_relaxed_modes,0.0013855000142939389,False,,2152.457289482025,-0.32639492511682594
2124,10764,2024-04-23 03:00:00,0.11221862106420111,11.401874749727808,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2234.043442224504,11.208520324796446,25.969631166475033,13.024999999999999,10.587929072297788,2541.5243580595725,9278.84672336401,10864.659297972188,10864.659297972188,0.0,10864.659297972188,78.76877991029836,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.11221862106420111,-0.32639492511682594,0.0,8992.460050549618,optimal_relaxed_modes,0.0011974999797530472,False,,2152.457289482025,-0.32639492511682594
2125,10765,2024-04-23 03:15:00,0.14208895954061526,11.24266584564852,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2072.942566374153,10.88119979035081,25.728670189695517,12.35,10.592226308545245,2541.5243580595725,8962.39395679776,10826.310838984817,10826.310838984817,0.0,10826.310838984817,78.49075358263993,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.14208895954061526,-0.3263949251168261,0.0,8989.59795904988,optimal_relaxed_modes,0.0015303000109270215,False,,2152.4572894820258,-0.3263949251168261
2126,10766,2024-04-23 03:30:00,0.20396351242087638,10.912874478796729,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1982.1175432674397,10.577612086846829,25.714917013008453,11.675,10.555181508749197,2541.5243580595725,8856.006606211693,10824.590261056574,10824.590261056575,0.0,10824.590261056574,78.47827939266016,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20396351242087638,-0.3263949251168261,0.0,8988.432317864186,optimal_relaxed_modes,0.0013917000032961369,False,,2152.4572894820258,-0.3263949251168261
2127,10767,2024-04-23 03:45:00,0.23874265589091334,10.727501644101432,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1838.9356282367003,10.296048313282713,25.718799865784423,11.0,10.479356381119036,2541.5243580595725,8707.035325851364,10824.548358315762,10824.548358315762,0.0,10824.548358315762,78.47797559778928,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23874265589091334,-0.32639492511682583,0.0,8987.940976290163,optimal_relaxed_modes,0.0017559000116307288,False,,2152.457289482024,-0.32639492511682583
2128,10768,2024-04-23 04:00:00,0.2936089834790273,10.435064118056784,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1706.1184664769276,10.03491004245082,25.718591986685663,11.25,10.592306774148645,2541.5243580595725,8574.860354983692,10824.5610439698,10824.5610439698,0.0,10824.5610439698,78.47806756878104,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2936089834790273,-0.32639492511682583,0.0,8990.866921950987,optimal_relaxed_modes,0.001036100002238527,False,,2152.457289482024,-0.32639492511682583
2129,10769,2024-04-23 04:15:00,0.34449507161157134,10.163841268310325,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1582.9167588989253,9.792714196897958,25.717443428966735,11.5,10.702421896494087,2541.2740969268243,8451.42438400057,10824.33686164156,10824.336861641561,0.0,10824.33686164156,78.47644224690131,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34449507161157134,-0.32639492511682594,0.0,8992.246852898217,optimal_relaxed_modes,0.0014538000104948878,False,,2152.457289482025,-0.32639492511682594
2130,10770,2024-04-23 04:30:00,0.3916898558473369,9.912293068333694,-0.3263949251168253,0.45,0.0,0.0,1.0,1.0,0.0,-1468.6487082968622,9.568082075206538,25.716491635571536,11.75,10.80965247134366,2506.7532672776374,8336.619695358018,10789.820715289621,10789.820715289623,0.0,10789.820715289621,78.22620018584976,0.029,-0.3263949251168253,measured_data_mpc,0.029,0.0,0.3916898558473369,-0.3263949251168253,0.0,8992.818229475375,optimal_relaxed_modes,0.001177600002847612,False,,2152.4572894820203,-0.3263949251168253
2131,10771,2024-04-23 04:45:00,0.43546167692969245,9.67898926196474,0.7132046528493862,0.45,0.0,1.0,1.0,0.0,6681.016696661045,-45.739255724626226,10.46737125700961,28.60353135338757,12.0,10.913956595838089,0.0,0.0,6898.557966944364,6898.557966944365,0.0,6898.557966944364,50.014545260346644,0.029,0.7132046528493862,measured_data_mpc,0.029,0.0,0.43546167692969245,0.7132046528493862,0.0,2137.2789336897686,optimal_relaxed_modes,0.0014124999870546162,False,,-4703.328501105486,0.7132046528493862
2132,10772,2024-04-23 05:00:00,0.2948663457652958,10.428362377070973,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6581.396042200666,-42.76163169952565,11.50563382843206,29.512906142656842,12.075,10.824453507954011,0.0,0.0,6929.177346440228,6929.177346440228,0.0,6929.177346440228,50.236535761691655,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2948663457652958,-0.3263949251168261,0.0,8996.322715744169,optimal_relaxed_modes,0.0011424999975133687,False,,2152.4572894820258,-0.3263949251168261
2133,10773,2024-04-23 05:15:00,0.11594945981949646,11.381989379162084,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2224.8552555743486,11.18988657121237,25.978479170684803,12.15,10.733328288287225,2541.5243580595725,9268.42631886463,10864.449635178362,10864.449635178365,0.0,10864.449635178362,78.76725985504312,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.11594945981949646,-0.32639492511682594,0.0,8997.754257596034,optimal_relaxed_modes,0.0011710999824572355,False,,2152.457289482025,-0.32639492511682594
2134,10774,2024-04-23 05:30:00,0.14561144183268296,11.2238910150318,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2064.4179686304,10.86391767970098,25.71869690545773,12.225000000000001,10.640559936538239,2541.5243580595725,8953.840101551974,10826.422329716848,10826.42232971685,0.0,10826.422329716848,78.49156189044716,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14561144183268296,-0.32639492511682594,0.0,8998.252658675901,optimal_relaxed_modes,0.0013238999817986041,False,,2152.457289482025,-0.32639492511682594
2135,10775,2024-04-23 05:45:00,0.20723047090883973,10.895461590055884,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1973.9673223417867,10.561583374374962,25.692012576574566,12.3,10.5461250004664,2541.5243580595725,8854.056829405827,10824.488303722292,10824.488303722292,0.0,10824.488303722292,78.47754020198661,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20723047090883973,-0.3263949251168261,0.0,8998.372282910314,optimal_relaxed_modes,0.0014213999966159463,False,,2152.4572894820258,-0.3263949251168261
2136,10776,2024-04-23 06:00:00,0.24186602277906996,10.710854098587557,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1831.3750328436274,10.281181444580461,25.691104119435224,12.475000000000001,10.614658189332442,2541.5243580595725,8701.964884027015,10824.320500554211,10824.320500554211,367.08,10457.240500554211,75.81499362901803,0.029,-0.32639492511682594,measured_data_mpc,0.029,367.08,0.24186602277906996,-0.32639492511682594,0.0,8992.038088317171,optimal_relaxed_modes,0.0012658000050578266,False,,2152.457289482025,-0.32639492511682594
2137,10777,2024-04-23 06:15:00,0.2965058877274804,10.41962361841253,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1699.104670045964,10.021120462113645,25.69578543911589,12.65,10.68166568607287,2541.5243580595725,8565.462855064303,10824.284313469232,10824.284313469232,0.0,10824.284313469232,78.47606127265193,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2965058877274804,-0.3263949251168261,0.0,8989.1491829158,optimal_relaxed_modes,0.001072199986083433,False,,2152.4572894820258,-0.3263949251168261
2138,10778,2024-04-23 06:30:00,0.3471820255787527,10.149519803665248,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1576.4102404412529,9.779923901983336,25.70370526915033,12.825,10.74713004290487,2537.9816245730535,8440.474726437871,10820.814988327105,10820.814988327105,0.0,10820.814988327105,78.45090866537151,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3471820255787527,-0.32639492511682594,0.0,8988.061857625764,optimal_relaxed_modes,0.0010095000034198165,False,,2152.457289482025,-0.32639492511682594
2139,10779,2024-04-23 06:45:00,0.3941821011765812,9.899009400728822,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1462.6137127668082,9.556218701986392,25.713655945137297,13.0,10.811030932317934,2503.380601529315,8325.403341490906,10786.306825185775,10786.306825185779,0.0,10786.306825185775,78.20072448259687,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3941821011765812,-0.32639492511682583,0.0,8987.73733340134,optimal_relaxed_modes,0.0011389999999664724,False,,2152.457289482024,-0.32639492511682583
2140,10780,2024-04-23 07:00:00,0.43777331290902566,9.666668242194893,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1357.0545284194982,9.348735856167057,25.71810986711073,13.25,11.16750717795847,2472.442303653682,8222.512950650422,10755.494198171189,10755.49419817119,1559.1,9196.394198171189,66.67385793674111,0.029,-0.32639492511682594,measured_data_mpc,0.029,1559.1,0.43777331290902566,-0.32639492511682594,0.0,8991.030200857,optimal_relaxed_modes,0.0012443999876268208,False,,2152.457289482025,-0.32639492511682594
2141,10781,2024-04-23 07:15:00,0.4782033815760863,9.45117597619946,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1259.1359327145738,9.156298523395584,25.72022256259569,13.5,11.525552711517003,2443.3819670156295,8125.868028338772,10726.504585944276,10726.504585944276,0.0,10726.504585944276,77.76715824809601,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4782033815760863,-0.32639492511682594,0.0,8992.792055091099,optimal_relaxed_modes,0.001125000009778887,False,,2152.457289482025,-0.32639492511682594
2142,10782,2024-04-23 07:30:00,0.5157016397211812,9.251310260286104,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1168.3056248260787,8.977815385818428,25.721379522258385,13.75,11.885143521483776,2416.2557785589033,8035.655433465432,10658.76911590311,10658.76911590311,0.0,10658.76911590311,77.27607609029755,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5157016397211812,-0.32639492511682594,0.0,8993.776860246602,optimal_relaxed_modes,0.0013510999851860106,False,,2152.457289482025,-0.32639492511682594
2143,10783,2024-04-23 07:45:00,0.5504807595184481,9.065937551766671,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1084.0511821253851,8.812274364570888,25.722086445290664,14.0,12.246267625951822,2391.041580396069,7951.801476336568,10589.428810911983,10589.428810911984,0.0,10589.428810911983,76.77335887911188,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5504807595184481,-0.32639492511682583,0.0,8994.473049022581,optimal_relaxed_modes,0.001354500011075288,False,,2152.457289482024,-0.32639492511682583
2144,10784,2024-04-23 08:00:00,0.582737964426004,8.894006649609398,1.0,0.45,0.0,1.0,1.0,0.0,6533.565843473434,-42.13759608733215,9.709670002748343,31.80800581468034,14.5,12.256805676171794,0.0,0.0,6898.598333879776,6898.598333879777,2732.04,4166.558333879776,156.2459375204916,0.15,1.0,measured_data_mpc,0.15,2732.04,0.582737964426004,1.0,0.0,253.18489278945253,optimal_relaxed_modes,0.0010850999969989061,False,,-6594.640798142311,1.0
2145,10785,2024-04-23 08:15:00,0.4389991728982217,9.660134408452478,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7849.502170864072,-50.68088225424296,10.88236491434571,29.72250272864947,15.0,12.244965894288011,0.0,0.0,6963.514901949302,6963.514901949302,0.0,6963.514901949302,50.48548303913244,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4389991728982217,-0.32639492511682594,0.0,9003.094035825283,optimal_relaxed_modes,0.0010940000065602362,False,,2152.457289482025,-0.32639492511682594
2146,10786,2024-04-23 08:30:00,0.2641430708956837,10.592117432126006,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1929.9454310097788,10.60633369552569,25.827833300852806,15.5,12.20961992518243,2541.5243580595725,8854.65464139651,10865.020394079535,10865.020394079535,0.0,10865.020394079535,78.77139785707664,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2641430708956837,-0.3263949251168261,0.0,9004.361746418977,optimal_relaxed_modes,0.0010021999769378453,False,,2152.4572894820258,-0.3263949251168261
2147,10787,2024-04-23 08:45:00,0.2587069037548661,10.621092202986564,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1797.4160260146368,10.322708249022714,25.68515254588568,16.0,12.149533675069122,2541.5243580595725,8687.202583237262,10824.922561015223,10824.922561015224,0.0,10824.922561015223,78.48068856736036,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2587069037548661,-0.32639492511682594,0.0,9004.98957419978,optimal_relaxed_modes,0.0011611999943852425,False,,2152.457289482025,-0.32639492511682594
2148,10788,2024-04-23 09:00:00,0.3095392496059278,10.350155799600405,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1718.694862830273,10.059634654224638,25.684672121844883,17.0,12.581351708585977,2541.5243580595725,8591.792079275265,10776.015656485066,10776.015656485066,3659.04,7116.975656485066,266.88658711818994,0.15,-0.32639492511682583,measured_data_mpc,0.15,3659.04,0.3095392496059278,-0.32639492511682583,0.0,8994.948068199741,optimal_relaxed_modes,0.001018800016026944,False,,2152.457289482024,-0.32639492511682583
2149,10789,2024-04-23 09:15:00,0.33967703601209853,10.189521398055515,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1594.5819442011214,9.81564397134987,25.694474757400624,18.0,12.975140539609027,2541.5243580595725,8463.41659624732,10740.108248094226,10740.108248094228,0.0,10740.108248094226,77.86578479868314,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33967703601209853,-0.32639492511682594,0.0,8990.606795756683,optimal_relaxed_modes,0.000984400016022846,False,,2152.457289482025,-0.32639492511682594
2150,10790,2024-04-23 09:30:00,0.38722157604368135,9.936108999687178,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1479.467293142967,9.58934812668731,25.708724887343696,19.0,13.328652038512127,2509.4112504464356,8345.459254928632,10673.318973544287,10673.318973544288,0.0,10673.318973544287,77.38156255819608,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38722157604368135,-0.32639492511682583,0.0,8989.199892408644,optimal_relaxed_modes,0.0021259000059217215,False,,2152.457289482024,-0.32639492511682583
2151,10791,2024-04-23 09:45:00,0.43131768501124795,9.701076738890048,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1372.6882005639277,9.379462719238632,25.725494171607117,20.0,13.639382321606801,2476.425479315363,8237.247746767318,10610.08790202338,10610.087902023382,0.0,10610.08790202338,76.92313728966951,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43131768501124795,-0.32639492511682583,0.0,8988.976678241368,optimal_relaxed_modes,0.001312499982304871,False,,2152.457289482024,-0.32639492511682583
2152,10792,2024-04-23 10:00:00,0.4722159381222926,9.48308904980818,1.0,0.45,0.0,1.0,1.0,0.0,7558.813256624625,-47.911861585186394,10.283073062234728,28.682714522591514,20.5,13.833104685931945,0.0,0.0,6898.568382315959,6898.568382315957,4311.48,2587.0883823159593,97.01581433684846,0.15,1.0,measured_data_mpc,0.15,4311.48,0.4722159381222926,1.0,0.0,247.40917789522246,optimal_relaxed_modes,0.001137000013841316,False,,-6594.640798142311,1.0
2153,10793,2024-04-23 10:15:00,0.3310954774057288,10.235261105427465,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6644.022317942708,-43.02609293295043,11.328767919357258,29.42535403265613,21.0,14.017962085939645,0.0,0.0,6931.089996285124,6931.089996285123,0.0,6931.089996285124,50.25040247306715,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3310954774057288,-0.32639492511682583,0.0,8997.325645881025,optimal_relaxed_modes,0.001053900021361187,False,,2152.457289482024,-0.32639492511682583
2154,10794,2024-04-23 10:30:00,0.14162777825620876,11.245123941894407,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2143.430243918478,11.024767810009074,26.019978157806197,21.5,14.19369537193877,2564.9720742829945,9187.35806338884,10708.742180986088,10708.742180986092,0.0,10708.742180986088,77.63838081214914,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14162777825620876,-0.32639492511682583,0.0,8998.718000811903,optimal_relaxed_modes,0.001039499999023974,False,,2152.457289482024,-0.32639492511682583
