step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2155,10795,2024-04-23 10:45:00,0.17682508367330352,11.057522304021292,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1988.8771753009762,10.710780570676505,25.777863562945004,22.0,14.360048834514618,2569.5200107549945,8883.478005647486,10702.376646935209,10702.37664693521,0.0,10702.376646935209,77.59223069028026,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17682508367330352,-0.32639492511682594,0.0,8999.518520708289,optimal_relaxed_modes,0.0010457999887876213,False,,2152.457289482025,-0.32639492511682594
2156,10796,2024-04-23 11:00:00,0.23617916482914275,10.74116505146067,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1901.7459636894635,10.41955858272835,25.751793964433617,21.875,13.838219384593453,2556.215069045642,8788.647201898535,10785.707423121527,10785.707423121527,4432.26,6353.447423121526,131.8340340297717,0.083,-0.32639492511682583,measured_data_mpc,0.083,4432.26,0.23617916482914275,-0.32639492511682583,0.0,9004.295533649198,optimal_relaxed_modes,0.0011409999860916287,False,,2152.457289482024,-0.32639492511682583
2157,10797,2024-04-23 11:15:00,0.26954167256539285,10.563342885226456,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1764.3828304185845,10.149462107171075,25.737082011209896,21.75,13.313915301531075,2541.8939502533185,8649.296072593857,10810.388602486924,10810.388602486924,0.0,10810.388602486924,78.37531736803021,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26954167256539285,-0.32639492511682594,0.0,9006.429181832948,optimal_relaxed_modes,0.0010529999854043126,False,,2152.457289482025,-0.32639492511682594
2158,10798,2024-04-23 11:30:00,0.32217331657413695,10.28281622265985,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1636.9634493929675,9.898957801759705,25.721664451684696,21.625,12.787169381070386,2541.5243580595725,8521.067787864464,10824.87453446951,10824.874534469513,0.0,10824.87453446951,78.48034037490396,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32217331657413695,-0.32639492511682594,0.0,9007.208302078006,optimal_relaxed_modes,0.001034800021443516,False,,2152.457289482025,-0.32639492511682594
2159,10799,2024-04-23 11:45:00,0.37098709739796165,10.022638770868864,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1518.7756939212084,9.666621515452144,25.706894832943124,21.5,12.258028055357086,2526.3733398146214,8401.869468948145,10809.521196187927,10809.521196187927,0.0,10809.521196187927,78.36902867236248,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37098709739796165,-0.32639492511682594,0.0,9007.42337969213,optimal_relaxed_modes,0.0011728999961633235,False,,2152.457289482025,-0.32639492511682594
2160,10800,2024-04-23 12:00:00,0.4162603267519552,9.781332458412079,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1409.15198237509,9.4511325842297,25.71069686833113,21.875,12.567881993435865,2490.522177548606,8282.640540696691,10727.161446846962,10727.161446846962,3724.02,7003.141446846961,50.77277548964047,0.029,-0.32639492511682594,measured_data_mpc,0.029,3724.02,0.4162603267519552,-0.32639492511682594,0.0,8998.78723085092,optimal_relaxed_modes,0.0011149999918416142,False,,2152.457289482025,-0.32639492511682594
2161,10801,2024-04-23 12:15:00,0.45825036999289337,9.557525527937878,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1307.4622753549284,9.251269817686524,25.722480866693203,22.25,12.87865002820838,2458.6306346306674,8176.579976908625,10641.099151502167,10641.099151502167,0.0,10641.099151502167,77.14796884839072,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.45825036999289337,-0.32639492511682583,0.0,8994.972892870614,optimal_relaxed_modes,0.0010145000123884529,False,,2152.457289482024,-0.32639492511682583
2162,10802,2024-04-23 12:30:00,0.4971955543286488,9.349947695428302,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1213.1335225163025,9.065900196648979,25.73747695488364,22.625,13.190347269079052,2429.7346718220897,8080.481706763381,10577.33559428339,10577.335594283388,0.0,10577.33559428339,76.68568305855457,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4971955543286488,-0.3263949251168261,0.0,8993.632493816403,optimal_relaxed_modes,0.0011836999910883605,False,,2152.4572894820258,-0.3263949251168261
2163,10803,2024-04-23 12:45:00,0.5333166210995204,9.157422409539556,0.3742265280067697,0.45,0.0,1.0,1.0,0.0,6552.968741460754,-42.2971229344617,9.955045050021953,32.49533046854569,23.0,13.502988687979736,0.0,0.0,6898.658947404802,6898.6589474048,0.0,6898.658947404802,50.01527736868482,0.029,0.3742265280067697,measured_data_mpc,0.029,0.0,0.5333166210995204,0.3742265280067697,0.0,4372.938932805912,optimal_relaxed_modes,0.001180699997348711,False,,-2467.8895293405894,0.3742265280067697
2164,10804,2024-04-23 13:00:00,0.3921484387417441,9.909848821506504,-0.31271448362560067,0.45,0.0,1.0,1.0,0.0,6742.226361474532,-44.69277845719512,11.039489222140292,29.158760626337266,23.25,13.600242149378134,0.0,0.0,6970.585494755928,6970.585494755927,2933.7,4036.8854947559284,83.76537401618552,0.083,-0.31271448362560067,measured_data_mpc,0.083,2933.7,0.3921484387417441,-0.31271448362560067,0.0,8907.514889109323,optimal_relaxed_modes,0.0013655000075232238,False,,2062.239691887392,-0.31271448362560067
2165,10805,2024-04-23 13:15:00,0.21171879020738912,10.871538848194616,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2009.9097016732237,10.754026662681703,26.038318708945855,23.5,13.695688755089574,2551.3652541395118,9043.625683679462,10723.437394647837,10723.437394647837,0.0,10723.437394647837,77.74492111119682,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.21171879020738912,-0.32639492511682583,0.0,8999.879116311513,optimal_relaxed_modes,0.0010701999999582767,False,,2152.457289482024,-0.32639492511682583
2166,10806,2024-04-23 13:30:00,0.2280052387884009,10.784732077257823,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1864.998774754725,10.459682060284985,25.817818952167364,23.75,13.789312489265017,2553.9229598715215,8759.475017974457,10728.476026669961,10728.47602666996,0.0,10728.476026669961,77.78145119335723,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2280052387884009,-0.32639492511682583,0.0,9000.818562330267,optimal_relaxed_modes,0.000990000000456348,False,,2152.457289482024,-0.32639492511682583
2167,10807,2024-04-23 13:45:00,0.28364619638425886,10.4881657732719,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1783.310251738118,10.18667767791044,25.80253368834712,24.0,13.881087585158289,2556.2620178859115,8666.569796144133,10724.029794385886,10724.029794385886,0.0,10724.029794385886,77.74921600929768,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28364619638425886,-0.3263949251168261,0.0,9001.260504816306,optimal_relaxed_modes,0.0010855000000447035,False,,2152.4572894820258,-0.3263949251168261
2168,10808,2024-04-23 14:00:00,0.3149216699197345,10.321467499327815,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1654.5219192067505,9.933476558083871,25.796621630364655,24.0,13.83832951117908,2555.340381070971,8536.271154875541,10738.152158241923,10738.152158241923,2954.94,7783.212158241922,161.5016522835199,0.083,-0.32639492511682594,measured_data_mpc,0.083,2954.94,0.3149216699197345,-0.32639492511682594,0.0,9003.489546756253,optimal_relaxed_modes,0.001208700006827712,False,,2152.457289482025,-0.32639492511682594
2169,10809,2024-04-23 14:15:00,0.3642609732352713,10.058489012656004,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1535.0620448289171,9.698640226914243,25.78952507906904,24.0,13.795521524170145,2530.183513529847,8416.284322044625,10707.433909191024,10707.433909191026,0.0,10707.433909191024,77.62889584163493,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3642609732352713,-0.32639492511682583,0.0,9004.484603554462,optimal_relaxed_modes,0.0010938000050373375,False,,2152.457289482024,-0.32639492511682583
2170,10810,2024-04-23 14:30:00,0.41002148027767477,9.814585510119993,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1424.261274184477,9.48083290607939,25.782662414153666,24.0,13.752663209172903,2496.642064667195,8304.71288933316,10664.318531665023,10664.318531665023,0.0,10664.318531665023,77.31630935457142,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.41002148027767477,-0.32639492511682583,0.0,9004.85058458832,optimal_relaxed_modes,0.0010241999989375472,False,,2152.457289482024,-0.32639492511682583
2171,10811,2024-04-23 14:45:00,0.4524633204199964,9.58837050216142,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1321.4795562042875,9.278819459097576,25.77632873381217,24.0,13.709751473612988,2465.541802768955,8201.229700035497,10624.357072740266,10624.35707274027,0.0,10624.357072740266,77.02658877736692,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4524633204199964,-0.32639492511682583,0.0,9004.956020995465,optimal_relaxed_modes,0.0012335999927017838,False,,2152.457289482024,-0.32639492511682583
2172,10812,2024-04-23 15:00:00,0.4918275446826478,9.378559186841487,1.0,0.45,0.0,1.0,1.0,0.0,8287.958617199916,-49.444034522457294,10.197344358813663,29.859179529248724,24.0,13.663469073450688,0.0,0.0,6899.042714939091,6899.042714939091,2496.66,4402.382714939091,91.34944133498614,0.083,1.0,measured_data_mpc,0.083,2496.66,0.4918275446826478,1.0,0.0,253.75113098037218,optimal_relaxed_modes,0.0011526999878697097,False,,-6594.640798142311,1.0
2173,10813,2024-04-23 15:15:00,0.3480486716061498,10.144900580339222,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6655.002960164447,-43.113217627120726,11.253397351843574,29.379675191113293,24.0,13.617100094223177,0.0,0.0,6938.152263081467,6938.152263081466,0.0,6938.152263081467,50.30160390734064,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3480486716061498,-0.3263949251168261,0.0,8998.932456964721,optimal_relaxed_modes,0.0010891999991144985,False,,2152.4572894820258,-0.3263949251168261
2174,10814,2024-04-23 15:30:00,0.15579401399719467,11.169617905394952,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2108.695294335899,10.954333637349658,26.08516518835864,24.0,13.570636999342806,2547.948807543368,9150.453880630093,10793.890758156203,10793.890758156207,0.0,10793.890758156203,78.25570799663248,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.15579401399719467,-0.32639492511682583,0.0,8998.137508758024,optimal_relaxed_modes,0.0011267000227235258,False,,2152.457289482024,-0.32639492511682583
2175,10815,2024-04-23 15:45:00,0.19013981750915934,10.98655477267618,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1956.6528354219895,10.645459365917405,25.859148448360244,24.0,13.524086257387825,2546.6768789164616,8851.748001120453,10752.925996144117,10752.92599614412,0.0,10752.925996144117,77.95871347204485,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.19013981750915934,-0.3263949251168261,0.0,8997.783992098019,optimal_relaxed_modes,0.0016030999831855297,False,,2152.4572894820258,-0.3263949251168261
2176,10816,2024-04-23 16:00:00,0.2485273801047836,10.675349064041503,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1870.9382770908805,10.358979595148346,25.843500095296086,24.0,13.434129476070078,2544.38351931099,8754.28681732462,10759.057549901125,10759.057549901123,1402.74,9356.317549901125,194.14358916044836,0.083,-0.32639492511682594,measured_data_mpc,0.083,1402.74,0.2485273801047836,-0.32639492511682594,0.0,8999.643450597692,optimal_relaxed_modes,0.0016996999911498278,False,,2152.457289482025,-0.32639492511682594
2177,10817,2024-04-23 16:15:00,0.2813466137435418,10.500422548746922,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1735.8071182604565,10.093281445472133,25.842198414092675,24.0,13.343889437162488,2541.917590764068,8615.402977694663,10762.921989190767,10762.921989190767,0.0,10762.921989190767,78.03118442163306,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2813466137435418,-0.3263949251168261,0.0,9000.436369972602,optimal_relaxed_modes,0.0011168000055477023,False,,2152.4572894820258,-0.3263949251168261
2178,10818,2024-04-23 16:30:00,0.33312120117998123,10.2244639977107,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1610.4585299162406,9.846856709756167,25.84112911173439,24.0,13.253361440726595,2541.5243580595725,8488.58399418721,10769.510537288978,10769.51053728898,0.0,10769.510537288978,78.07895139534509,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.33312120117998123,-0.3263949251168261,0.0,9000.66627246013,optimal_relaxed_modes,0.0010808999941218644,False,,2152.4572894820258,-0.3263949251168261
2179,10819,2024-04-23 16:45:00,0.38114005781433485,9.968523491849595,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1494.1954879863592,9.618303563071532,25.84089173234407,24.0,13.162547398230037,2517.111785311182,8371.068648344506,10743.023196923186,10743.023196923186,0.0,10743.023196923186,77.8869181776931,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38114005781433485,-0.32639492511682594,0.0,9000.659080542962,optimal_relaxed_modes,0.0014269000093918294,False,,2152.457289482025,-0.32639492511682594
2180,10820,2024-04-23 17:00:00,0.4256760474930193,9.731146666862207,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1386.3532913636238,9.406323976187245,25.841816784170113,23.825,13.131383029231953,2484.3248676556664,8262.030368811755,10693.547630183159,10693.547630183159,437.76,10255.787630183158,384.59203613186844,0.15,-0.32639492511682594,measured_data_mpc,0.15,437.76,0.4256760474930193,-0.32639492511682594,0.0,9000.355701257813,optimal_relaxed_modes,0.0015395999944303185,False,,2152.457289482025,-0.32639492511682594
2181,10821,2024-04-23 17:15:00,0.4669823151004948,9.510984260514363,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1286.316490855729,9.209715900964666,25.843251083011243,23.65,13.098771522498312,2453.9994074650745,8161.178070344328,10653.338592238024,10653.338592238024,0.0,10653.338592238024,77.23670479372568,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4669823151004948,-0.32639492511682594,0.0,9000.112978102865,optimal_relaxed_modes,0.0010837000154424459,False,,2152.457289482025,-0.32639492511682594
2182,10822,2024-04-23 17:30:00,0.5052932742698776,9.306786848141552,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1193.5210547026415,9.027364484400431,25.844855916504674,23.475,13.06472658925383,2425.910067855234,8067.762358124948,10616.665945168203,10616.665945168203,0.0,10616.665945168203,76.97082810246947,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5052932742698776,-0.32639492511682583,0.0,8999.896313761703,optimal_relaxed_modes,0.0011150000209454447,False,,2152.457289482024,-0.32639492511682583
2183,10823,2024-04-23 17:45:00,0.5408261676395095,9.117396526481414,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1107.4435492357,8.85823574962561,25.84651092911269,23.3,13.029265977704796,2399.8664902671817,7981.150163501608,10583.014817998963,10583.014817998965,0.0,10583.014817998963,76.72685743049249,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5408261676395095,-0.32639492511682594,0.0,8999.67924821022,optimal_relaxed_modes,0.0010890999983530492,False,,2152.457289482025,-0.32639492511682594
2184,10824,2024-04-23 18:00:00,0.5737824787598963,8.941739388209752,1.0,0.45,0.0,1.0,1.0,0.0,6542.463771025395,-42.20301176028492,9.754383271195511,32.07515361318006,22.975,13.94550489155921,0.0,0.0,6899.809939334439,6899.809939334441,16.2,6883.609939334439,258.13537272504146,0.15,1.0,measured_data_mpc,0.15,16.2,0.5737824787598963,1.0,0.0,252.97634737701446,optimal_relaxed_modes,0.0011992999934591353,False,,-6594.640798142311,1.0
2185,10825,2024-04-23 18:15:00,0.4306230690642289,9.70477904188766,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7108.4933424730225,-49.58174577446195,10.904245360951775,29.159122980880255,22.65,14.792043179812547,0.0,0.0,6966.202396253921,6966.20239625392,0.0,6966.202396253921,50.50496737284093,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4306230690642289,-0.3263949251168261,0.0,9000.351654217215,optimal_relaxed_modes,0.0011651999957393855,False,,2152.4572894820258,-0.3263949251168261
2186,10826,2024-04-23 18:30:00,0.23879079356702082,10.727245070287779,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1941.1492430763456,10.627515631511276,25.983975609433866,22.325,15.574984778217614,2602.842819276575,8868.606010542166,10568.83582646882,10568.835826468818,0.0,10568.83582646882,76.62405974189895,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23879079356702082,-0.32639492511682594,0.0,9000.541768497096,optimal_relaxed_modes,0.0015494000108446926,False,,2152.457289482025,-0.32639492511682594
2187,10827,2024-04-23 18:45:00,0.2544077099267552,10.644006906090395,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1807.112662880272,10.342361005672048,25.867941916056026,22.0,16.299715448391947,2622.851613502077,8700.593978384803,10614.584599398206,10614.584599398208,0.0,10614.584599398206,76.955738345637,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2544077099267552,-0.32639492511682583,0.0,9000.676251279241,optimal_relaxed_modes,0.0014921000110916793,False,,2152.457289482024,-0.32639492511682583
2188,10828,2024-04-23 19:00:00,0.30582429594111277,10.369956502633869,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1727.967771663885,10.077869404945151,25.853524460788535,21.5,15.518493042133747,2597.2359752773355,8609.95857633408,10741.32129707979,10741.321297079792,0.0,10741.32129707979,483.35945836859054,0.18,-0.3263949251168261,measured_data_mpc,0.18,0.0,0.30582429594111277,-0.3263949251168261,0.0,9000.155370983211,optimal_relaxed_modes,0.0010835000139195472,False,,2152.4572894820258,-0.3263949251168261
2189,10829,2024-04-23 19:15:00,0.33612453024630573,10.20845625378719,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1603.1871089144124,9.832563078382492,25.84657275528015,21.0,14.743903723034977,2552.825276660121,8482.27642868686,10739.076073974162,10739.076073974162,0.0,10739.076073974162,77.85830153631268,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33612453024630573,-0.32639492511682594,0.0,8999.534334731388,optimal_relaxed_modes,0.0013938999909441918,False,,2152.457289482025,-0.32639492511682594
2190,10830,2024-04-23 19:30:00,0.3839253895955343,9.953677673455802,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1487.4516155195136,9.605046672247349,25.841927474864395,20.5,13.976278359400776,2514.6179241065233,8363.957434872382,10744.456271250076,10744.456271250081,0.0,10744.456271250076,77.89730796656305,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3839253895955343,-0.32639492511682583,0.0,8998.901600060417,optimal_relaxed_modes,0.0012336999934632331,False,,2152.457289482024,-0.32639492511682583
2191,10831,2024-04-23 19:45:00,0.42825930413728475,9.717377908948272,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1380.0975548336598,9.394028445191692,25.839138060814484,20.0,13.215926957963852,2482.1021876089253,8254.638481267008,10760.319694557083,10760.319694557085,0.0,10760.319694557083,78.01231778553885,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42825930413728475,-0.32639492511682594,0.0,8998.284868886924,optimal_relaxed_modes,0.0010665000008884817,False,,2152.457289482025,-0.32639492511682594
2192,10832,2024-04-23 20:00:00,0.46937822141898866,9.49821407983679,1.0,0.45,0.0,1.0,1.0,0.0,6916.304124078779,-47.59959675411855,10.30123407413665,28.483396220821255,19.675,13.061353807299074,0.0,0.0,6899.7586949597935,6899.758694959792,0.0,6899.7586949597935,310.4891412731907,0.18,1.0,measured_data_mpc,0.18,0.0,0.46937822141898866,1.0,0.0,252.44459135007855,optimal_relaxed_modes,0.0009972000261768699,False,,-6594.640798142311,1.0
2193,10833,2024-04-23 20:15:00,0.326921408065941,10.257508895008534,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6629.241323712543,-42.96777566374835,11.344014029933899,29.401039082516302,19.35,12.903993152038021,0.0,0.0,6928.005086405665,6928.005086405665,0.0,6928.005086405665,50.228036876441074,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.326921408065941,-0.3263949251168261,0.0,8999.96625877743,optimal_relaxed_modes,0.0011402999807614833,False,,2152.4572894820258,-0.3263949251168261
2194,10834,2024-04-23 20:30:00,0.14182502537631178,11.244072614744258,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2150.422703877003,11.038946338495794,26.09608815037906,19.025,12.743872103339406,2541.5243580595725,9189.553975727045,10859.871341517115,10859.871341517119,0.0,10859.871341517115,78.73406722599908,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14182502537631178,-0.32639492511682594,0.0,8999.957792299045,optimal_relaxed_modes,0.0012069000222254544,False,,2152.457289482025,-0.32639492511682594
2195,10835,2024-04-23 20:45:00,0.1741448714890016,11.071807834963622,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1995.3655137261808,10.723933590785482,25.856002044276345,18.7,12.581038959515144,2541.5243580595725,8887.532841563567,10825.820045931121,10825.82004593112,0.0,10825.820045931121,78.48719533300063,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1741448714890016,-0.32639492511682583,0.0,8999.778716089455,optimal_relaxed_modes,0.001433600002201274,False,,2152.457289482024,-0.32639492511682583
2196,10836,2024-04-23 21:00:00,0.233692815136915,10.754417295320243,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1907.9502122300999,10.431760645693835,25.84059001967565,18.525,12.669387972936406,2541.5243580595725,8786.520697335636,10799.269220870874,10799.269220870874,0.0,10799.269220870874,404.9725957826578,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.233692815136915,-0.32639492511682583,0.0,8996.240113544547,optimal_relaxed_modes,0.001134299993282184,False,,2152.457289482024,-0.32639492511682583
2197,10837,2024-04-23 21:15:00,0.2671642666073564,10.57601445898279,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1770.139674130281,10.160782705952048,25.841507824999464,18.35,12.753184197967656,2541.5243580595725,8643.704450912712,10792.255715719137,10792.255715719139,0.0,10792.255715719137,78.24385393896375,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2671642666073564,-0.3263949251168261,0.0,8994.551241680449,optimal_relaxed_modes,0.0011756999883800745,False,,2152.4572894820258,-0.3263949251168261
2198,10838,2024-04-23 21:30:00,0.31996772565754733,10.294572022245273,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1642.3054721115655,9.909461582336052,25.84366236801109,18.175,12.832525856322075,2541.5243580595725,8513.780879035616,10786.069224913466,10786.069224913466,0.0,10786.069224913466,78.19900188062263,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31996772565754733,-0.32639492511682594,0.0,8993.820622179172,optimal_relaxed_modes,0.0010509999992791563,False,,2152.457289482025,-0.32639492511682594
2199,10839,2024-04-23 21:45:00,0.3689407438551583,10.033545835252006,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1523.7325607114296,9.676368687257959,25.847068746216575,18.0,12.907518904326302,2523.922070367971,8393.71736981085,10755.856790228483,10755.856790228481,0.0,10755.856790228483,77.9799617291565,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3689407438551583,-0.32639492511682594,0.0,8993.487218417575,optimal_relaxed_modes,0.0011417000205256045,False,,2152.457289482025,-0.32639492511682594
2200,10840,2024-04-23 22:00:00,0.4143615030810483,9.791453188578013,0.21342506951875817,0.45,0.0,1.0,1.0,0.0,6626.093474787189,-43.084890257437436,10.574981792408565,28.6952177828565,17.75,12.664005756155415,0.0,0.0,6899.866999673767,6899.866999673765,0.0,6899.866999673767,143.17224024323068,0.083,0.21342506951875817,measured_data_mpc,0.083,0.0,0.4143615030810483,0.21342506951875817,0.0,5435.0023797658105,optimal_relaxed_modes,0.0013644999999087304,False,,-1407.4616707947616,0.21342506951875817
2201,10841,2024-04-23 22:15:00,0.2741030724135157,10.539030624035961,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6763.5903962346365,-25.36450317366951,11.609869946522924,29.24326012768621,17.5,12.420968808332999,0.0,0.0,6930.243119728887,6930.243119728886,0.0,6930.243119728887,50.24426261803443,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2741030724135157,-0.32639492511682583,0.0,8995.478060938047,optimal_relaxed_modes,0.001187700021546334,False,,2152.457289482024,-0.32639492511682583
2202,10842,2024-04-23 22:30:00,0.16433923811157336,11.124071860865314,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2271.7296823277993,11.284902297814963,26.117140660333632,17.25,12.178415022276402,2541.5243580595725,9306.621561196254,10861.342720466908,10861.342720466908,0.0,10861.342720466908,78.74473472338508,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16433923811157336,-0.32639492511682594,0.0,8995.586028745809,optimal_relaxed_modes,0.0011380000214558095,False,,2152.457289482025,-0.32639492511682594
2203,10843,2024-04-23 22:45:00,0.1276499529432467,11.319625750812495,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2107.887232417303,10.952046103850241,25.891848448371327,17.0,11.936335315064593,2541.5243580595725,8999.159709270978,10828.057880684048,10828.057880684048,0.0,10828.057880684048,78.50341963495934,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1276499529432467,-0.32639492511682594,0.0,8995.517790400643,optimal_relaxed_modes,0.0009960999886970967,False,,2152.457289482025,-0.32639492511682594
2204,10844,2024-04-23 23:00:00,0.19057103531707154,10.984256381760009,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2015.5290070920023,10.643325264590331,25.86930973560198,16.75,11.96923226830745,2541.5243580595725,8897.155540402293,10826.393489378308,10826.393489378308,0.0,10826.393489378308,224.6476649045999,0.083,-0.3263949251168261,measured_data_mpc,0.083,0.0,0.19057103531707154,-0.3263949251168261,0.0,8997.653804420552,optimal_relaxed_modes,0.0009540000173728913,False,,2152.4572894820258,-0.3263949251168261
2205,10845,2024-04-23 23:15:00,0.22593824109710436,10.795749174952434,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1869.9318298560838,10.35700073787488,25.859075751277032,16.5,11.995828867837721,2541.5243580595725,8748.576168851461,10826.258002620596,10826.258002620596,0.0,10826.258002620596,78.49037051899933,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22593824109710436,-0.32639492511682594,0.0,8998.585658755643,optimal_relaxed_modes,0.0011223000183235854,False,,2152.457289482025,-0.32639492511682594
2206,10846,2024-04-23 23:30:00,0.2817322619758325,10.498367043668813,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1734.8737762585934,10.091446786133094,25.848771914331667,16.25,12.01628447802973,2541.5243580595725,8612.069354551006,10826.12033967442,10826.12033967442,0.0,10826.12033967442,78.48937246263955,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2817322619758325,-0.32639492511682583,0.0,8998.895561499488,optimal_relaxed_modes,0.0014910000027157366,False,,2152.457289482024,-0.32639492511682583
2207,10847,2024-04-23 23:45:00,0.3334787721867456,10.222558144244646,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1609.593001754672,9.845155404575761,25.83916938144729,16.0,12.030757928869251,2541.5243580595725,8485.511731028693,10826.033844334564,10826.033844334564,0.0,10826.033844334564,78.4887453714256,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3334787721867456,-0.32639492511682583,0.0,8998.951093549069,optimal_relaxed_modes,0.001197600009618327,False,,2152.457289482024,-0.32639492511682583
2208,10848,2024-04-24 00:00:00,0.38147160481555825,9.966756346333074,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1493.3927623931938,9.616725547730976,25.83910890249777,16.0,12.287816933378226,2514.9717117411915,8363.951482205342,10785.358250887302,10785.3582508873,0.0,10785.358250887302,78.19384731893295,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38147160481555825,-0.32639492511682594,0.0,8994.59563987785,optimal_relaxed_modes,0.0014492000045720488,False,,2152.457289482025,-0.32639492511682594
2209,10849,2024-04-24 00:15:00,0.4259835309634028,9.729507779965063,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1385.6086358951566,9.404860315573735,25.843119058420125,16.0,12.542715581101168,2481.779527394768,8253.565421731648,10707.339277001718,10707.339277001716,0.0,10707.339277001718,77.62820975826246,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4259835309634028,-0.32639492511682594,0.0,8992.620468481511,optimal_relaxed_modes,0.001114500017138198,False,,2152.457289482025,-0.32639492511682594
2210,10850,2024-04-24 00:30:00,0.4672675159774905,9.509464139839976,0.139500606900981,0.45,0.0,1.0,1.0,0.0,6678.421400845952,-45.5423660948209,10.311721963805711,28.456419948905015,16.0,12.795481098368617,0.0,0.0,6899.845483301048,6899.845483301047,0.0,6899.845483301048,50.023879753932604,0.029,0.139500606900981,measured_data_mpc,0.029,0.0,0.4672675159774905,0.139500606900981,0.0,5919.463057567341,optimal_relaxed_modes,0.0013526999973692,False,,-919.9563936348222,0.139500606900981
2211,10851,2024-04-24 00:45:00,0.32467222308758154,10.26949705094319,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6616.295165231479,-43.00420409846896,11.352787431462048,29.365978152840054,16.0,13.046136921125564,0.0,0.0,6927.5628461273045,6927.5628461273045,0.0,6927.5628461273045,50.22483063442296,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32467222308758154,-0.32639492511682594,0.0,8991.637058301796,optimal_relaxed_modes,0.0009785000002011657,False,,2152.457289482025,-0.32639492511682594
2212,10852,2024-04-24 01:00:00,0.14474749183323918,11.228495868528835,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2154.418930845538,11.047047884149752,26.12120409444299,15.75,12.955909657362895,2541.5243580595725,9190.804763295158,10778.058445640032,10778.058445640034,0.0,10778.058445640032,78.14092373089024,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14474749183323918,-0.32639492511682594,0.0,8993.698188769455,optimal_relaxed_modes,0.0010612000187393278,False,,2152.457289482025,-0.32639492511682594
2213,10853,2024-04-24 01:15:00,0.1726133946453451,11.07997060654031,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1999.0726583336386,10.731448627137517,25.886402587331713,15.5,12.862814549690716,2541.5243580595725,8889.989982601823,10803.706161438577,10803.70616143858,0.0,10803.706161438577,78.32686967042969,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1726133946453451,-0.32639492511682594,0.0,8994.616380138032,optimal_relaxed_modes,0.0012311000027693808,False,,2152.457289482025,-0.32639492511682594
2214,10854,2024-04-24 01:30:00,0.23227221772178602,10.76198907954288,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1911.4948487165302,10.438731753301306,25.866622951097387,15.25,12.76688366748374,2541.5243580595725,8790.59750676373,10810.734704537299,10810.734704537299,0.0,10810.734704537299,78.37782660789541,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23227221772178602,-0.32639492511682594,0.0,8994.940300125769,optimal_relaxed_modes,0.001127899973653257,False,,2152.457289482025,-0.32639492511682594
2215,10855,2024-04-24 01:45:00,0.2658059817067913,10.583254117502802,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1773.4282975251717,10.167249197428262,25.86167945486152,15.0,12.668163724781598,2541.5243580595725,8648.3090684562,10819.850208830232,10819.850208830232,0.0,10819.850208830232,78.44391401401919,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2658059817067913,-0.32639492511682583,0.0,8995.021463308032,optimal_relaxed_modes,0.001591499982168898,False,,2152.457289482024,-0.32639492511682583
2216,10856,2024-04-24 02:00:00,0.3187077569870142,10.301287655259214,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1645.356490645739,9.915459848793608,25.854790538397488,14.925,12.334206917196518,2541.5243580595725,8519.828898328566,10826.203372497053,10826.203372497057,0.0,10826.203372497053,78.48997445060364,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3187077569870142,-0.32639492511682583,0.0,8996.396488334616,optimal_relaxed_modes,0.0010503000230528414,False,,2152.457289482024,-0.32639492511682583
2217,10857,2024-04-24 02:15:00,0.3677719932004155,10.039775276241786,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1526.5626080344612,9.681932446172741,25.84798683427528,14.85,11.999208851784497,2525.871141182889,8400.199324918041,10810.462829447119,10810.46282944712,0.0,10810.462829447119,78.37585551349162,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3677719932004155,-0.32639492511682594,0.0,8996.907318279948,optimal_relaxed_modes,0.0013824000197928399,False,,2152.457289482025,-0.32639492511682594
2218,10858,2024-04-24 02:30:00,0.41327739667863383,9.797231475702882,0.1877468807999665,0.45,0.0,1.0,1.0,0.0,6622.231969429345,-43.055943478620485,10.579825725480838,28.696344138869364,14.774999999999999,11.66315628560126,0.0,0.0,6899.8938453135725,6899.893845313575,0.0,6899.8938453135725,50.024230378523406,0.029,0.1877468807999665,measured_data_mpc,0.029,0.0,0.41327739667863383,0.1877468807999665,0.0,5606.401673896407,optimal_relaxed_modes,0.001555399998323992,False,,-1238.1232398474203,0.1877468807999665
2219,10859,2024-04-24 02:45:00,0.2731903553845216,10.5438954058005,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6670.694318604351,-24.9922071317837,11.600516261534198,29.23991274704919,14.7,11.326078130742554,0.0,0.0,6930.280110048153,6930.280110048152,0.0,6930.280110048153,50.24453079784911,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2731903553845216,-0.32639492511682594,0.0,8996.882719886711,optimal_relaxed_modes,0.0010646999871823937,False,,2152.457289482025,-0.32639492511682594
2220,10860,2024-04-24 03:00:00,0.16484374258781476,11.121382852006947,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2267.442294374993,11.276207859870878,26.10315943448655,14.524999999999999,11.303845881708785,2541.5243580595725,9301.060874482788,10861.2424681246,10861.2424681246,0.0,10861.2424681246,78.74400789390334,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16484374258781476,-0.32639492511682594,0.0,8993.913961057557,optimal_relaxed_modes,0.0010648999887052923,False,,2152.457289482025,-0.32639492511682594
2221,10861,2024-04-24 03:15:00,0.12929351681790704,11.310865555360555,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2103.909722616154,10.943982042325958,25.881390550617244,14.35,11.279425838363684,2541.5243580595725,8993.977662404803,10827.855041947272,10827.855041947274,0.0,10827.855041947272,78.50194905411773,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12929351681790704,-0.32639492511682594,0.0,8992.526205966953,optimal_relaxed_modes,0.0010748000058811158,False,,2152.457289482025,-0.32639492511682594
2222,10862,2024-04-24 03:30:00,0.1920954369685459,10.97613132095765,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2011.7261061191416,10.635845823419748,25.865986067563696,14.175,11.252835599097388,2541.5243580595725,8888.524336883891,10826.2311390078,10826.2311390078,0.0,10826.2311390078,78.49017575780655,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1920954369685459,-0.32639492511682594,0.0,8991.952216664067,optimal_relaxed_modes,0.001145399990491569,False,,2152.457289482025,-0.32639492511682594
2223,10863,2024-04-24 03:45:00,0.22739566742607734,10.787981092619008,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1866.4040706997955,10.350063760963874,25.86601000905487,14.0,11.224123997702126,2541.5243580595725,8738.614192023046,10826.166869370125,10826.166869370125,0.0,10826.166869370125,78.4897098029334,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22739566742607734,-0.32639492511682583,0.0,8991.708776239899,optimal_relaxed_modes,0.001018500013742596,False,,2152.457289482024,-0.32639492511682583
2224,10864,2024-04-24 04:00:00,0.28308400772574294,10.49116223882179,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1731.6014415643842,10.08501331423042,25.86448220128703,13.75,11.124955380314647,2541.5243580595725,8603.160474688788,10826.127400179092,10826.127400179092,0.0,10826.127400179092,78.48942365129842,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28308400772574294,-0.3263949251168261,0.0,8993.013014585646,optimal_relaxed_modes,0.0010125999979209155,False,,2152.4572894820258,-0.3263949251168261
2225,10865,2024-04-24 04:15:00,0.33473244290292925,10.215876079327387,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1606.557800844076,9.839189249991149,25.863051539105676,13.5,11.023024324710903,2541.5243580595725,8477.254230183502,10826.12042783405,10826.12042783405,0.0,10826.12042783405,78.48937310179687,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33473244290292925,-0.32639492511682583,0.0,8993.58488935413,optimal_relaxed_modes,0.0013753999955952168,False,,2152.457289482024,-0.32639492511682583
2226,10866,2024-04-24 04:30:00,0.38263424665783896,9.960559465313718,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1490.5781067275343,9.611193028876695,25.86218396636681,13.25,10.918370827025091,2513.9173625621233,8360.44507084578,10798.495481504518,10798.49548150452,0.0,10798.495481504518,78.28909224090776,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38263424665783896,-0.32639492511682594,0.0,8993.77335046603,optimal_relaxed_modes,0.0014819999923929572,False,,2152.457289482025,-0.32639492511682594
2227,10867,2024-04-24 04:45:00,0.4270616954368268,9.723761163321713,0.5142423466331653,0.45,0.0,1.0,1.0,0.0,6621.115912028837,-43.678442520431304,10.530314876545981,28.645537987226035,13.0,10.811030932317934,0.0,0.0,6900.050185502669,6900.050185502667,0.0,6900.050185502669,50.02536384489435,0.029,0.5142423466331653,measured_data_mpc,0.029,0.0,0.4270616954368268,0.5142423466331653,0.0,3450.1036754305046,optimal_relaxed_modes,0.0010755000112112612,False,,-3391.243559239512,0.5142423466331653
2228,10868,2024-04-24 05:00:00,0.2829934622504607,10.491644846205045,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6625.624011905458,-44.20925769951139,11.57232330467369,29.472112406504117,13.05,10.882441502199129,0.0,0.0,6929.740733901747,6929.740733901746,0.0,6929.740733901747,50.24062032078767,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2829934622504607,-0.32639492511682583,0.0,8995.144477016183,optimal_relaxed_modes,0.0013336999982129782,False,,2152.457289482024,-0.32639492511682583
2229,10869,2024-04-24 05:15:00,0.12620893872663463,11.327306356587037,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2255.2385633388385,11.25149099847552,26.12972574354982,13.1,10.953911928150788,2541.5243580595725,9296.223578834482,10863.868451268081,10863.868451268081,0.0,10863.868451268081,78.7630462716936,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12620893872663463,-0.32639492511682594,0.0,8995.749717461975,optimal_relaxed_modes,0.0015469000209122896,False,,2152.457289482025,-0.32639492511682594
2230,10870,2024-04-24 05:30:00,0.13396600292129265,11.28596120442951,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2092.603089845875,10.921059187495846,25.885435695528333,13.149999999999999,11.025437925602791,2541.5243580595725,8983.320071392207,10828.052434224313,10828.052434224313,0.0,10828.052434224313,78.50338014812628,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13396600292129265,-0.32639492511682594,0.0,8995.977876352481,optimal_relaxed_modes,0.0011494000209495425,False,,2152.457289482025,-0.32639492511682594
2231,10871,2024-04-24 05:45:00,0.19642872023153085,10.95303492116594,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2000.9162733965281,10.61458620927423,25.86308517904085,13.2,11.097022096623938,2541.5243580595725,8880.704323965343,10826.252868680158,10826.25286868016,0.0,10826.252868680158,78.49033329793114,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19642872023153085,-0.32639492511682583,0.0,8996.056068954033,optimal_relaxed_modes,0.001101300003938377,False,,2152.457289482024,-0.32639492511682583
2232,10872,2024-04-24 06:00:00,0.23153840592754832,10.765900296406167,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1856.3767165067902,10.330346318697543,25.860132259780176,13.149999999999999,11.14896821029307,2541.5243580595725,8729.8190607946,10826.130103900594,10826.130103900594,375.18,10450.950103900594,75.7693882532793,0.029,-0.32639492511682594,measured_data_mpc,0.029,375.18,0.23153840592754832,-0.32639492511682594,0.0,8993.449962316703,optimal_relaxed_modes,0.0011706000077538192,False,,2152.457289482025,-0.32639492511682594
2233,10873,2024-04-24 06:15:00,0.28692619355242255,10.470683388365588,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1722.2998927069473,10.066725947514342,25.859943643409792,13.1,11.2002721073415,2541.5243580595725,8592.953238869944,10826.069649785864,10826.069649785864,0.0,10826.069649785864,78.48900496094753,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28692619355242255,-0.32639492511682594,0.0,8992.270575212066,optimal_relaxed_modes,0.0010193999914918095,False,,2152.457289482025,-0.32639492511682594
2234,10874,2024-04-24 06:30:00,0.3382959383635814,10.196882648522111,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1597.9295527921074,9.822228194573121,25.861757796391153,13.05,11.250941861099607,2541.5243580595725,8466.860728640006,10826.090920279898,10826.090920279898,0.0,10826.090920279898,78.48915917202926,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3382959383635814,-0.32639492511682594,0.0,8991.845438877855,optimal_relaxed_modes,0.0014755000011064112,False,,2152.457289482025,-0.32639492511682594
2235,10875,2024-04-24 06:45:00,0.38593929150356876,9.942943576285979,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1482.5755988111885,9.595461862646044,25.86501145402445,13.0,11.300984060010613,2510.908553138203,8350.43878094463,10795.50347791184,10795.503477911841,0.0,10795.50347791184,78.26740021486084,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38593929150356876,-0.32639492511682594,0.0,8991.752227847855,optimal_relaxed_modes,0.0011562000145204365,False,,2152.457289482025,-0.32639492511682594
2236,10876,2024-04-24 07:00:00,0.4301270605544655,9.707422767244699,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1375.5748253904253,9.385139634551606,25.866420087387663,13.75,11.75980602435724,2479.000477539664,8244.323235011929,10763.658202714882,10763.658202714882,1579.86,9183.798202714881,66.58253696968289,0.029,-0.32639492511682583,measured_data_mpc,0.029,1579.86,0.4301270605544655,-0.32639492511682583,0.0,8993.28197244602,optimal_relaxed_modes,0.0015460999857168645,False,,2152.457289482024,-0.32639492511682583
2237,10877,2024-04-24 07:15:00,0.4711103873472242,9.488981635439295,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1276.3187058055512,9.190068730596314,25.867137508486174,14.5,12.203914332682459,2449.2957309822805,8145.535221676719,10670.428271658897,10670.428271658897,0.0,10670.428271658897,77.360604969527,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4711103873472242,-0.32639492511682583,0.0,8994.23210554499,optimal_relaxed_modes,0.001414500002283603,False,,2152.457289482024,-0.32639492511682583
2238,10878,2024-04-24 07:30:00,0.5091218135004412,9.286380734042648,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1184.2475123497115,9.009142968432002,25.867644336413548,15.25,12.632860109141125,2421.7014717025245,8053.765980406214,10597.16982261584,10597.16982261584,0.0,10597.16982261584,76.82948121396485,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5091218135004412,-0.3263949251168261,0.0,8994.903087153594,optimal_relaxed_modes,0.0011807999981101602,False,,2152.4572894820258,-0.3263949251168261
2239,10879,2024-04-24 07:45:00,0.5443768995148071,9.098471125586078,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1098.8418799318304,8.841336446357062,25.86807937642608,16.0,13.046136921125564,2396.105912147379,7968.64374333305,10532.828736194226,10532.828736194228,0.0,10532.828736194226,76.36300833740815,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5443768995148071,-0.32639492511682594,0.0,8995.485075352955,optimal_relaxed_modes,0.0013706999889109284,False,,2152.457289482025,-0.32639492511682594
2240,10880,2024-04-24 08:00:00,0.5770755587400277,8.924187271915653,1.0,0.45,0.0,1.0,1.0,0.0,6537.656985028373,-42.16836985507301,9.737810392825633,32.02565092942757,16.3,13.263902954658972,0.0,0.0,6900.095799758006,6900.095799758007,2768.28,4131.815799758006,154.9430924909252,0.15,1.0,measured_data_mpc,0.15,2768.28,0.5770755587400277,1.0,0.0,251.67837088705346,optimal_relaxed_modes,0.0010046999959740788,False,,-6594.640798142311,1.0
2241,10881,2024-04-24 08:15:00,0.43372553165799765,9.688242916262872,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7100.169590661424,-49.516178479247394,10.88647957377638,29.133307504583776,16.6,13.48050928037175,0.0,0.0,6965.775080383981,6965.775080383979,0.0,6965.775080383981,50.50186933278386,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43372553165799765,-0.32639492511682594,0.0,9000.505070959462,optimal_relaxed_modes,0.0009808000177145004,False,,2152.457289482025,-0.32639492511682594
2242,10882,2024-04-24 08:30:00,0.24208489288419716,10.709687520927229,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1932.9872679739337,10.610914366289201,25.971392416312927,16.9,13.695945406933289,2551.3722794421433,8857.990092523665,10712.861932015252,10712.861932015252,0.0,10712.861932015252,77.66824900711057,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.24208489288419716,-0.3263949251168261,0.0,9001.433659404374,optimal_relaxed_modes,0.0011903999838978052,False,,2152.4572894820258,-0.3263949251168261
2243,10883,2024-04-24 08:45:00,0.2575354552925635,10.627336023290637,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1799.5151985344203,10.32696329434927,25.85161944716068,17.2,13.910186306515778,2557.2251160071005,8690.989798682875,10712.19587988917,10712.19587988917,0.0,10712.19587988917,77.66342012919648,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2575354552925635,-0.32639492511682583,0.0,9002.033308870828,optimal_relaxed_modes,0.0013861999905202538,False,,2152.457289482024,-0.32639492511682583
2244,10884,2024-04-24 09:00:00,0.3087350235660342,10.354442324393037,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1720.703881407161,10.063587975263463,25.84411955742853,18.15,14.253907707718804,2565.9878801646696,8598.275044849484,10688.927351420562,10688.927351420563,3694.98,6993.947351420562,262.27302567827104,0.15,-0.3263949251168261,measured_data_mpc,0.15,3694.98,0.3087350235660342,-0.3263949251168261,0.0,8996.959414986246,optimal_relaxed_modes,0.0013447999954223633,False,,2152.4572894820258,-0.3263949251168261
2245,10885,2024-04-24 09:15:00,0.3389073756257992,10.19362368791449,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1596.448848852516,9.819317179517864,25.846696018377358,19.1,14.556749156817393,2548.0674851666918,8470.605154040797,10647.7838903992,10647.7838903992,0.0,10647.7838903992,77.1964332053942,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3389073756257992,-0.32639492511682594,0.0,8994.88710064858,optimal_relaxed_modes,0.0014905999996699393,False,,2152.457289482025,-0.32639492511682594
2246,10886,2024-04-24 09:30:00,0.38650647154020357,9.939920506690715,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1481.201972650196,9.592761314032185,25.85230063137951,20.05,14.816126515292535,2514.0043061256806,8353.233896398786,10589.888410326523,10589.888410326525,0.0,10589.888410326523,76.7766909748673,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38650647154020357,-0.32639492511682583,0.0,8994.355877299648,optimal_relaxed_modes,0.0011454999912530184,False,,2152.457289482024,-0.32639492511682583
2247,10887,2024-04-24 09:45:00,0.4306532259650864,9.70461830560609,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1374.300331588019,9.382634384856592,25.859806014077424,21.0,15.029135825285653,2482.768343773915,8245.18249801559,10539.333833329778,10539.333833329778,0.0,10539.333833329778,76.4101702916409,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4306532259650864,-0.3263949251168261,0.0,8994.439754613984,optimal_relaxed_modes,0.0010532000160310417,False,,2152.4572894820258,-0.3263949251168261
