step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2248,10888,2024-04-24 10:00:00,0.4715985063195361,9.486379961316873,1.0,0.45,0.0,1.0,1.0,0.0,6702.376405368661,-45.840501417251524,10.293252708054055,28.45955657832317,21.5,15.338208798986729,0.0,0.0,6899.945409715419,6899.94540971542,4281.36,2618.5854097154197,98.19695286432824,0.15,1.0,measured_data_mpc,0.15,4281.36,0.4715985063195361,1.0,0.0,250.4931025127471,optimal_relaxed_modes,0.0013666000158991665,False,,-6594.640798142311,1.0
2249,10889,2024-04-24 10:15:00,0.3275569108186419,10.254121665336639,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6671.9417858515935,-43.436276201417115,11.344998922842358,29.3710879227755,22.0,15.64345455227473,0.0,0.0,6927.470773130298,6927.470773130298,0.0,6927.470773130298,50.22416310519466,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3275569108186419,-0.3263949251168261,0.0,8999.324693339018,optimal_relaxed_modes,0.0014721000043209642,False,,2152.4572894820258,-0.3263949251168261
2250,10890,2024-04-24 10:30:00,0.14640439667244157,11.219664565735886,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2150.825588444511,11.039761021708927,26.122574442745456,22.5,15.94482444132259,2613.039569784843,9193.231450532166,10643.687039857401,10643.687039857403,0.0,10643.687039857401,77.16673103896616,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14640439667244157,-0.32639492511682594,0.0,9000.306207919453,optimal_relaxed_modes,0.0013594000192824751,False,,2152.457289482025,-0.32639492511682594
2251,10891,2024-04-24 10:45:00,0.1739908848806966,11.072628583585887,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1995.7387841891018,10.724690395582227,25.883359149433005,23.0,16.24226013246988,2621.2612484888127,8891.99344142398,10645.080352160856,10645.080352160858,0.0,10645.080352160856,77.17683255316621,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1739908848806966,-0.3263949251168261,0.0,9000.968142062993,optimal_relaxed_modes,0.0010559000074863434,False,,2152.4572894820258,-0.3263949251168261
2252,10892,2024-04-24 11:00:00,0.23354977441641775,10.755179702360493,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1908.307419850641,10.432463686920372,25.86040546852745,23.05,16.130259601760308,2618.370798225925,8794.89649017456,10676.549587657422,10676.54958765742,4685.28,5991.269587657423,124.31884394389152,0.083,-0.32639492511682583,measured_data_mpc,0.083,4685.28,0.23354977441641775,-0.32639492511682583,0.0,9003.534780035305,optimal_relaxed_modes,0.00103859999217093,False,,2152.457289482024,-0.32639492511682583
2253,10893,2024-04-24 11:15:00,0.2670273837533054,10.576744044594882,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1770.4715093349962,10.161435572930337,25.85042829072322,23.1,16.01697503258015,2615.242104584297,8654.296939118447,10679.514829793761,10679.514829793763,0.0,10679.514829793761,77.42648251600477,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2670273837533054,-0.3263949251168261,0.0,9004.77000568599,optimal_relaxed_modes,0.001272000023163855,False,,2152.4572894820258,-0.3263949251168261
2254,10894,2024-04-24 11:30:00,0.31984058883745725,10.295249661496353,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1642.6135888553783,9.910067463564282,25.84019919256956,23.15,15.902398581109216,2575.3711820929066,8525.472359428595,10634.94103500934,10634.941035009342,0.0,10634.94103500934,77.10332250381772,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31984058883745725,-0.32639492511682594,0.0,9005.31531168882,optimal_relaxed_modes,0.0013040000048931688,False,,2152.457289482025,-0.32639492511682594
2255,10895,2024-04-24 11:45:00,0.3688227177236986,10.034174914532686,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1524.0183844239198,9.676930487958025,25.83059581585192,23.2,15.786496153712351,2537.976710195914,8405.947092994102,10592.882268466215,10592.882268466215,0.0,10592.882268466215,76.79839644638007,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3688227177236986,-0.32639492511682594,0.0,9005.56200586698,optimal_relaxed_modes,0.0012298999936319888,False,,2152.457289482025,-0.32639492511682594
2256,10896,2024-04-24 12:00:00,0.4142520163159796,9.792036753035829,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1414.0177156859502,9.460699158679152,25.830626987160382,23.9,15.98104961027642,2505.173615512624,8290.899494464413,10516.46894487336,10516.468944873362,4711.62,5804.848944873361,42.08515485033187,0.029,-0.32639492511682594,measured_data_mpc,0.029,4711.62,0.4142520163159796,-0.32639492511682594,0.0,9001.423770200621,optimal_relaxed_modes,0.0012932999816257507,False,,2152.457289482025,-0.32639492511682594
2257,10897,2024-04-24 12:15:00,0.4563867458502877,9.567458644617966,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1311.978316983613,9.260147682982062,25.834901564608348,24.6,16.154286723349202,2475.709896744613,8186.51303076224,10470.04335239314,10470.043352393142,0.0,10470.04335239314,75.90781430485028,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4563867458502877,-0.32639492511682583,0.0,8999.63649042194,optimal_relaxed_modes,0.0011598000128287822,False,,2152.457289482024,-0.32639492511682583
2258,10898,2024-04-24 12:30:00,0.49546611719520167,9.359165595349575,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1217.3250253806207,9.074138990276229,25.841009800246564,25.3,16.305207460490873,2448.7019186367925,8090.854359704305,10429.344177696179,10429.344177696179,0.0,10429.344177696179,75.6127452882973,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49546611719520167,-0.32639492511682594,0.0,8999.051377098513,optimal_relaxed_modes,0.0018396000086795539,False,,2152.457289482025,-0.32639492511682594
2259,10899,2024-04-24 12:45:00,0.5317116828391671,9.16597673046724,0.33621189453576544,0.45,0.0,1.0,1.0,0.0,6563.769372965168,-42.37827490049125,9.964628278873622,32.589656850903694,26.0,16.43271701184312,0.0,0.0,6899.72074588752,6899.720745887521,0.0,6899.72074588752,50.02297540768452,0.029,0.33621189453576544,measured_data_mpc,0.029,0.0,0.5317116828391671,0.33621189453576544,0.0,4629.289452589812,optimal_relaxed_modes,0.0012459999998100102,False,,-2217.1966765262787,0.33621189453576544
2260,10900,2024-04-24 13:00:00,0.3903644687802986,9.919357381401008,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6829.209042228877,-45.37872252473472,11.064074141162763,29.18317948147333,26.25,16.2973678245598,0.0,0.0,6971.553062697903,6971.5530626979025,4339.92,2631.6330626979034,54.6063860509815,0.083,-0.32639492511682594,measured_data_mpc,0.083,4339.92,0.3903644687802986,-0.32639492511682594,0.0,9001.111265132837,optimal_relaxed_modes,0.0011623000027611852,False,,2152.457289482025,-0.32639492511682594
2261,10901,2024-04-24 13:15:00,0.20751219449695124,10.89396000333125,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2021.2343413249278,10.776987363565407,26.106798337777427,26.5,16.152935875050016,2618.790172262729,9056.369726926569,10709.387542210572,10709.387542210572,0.0,10709.387542210572,77.64305968102666,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20751219449695124,-0.32639492511682594,0.0,9002.127822968043,optimal_relaxed_modes,0.0011825999827124178,False,,2152.457289482025,-0.32639492511682594
2262,10902,2024-04-24 13:30:00,0.22366486821479548,10.80786625241514,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1875.5065655176747,10.480979954611394,25.885602002597903,26.75,15.999106202027436,2614.538642821177,8771.898406322045,10685.210853498917,10685.210853498917,0.0,10685.210853498917,77.46777868786715,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.22366486821479548,-0.3263949251168261,0.0,9002.538042573728,optimal_relaxed_modes,0.0013171999889891595,False,,2152.4572894820258,-0.3263949251168261
2263,10903,2024-04-24 13:45:00,0.2796201554367713,10.509624571522009,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1793.3572486046737,10.206433383513716,25.869440458364448,27.0,15.83554266672366,2610.3262848108648,8678.483632393096,10687.899718698702,10687.899718698698,0.0,10687.899718698702,77.48727296056559,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2796201554367713,-0.32639492511682583,0.0,9002.693828307325,optimal_relaxed_modes,0.0013771000085398555,False,,2152.457289482024,-0.32639492511682583
2264,10904,2024-04-24 14:00:00,0.3110723036041851,10.341984621789694,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1663.842947055257,9.951802004028611,25.86800546985963,26.9,15.813313690685147,2580.12938815498,8544.808109036037,10639.737619325673,10639.737619325677,3620.76,7018.977619325673,145.64378560100772,0.083,-0.32639492511682594,measured_data_mpc,0.083,3620.76,0.3110723036041851,-0.32639492511682594,0.0,9002.209789425058,optimal_relaxed_modes,0.001177300000563264,False,,2152.457289482025,-0.32639492511682594
2265,10905,2024-04-24 14:15:00,0.360690316342988,10.077520613891874,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1543.7083799394093,9.715639753721184,25.867597766080934,26.8,15.79067377224786,2543.1025417665874,8422.998679926186,10592.38632912447,10592.38632912447,0.0,10592.38632912447,76.79480088615242,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.360690316342988,-0.32639492511682594,0.0,9001.998092485643,optimal_relaxed_modes,0.0014469999878201634,False,,2152.457289482025,-0.32639492511682594
2266,10906,2024-04-24 14:30:00,0.4067092534141564,9.832239679302546,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1432.2834040798857,9.496602965537985,25.86826022449803,26.700000000000003,15.76763416337595,2508.854328478705,8310.3746840399,10549.014799423147,10549.014799423148,0.0,10549.014799423147,76.48035729581781,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4067092534141564,-0.32639492511682594,0.0,9001.921538032864,optimal_relaxed_modes,0.0012635000166483223,False,,2152.457289482025,-0.32639492511682594
2267,10907,2024-04-24 14:45:00,0.4493906973232431,9.604747583267114,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1328.9227116039244,9.293449538733082,25.869812278506767,26.6,15.744179254268868,2477.153549237519,8206.172690205409,10509.074027937679,10509.074027937679,0.0,10509.074027937679,76.19078670254818,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4493906973232431,-0.32639492511682594,0.0,9001.889318187532,optimal_relaxed_modes,0.0012365999864414334,False,,2152.457289482025,-0.32639492511682594
2268,10908,2024-04-24 15:00:00,0.4889770908421502,9.39375210581134,0.6517219077659718,0.45,0.0,1.0,1.0,0.0,7610.7923331096845,-51.33398790030037,10.225513843881114,28.63777729120498,26.950000000000003,16.239395387278847,0.0,0.0,6900.005101456418,6900.005101456414,2453.64,4446.365101456418,92.26207585522069,0.083,0.6517219077659718,measured_data_mpc,0.083,2453.64,0.4889770908421502,0.6517219077659718,0.0,2552.8339511580866,optimal_relaxed_modes,0.001122299989219755,False,,-4297.871881996618,0.6517219077659718
2269,10909,2024-04-24 15:15:00,0.34195232146588095,10.177394126586854,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6671.519242931835,-43.2317005742257,11.275680410837362,29.382093231742633,27.3,16.737944180073153,0.0,0.0,6930.483048505333,6930.483048505332,0.0,6930.483048505333,50.24600210166366,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34195232146588095,-0.3263949251168261,0.0,9003.879043371373,optimal_relaxed_modes,0.0011764000228140503,False,,2152.4572894820258,-0.3263949251168261
2270,10910,2024-04-24 15:30:00,0.15165240600774454,11.191692675978722,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2118.9641228080077,10.975156316571319,26.129372834421904,27.65,17.239753881800986,2648.9726997855896,9162.325996803926,10599.3450762273,10599.3450762273,0.0,10599.3450762273,76.84525180264794,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.15165240600774454,-0.32639492511682583,0.0,9004.294274364398,optimal_relaxed_modes,0.0015983000048436224,False,,2152.457289482024,-0.32639492511682583
2271,10911,2024-04-24 15:45:00,0.18620359217920418,11.007534853684842,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1966.180607466802,10.664772874774169,25.887856411925604,28.0,17.74472342201456,2663.0752974180205,8864.0193270572,10608.618229353768,10608.61822935377,0.0,10608.618229353768,76.91248216281483,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.18620359217920418,-0.32639492511682583,0.0,9004.587227745316,optimal_relaxed_modes,0.0014710999967064708,False,,2152.457289482024,-0.32639492511682583
2272,10912,2024-04-24 16:00:00,0.24487643036110524,10.694808626175309,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1880.0478429381526,10.376893179868881,25.869391901913136,27.75,17.26516200818073,2650.5782850944597,8765.989709067302,10678.572314774185,10678.572314774185,1118.22,9560.352314774185,198.37731053156435,0.083,-0.32639492511682594,measured_data_mpc,0.083,1118.22,0.24487643036110524,-0.32639492511682594,0.0,9003.916927523307,optimal_relaxed_modes,0.0012009000056423247,False,,2152.457289482025,-0.32639492511682594
2273,10913,2024-04-24 16:15:00,0.2778560393280705,10.519027310381384,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1744.2577921428006,10.109896634031163,25.865983768552645,27.5,16.787058308845847,2618.7312567741756,8626.171803587316,10666.393151966733,10666.393151966733,0.0,10666.393151966733,77.33135035175881,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2778560393280705,-0.32639492511682594,0.0,9003.394241978767,optimal_relaxed_modes,0.001725200010696426,False,,2152.457289482025,-0.32639492511682594
2274,10914,2024-04-24 16:30:00,0.3298836328531806,10.241720236892547,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1618.2978985514872,9.862267675945738,25.86299324476201,27.25,16.310488285656273,2572.7547246263084,8498.586310756471,10635.124956845073,10635.124956845071,0.0,10635.124956845073,77.10465593712678,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3298836328531806,-0.32639492511682594,0.0,9002.9558999395,optimal_relaxed_modes,0.0019616000063251704,False,,2152.457289482025,-0.32639492511682594
2275,10915,2024-04-24 16:45:00,0.378137145742612,9.984529013191878,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1501.4667524604001,9.632597901173101,25.861154909665977,27.0,15.83554266672366,2531.0383195661775,8380.308333569496,10609.328167637334,10609.328167637335,0.0,10609.328167637334,76.91762921537067,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.378137145742612,-0.32639492511682594,0.0,9002.543367430046,optimal_relaxed_modes,0.0011855999764520675,False,,2152.457289482025,-0.32639492511682594
2276,10916,2024-04-24 17:00:00,0.42289074771084134,9.745992314701216,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1393.0987356659955,9.419582611028932,25.862550914319574,26.875,16.330336366543815,2502.862916948834,8269.719104075415,10476.03789946102,10476.03789946102,419.76,10056.27789946102,377.11042122978824,0.15,-0.32639492511682594,measured_data_mpc,0.15,419.76,0.42289074771084134,-0.32639492511682594,0.0,9001.109534828951,optimal_relaxed_modes,0.0011673999833874404,False,,2152.457289482025,-0.32639492511682594
2277,10917,2024-04-24 17:15:00,0.4643988273135613,9.524754250418718,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1292.5741101239873,9.222013971490291,25.865053592161832,26.75,16.80844787455111,2478.9911855306177,8168.079588122404,10421.940180174232,10421.940180174233,0.0,10421.940180174232,75.55906630626318,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4643988273135613,-0.32639492511682594,0.0,9000.505472179624,optimal_relaxed_modes,0.001024700002744794,False,,2152.457289482025,-0.32639492511682594
2278,10918,2024-04-24 17:30:00,0.5028969651635136,9.319559175678473,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1199.3261070754286,9.038771702434234,25.867727187947878,26.625,17.270635261170103,2458.2249038838577,8074.2582121777805,10376.535079068279,10376.53507906828,0.0,10376.535079068279,75.22987932324503,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5028969651635136,-0.32639492511682594,0.0,9000.305940182721,optimal_relaxed_modes,0.0010377000144217163,False,,2152.457289482025,-0.32639492511682594
2279,10919,2024-04-24 17:45:00,0.5386034553525675,9.129243582970815,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1112.8287776567133,8.868816769077547,25.87013914929909,26.5,17.71758288958237,2440.2026524377247,7987.426489810248,10336.7102631321,10336.710263132101,0.0,10336.7102631321,74.94114940770773,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5386034553525675,-0.32639492511682594,0.0,9000.260095810976,optimal_relaxed_modes,0.001224799983901903,False,,2152.457289482025,-0.32639492511682594
2280,10920,2024-04-24 18:00:00,0.5717207645827148,8.95272832477413,1.0,0.45,0.0,1.0,1.0,0.0,6567.162749996293,-42.405193817062575,9.77029431956949,32.13042380387311,26.375,18.326037967238722,0.0,0.0,6900.046506430534,6900.046506430533,14.28,6885.766506430534,258.216243991145,0.15,1.0,measured_data_mpc,0.15,14.28,0.5717207645827148,1.0,0.0,255.85784732679622,optimal_relaxed_modes,0.0011617999989539385,False,,-6594.640798142311,1.0
2281,10921,2024-04-24 18:15:00,0.42682854091674255,9.725003876913762,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7238.774204355922,-50.591835928524915,10.940949242562265,29.192201357861205,26.25,18.91132906779668,0.0,0.0,6966.765164136008,6966.765164136007,0.0,6966.765164136008,50.50904743998606,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42682854091674255,-0.32639492511682594,0.0,9004.24265245392,optimal_relaxed_modes,0.0012017999833915383,False,,2152.457289482025,-0.32639492511682594
2282,10922,2024-04-24 18:30:00,0.23251261259837722,10.76070777485065,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1958.0002694935793,10.661790398869721,25.953102648000247,26.125,19.474687411478435,2711.567551670477,8888.694666096259,10578.020059352348,10578.020059352348,0.0,10578.020059352348,76.69064543030453,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23251261259837722,-0.32639492511682583,0.0,9004.79015464148,optimal_relaxed_modes,0.0011288000096101314,False,,2152.457289482024,-0.32639492511682583
2283,10923,2024-04-24 18:45:00,0.24795018060134258,10.678425537394844,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1822.7969022030832,10.374148255175719,25.828228171693368,26.0,20.017264708336274,2726.742027396505,8718.646251105169,10589.847565750708,10589.847565750708,0.0,10589.847565750708,76.77639485169263,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24795018060134258,-0.32639492511682594,0.0,9005.024651712905,optimal_relaxed_modes,0.0011557000107131898,False,,2152.457289482025,-0.32639492511682594
2284,10924,2024-04-24 19:00:00,0.2998152904139499,10.401984502093647,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1742.962498077299,10.107349114288834,25.811587211541067,25.5,19.15079902005216,2674.737061372279,8627.114269725576,10635.123028388993,10635.123028388993,0.0,10635.123028388993,478.5805362775047,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.2998152904139499,-0.32639492511682594,0.0,9003.318593413924,optimal_relaxed_modes,0.00135570002021268,False,,2152.457289482025,-0.32639492511682594
2285,10925,2024-04-24 19:15:00,0.33037987741073593,10.239075253400777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1617.0954134414344,9.859902678235512,25.80258159627757,25.0,18.28958362291017,2611.447265910048,8498.316769611727,10600.777578680472,10600.777578680476,0.0,10600.777578680472,76.85563744543343,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33037987741073593,-0.32639492511682594,0.0,9002.083498145243,optimal_relaxed_modes,0.001055800006724894,False,,2152.457289482025,-0.32639492511682594
2286,10926,2024-04-24 19:30:00,0.37859776740553314,9.982073899728508,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1500.3502927999157,9.630401885516896,25.79594221686549,24.5,17.434057431156603,2555.8214718156546,8378.96161609736,10575.542183514057,10575.542183514057,0.0,10575.542183514057,76.67268083047692,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37859776740553314,-0.32639492511682594,0.0,9001.136314652873,optimal_relaxed_modes,0.0013475999876391143,False,,2152.457289482025,-0.32639492511682594
2287,10927,2024-04-24 19:45:00,0.42331841125717407,9.743712867999262,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1392.0617986920695,9.417543120843032,25.79125806225241,24.0,16.584663032608074,2507.425051258702,8268.632619165137,10561.322291323346,10561.322291323348,0.0,10561.322291323346,76.56958661209426,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42331841125717407,-0.32639492511682594,0.0,9000.330984952898,optimal_relaxed_modes,0.0013461000053212047,False,,2152.457289482025,-0.32639492511682594
2288,10928,2024-04-24 20:00:00,0.4647959701080691,9.522637479323992,1.0,0.45,0.0,1.0,1.0,0.0,6954.487771435005,-47.695069085944795,10.325668354839085,28.512436443434165,23.375,16.472496707931203,0.0,0.0,6899.253596307271,6899.253596307274,0.0,6899.253596307271,310.4664118338272,0.18,1.0,measured_data_mpc,0.18,0.0,0.4647959701080691,1.0,0.0,252.77221522175296,optimal_relaxed_modes,0.0014664999907836318,False,,-6594.640798142311,1.0
2289,10929,2024-04-24 20:15:00,0.321751135783929,10.285066446271658,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6679.181239694291,-43.34460987209221,11.377289714273735,29.433636621457964,22.75,16.33997012688321,0.0,0.0,6928.337013268526,6928.337013268526,0.0,6928.337013268526,50.230443346196815,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.321751135783929,-0.32639492511682594,0.0,8999.518811203188,optimal_relaxed_modes,0.001402800000505522,False,,2152.457289482025,-0.32639492511682594
2290,10930,2024-04-24 20:30:00,0.13572316953771807,11.276595506363963,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2165.7534161619496,11.07003426593501,26.042269192991746,22.125,16.187967385947534,2619.759104404004,9209.579172541151,10736.70728301436,10736.707283014362,0.0,10736.70728301436,77.84112780185411,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13572316953771807,-0.32639492511682594,0.0,8999.213139782685,optimal_relaxed_modes,0.0011618999997153878,False,,2152.457289482025,-0.32639492511682594
2291,10931,2024-04-24 20:45:00,0.16826805311285029,11.103131276908508,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2009.5876702312084,10.752763874739422,25.795727184078256,21.5,16.017307867634727,2615.0414318486564,8903.86856631926,10685.493829558793,10685.493829558796,0.0,10685.493829558793,77.46983026430125,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.16826805311285029,-0.32639492511682583,0.0,8998.9274791268,optimal_relaxed_modes,0.001046899997163564,False,,2152.457289482024,-0.32639492511682583
2292,10932,2024-04-24 21:00:00,0.22824276549369196,10.783466059918622,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1921.5467997107176,10.458496849732155,25.77488060416128,21.625,16.12384100984247,2617.788124262032,8803.720010252564,10659.148127529183,10659.148127529183,0.0,10659.148127529183,399.7180547823443,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.22824276549369196,-0.32639492511682594,0.0,8998.648800422356,optimal_relaxed_modes,0.0011671999818645418,False,,2152.457289482025,-0.32639492511682594
2293,10933,2024-04-24 21:15:00,0.2619541160534971,10.60378456143486,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1782.7507213376587,10.185576655855662,25.769034511692933,21.75,16.230380757870833,2620.1654732017396,8660.648787775152,10655.722832129819,10655.722832129823,0.0,10655.722832129819,77.25399053294119,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2619541160534971,-0.32639492511682583,0.0,8998.477057590699,optimal_relaxed_modes,0.0010569000151008368,False,,2152.457289482024,-0.32639492511682583
2294,10934,2024-04-24 21:30:00,0.31513603915108546,10.320324911324715,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1654.002141968884,9.93245400591401,25.76397935685091,21.875,16.336919050150748,2582.117029423997,8530.095687206558,10601.269639621603,10601.269639621603,0.0,10601.269639621603,76.85920488725662,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31513603915108546,-0.32639492511682594,0.0,8998.36360252185,optimal_relaxed_modes,0.001007599988952279,False,,2152.457289482025,-0.32639492511682594
2295,10935,2024-04-24 21:45:00,0.36446009044548966,10.05742771792554,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1534.579296436818,9.697690465916441,25.75999438024714,22.0,16.44346628310642,2547.0392829434522,8409.295827125723,10550.339197584515,10550.339197584515,0.0,10550.339197584515,76.48995918248774,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36446009044548966,-0.3263949251168261,0.0,8998.279356454226,optimal_relaxed_modes,0.001143500005127862,False,,2152.4572894820258,-0.3263949251168261
2296,10936,2024-04-24 22:00:00,0.41020641460797636,9.813599810139486,0.11500747349941343,0.45,0.0,1.0,1.0,0.0,6637.569409456505,-43.37447466303391,10.596133261100459,28.71509929800213,21.75,16.33684822829076,0.0,0.0,6898.95397445641,6898.953974456411,0.0,6898.95397445641,143.15329496997052,0.083,0.11500747349941343,measured_data_mpc,0.083,0.0,0.41020641460797636,0.11500747349941343,0.0,6087.317181901712,optimal_relaxed_modes,0.0014850999868940562,False,,-758.4329768305024,0.11500747349941343
2297,10937,2024-04-24 22:15:00,0.27014620250702776,10.560120740637542,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6844.31681601042,-45.65532035043621,11.667674726708427,29.545917945374487,21.5,16.228227476785122,0.0,0.0,6930.4682218858015,6930.468221885801,0.0,6930.4682218858015,50.24589460867207,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27014620250702776,-0.32639492511682594,0.0,8998.082349077971,optimal_relaxed_modes,0.0013770000077784061,False,,2152.457289482025,-0.32639492511682594
2298,10938,2024-04-24 22:30:00,0.10983699714232333,11.414568805231417,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2299.1447806826723,11.340536807502357,26.021658851173363,21.25,16.11764048470344,2617.8142368096596,9349.601796404742,10731.638459669637,10731.638459669637,0.0,10731.638459669637,77.80437883260487,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10983699714232333,-0.32639492511682594,0.0,8997.936140896973,optimal_relaxed_modes,0.0017714000132400542,False,,2152.457289482025,-0.32639492511682594
2299,10939,2024-04-24 22:45:00,0.11713293155657298,11.375681474803466,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2130.6721975941637,11.003649197842325,25.754687339208274,21.0,16.005097544207164,2614.7041305747157,9016.841214327049,10680.735215675011,10680.735215675011,0.0,10680.735215675011,77.43533031364383,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.11713293155657298,-0.32639492511682594,0.0,8997.784045279013,optimal_relaxed_modes,0.0018401000124868006,False,,2152.457289482025,-0.32639492511682594
2300,10940,2024-04-24 23:00:00,0.18183970954671666,11.030794348116,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2039.8617508557595,10.69117875303554,25.73643433229104,20.75,15.618705479894466,2604.760599527317,8919.493179571371,10710.710723818413,10710.71072381841,0.0,10710.710723818413,222.24724751923208,0.083,-0.32639492511682583,measured_data_mpc,0.083,0.0,0.18183970954671666,-0.32639492511682583,0.0,8998.479928346467,optimal_relaxed_modes,0.0014709999959450215,False,,2152.457289482024,-0.32639492511682583
2301,10941,2024-04-24 23:15:00,0.21661277037307122,10.84545393391153,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1892.5005260194716,10.401377089589158,25.73032774061905,20.5,15.233938756834798,2594.1732650291888,8769.73874921059,10723.180128298825,10723.180128298827,0.0,10723.180128298825,77.74305593016649,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.21661277037307122,-0.3263949251168261,0.0,8998.637542833458,optimal_relaxed_modes,0.001132400007918477,False,,2152.4572894820258,-0.3263949251168261
2302,10942,2024-04-24 23:30:00,0.2730844009170876,10.544460143111923,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1755.8060354996458,10.132598642122272,25.723458495825867,20.25,14.850828192580597,2583.6580708966744,8631.877139532413,10735.35802314757,10735.35802314757,0.0,10735.35802314757,77.83134566781989,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2730844009170876,-0.32639492511682594,0.0,8998.526100819172,optimal_relaxed_modes,0.0011103999859187752,False,,2152.457289482025,-0.32639492511682594
2303,10943,2024-04-24 23:45:00,0.3254592843717582,10.265302014298529,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1629.0072372716006,9.883317003039684,25.717405446149865,20.0,14.469414557870298,2557.8740329723005,8503.75682832048,10727.73177348447,10727.731773484467,0.0,10727.73177348447,77.7760553577624,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3254592843717582,-0.3263949251168261,0.0,8998.310190245262,optimal_relaxed_modes,0.001022500015096739,False,,2152.4572894820258,-0.3263949251168261
2304,10944,2024-04-25 00:00:00,0.3740348384958956,10.006394310816876,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1511.3963693399965,9.652114748309694,25.71594627542819,20.0,14.638560731959132,2522.1892280294746,8383.279871352486,10620.135233792842,10620.135233792842,0.0,10620.135233792842,76.99598044499811,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3740348384958956,-0.3263949251168261,0.0,8996.34676040415,optimal_relaxed_modes,0.0017145000165328383,False,,2152.4572894820258,-0.3263949251168261
2305,10945,2024-04-25 00:15:00,0.4190870940009108,9.766265788975145,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1402.306762336131,9.437678149022453,25.716465253091737,20.0,14.806721442830836,2489.74604788777,8272.690211462255,10564.569602397149,10564.569602397147,0.0,10564.569602397149,76.59312961737933,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4190870940009108,-0.32639492511682594,0.0,8995.460634714955,optimal_relaxed_modes,0.0013767000054940581,False,,2152.457289482025,-0.32639492511682594
2306,10946,2024-04-25 00:30:00,0.46087213364865365,9.543551527652676,-0.011980681285254195,0.45,0.0,0.0,1.0,1.0,0.0,-1301.1126645064794,9.23879125174242,25.717786680197406,20.0,14.973905690443665,2460.011582907759,8170.701446241066,10515.017083171928,10515.017083171928,0.0,10515.017083171928,76.23387385299648,0.029,-0.011980681285254195,measured_data_mpc,0.029,0.0,0.46087213364865365,-0.011980681285254195,0.0,6921.681851802905,optimal_relaxed_modes,0.00106819998472929,False,,79.00828959327737,-0.011980681285254195
2307,10947,2024-04-25 00:45:00,0.49962714521304263,9.336987316014483,1.0,0.45,0.0,1.0,1.0,0.0,6552.651642303194,-42.31068429741395,10.122126079593281,32.81333939905511,20.0,15.14011615262553,0.0,0.0,6898.542962777569,6898.542962777569,0.0,6898.542962777569,50.01443648013738,0.029,1.0,measured_data_mpc,0.029,0.0,0.49962714521304263,1.0,0.0,247.93410234747626,optimal_relaxed_modes,0.0011141999857500196,False,,-6594.640798142311,1.0
2308,10948,2024-04-25 01:00:00,0.3600983292461096,10.080675905118236,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6785.488309280067,-45.06564598042867,11.215954680094075,29.31885546202984,19.75,15.055421891976327,0.0,0.0,6974.211762156277,6974.211762156276,0.0,6974.211762156277,50.563035275633005,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3600983292461096,-0.32639492511682594,0.0,8995.899296819585,optimal_relaxed_modes,0.0011242000036872923,False,,2152.457289482025,-0.32639492511682594
2309,10949,2024-04-25 01:15:00,0.1788146714701486,11.046917801064108,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2091.2383873781114,10.91892726717738,25.982575623882667,19.5,14.968072111842115,2586.1679658696303,9129.978930582547,10730.65393760245,10730.653937602452,0.0,10730.65393760245,77.79724104761777,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1788146714701486,-0.32639492511682594,0.0,8996.264988552615,optimal_relaxed_modes,0.0010338999854866415,False,,2152.457289482025,-0.32639492511682594
2310,10950,2024-04-25 01:30:00,0.19683284816600247,10.950880919275207,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1940.4509492101533,10.612617200880585,25.743477381971502,19.25,14.878111169136021,2583.7016749712693,8833.294901380426,10709.3976756955,10709.397675695503,0.0,10709.3976756955,77.64313314879237,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19683284816600247,-0.32639492511682594,0.0,8996.373211405975,optimal_relaxed_modes,0.0010039999906439334,False,,2152.457289482025,-0.32639492511682594
2311,10951,2024-04-25 01:45:00,0.25473568515299405,10.642258798134542,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1855.44675570772,10.328515166458574,25.7225403833501,19.0,14.785582884667836,2581.3362429007057,8736.430677115613,10710.37702726944,10710.37702726944,0.0,10710.37702726944,77.65023344770344,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.25473568515299405,-0.32639492511682594,0.0,8996.378282806663,optimal_relaxed_modes,0.0011596000113058835,False,,2152.457289482025,-0.32639492511682594
2312,10952,2024-04-25 02:00:00,0.2872825191061054,10.468784173164458,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1721.4346309502898,10.06502189266911,25.716687553480096,19.05,14.924333029670223,2584.7136050031977,8597.712257269344,10686.30334464771,10686.30334464771,0.0,10686.30334464771,77.4756992486959,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2872825191061054,-0.32639492511682583,0.0,8996.097646663602,optimal_relaxed_modes,0.0011474000057205558,False,,2152.457289482024,-0.32639492511682583
2313,10953,2024-04-25 02:15:00,0.33862742166485116,10.195115842526343,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1597.124064984767,9.820641774361398,25.71227238805353,19.1,15.063071034249283,2551.1066925875093,8471.254073592128,10632.677887802376,10632.677887802374,0.0,10632.677887802376,77.08691468656723,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33862742166485116,-0.32639492511682594,0.0,8996.002381948212,optimal_relaxed_modes,0.001029900013236329,False,,2152.457289482025,-0.32639492511682594
2314,10954,2024-04-25 02:30:00,0.38624782797783386,9.941299076878146,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1481.8255474942425,9.593984252528468,25.709205504181607,19.15,15.201792268339958,2516.9211257478723,8354.433959827491,10578.826784509738,10578.82678450974,0.0,10578.826784509738,76.6964941876956,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38624782797783386,-0.32639492511682594,0.0,8996.002044990011,optimal_relaxed_modes,0.00114969999413006,False,,2152.457289482025,-0.32639492511682594
2315,10955,2024-04-25 02:45:00,0.4304143649869755,9.70589143461942,0.5936538151280724,0.45,0.0,1.0,1.0,0.0,6692.912529822889,-46.60045178668885,10.514489012517235,28.652862398628148,19.2,15.340485278684374,0.0,0.0,6898.442133466727,6898.442133466727,0.0,6898.442133466727,50.01370546763377,0.029,0.5936538151280724,measured_data_mpc,0.029,0.0,0.4304143649869755,0.5936538151280724,0.0,2928.6491701812315,optimal_relaxed_modes,0.001119499997003004,False,,-3914.9336692164193,0.5936538151280724
2316,10956,2024-04-25 03:00:00,0.2860385431194261,10.475414565173459,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6665.943330526614,-43.39195554337016,11.56520658240154,29.573684038149185,18.9,15.382003599761896,0.0,0.0,6929.6561416923905,6929.65614169239,0.0,6929.6561416923905,50.24000702726983,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2860385431194261,-0.32639492511682594,0.0,8996.674691750139,optimal_relaxed_modes,0.0013091999862808734,False,,2152.457289482025,-0.32639492511682594
2317,10957,2024-04-25 03:15:00,0.10507060975504895,11.439973650005589,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2252.2998171754452,11.245544860091332,25.973452057389476,18.6,15.414559582749435,2598.4285988000133,9302.687505161317,10705.26835616184,10705.268356161841,0.0,10705.26835616184,77.61319558217335,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.10507060975504895,-0.3263949251168261,0.0,8996.961423134082,optimal_relaxed_modes,0.001237500022398308,False,,2152.4572894820258,-0.3263949251168261
2318,10958,2024-04-25 03:30:00,0.1350899450244906,11.279970593019465,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2087.27140738468,10.915547202204245,25.7003728235898,18.3,15.43842257375486,2599.084916788944,8972.323358408887,10683.256849733032,10683.256849733032,0.0,10683.256849733032,77.45361216056449,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1350899450244906,-0.3263949251168261,0.0,8997.06547475915,optimal_relaxed_modes,0.0013082000077702105,False,,2152.4572894820258,-0.3263949251168261
2319,10959,2024-04-25 03:45:00,0.19847331167472776,10.942137248773701,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1998.3150208867667,10.609466405372949,25.682565266644428,18.0,15.453855585614487,2599.4809619961516,8876.339943646268,10681.561864121008,10681.561864121004,0.0,10681.561864121008,77.44132351487731,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19847331167472776,-0.32639492511682594,0.0,8997.0886271305,optimal_relaxed_modes,0.0014792000001762062,False,,2152.457289482025,-0.32639492511682594
2320,10960,2024-04-25 04:00:00,0.23253529772913353,10.760586863103718,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1853.9600118057244,10.325590407216984,25.677952667029007,17.75,15.36516168920403,2597.2338840437874,8729.046241995013,10692.43372904927,10692.43372904927,0.0,10692.43372904927,77.5201445356072,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23253529772913353,-0.3263949251168261,0.0,8996.73179721865,optimal_relaxed_modes,0.0014050999889150262,False,,2152.4572894820258,-0.3263949251168261
2321,10961,2024-04-25 04:15:00,0.2878521924463261,10.465747814261082,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1720.0544367672883,10.062307438705384,25.6728325172827,17.5,15.27361686188706,2589.7522709748578,8593.866984552333,10688.927130460015,10688.927130460015,0.0,10688.927130460015,77.49472169583511,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2878521924463261,-0.32639492511682583,0.0,8996.513156214434,optimal_relaxed_modes,0.0015779999957885593,False,,2152.457289482024,-0.32639492511682583
2322,10962,2024-04-25 04:30:00,0.33915618094098887,10.19229755558453,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1595.8428952101247,9.818122388722408,25.668467649745562,17.25,15.179267650552731,2551.20056366385,8468.392411332357,10644.505193871413,10644.505193871413,0.0,10644.505193871413,77.17266265556775,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33915618094098887,-0.32639492511682583,0.0,8996.365085054185,optimal_relaxed_modes,0.0015592999989166856,False,,2152.457289482024,-0.32639492511682583
2323,10963,2024-04-25 04:45:00,0.3867385776644354,9.938683381048559,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1480.636390826735,9.591645736113033,25.664955820749814,17.0,15.082147439243766,2515.4818605600044,8352.159062194989,10603.238531052246,10603.238531052246,0.0,10603.238531052246,76.87347935012879,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3867385776644354,-0.32639492511682594,0.0,8996.241782807085,optimal_relaxed_modes,0.0016388000221922994,False,,2152.457289482025,-0.32639492511682594
2324,10964,2024-04-25 05:00:00,0.43086986526564036,9.703463618134137,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1373.771959397041,9.381591894923151,25.66227456032958,17.275,15.23069375726549,2484.003247831503,8244.46493261938,10533.072531429594,10533.072531429596,0.0,10533.072531429594,76.36477585286457,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43086986526564036,-0.32639492511682583,0.0,8996.040612263929,optimal_relaxed_modes,0.001225099986186251,False,,2152.457289482024,-0.32639492511682583
2325,10965,2024-04-25 05:15:00,0.47180086569460333,9.485301385847764,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1274.6422045553834,9.186769742000097,25.660001542326366,17.55,15.376976109669023,2455.1268861629255,8144.794846679186,10486.208110263835,10486.208110263835,0.0,10486.208110263835,76.0250087994128,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.47180086569460333,-0.3263949251168261,0.0,8995.965526205578,optimal_relaxed_modes,0.0012426000030245632,False,,2152.4572894820258,-0.3263949251168261
2326,10966,2024-04-25 05:30:00,0.5097638029596826,9.282958930224892,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1182.6881765254552,9.006074565534693,25.65794556695977,17.825000000000003,15.520971073572213,2428.525738438304,8052.4650297094,10443.633958248574,10443.633958248574,0.0,10443.633958248574,75.71634619730217,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5097638029596826,-0.32639492511682583,0.0,8995.95470952471,optimal_relaxed_modes,0.0010922999936155975,False,,2152.457289482024,-0.32639492511682583
2327,10967,2024-04-25 05:45:00,0.5449739444335857,9.095288876168988,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1097.391185243876,8.83848179958815,25.656028447932453,18.1,15.662639450560686,2404.0187381033834,7966.892372149252,10404.369491475592,10404.36949147559,0.0,10404.369491475592,75.43167881319805,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5449739444335857,-0.32639492511682594,0.0,8995.975627022173,optimal_relaxed_modes,0.001495700009400025,False,,2152.457289482025,-0.32639492511682594
2328,10968,2024-04-25 06:00:00,0.5776309403694725,8.921227087830712,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1018.2699219863404,8.683041209390945,25.653368301929596,18.075000000000003,15.783653066257388,2381.382682062165,7887.923891157975,10370.267110858067,10370.267110858067,378.66,9991.607110858067,72.43915155372099,0.029,-0.32639492511682583,measured_data_mpc,0.029,378.66,0.5776309403694725,-0.32639492511682583,0.0,8996.371915210108,optimal_relaxed_modes,0.001087700016796589,False,,2152.457289482024,-0.32639492511682583
2329,10969,2024-04-25 06:15:00,0.6079199565933993,8.759786631357182,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-944.8777874104983,8.538871461251677,25.65035366342136,18.05,15.903707257686833,2360.4578589902208,7814.532273539677,10337.382254607395,10337.382254607395,0.0,10337.382254607395,74.94602134590362,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.6079199565933993,-0.32639492511682594,0.0,8996.582784065025,optimal_relaxed_modes,0.0012894000101368874,False,,2152.457289482025,-0.32639492511682594
2330,10970,2024-04-25 06:30:00,0.6360127289088208,8.610052154915985,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-876.8003960108506,8.405155173637059,25.647157598051013,18.025,16.02281653354475,2341.158764919998,7746.395233512749,10306.86347563098,10306.863475630982,0.0,10306.86347563098,74.72476019832462,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.6360127289088208,-0.32639492511682594,0.0,8996.701844467381,optimal_relaxed_modes,0.0012977999867871404,False,,2152.457289482025,-0.32639492511682594
2331,10971,2024-04-25 06:45:00,0.6620685361699552,8.471174702214139,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-813.6532576249818,8.281134266072401,25.64384836213307,18.0,16.14098511270206,2323.3846713504595,7683.181647432795,10278.594006404983,10278.594006404983,0.0,10278.594006404983,74.51980654643613,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.6620685361699552,-0.32639492511682583,0.0,8996.789545045736,optimal_relaxed_modes,0.001095100014936179,False,,2152.457289482024,-0.32639492511682583
2332,10972,2024-04-25 07:00:00,0.6862351004949234,8.342366914362058,1.0,0.45,0.0,1.0,1.0,0.0,6536.669060785182,-42.11722307950884,9.202441486529953,30.515256874959203,18.25,16.378202172697165,0.0,0.0,6897.794703790589,6897.794703790587,1575.36,5322.434703790589,38.58765160248177,0.029,1.0,measured_data_mpc,0.029,1575.36,0.6862351004949234,1.0,0.0,249.63724585970522,optimal_relaxed_modes,0.0010904000082518905,False,,-6594.640798142311,1.0
2333,10973,2024-04-25 07:15:00,0.5364723736834695,9.140602248267108,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6588.4538457973285,-42.568627632357384,10.19477045535673,32.984374197623005,18.5,16.615430605116355,0.0,0.0,6949.789759369331,6949.789759369331,0.0,6949.789759369331,50.38597575542765,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5364723736834695,-0.32639492511682583,0.0,8996.800619271056,optimal_relaxed_modes,0.0012314000050537288,False,,2152.457289482024,-0.32639492511682583
2334,10974,2024-04-25 07:30:00,0.34806585030022624,10.144809017899794,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1615.4106314301596,9.965099811322823,25.883176073839113,18.75,16.852664155058623,2606.5244451827684,8584.111813850113,10670.534120629618,10670.534120629614,0.0,10670.534120629618,77.36137237456474,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.34806585030022624,-0.32639492511682583,0.0,8996.932398300829,optimal_relaxed_modes,0.0010714999807532877,False,,2152.457289482024,-0.32639492511682583
2335,10975,2024-04-25 07:45:00,0.379209668008097,9.978812469516843,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1503.9333077741394,9.72798527280105,25.625539426929393,19.0,17.089918686900713,2553.855388287394,8397.288242503211,10575.175521908244,10575.175521908244,0.0,10575.175521908244,76.67002253383477,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.379209668008097,-0.32639492511682594,0.0,8997.099815917993,optimal_relaxed_modes,0.001079599984223023,False,,2152.457289482025,-0.32639492511682594
2336,10976,2024-04-25 08:00:00,0.4219638765158242,9.750932538170657,0.3934951985523273,0.45,0.0,1.0,1.0,0.0,6654.543957281555,-44.484558827550664,10.6249937745088,28.753852979724282,19.0,16.944161454794642,0.0,0.0,6897.472533290734,6897.472533290736,2786.7,4110.772533290734,154.15396999840252,0.15,0.3934951985523273,measured_data_mpc,0.15,2786.7,0.4219638765158242,0.3934951985523273,0.0,4250.427898533506,optimal_relaxed_modes,0.0013052999856881797,False,,-2594.959490246287,0.3934951985523273
2337,10977,2024-04-25 08:15:00,0.26526630786050687,10.586130579103498,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6756.5855266807475,-44.382233898720756,11.689286932286088,29.641392402698425,19.0,16.797645197175445,0.0,0.0,6930.78122874661,6930.7812287466095,0.0,6930.78122874661,50.24816390841293,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.26526630786050687,-0.3263949251168261,0.0,8998.179886776874,optimal_relaxed_modes,0.001203799998620525,False,,2152.4572894820258,-0.3263949251168261
2338,10978,2024-04-25 08:30:00,0.08988248593856875,11.520926349947429,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2306.5227023791067,11.36123142541026,25.783431221408545,19.0,16.650362637110636,2632.5733780666233,9303.11005952034,10729.695514178778,10729.69551417878,0.0,10729.695514178778,77.79029247779614,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.08988248593856875,-0.32639492511682583,0.0,8998.3108673276,optimal_relaxed_modes,0.0011121999996248633,False,,2152.457289482024,-0.32639492511682583
2339,10979,2024-04-25 08:45:00,0.11432899282532652,11.39062646824101,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2140.1179552214426,11.022823547258453,25.560304148478302,19.0,16.502301646477406,2628.4651060795795,9024.772460337314,10669.50292299016,10669.502922990157,0.0,10669.50292299016,77.35389619167866,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.11432899282532652,-0.32639492511682583,0.0,8998.365346067338,optimal_relaxed_modes,0.0012970000097993761,False,,2152.457289482024,-0.32639492511682583
2340,10980,2024-04-25 09:00:00,0.178219464003009,11.050090256863962,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2048.9015067762666,10.708953856216034,25.545460980167917,19.75,17.04930553007894,2642.64464315153,8926.131198362791,10608.941469783778,10608.941469783778,3785.04,6823.901469783778,255.89630511689168,0.15,-0.32639492511682594,measured_data_mpc,0.15,3785.04,0.178219464003009,-0.32639492511682594,0.0,8997.253241462666,optimal_relaxed_modes,0.0012712999887298793,False,,2152.457289482025,-0.32639492511682594
