step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2434,11074,2024-04-26 08:30:00,0.20638620608607366,10.899961521561227,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2062.059858550151,10.864866004499888,25.623018069383875,16.375,15.214328848910226,2592.925872931999,9043.924277349974,10737.927320579996,10737.927320579996,0.0,10737.927320579996,77.84997307420498,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20638620608607366,-0.32639492511682594,0.0,9003.980454339246,optimal_relaxed_modes,0.001041999988956377,False,,2152.457289482025,-0.32639492511682594
2435,11075,2024-04-26 08:45:00,0.20804250293920198,10.891133459334053,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1915.7150729488983,10.56247694350991,25.475228044884812,16.5,15.150223983404395,2591.165677525648,8807.815618209634,10695.209349252042,10695.209349252043,0.0,10695.209349252042,77.54026778207731,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20804250293920198,-0.32639492511682594,0.0,9004.329572461853,optimal_relaxed_modes,0.0010685999877750874,False,,2152.457289482025,-0.32639492511682594
2436,11076,2024-04-26 09:00:00,0.2642138537386915,10.591740159572774,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1831.7942527663595,10.28200115241144,25.468564849552763,16.625,15.135888166723374,2590.798529414642,8703.748115859433,10690.431147255456,10690.431147255458,3660.54,7029.891147255456,263.6209180220796,0.15,-0.3263949251168261,measured_data_mpc,0.15,3660.54,0.2642138537386915,-0.3263949251168261,0.0,8991.220600379711,optimal_relaxed_modes,0.0011206000053789467,False,,2152.4572894820258,-0.3263949251168261
2437,11077,2024-04-26 09:15:00,0.2963452545179286,10.42047979341944,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1699.4890790169186,10.021871431798955,25.48033978194874,16.75,15.119780072509403,2579.6809894024323,8564.544423218611,10677.045911310082,10677.045911310082,0.0,10677.045911310082,77.4085828569981,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2963452545179286,-0.3263949251168261,0.0,8985.256054242065,optimal_relaxed_modes,0.0010891999991144985,False,,2152.4572894820258,-0.3263949251168261
2438,11078,2024-04-26 09:30:00,0.3470347633912675,10.150304711124544,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1576.762337321777,9.780611419703396,25.496353736470745,16.875,15.101873224613456,2541.6202095563476,8438.606695452876,10628.273760882066,10628.273760882068,0.0,10628.273760882066,77.05498476639498,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3470347633912675,-0.32639492511682594,0.0,8982.995644758294,optimal_relaxed_modes,0.0010096000041812658,False,,2152.457289482025,-0.32639492511682594
2439,11079,2024-04-26 09:45:00,0.3940472333348713,9.899728246325136,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1462.9359578753763,9.556847722230593,25.514913497906463,17.0,15.082147439243766,2506.669251375675,8323.018246907244,10583.280512233165,10583.280512233165,0.0,10583.280512233165,76.72878371369045,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3940472333348713,-0.32639492511682583,0.0,8982.24867624912,optimal_relaxed_modes,0.0015637999749742448,False,,2152.457289482024,-0.32639492511682583
2440,11080,2024-04-26 10:00:00,0.43764987912812403,9.667326144247099,0.7650344998838227,0.45,0.0,1.0,1.0,0.0,7586.668454146105,-47.682245907840276,10.452433276074792,28.843746779377508,17.25,15.179267650552731,0.0,0.0,6896.428803764884,6896.428803764885,4238.58,2657.848803764884,99.66933014118315,0.15,0.7650344998838227,measured_data_mpc,0.15,4238.58,0.43764987912812403,0.7650344998838227,0.0,1791.2775156261127,optimal_relaxed_modes,0.00136900000507012,False,,-5045.127724920256,0.7650344998838227
2441,11081,2024-04-26 10:15:00,0.2986653767975354,10.408113541669136,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6655.807316246933,-43.11545767515805,11.500439035888249,29.584580836621807,17.5,15.27361686188706,0.0,0.0,6932.951235484046,6932.951235484044,0.0,6932.951235484046,50.263896457259335,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2986653767975354,-0.32639492511682594,0.0,8992.1195071742,optimal_relaxed_modes,0.0014568999758921564,False,,2152.457289482025,-0.32639492511682594
2442,11082,2024-04-26 10:30:00,0.10944818055912998,11.416641197619837,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2219.80429648148,11.185149290138101,25.731619757776492,17.75,15.36516168920403,2597.0703500372742,9213.03841759697,10701.413258433959,10701.413258433959,0.0,10701.413258433959,77.5852461236462,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.10944818055912998,-0.3263949251168261,0.0,8993.608118443473,optimal_relaxed_modes,0.0012620000052265823,False,,2152.4572894820258,-0.3263949251168261
2443,11083,2024-04-26 10:45:00,0.14757322419403548,11.213434715045791,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2062.253405880074,10.859528661785781,25.528633094775156,18.0,15.453855585614487,2599.5094272247998,8955.727425182371,10674.890599856848,10674.89059985685,0.0,10674.890599856848,77.39295684896216,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14757322419403548,-0.32639492511682583,0.0,8994.368135822275,optimal_relaxed_modes,0.0011070999898947775,False,,2152.457289482024,-0.32639492511682583
2444,11084,2024-04-26 11:00:00,0.20806000820012926,10.891040156293311,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1971.8955027971263,10.557504853414624,25.49234558407484,17.8,15.298396932924845,2595.52181125608,8860.224194389824,10698.253769732786,10698.25376973279,4496.22,6202.033769732786,128.69220072195532,0.083,-0.32639492511682594,measured_data_mpc,0.083,4496.22,0.20806000820012926,-0.32639492511682594,0.0,9002.751569471608,optimal_relaxed_modes,0.0011500000255182385,False,,2152.457289482025,-0.32639492511682594
2445,11085,2024-04-26 11:15:00,0.24265998540735187,10.706622277778814,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1829.4491993715044,10.277390474045847,25.46267375920218,17.6,15.142547946088142,2591.2418698426973,8717.433629471598,10702.978403890269,10702.978403890267,0.0,10702.978403890269,77.59659342820446,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.24265998540735187,-0.32639492511682583,0.0,9006.556603212506,optimal_relaxed_modes,0.0011070000182371587,False,,2152.457289482024,-0.32639492511682583
2446,11086,2024-04-26 11:30:00,0.2972437753929585,10.415690677155531,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1697.3138965624378,10.017594965866987,25.521494565975644,17.4,14.986288265699804,2584.8858392432303,8584.714829360808,10704.647676458471,10704.647676458471,0.0,10704.647676458471,77.60869565432392,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2972437753929585,-0.32639492511682583,0.0,9007.993753718394,optimal_relaxed_modes,0.0010196999937761575,False,,2152.457289482024,-0.32639492511682583
2447,11087,2024-04-26 11:45:00,0.34786806076549104,10.145863236119933,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1574.7450072056356,9.776646864750173,25.4852467819615,17.2,14.829629962856558,2547.81708404319,8464.809165635761,10666.661408973914,10666.661408973916,0.0,10666.661408973914,77.33329521506089,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34786806076549104,-0.32639492511682594,0.0,9008.444292535884,optimal_relaxed_modes,0.0011697000009007752,False,,2152.457289482025,-0.32639492511682594
2448,11088,2024-04-26 12:00:00,0.39481994503555046,9.895609692960516,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1461.0652388533592,9.553170195782423,25.484071620659908,17.4,14.986288265699804,2508.8523505548574,8332.646227103844,10578.395297391231,10578.395297391233,4461.6,6116.795297391231,44.346765906086425,0.029,-0.32639492511682594,measured_data_mpc,0.029,4461.6,0.39481994503555046,-0.32639492511682594,0.0,8992.67371372391,optimal_relaxed_modes,0.001118299987865612,False,,2152.457289482025,-0.32639492511682594
2449,11089,2024-04-26 12:15:00,0.4383664345238409,9.663506903987928,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1355.6135585960237,9.345898842240576,25.49889851637225,17.6,15.142547946088142,2475.541182645333,8218.536995778493,10523.996697973573,10523.996697973573,0.0,10523.996697973573,76.2989760603084,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4383664345238409,-0.3263949251168261,0.0,8985.438213997604,optimal_relaxed_modes,0.0016395999991800636,False,,2152.4572894820258,-0.3263949251168261
2450,11090,2024-04-26 12:30:00,0.4787552452639778,9.448234542742998,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1257.7946829043958,9.153658095243976,25.520226468152362,17.8,15.298396932924845,2446.1471771337906,8117.114074130509,10476.487584070506,10476.487584070506,0.0,10476.487584070506,75.95453498451117,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4787552452639778,-0.3263949251168261,0.0,8982.627027797469,optimal_relaxed_modes,0.0012561999901663512,False,,2152.4572894820258,-0.3263949251168261
2451,11091,2024-04-26 12:45:00,0.5162152397125199,9.248572772332269,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1167.057183802783,8.975358086876723,25.5443406525778,18.0,15.453855585614487,2419.6126580837054,8024.869673847041,10433.40548243843,10433.405482438431,0.0,10433.40548243843,75.64218974767861,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5162152397125199,-0.32639492511682594,0.0,8981.624220283646,optimal_relaxed_modes,0.0010958999919239432,False,,2152.457289482025,-0.32639492511682594
2452,11092,2024-04-26 13:00:00,0.5509587548066471,9.063389836880571,1.0,0.45,0.0,1.0,1.0,0.0,6553.791806112777,-42.30424029822722,9.86935409687467,32.04785528673872,18.5,15.652215909223186,0.0,0.0,6896.71782922566,6896.71782922566,4132.14,2764.57782922566,57.364989956432446,0.083,1.0,measured_data_mpc,0.083,4132.14,0.5509587548066471,1.0,0.0,242.3581188686485,optimal_relaxed_modes,0.0013515000173356384,False,,-6594.640798142311,1.0
2453,11093,2024-04-26 13:15:00,0.40822619956577555,9.824154356314416,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,8000.107483438768,-51.771065313428515,11.064413308748119,29.91500149412745,19.0,15.840119374691199,0.0,0.0,6966.0290600763,6966.0290600763,0.0,6966.0290600763,50.50371068555318,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40822619956577555,-0.32639492511682594,0.0,8993.239099311417,optimal_relaxed_modes,0.0012326000141911209,False,,2152.457289482025,-0.32639492511682594
2454,11094,2024-04-26 13:30:00,0.2310347542591192,10.768584759798895,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2012.846829630729,10.776408905052907,25.696477707277847,19.5,16.01724690081292,2615.039726687014,8941.158215949434,10668.250422141631,10668.250422141631,0.0,10668.250422141631,77.34481556052683,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2310347542591192,-0.32639492511682583,0.0,8994.891308720304,optimal_relaxed_modes,0.0011479999811854213,False,,2152.457289482024,-0.32639492511682583
2455,11095,2024-04-26 13:45:00,0.2269406212361149,10.790406488811508,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1875.2412901257128,10.480440913817148,25.55911070852873,20.0,16.18326418069899,2619.6289726889618,8767.39409857281,10651.287286745248,10651.287286745248,0.0,10651.287286745248,77.22183282890305,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2269406212361149,-0.32639492511682583,0.0,8995.672619322959,optimal_relaxed_modes,0.0013134999899193645,False,,2152.457289482024,-0.32639492511682583
2456,11096,2024-04-26 14:00:00,0.2797217917425602,10.509082850012154,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1793.099593148181,10.205919835506375,25.53254342624926,19.675,15.893780432845713,2612.166424304537,8680.216494538188,10693.132753875618,10693.132753875618,3529.98,7163.152753875618,148.6354196429191,0.083,-0.32639492511682583,measured_data_mpc,0.083,3529.98,0.2797217917425602,-0.32639492511682583,0.0,9002.839183916549,optimal_relaxed_modes,0.0012026000185869634,False,,2152.457289482024,-0.32639492511682583
2457,11097,2024-04-26 14:15:00,0.3111710154972483,10.341458487399667,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1663.5971744034023,9.951311664860652,25.504497110720173,19.35,15.604323198784233,2580.24054952463,8551.878739935013,10670.33966985652,10670.33966985652,0.0,10670.33966985652,77.35996260645977,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3111710154972483,-0.32639492511682594,0.0,9006.010098320849,optimal_relaxed_modes,0.0012429000053089112,False,,2152.457289482025,-0.32639492511682594
2458,11098,2024-04-26 14:30:00,0.3607844622942732,10.077018815971524,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1543.4732943246972,9.715169821209937,25.476459629724925,19.025,15.314892508316584,2540.982349586642,8430.539552038517,10636.652833527172,10636.652833527172,0.0,10636.652833527172,77.115733043072,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3607844622942732,-0.32639492511682594,0.0,9007.12983604078,optimal_relaxed_modes,0.0013307000044733286,False,,2152.457289482025,-0.32639492511682594
2459,11099,2024-04-26 14:45:00,0.4067993111666377,9.831759671481821,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1432.057636367542,9.496150809067046,25.517805233510135,18.7,15.025479167225843,2504.8442535747777,8317.833056525826,10606.840851626786,10606.840851626786,0.0,10606.840851626786,76.8995961742942,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4067993111666377,-0.32639492511682583,0.0,9007.40183978156,optimal_relaxed_modes,0.0010930999997071922,False,,2152.457289482024,-0.32639492511682583
2460,11100,2024-04-26 15:00:00,0.4494771763055376,9.604286650291485,-0.28387468827687284,0.45,0.0,0.0,1.0,1.0,0.0,-1328.705704999031,9.293015565432544,25.514826245018728,18.775,15.244290990004947,2471.4149146705286,8202.460613801095,10509.386900710344,10509.386900710344,2550.48,7958.906900710344,165.14731818973965,0.083,-0.28387468827687284,measured_data_mpc,0.083,2550.48,0.4494771763055376,-0.28387468827687284,0.0,8713.36820682739,optimal_relaxed_modes,0.0010318999993614852,False,,1872.0516008705963,-0.28387468827687284
2461,11101,2024-04-26 15:15:00,0.4890601960617741,9.393309154990744,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1232.8350814379012,9.104610199449027,25.525901265330095,18.85,15.463141871717946,2441.873464360423,8098.555779739949,10457.0231030041,10457.023103004101,0.0,10457.0231030041,75.81341749677972,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4890601960617741,-0.32639492511682594,0.0,8987.52980283153,optimal_relaxed_modes,0.001190500013763085,False,,2152.457289482025,-0.32639492511682594
2462,11102,2024-04-26 15:30:00,0.525772749849345,9.197631243302991,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1143.9047525969104,8.929866977991809,25.54332150988665,18.925,15.682026261889837,2415.9852016435707,8006.096379975462,10411.759529108096,10411.759529108096,0.0,10411.759529108096,75.4852565860337,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.525772749849345,-0.32639492511682594,0.0,8985.10692192139,optimal_relaxed_modes,0.001036700006807223,False,,2152.457289482025,-0.32639492511682594
2463,11103,2024-04-26 15:45:00,0.5598231437145271,9.01614264400157,1.0,0.45,0.0,1.0,1.0,0.0,6556.524619698752,-42.32439534564976,9.826367004092567,31.968835376846464,19.0,15.900938124610201,0.0,0.0,6896.689370545782,6896.689370545783,0.0,6896.689370545782,50.000997936456926,0.029,1.0,measured_data_mpc,0.029,0.0,0.5598231437145271,1.0,0.0,237.13756148106404,optimal_relaxed_modes,0.0012632000143639743,False,,-6594.640798142311,1.0
2464,11104,2024-04-26 16:00:00,0.41629470001148894,9.781149248938764,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7999.061019576598,-51.77779538100081,11.021557266433753,29.86446070304332,19.0,15.748665202226512,0.0,0.0,6965.154343302956,6965.154343302955,1452.48,5512.674343302955,114.38799262353632,0.083,-0.32639492511682594,measured_data_mpc,0.083,1452.48,0.41629470001148894,-0.32639492511682594,0.0,8990.810579852594,optimal_relaxed_modes,0.0012934999831486493,False,,2152.457289482025,-0.32639492511682594
2465,11105,2024-04-26 16:15:00,0.23906691912376254,10.725773321070346,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1993.8479802336244,10.736366724125496,25.71673727590275,19.0,15.595548986512956,2603.409173324169,8924.393669324912,10723.689166407903,10723.689166407903,0.0,10723.689166407903,77.7467464564573,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23906691912376254,-0.32639492511682594,0.0,8993.831798182455,optimal_relaxed_modes,0.0017137000104412436,False,,2152.457289482025,-0.32639492511682594
2466,11106,2024-04-26 16:30:00,0.23421832652133734,10.751616319641272,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1856.9188785215802,10.443304553748899,25.578546009312213,19.0,15.441595653252657,2599.172204515225,8748.97045786581,10695.779289403854,10695.779289403854,0.0,10695.779289403854,77.54439984817795,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23421832652133734,-0.32639492511682594,0.0,8994.981008931205,optimal_relaxed_modes,0.0017062000115402043,False,,2152.457289482025,-0.32639492511682594
2467,11107,2024-04-26 16:45:00,0.28674196556378945,10.471665323545002,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1775.5823527932184,10.171478265880879,25.566010919769035,19.0,15.286789978131333,2595.2016514014044,8655.625419496293,10699.044166293234,10699.044166293232,0.0,10699.044166293234,77.56807020562594,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28674196556378945,-0.32639492511682594,0.0,8995.353057962498,optimal_relaxed_modes,0.001277900009881705,False,,2152.457289482025,-0.32639492511682594
2468,11108,2024-04-26 17:00:00,0.31788247039737,10.305686432782018,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1647.348664050649,9.91936982454262,25.543732926077634,18.875,14.928259363983164,2568.8242810348825,8532.334386605555,10705.609514574608,10705.609514574611,338.94,10366.669514574607,388.75010679654775,0.15,-0.32639492511682583,measured_data_mpc,0.15,338.94,0.31788247039737,-0.32639492511682583,0.0,9002.23349440967,optimal_relaxed_modes,0.0014318000175990164,False,,2152.457289482024,-0.32639492511682583
2469,11109,2024-04-26 17:15:00,0.3670088562553481,10.043842796158994,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1528.4040734280677,9.685545920641939,25.51805709213773,18.75,14.569743694124684,2531.245725703558,8413.878577327403,10680.356389176572,10680.356389176573,0.0,10680.356389176572,77.43258382153014,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3670088562553481,-0.32639492511682594,0.0,9005.150699874313,optimal_relaxed_modes,0.0013564999972004443,False,,2152.457289482025,-0.32639492511682594
2470,11110,2024-04-26 17:30:00,0.4125719810617598,9.80099134094082,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1418.079807840168,9.468676819019674,25.49170728411692,18.625,14.211271643414454,2496.633895192921,8302.846996717044,10658.289529212136,10658.289529212136,0.0,10658.289529212136,77.27259908678799,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4125719810617598,-0.32639492511682594,0.0,9006.026420638975,optimal_relaxed_modes,0.0012538000009953976,False,,2152.457289482025,-0.32639492511682594
2471,11111,2024-04-26 17:45:00,0.4548309210839805,9.575751190622384,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1315.7397249271805,9.267532730365046,25.465781959827225,18.5,13.852878782741637,2465.032335268406,8199.48687140055,10640.594289016988,10640.594289016994,0.0,10640.594289016988,77.14430859537316,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4548309210839805,-0.32639492511682583,0.0,9006.061765343096,optimal_relaxed_modes,0.0012241000076755881,False,,2152.457289482024,-0.32639492511682583
2472,11112,2024-04-26 18:00:00,0.4940256600305922,9.366843232036944,0.7713025246611006,0.45,0.0,1.0,1.0,0.0,6551.7866030512905,-42.30275490986499,10.14930553956551,32.625589450649265,18.375,13.710778705935233,0.0,0.0,6895.885522170637,6895.885522170638,7.32,6888.565522170637,258.3212070813989,0.15,0.7713025246611006,measured_data_mpc,0.15,7.32,0.4940256600305922,0.7713025246611006,0.0,1753.1854397363563,optimal_relaxed_modes,0.0011060000106226653,False,,-5086.46309684026,0.7713025246611006
2473,11113,2024-04-26 18:15:00,0.35499798381200176,10.10786074628203,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6744.792488971975,-44.67232635292227,11.232285869222778,29.331791318521276,18.25,13.56885498865845,0.0,0.0,6972.188599413641,6972.18859941364,0.0,6972.188599413641,50.5483673457489,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.35499798381200176,-0.32639492511682583,0.0,8985.507524211407,optimal_relaxed_modes,0.0014927000156603754,False,,2152.457289482024,-0.32639492511682583
2474,11114,2024-04-26 18:30:00,0.1755613949973775,11.064257764663978,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2096.189077817843,10.934162988072892,25.73529772050325,18.125,13.427105712626235,2544.026917458455,9081.481936562725,10820.258848647489,10820.258848647489,0.0,10820.258848647489,78.4468766526943,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1755613949973775,-0.32639492511682594,0.0,8982.72940450336,optimal_relaxed_modes,0.0011529000184964389,False,,2152.457289482025,-0.32639492511682594
2475,11115,2024-04-26 18:45:00,0.19495934582939956,10.9608666867293,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1947.4243317403768,10.626751626767026,25.573128563991485,18.0,13.285536942035515,2541.5243580595725,8838.61195958925,10770.63396828876,10770.63396828876,0.0,10770.63396828876,78.08709627009351,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19495934582939956,-0.32639492511682583,0.0,8981.511145363867,optimal_relaxed_modes,0.0009990999824367464,False,,2152.457289482024,-0.32639492511682583
2476,11116,2024-04-26 19:00:00,0.2520636118383046,10.656500948901837,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1862.111669166796,10.34161710029165,25.556440889993205,18.0,13.065631486277558,2541.5243580595725,8740.953162101707,10795.059895712147,10795.059895712147,0.0,10795.059895712147,485.7776953070466,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.2520636118383046,-0.32639492511682594,0.0,8987.856555324901,optimal_relaxed_modes,0.0014551000203937292,False,,2152.457289482025,-0.32639492511682594
2477,11117,2024-04-26 19:15:00,0.28472872912749364,10.482395873750459,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1727.6136141665315,10.077166477747154,25.551326618321365,18.0,12.844032502214136,2541.5243580595725,8602.833321023705,10814.871552034956,10814.871552034954,0.0,10814.871552034956,78.40781875225343,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28472872912749364,-0.32639492511682594,0.0,8990.710406135611,optimal_relaxed_modes,0.0012891000078525394,False,,2152.457289482025,-0.32639492511682594
2478,11118,2024-04-26 19:30:00,0.3362602073788424,10.20773309467077,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1602.8523397430097,9.831898542861046,25.547647837958788,18.0,12.62071136622582,2541.5243580595725,8475.922456606999,10822.987481038199,10822.987481038203,0.0,10822.987481038199,78.46665923752694,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3362602073788424,-0.32639492511682583,0.0,8991.737885213653,optimal_relaxed_modes,0.0014001000090502203,False,,2152.457289482024,-0.32639492511682583
2479,11119,2024-04-26 19:45:00,0.384053624198927,9.952994183019719,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1487.1349824944305,9.604417867414824,25.545319420792527,18.0,12.39565029893293,2513.349126543916,8358.555308641086,10794.76870505682,10794.76870505682,0.0,10794.76870505682,78.26207311166195,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.384053624198927,-0.32639492511682583,0.0,8992.029261680924,optimal_relaxed_modes,0.0016201999969780445,False,,2152.457289482024,-0.32639492511682583
2480,11120,2024-04-26 20:00:00,0.4283805885722924,9.716731462909681,0.5454817035422092,0.45,0.0,1.0,1.0,0.0,6934.815696197192,-47.547179977936196,10.501251794091786,28.666999198285552,17.675,12.22537624994776,0.0,0.0,6896.739193660906,6896.739193660907,0.0,6896.739193660906,310.35326371474076,0.18,0.5454817035422092,measured_data_mpc,0.18,0.0,0.4283805885722924,0.5454817035422092,0.0,3251.5902750569076,optimal_relaxed_modes,0.001107100018998608,False,,-3597.2558968196217,0.5454817035422092
2481,11121,2024-04-26 20:15:00,0.28878766952687673,10.460761721421747,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6615.134477919928,-42.863446944985654,11.541954785429043,29.59113319237569,17.35,12.052428888984794,0.0,0.0,6930.088882200219,6930.088882200219,0.0,6930.088882200219,50.24314439595159,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28878766952687673,-0.32639492511682594,0.0,9005.373176783736,optimal_relaxed_modes,0.0012348000018391758,False,,2152.457289482025,-0.32639492511682594
2482,11122,2024-04-26 20:30:00,0.10464958631493654,11.442217704941388,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2238.887650689878,11.223896940690981,25.691657000972555,17.025,11.876833909077627,2541.5243580595725,9230.134701712666,10865.355297756705,10865.355297756709,0.0,10865.355297756705,78.77382590873611,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10464958631493654,-0.32639492511682594,0.0,9006.761010089565,optimal_relaxed_modes,0.0010743000020738691,False,,2152.457289482025,-0.32639492511682594
2483,11123,2024-04-26 20:45:00,0.14025764881021563,11.25242673184155,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2077.370637530212,10.895448947549376,25.484546512413964,16.7,11.698628369732672,2541.5243580595725,8958.775520608373,10823.444268557108,10823.444268557108,0.0,10823.444268557108,78.46997094703904,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.14025764881021563,-0.3263949251168261,0.0,9007.050322764957,optimal_relaxed_modes,0.0010624999995343387,False,,2152.4572894820258,-0.3263949251168261
2484,11124,2024-04-26 21:00:00,0.20226770966311744,10.921913107495584,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1988.8347584238106,10.590817287600228,25.489785785638745,16.525,11.787521527049481,2541.5243580595725,8853.544996303515,10822.158520340368,10822.15852034037,0.0,10822.158520340368,405.8309445127638,0.15,-0.3263949251168261,measured_data_mpc,0.15,0.0,0.20226770966311744,-0.3263949251168261,0.0,8988.61621158633,optimal_relaxed_modes,0.0010360000014770776,False,,2152.4572894820258,-0.3263949251168261
2485,11125,2024-04-26 21:15:00,0.23616842937178964,10.741222271448361,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1845.1618250808174,10.308286157207606,25.515281474664448,16.35,11.871958998198332,2541.5243580595725,8703.317118490158,10822.320411830508,10822.32041183051,0.0,10822.320411830508,78.46182298577118,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23616842937178964,-0.32639492511682594,0.0,8980.033195321317,optimal_relaxed_modes,0.0013663999852724373,False,,2152.457289482025,-0.32639492511682594
2486,11126,2024-04-26 21:30:00,0.2912233452289659,10.447779569929612,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1711.8895575612119,10.046251666401977,25.542841866745224,16.175,11.952045440699841,2541.5243580595725,8567.40739939621,10822.55478158229,10822.55478158229,0.0,10822.55478158229,78.4635221664716,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2912233452289659,-0.32639492511682594,0.0,8976.564096410562,optimal_relaxed_modes,0.001423700014129281,False,,2152.457289482025,-0.32639492511682594
2487,11127,2024-04-26 21:45:00,0.3422841691244452,10.175625378566707,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1588.2661528051397,9.80322582101915,25.572556563390773,16.0,12.027880906007114,2538.45198055745,8442.038972514472,10819.802987862055,10819.802987862055,0.0,10819.802987862055,78.4435716619999,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3422841691244452,-0.32639492511682583,0.0,8975.189373203819,optimal_relaxed_modes,0.0012540000025182962,False,,2152.457289482024,-0.32639492511682583
2488,11128,2024-04-26 22:00:00,0.38964080965538966,9.923214484536773,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1473.6068696487562,9.577825404739505,25.585020793563018,16.0,11.91250400279379,2506.461888747407,8335.650668200207,10788.124248481312,10788.124248481312,0.0,10788.124248481312,223.85357815598724,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.38964080965538966,-0.32639492511682594,0.0,8983.963984475462,optimal_relaxed_modes,0.0016907000099308789,False,,2152.457289482025,-0.32639492511682594
2489,11129,2024-04-26 22:15:00,0.43356249164833366,9.689111919514382,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1367.2494020820102,9.368770404542555,25.590151713411004,16.0,11.79667223847922,2475.546302934786,8232.835810055463,10757.323402140342,10757.323402140342,0.0,10757.323402140342,77.99059466551749,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43356249164833366,-0.32639492511682594,0.0,8988.049284457149,optimal_relaxed_modes,0.001269600004889071,False,,2152.457289482025,-0.32639492511682594
2490,11130,2024-04-26 22:30:00,0.47429892302128607,9.471986740296545,0.305382941418394,0.45,0.0,1.0,1.0,0.0,7672.26186444204,-44.636432883250485,10.258431989595266,32.987969185960424,16.0,11.680375605549484,0.0,0.0,6897.2326446171155,6897.2326446171155,0.0,6897.2326446171155,50.00493667347409,0.029,0.305382941418394,measured_data_mpc,0.029,0.0,0.47429892302128607,0.305382941418394,0.0,4823.3266653658375,optimal_relaxed_modes,0.0015546999929938465,False,,-2013.8908045344442,0.305382941418394
2491,11131,2024-04-26 22:45:00,0.33585877598337655,10.209872724008603,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6688.328902886015,-44.333286383642175,11.34492334268211,29.448274978924577,16.0,11.563618159322969,0.0,0.0,6976.119903029393,6976.119903029393,0.0,6976.119903029393,50.5768692969631,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33585877598337655,-0.32639492511682594,0.0,8990.29897018534,optimal_relaxed_modes,0.0012586000084411353,False,,2152.457289482025,-0.32639492511682594
2492,11132,2024-04-26 23:00:00,0.15416626109068213,11.178293828386664,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2148.0414681461393,11.039436323612836,25.792746574344427,15.725,11.41728693520552,2541.5243580595725,9133.878462271492,10862.863327101215,10862.863327101215,0.0,10862.863327101215,225.40441403735022,0.083,-0.32639492511682583,measured_data_mpc,0.083,0.0,0.15416626109068213,-0.32639492511682583,0.0,9000.763642436217,optimal_relaxed_modes,0.001116400002501905,False,,2152.457289482024,-0.32639492511682583
2493,11133,2024-04-26 23:15:00,0.17508381663151143,11.066803257354044,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1995.5905727197585,10.72438860314704,25.573975902161322,15.45,11.268828051736719,2541.5243580595725,8886.861390111786,10824.507446644557,10824.507446644557,0.0,10824.507446644557,78.47767898817304,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17508381663151143,-0.32639492511682594,0.0,9005.409526700905,optimal_relaxed_modes,0.0013812000106554478,False,,2152.457289482025,-0.32639492511682594
2494,11134,2024-04-26 23:30:00,0.23360657309298638,10.754876965414383,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1908.161888140966,10.432170889685956,25.533687997897804,15.175,11.118268263873382,2541.5243580595725,8796.719244526266,10823.010410946545,10823.010410946545,0.0,10823.010410946545,78.46682547936246,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23360657309298638,-0.32639492511682583,0.0,9007.056166907012,optimal_relaxed_modes,0.001351799990516156,False,,2152.457289482024,-0.32639492511682583
2495,11135,2024-04-26 23:45:00,0.2670831507975412,10.576446806249105,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1770.3300063397307,10.161150395775199,25.498662360651583,14.9,10.965631901682613,2541.5243580595725,8658.749362879415,10822.672028547047,10822.672028547047,0.0,10822.672028547047,78.4643722069661,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2670831507975412,-0.32639492511682594,0.0,9007.469239183001,optimal_relaxed_modes,0.0010791000095196068,False,,2152.457289482025,-0.32639492511682594
2496,11136,2024-04-27 00:00:00,0.3198947988448811,10.294960722156784,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1642.4754017151363,9.909788309792493,25.502877776481753,14.675,11.039510906714996,2541.5243580595725,8509.699894533474,10822.287123001679,10822.287123001679,0.0,10822.287123001679,78.46158164176218,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3198947988448811,-0.3263949251168261,0.0,8987.142084056748,optimal_relaxed_modes,0.001128400006564334,False,,2152.4572894820258,-0.3263949251168261
2497,11137,2024-04-27 00:15:00,0.36887564973687476,10.033892786902458,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1523.8832047116757,9.676657518056388,25.52474966251586,14.45,11.107111393348372,2520.051696259046,8380.845805047757,10800.89448552474,10800.89448552474,0.0,10800.89448552474,78.30648502005437,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36887564973687476,-0.32639492511682594,0.0,8977.691174441288,optimal_relaxed_modes,0.001041000010445714,False,,2152.457289482025,-0.32639492511682594
2498,11138,2024-04-27 00:30:00,0.41430380300179487,9.791760730000433,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1413.8857504119628,9.460433236834062,25.5544686835476,14.225,11.168595005230747,2485.5791652828184,8266.201741574625,10766.666192880666,10766.666192880668,0.0,10766.666192880666,78.05832989838483,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41430380300179487,-0.32639492511682594,0.0,8973.884418643089,optimal_relaxed_modes,0.0011669000086840242,False,,2152.457289482025,-0.32639492511682594
2499,11139,2024-04-27 00:45:00,0.45643729025063734,9.567189242964103,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1311.8499556942907,9.259889535972501,25.587632273069605,14.0,11.224123997702126,2454.2571827851275,8162.035344507757,10735.66281148999,10735.66281148999,0.0,10735.66281148999,77.83355538330244,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.45643729025063734,-0.32639492511682594,0.0,8972.388825875567,optimal_relaxed_modes,0.0010463999933563173,False,,2152.457289482025,-0.32639492511682594
2500,11140,2024-04-27 01:00:00,0.4955152702254846,9.358903609698167,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1217.200613434084,9.07388925867053,25.601567918267165,14.0,11.353855136668914,2428.6271229974213,8076.798371244951,10710.390300742794,10710.390300742794,0.0,10710.390300742794,77.65032968038527,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4955152702254846,-0.32639492511682583,0.0,8982.202792382752,optimal_relaxed_modes,0.0013922000071033835,False,,2152.457289482024,-0.32639492511682583
2501,11141,2024-04-27 01:15:00,0.5317593163318399,9.165722843951293,0.3393337201148116,0.45,0.0,1.0,1.0,0.0,6534.658910245181,-42.16206397176308,9.960337627693697,32.31989664306538,14.0,11.483015653904124,0.0,0.0,6897.363801701288,6897.363801701287,0.0,6897.363801701288,50.005887562334344,0.029,0.3393337201148116,measured_data_mpc,0.029,0.0,0.5317593163318399,0.3393337201148116,0.0,4596.61398501121,optimal_relaxed_modes,0.0016285000019706786,False,,-2237.7839948545407,0.3393337201148116
2502,11142,2024-04-27 01:30:00,0.3911317637278226,9.915267699330705,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7053.444643263062,-49.199054924638965,11.10210525870593,29.343912954191772,14.0,11.61161311794315,0.0,0.0,6969.022942149045,6969.022942149044,0.0,6969.022942149045,50.525416330580576,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3911317637278226,-0.32639492511682583,0.0,8988.794227789425,optimal_relaxed_modes,0.0012152999988757074,False,,2152.457289482024,-0.32639492511682583
2503,11143,2024-04-27 01:45:00,0.20141454587069116,10.926460470509216,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2032.051862734322,10.812419819938382,25.770558119789218,14.0,11.739651482773802,2541.5243580595725,8958.89747450565,10844.619740396041,10844.619740396041,0.0,10844.619740396041,78.6234931178713,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20141454587069116,-0.32639492511682594,0.0,8989.623644583166,optimal_relaxed_modes,0.0011440999805927277,False,,2152.457289482025,-0.32639492511682594
2504,11144,2024-04-27 02:00:00,0.21957085158014503,10.829687361077827,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1891.720462576726,10.513842342862175,25.617282411880094,13.8,11.53024906312385,2541.5243580595725,8780.851448211506,10824.351010533965,10824.351010533966,0.0,10824.351010533965,78.47654482637125,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21957085158014503,-0.32639492511682594,0.0,8998.798786654876,optimal_relaxed_modes,0.0012702999811153859,False,,2152.457289482025,-0.32639492511682594
2505,11145,2024-04-27 02:15:00,0.2734077209937172,10.542736847103487,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1808.8555180983428,10.236900632507007,25.583776766359495,13.6,11.321199439802937,2541.5243580595725,8694.641128488727,10823.511212940863,10823.51121294086,0.0,10823.511212940863,78.47045629382126,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2734077209937172,-0.32639492511682594,0.0,9002.855657744538,optimal_relaxed_modes,0.001115199993364513,False,,2152.457289482025,-0.32639492511682594
2506,11146,2024-04-27 02:30:00,0.30513425695269086,10.373634410442158,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1678.2135792644344,9.980047284909507,25.55112806579921,13.399999999999999,11.112499332906221,2541.5243580595725,8564.628966792645,10823.194574734758,10823.194574734758,0.0,10823.194574734758,78.468160666827,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30513425695269086,-0.32639492511682594,0.0,9004.284012374972,optimal_relaxed_modes,0.001217999990331009,False,,2152.457289482025,-0.32639492511682594
2507,11147,2024-04-27 02:45:00,0.3551851901560983,10.106862936467996,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1557.0304647553453,9.741823578804205,25.51791594013352,13.2,10.90415683093082,2538.5230143941867,8442.275207205023,10819.840779812645,10819.840779812645,0.0,10819.840779812645,78.44384565364167,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3551851901560983,-0.3263949251168261,0.0,9004.631710541958,optimal_relaxed_modes,0.0010806999925989658,False,,2152.4572894820258,-0.3263949251168261
2508,11148,2024-04-27 03:00:00,0.4016057596200396,9.85944130122519,-0.08870799335290319,0.45,0.0,0.0,1.0,1.0,0.0,-1444.6345849997585,9.52087349319391,25.520653783776112,12.899999999999999,10.918994319937713,2498.985036307242,8310.785167424512,10779.963309778892,10779.963309778892,0.0,10779.963309778892,78.15473399589698,0.029,-0.08870799335290319,measured_data_mpc,0.029,0.0,0.4016057596200396,-0.08870799335290319,0.0,7419.501672968874,optimal_relaxed_modes,0.0010409000096842647,False,,584.9973520863923,-0.08870799335290319
2509,11149,2024-04-27 03:15:00,0.44465989527728983,9.629962758172045,0.9310740299513068,0.45,0.0,1.0,1.0,0.0,7567.896462504557,-47.55738013879752,10.41617675222729,28.801642703505657,12.6,10.925416116830549,0.0,0.0,6896.513670167478,6896.513670167476,0.0,6896.513670167478,49.99972410871422,0.029,0.9310740299513068,measured_data_mpc,0.029,0.0,0.44465989527728983,0.9310740299513068,0.0,686.1817834585903,optimal_relaxed_modes,0.0011317000025883317,False,,-6140.098784007664,0.9310740299513068
2510,11150,2024-04-27 03:30:00,0.3054470503685896,10.371967221535417,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6608.895569945521,-42.76501954479255,11.457092555058786,29.536296286945085,12.3,10.923657260618777,0.0,0.0,6932.544951475097,6932.544951475094,0.0,6932.544951475097,50.26095089819446,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3054470503685896,-0.3263949251168261,0.0,8975.412421376997,optimal_relaxed_modes,0.0012808000028599054,False,,2152.4572894820258,-0.3263949251168261
2511,11151,2024-04-27 03:45:00,0.11746984271532213,11.373885738327333,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2202.567384605201,11.144690397818149,25.90643110147409,12.0,10.913956595838089,2541.5243580595725,9247.616537678836,10864.648888535105,10864.648888535105,0.0,10864.648888535105,78.7687044418795,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.11746984271532213,-0.32639492511682594,0.0,8974.087690253378,optimal_relaxed_modes,0.0014011999883223325,False,,2152.457289482025,-0.32639492511682594
2512,11152,2024-04-27 04:00:00,0.15415515335521043,11.178353032616728,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2043.7402434185235,10.821997842081776,25.653064881140946,12.0,10.612822918170473,2541.5243580595725,8933.086404387052,10825.652733672507,10825.652733672508,0.0,10825.652733672507,78.48598231912568,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15415515335521043,-0.32639492511682594,0.0,8982.485207193711,optimal_relaxed_modes,0.0012146000226493925,False,,2152.457289482025,-0.32639492511682594
2513,11153,2024-04-27 04:15:00,0.21515483688356582,10.853224719410594,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1954.197197894236,10.522702056110667,25.63294552605986,12.0,10.308618649049155,2541.5243580595725,8830.964061528925,10823.790527239467,10823.79052723947,0.0,10823.790527239467,78.47248132248615,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21515483688356582,-0.32639492511682594,0.0,8986.357407230702,optimal_relaxed_modes,0.0010836000146809965,False,,2152.457289482025,-0.32639492511682594
2514,11154,2024-04-27 04:30:00,0.24944229088474343,10.670472589584318,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1813.0347298800439,10.245118280769052,25.62834320884987,12.0,10.001291239681398,2541.5243580595725,8685.17739378426,10823.66228900906,10823.662289009062,0.0,10823.66228900906,78.47155159531569,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24944229088474343,-0.32639492511682594,0.0,8987.854304424367,optimal_relaxed_modes,0.0014852999884169549,False,,2152.457289482025,-0.32639492511682594
2515,11155,2024-04-27 04:45:00,0.3035330089901034,10.382169062082749,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1682.090842172373,9.987670689143169,25.625032347585897,12.0,9.690786727122058,2541.5243580595725,8552.091946931712,10823.5530054613,10823.553005461301,0.0,10823.5530054613,78.47075928959443,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3035330089901034,-0.32639492511682583,0.0,8988.380348649622,optimal_relaxed_modes,0.0015606999804731458,False,,2152.457289482024,-0.32639492511682583
2516,11156,2024-04-27 05:00:00,0.353699862301212,10.11477973393454,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1560.6277163612704,9.748897240170827,25.60595018611313,12.35,9.74691360498133,2537.146577665966,8437.697640801623,10819.155961033679,10819.155961033677,11.58,10807.575961033679,78.35492571749418,0.029,-0.32639492511682583,measured_data_mpc,0.029,11.58,0.353699862301212,-0.32639492511682583,0.0,8997.139747278456,optimal_relaxed_modes,0.0010411999828647822,False,,2152.457289482024,-0.32639492511682583
2517,11157,2024-04-27 05:15:00,0.4002276950096293,9.866786385598676,-0.12134888824475924,0.45,0.0,0.0,1.0,1.0,0.0,-1447.9731729087948,9.527437875247873,25.580707342780457,12.7,9.794289650425712,2504.0840665017736,8327.742829792744,10785.896711820338,10785.896711820338,0.0,10785.896711820338,78.19775116069745,0.029,-0.12134888824475924,measured_data_mpc,0.029,0.0,0.4002276950096293,-0.12134888824475924,0.0,7648.8738385406195,optimal_relaxed_modes,0.0012999000027775764,False,,800.2523292281012,-0.12134888824475924
2518,11158,2024-04-27 05:30:00,0.443381128454742,9.636778585336225,0.9007851065360598,0.45,0.0,1.0,1.0,0.0,7563.451303340674,-47.52807016759002,10.422577319938144,28.806829838944438,13.05,9.832656125449564,0.0,0.0,6897.144564021571,6897.144564021568,0.0,6897.144564021571,50.00429808915639,0.029,0.9007851065360598,measured_data_mpc,0.029,0.0,0.443381128454742,0.9007851065360598,0.0,909.7234462981143,optimal_relaxed_modes,0.0010332000092603266,False,,-5940.354213921668,0.9007851065360598
2519,11159,2024-04-27 05:45:00,0.3042413473864383,10.378393618430284,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6126.561804111752,-41.2200755107504,11.449705058917637,29.537774466503585,13.4,9.861738412973388,0.0,0.0,6971.9844659469445,6971.984465946944,0.0,6971.9844659469445,50.54688737811535,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3042413473864383,-0.32639492511682583,0.0,9002.979656107094,optimal_relaxed_modes,0.0011441000096965581,False,,2152.457289482024,-0.32639492511682583
2520,11160,2024-04-27 06:00:00,0.11771370015849067,11.372585978155245,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2199.1872396549634,11.137836434644747,25.84349843604802,13.05,9.65328811250941,2541.5243580595725,9243.925337517034,10864.538057204087,10864.538057204087,368.28,10496.258057204086,76.09787091472963,0.029,-0.32639492511682583,measured_data_mpc,0.029,368.28,0.11771370015849067,-0.32639492511682583,0.0,8986.037253485487,optimal_relaxed_modes,0.001066900003934279,False,,2152.457289482024,-0.32639492511682583
2521,11161,2024-04-27 06:15:00,0.15545075766293787,11.171447461656541,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2040.6038396107167,10.815639446309241,25.61989023065491,12.7,9.441986885228514,2541.5243580595725,8928.409226085887,10824.87289161246,10824.872891612462,0.0,10824.87289161246,78.48032846419034,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.15545075766293787,-0.3263949251168261,0.0,8978.138230297398,optimal_relaxed_modes,0.0015663999947719276,False,,2152.4572894820258,-0.3263949251168261
2522,11162,2024-04-27 06:30:00,0.21635678343710674,10.846818344280221,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1951.1981883185115,10.516803571882857,25.6191870543005,12.35,9.227879571062932,2541.5243580595725,8818.007063168412,10823.35046508845,10823.350465088452,0.0,10823.35046508845,78.46929087189126,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.21635678343710674,-0.32639492511682583,0.0,8974.950679674228,optimal_relaxed_modes,0.001514500007033348,False,,2152.457289482024,-0.32639492511682583
2523,11163,2024-04-27 06:45:00,0.2505915504966552,10.664347035852828,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1810.2523314120854,10.239647121991874,25.640790665892705,12.0,9.011000158605855,2541.5243580595725,8668.963290913964,10823.428068267256,10823.428068267256,0.0,10823.428068267256,78.46985349493761,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2505915504966552,-0.3263949251168261,0.0,8973.712138094033,optimal_relaxed_modes,0.0015149000100791454,False,,2152.4572894820258,-0.3263949251168261
2524,11164,2024-04-27 07:00:00,0.3045990765190931,10.376486922153234,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1679.5098797472474,9.982596922923229,25.64941602011192,12.5,9.33441126871531,2541.5243580595725,8543.626531729173,10823.633968223481,10823.633968223483,1382.28,9441.35396822348,68.44981626962024,0.029,-0.3263949251168261,measured_data_mpc,0.029,1382.28,0.3045990765190931,-0.3263949251168261,0.0,8982.054901019223,optimal_relaxed_modes,0.0010852999985218048,False,,2152.4572894820258,-0.3263949251168261
2525,11165,2024-04-27 07:15:00,0.35468859943648395,10.10950976500354,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1558.2343388277015,9.744192422484849,25.653293711914312,13.0,9.65259406214377,2533.187025728555,8424.529500523478,10815.422309237347,10815.422309237349,0.0,10815.422309237347,78.41181174197077,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35468859943648395,-0.32639492511682594,0.0,8986.19017095754,optimal_relaxed_modes,0.001100000023143366,False,,2152.457289482025,-0.32639492511682594
2526,11166,2024-04-27 07:30:00,0.40114457636332074,9.8618994079835,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1445.7537215708364,9.523076201711195,25.655847861709013,13.5,9.965455688784846,2499.5712778532916,8312.734809969246,10781.875386605892,10781.875386605892,0.0,10781.875386605892,78.16859655289272,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.40114457636332074,-0.3263949251168261,0.0,8988.133984227094,optimal_relaxed_modes,0.0010741000005509704,False,,2152.4572894820258,-0.3263949251168261
