step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2527,11167,2024-04-27 07:45:00,0.44423123974576145,9.632247492155091,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1341.413707835593,9.31799424496714,25.65794537874138,14.0,10.272896564708553,2468.2872243620864,8208.694552042845,10750.639614839312,10750.639614839316,0.0,10750.639614839312,77.94213720758502,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44423123974576145,-0.32639492511682594,0.0,8989.207590795932,optimal_relaxed_modes,0.0013905999949201941,False,,2152.457289482025,-0.32639492511682594
2528,11168,2024-04-27 08:00:00,0.4841934371088227,9.419248980209975,0.5384160892077937,0.45,0.0,1.0,1.0,0.0,6539.079598858484,-42.20950345587495,10.195693962856263,32.90207415261422,14.55,10.59446516620641,0.0,0.0,6897.931688363826,6897.931688363825,2392.92,4505.011688363826,168.93793831364346,0.15,0.5384160892077937,measured_data_mpc,0.15,2392.92,0.4841934371088227,0.5384160892077937,0.0,3297.0779403371507,optimal_relaxed_modes,0.0010563000105321407,False,,-3550.6607082659466,0.5384160892077937
2529,11169,2024-04-27 08:15:00,0.3462798855354302,10.154328210096157,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6659.311758302225,-44.110165309098065,11.270102620633502,29.379702131597927,15.1,10.90887397036959,0.0,0.0,6975.174966715082,6975.17496671508,0.0,6975.174966715082,50.57001850868434,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3462798855354302,-0.32639492511682583,0.0,9005.415046068796,optimal_relaxed_modes,0.0010819999733939767,False,,2152.457289482024,-0.32639492511682583
2530,11170,2024-04-27 08:30:00,0.16806762591555022,11.104199553870117,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2113.6048458886917,10.969520965989645,25.789135068335437,15.649999999999999,11.215950926958486,2541.5243580595725,9097.912534081532,10827.015182000678,10827.01518200068,0.0,10827.015182000678,78.49586006950491,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16806762591555022,-0.32639492511682594,0.0,9007.663141198942,optimal_relaxed_modes,0.0012589999823831022,False,,2152.457289482025,-0.32639492511682594
2531,11171,2024-04-27 08:45:00,0.18828380846762774,10.996447300867544,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1963.6023364274638,10.659545156640851,25.573320353768516,16.2,11.515535227951661,2541.5243580595725,8854.987945676825,10824.464552914462,10824.464552914462,0.0,10824.464552914462,78.47736800862985,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.18828380846762774,-0.32639492511682583,0.0,9008.690316125365,optimal_relaxed_modes,0.001194599986774847,False,,2152.457289482024,-0.32639492511682583
2532,11172,2024-04-27 09:00:00,0.24586440879553273,10.68954270111981,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1877.578953365403,10.372031599724956,25.57731012373483,16.65,11.440781817301575,2541.5243580595725,8746.04118601464,10823.013884140204,10823.013884140204,3406.86,7416.153884140203,278.10577065525763,0.15,-0.32639492511682583,measured_data_mpc,0.15,3406.86,0.24586440879553273,-0.32639492511682583,0.0,8988.840599044117,optimal_relaxed_modes,0.0011796000180765986,False,,2152.457289482024,-0.32639492511682583
2533,11173,2024-04-27 09:15:00,0.2788020714886169,10.513984958965672,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1741.9614254215815,10.105375544009448,25.603560825639132,17.1,11.34327293075834,2541.5243580595725,8602.044258405733,10823.129514315984,10823.129514315984,0.0,10823.129514315984,78.46768897879089,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2788020714886169,-0.32639492511682594,0.0,8979.792925583477,optimal_relaxed_modes,0.0010373999830335379,False,,2152.457289482025,-0.32639492511682594
2534,11174,2024-04-27 09:30:00,0.33076340742450816,10.237031038427371,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1616.1621351346996,9.858063593694224,25.6353539968152,17.55,11.221811636678622,2541.5243580595725,8472.619303487403,10823.366995388526,10823.366995388526,0.0,10823.366995388526,78.46941071656681,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33076340742450816,-0.32639492511682594,0.0,8976.356477782343,optimal_relaxed_modes,0.001076799992006272,False,,2152.457289482025,-0.32639492511682594
2535,11175,2024-04-27 09:45:00,0.3789552690079885,9.980168416187421,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1499.4808620740823,9.62868919403094,25.670391484052086,18.0,11.07510414672402,2512.0011137915067,8354.072270837554,10794.17165483825,10794.171654838252,0.0,10794.17165483825,78.25774449757732,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3789552690079885,-0.3263949251168261,0.0,8975.209785074152,optimal_relaxed_modes,0.0020129999902565032,False,,2152.4572894820258,-0.3263949251168261
2536,11176,2024-04-27 10:00:00,0.4236514497521739,9.741937772820913,0.43346712745456495,0.45,0.0,1.0,1.0,0.0,6636.942079150367,-44.34969187033156,10.526592127153558,28.659890902823644,18.5,10.981588246295768,0.0,0.0,6898.001488652867,6898.001488652866,3721.2,3176.801488652867,119.13005582448251,0.15,0.43346712745456495,measured_data_mpc,0.15,3721.2,0.4236514497521739,0.43346712745456495,0.0,3974.321397487822,optimal_relaxed_modes,0.0011507000017445534,False,,-2858.560003365427,0.43346712745456495
2537,11177,2024-04-27 10:15:00,0.2837086144884591,10.487833084776513,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6594.056371033155,-43.16574349160458,11.566576234244492,29.535735702904475,19.0,10.861601330376812,0.0,0.0,6929.777063353197,6929.777063353197,0.0,6929.777063353197,50.24088370931068,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2837086144884591,-0.32639492511682594,0.0,8990.28291356764,optimal_relaxed_modes,0.0010583999974187464,False,,2152.457289482025,-0.32639492511682594
2538,11178,2024-04-27 10:30:00,0.11214517198631827,11.402266233312924,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2252.833344965268,11.246622893427627,26.01536098356312,19.5,10.713627227694762,2541.5243580595725,9303.071790391416,10864.629762780372,10864.629762780372,0.0,10864.629762780372,78.7685657801577,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.11214517198631827,-0.32639492511682594,0.0,8992.485347547776,optimal_relaxed_modes,0.0013869000249542296,False,,2152.457289482025,-0.32639492511682594
2539,11179,2024-04-27 10:45:00,0.13488618040721814,11.281056658429527,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2090.3740122487925,10.91653951700729,25.770741741188342,20.0,10.536009311956429,2541.5243580595725,8984.28411255928,10826.702522028836,10826.702522028836,0.0,10826.702522028836,78.49359328470906,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13488618040721814,-0.32639492511682594,0.0,8993.547240324884,optimal_relaxed_modes,0.0014069000026211143,False,,2152.457289482025,-0.32639492511682594
2540,11180,2024-04-27 11:00:00,0.19728301222781391,10.948481544825752,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1998.7836990959895,10.610389661291297,25.735819082062157,20.2,10.684989779274764,2541.5243580595725,8889.834917340395,10824.960523452013,10824.960523452013,2710.26,8114.700523452013,168.38003586162927,0.083,-0.32639492511682583,measured_data_mpc,0.083,2710.26,0.19728301222781391,-0.32639492511682583,0.0,9003.838170045707,optimal_relaxed_modes,0.0014734000142198056,False,,2152.457289482024,-0.32639492511682583
2541,11181,2024-04-27 11:15:00,0.2323556819788949,10.76154421505249,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1854.3960173326477,10.326448905355853,25.707887912870927,20.4,10.833906318334288,2541.5243580595725,8745.911211676368,10824.689078346775,10824.689078346779,0.0,10824.689078346775,78.47899581801413,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2323556819788949,-0.32639492511682594,0.0,9008.632123618787,optimal_relaxed_modes,0.0010660999978426844,False,,2152.457289482025,-0.32639492511682594
2542,11182,2024-04-27 11:30:00,0.2876851247835849,10.466638284903492,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1720.459722756885,10.063104908725336,25.676941349572626,20.6,10.982760195628336,2541.5243580595725,8612.225697581423,10824.364468383079,10824.36446838308,0.0,10824.364468383079,78.47664239577733,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2876851247835849,-0.3263949251168261,0.0,9010.571852268356,optimal_relaxed_modes,0.0009953999833669513,False,,2152.4572894820258,-0.3263949251168261
2543,11183,2024-04-27 11:45:00,0.3390009086844224,10.193125156712028,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1596.219198769719,9.818862184542077,25.645495029621003,20.8,11.131545659557082,2541.5243580595725,8487.440845490708,10824.070756028339,10824.070756028339,0.0,10824.070756028339,78.47451298120546,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3390009086844224,-0.32639492511682594,0.0,9011.315478744174,optimal_relaxed_modes,0.00118680001469329,False,,2152.457289482025,-0.32639492511682594
2544,11184,2024-04-27 12:00:00,0.38659443675646854,9.939451652088023,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1480.9852180743558,9.592330927701878,25.652943698164425,21.1,11.375183093651875,2511.4567429528797,8352.261876207129,10793.699316239394,10793.699316239396,1250.1,9543.599316239393,69.19109504273561,0.029,-0.32639492511682594,measured_data_mpc,0.029,1250.1,0.38659443675646854,-0.32639492511682594,0.0,8992.489838797928,optimal_relaxed_modes,0.0013238999817986041,False,,2152.457289482025,-0.32639492511682594
2545,11185,2024-04-27 12:15:00,0.4307362534103974,9.704175769322582,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1374.095179999792,9.382226899667579,25.67725223422182,21.4,11.619559085122953,2476.5699299134462,8236.240049691804,10758.922202768643,10758.922202768646,0.0,10758.922202768643,78.00218597007266,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4307362534103974,-0.32639492511682594,0.0,8983.869288271027,optimal_relaxed_modes,0.0010362000029999763,False,,2152.457289482025,-0.32639492511682594
2546,11186,2024-04-27 12:30:00,0.4716770789469192,9.48596116921292,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1274.9420637296319,9.187359324647723,25.70849721985179,21.7,11.864690152282913,2445.628858104741,8133.340433681303,10719.352098074876,10719.352098074876,0.0,10719.352098074876,77.71530271104285,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4716770789469192,-0.32639492511682594,0.0,8980.542095993042,optimal_relaxed_modes,0.0011155000247526914,False,,2152.457289482025,-0.32639492511682594
2547,11187,2024-04-27 12:45:00,0.5096489795476918,9.283570939010803,-0.1863662006617472,0.45,0.0,0.0,1.0,1.0,0.0,-1182.9669771005972,9.006623417016407,25.742702090279064,22.0,12.110589722470255,2417.5182858184235,8039.854108709079,10650.551314514463,10650.551314514463,0.0,10650.551314514463,77.21649703022986,0.029,-0.1863662006617472,measured_data_mpc,0.029,0.0,0.5096489795476918,-0.1863662006617472,0.0,8055.933560683445,optimal_relaxed_modes,0.0011464999988675117,False,,1229.0181502787345,-0.1863662006617472
2548,11188,2024-04-27 13:00:00,0.5448671974201664,9.095857837750513,1.0,0.45,0.0,1.0,1.0,0.0,6548.867376356932,-42.266853926462915,9.898106612117115,32.37577582235679,22.0,11.858797511512037,0.0,0.0,6898.724409709961,6898.724409709961,1036.32,5862.404409709961,121.64489150148171,0.083,1.0,measured_data_mpc,0.083,1036.32,0.5448671974201664,1.0,0.0,241.5533040769551,optimal_relaxed_modes,0.0015436999965459108,False,,-6594.640798142311,1.0
2549,11189,2024-04-27 13:15:00,0.40282557200685803,9.852939701203447,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6702.394499516274,-44.37919742119056,10.975798452610903,29.094879324766215,22.0,11.604808988131058,0.0,0.0,6969.3361604146985,6969.3361604146985,0.0,6969.3361604146985,50.52768716300657,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40282557200685803,-0.32639492511682594,0.0,8992.994688691035,optimal_relaxed_modes,0.001059800008079037,False,,2152.457289482025,-0.32639492511682594
2550,11190,2024-04-27 13:30:00,0.22348171278082138,10.808842470878222,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1980.5562701522745,10.694514076675201,26.05173660097369,22.0,11.348589299836258,2541.5243580595725,9009.926966844343,10859.097383214967,10859.097383214967,0.0,10859.097383214967,78.72845602830851,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22348171278082138,-0.32639492511682583,0.0,8994.743125409226,optimal_relaxed_modes,0.001015100016957149,False,,2152.457289482024,-0.32639492511682583
2551,11191,2024-04-27 13:45:00,0.23925533835761018,10.724769046553938,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1837.7662982465188,10.404487477376705,25.84127555707374,22.0,11.090106742607967,2541.5243580595725,8730.424327057495,10827.235741846165,10827.235741846167,0.0,10827.235741846165,78.4974591283847,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23925533835761018,-0.32639492511682594,0.0,8995.430039791141,optimal_relaxed_modes,0.0010424999927636236,False,,2152.457289482025,-0.32639492511682594
2552,11192,2024-04-27 14:00:00,0.2940800494785967,10.43255333627908,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1757.2744263118902,10.13548802154861,25.815760529448042,22.0,11.182107774566619,2541.5243580595725,8645.010415365146,10825.727009816757,10825.72700981676,2152.68,8673.047009816757,179.96572545369773,0.083,-0.32639492511682583,measured_data_mpc,0.083,2152.68,0.2940800494785967,-0.32639492511682583,0.0,9001.817295624976,optimal_relaxed_modes,0.0014122999855317175,False,,2152.457289482024,-0.32639492511682583
2553,11193,2024-04-27 14:15:00,0.32489671462473174,10.26830051105018,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1630.3713854527405,9.886000641755679,25.79825804403543,22.0,11.273726755729397,2541.5243580595725,8517.366358001262,10825.543964845121,10825.543964845123,0.0,10825.543964845121,78.48519374512713,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32489671462473174,-0.32639492511682594,0.0,9004.733282028883,optimal_relaxed_modes,0.0012462000013329089,False,,2152.457289482025,-0.32639492511682594
2554,11194,2024-04-27 14:30:00,0.37351228350381976,10.00917952892464,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1512.663346604849,9.654607150058863,25.77902154217039,22.0,11.364969945283853,2525.612493409555,8399.339149267937,10809.418451450634,10809.418451450634,0.0,10809.418451450634,78.3682837730171,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37351228350381976,-0.32639492511682594,0.0,9005.861129257893,optimal_relaxed_modes,0.0010808999941218644,False,,2152.457289482025,-0.32639492511682594
2555,11195,2024-04-27 14:45:00,0.41860176179655356,9.76885260962437,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1403.4834950674635,9.439992443629027,25.75957956074456,22.0,11.455836339972748,2492.5698395247914,8289.450376903125,10776.193741076433,10776.193741076431,0.0,10776.193741076433,78.12740462280415,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41860176179655356,-0.32639492511682594,0.0,9006.248967393274,optimal_relaxed_modes,0.0014513999922201037,False,,2152.457289482025,-0.32639492511682594
2556,11196,2024-04-27 15:00:00,0.4604214336531459,9.545953758628732,1.0,0.45,0.0,1.0,1.0,0.0,6941.718499567314,-49.26923180935749,10.366195254502951,28.557383766320395,22.0,11.450446473943995,0.0,0.0,6898.865758652942,6898.865758652939,1856.22,5042.645758652941,104.63489949204853,0.083,1.0,measured_data_mpc,0.083,1856.22,0.4604214336531459,1.0,0.0,247.1752596175338,optimal_relaxed_modes,0.0012392000062391162,False,,-6594.640798142311,1.0
2557,11197,2024-04-27 15:15:00,0.31413190836182986,10.325676928431447,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6610.937718919388,-42.834218318094216,11.407339917797241,29.47656997339663,22.0,11.445053584927681,0.0,0.0,6928.729054831724,6928.729054831723,0.0,6928.729054831724,50.23328564753,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31413190836182986,-0.32639492511682594,0.0,8988.72091895673,optimal_relaxed_modes,0.0016076999891083688,False,,2152.457289482025,-0.32639492511682594
2558,11198,2024-04-27 15:30:00,0.12989280015771582,11.307671375159375,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2179.607224136259,11.098128609694538,26.12291749308552,22.0,11.439649580144135,2541.5243580595725,9224.64943104467,10863.95253556556,10863.95253556556,0.0,10863.95253556556,78.76365588285032,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.12989280015771582,-0.3263949251168261,0.0,8986.501832566631,optimal_relaxed_modes,0.0014100999978836626,False,,2152.4572894820258,-0.3263949251168261
2559,11199,2024-04-27 15:45:00,0.1629572368599982,11.13143792753621,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2022.4427682001483,10.778824085283414,25.908419885778844,22.0,11.434242026575054,2541.5243580595725,8916.943669093858,10827.91090765984,10827.91090765984,0.0,10827.91090765984,78.50235408053385,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1629572368599982,-0.3263949251168261,0.0,8985.637966862534,optimal_relaxed_modes,0.0012220999924466014,False,,2152.4572894820258,-0.3263949251168261
2560,11200,2024-04-27 16:00:00,0.22331649861608052,10.80972306237629,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1933.838550442952,10.482671142015894,25.89401624370504,22.25,11.604891410077483,2541.5243580595725,8816.411269844577,10826.463183854641,10826.463183854641,1125.06,9701.403183854642,201.30411606498382,0.083,-0.3263949251168261,measured_data_mpc,0.083,1125.06,0.22331649861608052,-0.3263949251168261,0.0,8991.461432840526,optimal_relaxed_modes,0.001286599988816306,False,,2152.4572894820258,-0.3263949251168261
2561,11201,2024-04-27 16:15:00,0.2572439066532293,10.628889977538288,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1794.1550485613113,10.20800223740137,25.893595072726118,22.5,11.775422427046482,2541.5243580595725,8673.195634751051,10826.409575059142,10826.409575059142,0.0,10826.409575059142,78.49146941917878,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2572439066532293,-0.32639492511682594,0.0,8994.219072135917,optimal_relaxed_modes,0.001152199984062463,False,,2152.457289482025,-0.32639492511682594
2562,11202,2024-04-27 16:30:00,0.31076662762305096,10.343613874769138,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1664.5833508605667,9.953258062241504,25.893340893072327,22.75,11.945840120617348,2541.5243580595725,8542.243893342311,10826.382774803005,10826.382774803005,0.0,10826.382774803005,78.49127511732179,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.31076662762305096,-0.3263949251168261,0.0,8995.353221062367,optimal_relaxed_modes,0.0020001999801024795,False,,2152.4572894820258,-0.3263949251168261
2563,11203,2024-04-27 16:45:00,0.3604066862716127,10.079032362172304,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1544.3955745125265,9.716991279810234,25.893847304673447,23.0,12.116152570335824,2532.1037106686135,8420.926758369762,10816.993545808533,10816.993545808537,0.0,10816.993545808533,78.42320320711187,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3604066862716127,-0.32639492511682594,0.0,8995.815950732145,optimal_relaxed_modes,0.0012203999795019627,False,,2152.457289482025,-0.32639492511682594
2564,11204,2024-04-27 17:00:00,0.40644600079816917,9.833642815745758,0.025938157744134237,0.45,0.0,1.0,1.0,0.0,6630.281886858714,-43.120799775036225,10.614911076891298,28.74931033249939,22.575,11.917536224820347,0.0,0.0,6900.274952730906,6900.274952730907,361.8,6538.474952730906,245.19281072740895,0.15,0.025938157744134237,measured_data_mpc,0.15,361.8,0.40644600079816917,0.025938157744134237,0.0,6676.5213315239,optimal_relaxed_modes,0.001189900009194389,False,,-171.05283328811856,0.025938157744134237
2565,11205,2024-04-27 17:15:00,0.2666160141961603,10.578936644334465,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6694.823745947977,-25.094834204101943,11.639304350434733,29.29312552346606,22.15,11.715478506227436,0.0,0.0,6930.69099492742,6930.690994927419,0.0,6930.69099492742,50.2475097132238,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2666160141961603,-0.32639492511682583,0.0,9001.791760575292,optimal_relaxed_modes,0.0013269000046420842,False,,2152.457289482024,-0.32639492511682583
2566,11206,2024-04-27 17:30:00,0.15789250841613403,11.158432930142006,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2285.309681177172,11.31244520711306,26.15940713658044,21.725,11.510036573501614,2541.5243580595725,9324.425306885236,10861.680450469466,10861.680450469466,0.0,10861.680450469466,78.74718326590363,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.15789250841613403,-0.32639492511682583,0.0,9002.286606053269,optimal_relaxed_modes,0.0011294000141788274,False,,2152.457289482024,-0.32639492511682583
2567,11207,2024-04-27 17:45:00,0.12244334785698367,11.347376955922277,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2120.487331458504,10.977591988419405,25.92402304710322,21.3,11.301249730642567,2541.5243580595725,9015.016856944043,10828.359775347964,10828.359775347964,0.0,10828.359775347964,78.50560837127274,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.12244334785698367,-0.32639492511682583,0.0,9002.249752872169,optimal_relaxed_modes,0.0011786000104621053,False,,2152.457289482024,-0.32639492511682583
2568,11208,2024-04-27 18:00:00,0.18574193020078,11.009995512029843,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2027.5759659476273,10.667019101899532,25.91545265286584,20.975,12.069309478860177,2541.5243580595725,8906.0185272055,10806.204755373716,10806.204755373717,15.12,10791.084755373715,404.6656783265143,0.15,-0.32639492511682594,measured_data_mpc,0.15,15.12,0.18574193020078,-0.32639492511682594,0.0,8993.915484460667,optimal_relaxed_modes,0.001213300012750551,False,,2152.457289482025,-0.32639492511682594
2569,11209,2024-04-27 18:15:00,0.22132131095743626,10.820357412596865,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1881.1075748132732,10.3789776018872,25.924656610520262,20.65,12.78176660565105,2541.5243580595725,8753.822172536748,10725.556130719182,10725.556130719182,0.0,10725.556130719182,77.76028194771408,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.22132131095743626,-0.3263949251168261,0.0,8990.112445551895,optimal_relaxed_modes,0.0011687000223901123,False,,2152.4572894820258,-0.3263949251168261
2570,11210,2024-04-27 18:30:00,0.2774499775707916,10.52119161954768,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1745.2416436247656,10.111832152743606,25.93530676843939,20.325,13.442927580723032,2543.2473006029763,8615.657613441705,10683.841732079243,10683.841732079243,0.0,10683.841732079243,77.45785255757451,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2774499775707916,-0.32639492511682594,0.0,8988.639146310417,optimal_relaxed_modes,0.001125300012063235,False,,2152.457289482025,-0.32639492511682594
2571,11211,2024-04-27 18:45:00,0.3295067030246036,10.243729272878863,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1619.211807165965,9.864065687434806,25.946914095548635,20.0,14.056634635668946,2551.9505145537364,8488.184551252267,10658.630783612452,10658.630783612452,0.0,10658.630783612452,77.27507318119028,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3295067030246036,-0.32639492511682583,0.0,8988.102589761223,optimal_relaxed_modes,0.0011344999948050827,False,,2152.457289482024,-0.32639492511682583
2572,11212,2024-04-27 19:00:00,0.37778707026666913,9.986394915478654,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1502.3159202024597,9.634269025940238,25.95120172265116,19.5,13.402810709246573,2517.835159028068,8374.2379476793,10780.567612414316,10780.567612414316,0.0,10780.567612414316,485.12554255864416,0.18,-0.3263949251168261,measured_data_mpc,0.18,0.0,0.37778707026666913,-0.3263949251168261,0.0,8991.785020448046,optimal_relaxed_modes,0.0018069999932777137,False,,2152.4572894820258,-0.3263949251168261
2573,11213,2024-04-27 19:15:00,0.4225654621200943,9.747726086899897,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1393.8882271598889,9.42113630753203,25.952638688801823,19.0,12.7549434121931,2485.716967370141,8266.660025048403,10771.345592889349,10771.345592889349,0.0,10771.345592889349,78.09225554844778,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4225654621200943,-0.32639492511682594,0.0,8993.203848050296,optimal_relaxed_modes,0.0013401999894995242,False,,2152.457289482025,-0.32639492511682594
2574,11214,2024-04-27 19:30:00,0.46409644944307277,9.526365924468422,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1293.3083045324488,9.22345875825695,25.95319271153076,18.5,12.113156597696914,2455.4272161048725,8165.926482476913,10741.008779644551,10741.008779644551,0.0,10741.008779644551,77.872313652423,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46409644944307277,-0.32639492511682594,0.0,8993.464078718373,optimal_relaxed_modes,0.0011340999917592853,False,,2152.457289482025,-0.32639492511682594
2575,11215,2024-04-27 19:45:00,0.5026158097235822,9.321057734173307,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1200.008966114622,9.040115397013691,25.95365368337584,18.0,11.477565351319049,2427.213680489455,8072.097736043241,10712.741137480161,10712.741137480161,0.0,10712.741137480161,77.66737324673117,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5026158097235822,-0.32639492511682583,0.0,8993.266983750207,optimal_relaxed_modes,0.0011155000247526914,False,,2152.457289482024,-0.32639492511682583
2576,11216,2024-04-27 20:00:00,0.5383419907036019,9.130637189549802,1.0,0.45,0.0,1.0,1.0,0.0,6540.851967231932,-42.20909314240777,9.929404422277747,32.58461565763364,17.775,11.399679961531072,0.0,0.0,6900.956795895995,6900.956795895995,0.0,6900.956795895995,310.54305581531975,0.18,1.0,measured_data_mpc,0.18,0.0,0.5383419907036019,1.0,0.0,251.24287404575261,optimal_relaxed_modes,0.0015260999789461493,False,,-6594.640798142311,1.0
2577,11217,2024-04-27 20:15:00,0.3969433738532257,9.884291817362307,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6692.01607743003,-44.37294013531983,11.009384053975054,29.124855228066743,17.55,11.319714889085452,0.0,0.0,6971.6735480831985,6971.673548083196,0.0,6971.6735480831985,50.54463322360319,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3969433738532257,-0.32639492511682594,0.0,9000.50213625976,optimal_relaxed_modes,0.0011941999837290496,False,,2152.457289482025,-0.32639492511682594
2578,11218,2024-04-27 20:30:00,0.21713214953373047,10.842685642985217,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1996.0393942833407,10.725905652867503,26.16193302691533,17.325000000000003,11.237704773005854,2541.5243580595725,9021.517065007953,10859.415108679417,10859.415108679419,0.0,10859.415108679417,78.73075953792578,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.21713214953373047,-0.32639492511682583,0.0,9001.166333917572,optimal_relaxed_modes,0.001393800019286573,False,,2152.457289482024,-0.32639492511682583
2579,11219,2024-04-27 20:45:00,0.23332125308154578,10.756397721075361,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1852.1329247922222,10.43360585456281,25.934019106358686,17.1,11.153660798853949,2541.5243580595725,8743.210632074652,10828.440452766232,10828.440452766234,0.0,10828.440452766232,78.50619328255519,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23332125308154578,-0.32639492511682583,0.0,9001.226728766691,optimal_relaxed_modes,0.0012023999879602343,False,,2152.457289482024,-0.32639492511682583
2580,11220,2024-04-27 21:00:00,0.2885756668694742,10.461891695585702,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1771.0110406065012,10.162497953808213,25.927008429437798,16.325000000000003,11.101665685914238,2541.5243580595725,8645.675480981952,10826.71389546064,10826.713895460642,0.0,10826.71389546064,406.00177107977396,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.2885756668694742,-0.32639492511682583,0.0,8990.49543299677,optimal_relaxed_modes,0.00121189997298643,False,,2152.457289482024,-0.32639492511682583
2581,11221,2024-04-27 21:15:00,0.31963387709626334,10.296351435076916,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1643.1156015494737,9.911055973693369,25.938309464950503,15.55,11.00688015934135,2541.5243580595725,8511.170898504037,10826.74230464372,10826.74230464372,0.0,10826.74230464372,78.49388170866698,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.31963387709626334,-0.32639492511682583,0.0,8985.421796672093,optimal_relaxed_modes,0.0015485000039916486,False,,2152.457289482024,-0.32639492511682583
2582,11222,2024-04-27 21:30:00,0.3686304134126198,10.035199896510736,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1524.4857707943377,9.677851404280426,25.95226807527291,14.775,10.871997500791368,2522.6936598302573,8389.632088815564,10807.988565661939,10807.98856566194,0.0,10807.988565661939,78.35791710104907,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3686304134126198,-0.32639492511682583,0.0,8983.2807936674,optimal_relaxed_modes,0.00157200000830926,False,,2152.457289482024,-0.32639492511682583
2583,11223,2024-04-27 21:45:00,0.41407297518598657,9.792991042258691,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1414.4535342223512,9.461558365643407,25.96810455976351,14.0,10.699429672882141,2489.0419949491625,8277.717950359489,10774.484348125716,10774.484348125716,0.0,10774.484348125716,78.11501152391145,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41407297518598657,-0.32639492511682594,0.0,8982.336691738712,optimal_relaxed_modes,0.0014756000018678606,False,,2152.457289482025,-0.32639492511682594
2584,11224,2024-04-27 22:00:00,0.45621982754654944,9.568348319176891,1.0,0.45,0.0,1.0,1.0,0.0,6625.077758224802,-43.546661090779224,10.367857286333548,28.498869764971264,13.5,10.6404496881089,0.0,0.0,6901.11939979656,6901.11939979656,0.0,6901.11939979656,143.19822754577862,0.083,1.0,measured_data_mpc,0.083,0.0,0.45621982754654944,1.0,0.0,240.13927861506545,optimal_relaxed_modes,0.0012159000034444034,False,,-6594.640798142311,1.0
2585,11225,2024-04-27 22:15:00,0.3134773484916299,10.329165732539613,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6625.354919647596,-44.228974052105116,11.410236030728848,29.318691615135744,13.0,10.562989652841695,0.0,0.0,6928.112871028683,6928.112871028682,0.0,6928.112871028683,50.228818314957955,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3134773484916299,-0.32639492511682594,0.0,8989.479363079665,optimal_relaxed_modes,0.0020411000004969537,False,,2152.457289482025,-0.32639492511682594
2586,11226,2024-04-27 22:30:00,0.15661432555276025,11.165245644803788,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2180.5487604139967,11.100021536017294,26.240344337842906,12.5,10.46780777717951,2541.5243580595725,9213.474957942604,10862.203086924534,10862.203086924535,0.0,10862.203086924534,78.75097238020287,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.15661432555276025,-0.3263949251168261,0.0,8990.320132550969,optimal_relaxed_modes,0.0013513000158127397,False,,2152.4572894820258,-0.3263949251168261
2587,11227,2024-04-27 22:45:00,0.1625994712580909,11.133344818194375,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2023.3107397334636,10.78058412464353,26.015811085486796,12.0,10.355619692170182,2541.5243580595725,8913.992158567435,10829.185588437938,10829.185588437938,0.0,10829.185588437938,78.51159551617506,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1625994712580909,-0.32639492511682594,0.0,8990.58465915691,optimal_relaxed_modes,0.0013300999999046326,False,,2152.457289482025,-0.32639492511682594
2588,11228,2024-04-27 23:00:00,0.22298387433791148,10.811495949778932,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1934.6697102790774,10.484307971125345,25.985654742501364,12.3,10.137884539514715,2541.5243580595725,8819.555352034671,10827.510199058974,10827.510199058974,0.0,10827.510199058974,224.67083663047373,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.22298387433791148,-0.32639492511682594,0.0,8996.429944835889,optimal_relaxed_modes,0.0010597000073175877,False,,2152.457289482025,-0.32639492511682594
2589,11229,2024-04-27 23:15:00,0.2569253961469684,10.630587638536658,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1794.928114051327,10.20952414583439,25.96527206727818,12.6,9.901487915247403,2541.5243580595725,8678.268708378913,10827.273220715188,10827.27322071519,0.0,10827.273220715188,78.4977308501851,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2569253961469684,-0.32639492511682594,0.0,8998.965053603008,optimal_relaxed_modes,0.0012189999979455024,False,,2152.457289482025,-0.32639492511682594
2590,11230,2024-04-27 23:30:00,0.31047044608245167,10.345192522380533,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1665.3020878849773,9.954672561253059,25.943859708661787,12.899999999999999,9.64552137909074,2541.5243580595725,8547.758865396929,10827.002834810794,10827.002834810794,0.0,10827.002834810794,78.49577055237826,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.31047044608245167,-0.3263949251168261,0.0,8999.797005787423,optimal_relaxed_modes,0.0010360000014770776,False,,2152.4572894820258,-0.3263949251168261
2591,11231,2024-04-27 23:45:00,0.3601313523608326,10.080499891916762,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1545.063434343792,9.71830531004723,25.923021367048804,13.2,9.369037173568737,2533.7341201403724,8426.348952843862,10818.98295067402,10818.98295067402,0.0,10818.98295067402,78.43762639238665,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3601313523608326,-0.32639492511682594,0.0,8999.930426815326,optimal_relaxed_modes,0.0013095000176690519,False,,2152.457289482025,-0.32639492511682594
2592,11232,2024-04-28 00:00:00,0.4061901594465593,9.835006450149839,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1433.541740450956,9.499077538675046,25.925957876013353,12.649999999999999,9.548794394785483,2496.393238611915,8302.16571851612,10781.43429809971,10781.43429809971,0.0,10781.43429809971,78.1653986612229,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4061901594465593,-0.3263949251168261,0.0,8988.333565651941,optimal_relaxed_modes,0.001114899991080165,False,,2152.4572894820258,-0.3263949251168261
2593,11233,2024-04-28 00:15:00,0.44890873357893063,9.6073164500243,-0.295346266088141,0.45,0.0,0.0,1.0,1.0,0.0,-1330.091113353447,9.295747075470603,25.93906557913531,12.1,9.688970624136841,2463.5007647929815,8192.776394625555,10748.590943422128,10748.590943422128,0.0,10748.590943422128,77.92728433981044,0.029,-0.295346266088141,measured_data_mpc,0.029,0.0,0.44890873357893063,-0.295346266088141,0.0,8778.198008264071,optimal_relaxed_modes,0.0015631999995093793,False,,1947.7025359238496,-0.295346266088141
2594,11234,2024-04-28 00:30:00,0.48852963409430583,9.39613705027735,1.0,0.45,0.0,1.0,1.0,0.0,6669.889866231964,-45.46671273225317,10.206666168145077,28.358059427402456,11.55,9.79204413601506,0.0,0.0,6900.84246430544,6900.842464305437,0.0,6900.84246430544,50.03110786621445,0.029,1.0,measured_data_mpc,0.029,0.0,0.48852963409430583,1.0,0.0,233.68827540938582,optimal_relaxed_modes,0.0010749000066425651,False,,-6594.640798142311,1.0
2595,11235,2024-04-28 00:45:00,0.3443720773123025,10.164496827925428,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6529.0058284117085,-42.50294167122956,11.239270296258749,29.25769204974743,11.0,9.860255072576075,0.0,0.0,6955.704370244436,6955.704370244434,0.0,6955.704370244436,50.42885668427216,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3443720773123025,-0.32639492511682594,0.0,8979.929182114296,optimal_relaxed_modes,0.0010843999916687608,False,,2152.457289482025,-0.32639492511682594
2596,11236,2024-04-28 01:00:00,0.16573659537379012,11.116623946657699,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2105.9511764316703,10.94101491682379,26.358789440548634,11.0,9.860255072576075,2541.5243580595725,9237.41550665262,10861.63051985151,10861.630519851511,0.0,10861.63051985151,78.74682126892344,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.16573659537379012,-0.3263949251168261,0.0,8985.43594022897,optimal_relaxed_modes,0.0010732000228017569,False,,2152.4572894820258,-0.3263949251168261
2597,11237,2024-04-28 01:15:00,0.19114237664884637,10.981211132461649,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1950.5680801712374,10.633126081940212,26.031933968738763,11.0,9.860255072576075,2541.5243580595725,8842.493203817237,10830.442543132342,10830.442543132342,0.0,10830.442543132342,78.52070843770949,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.19114237664884637,-0.3263949251168261,0.0,8988.007773726655,optimal_relaxed_modes,0.001604699995368719,False,,2152.4572894820258,-0.3263949251168261
2598,11238,2024-04-28 01:30:00,0.25085897575519933,10.662921659224788,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1865.1229961197266,10.347548243993433,26.010240667647754,11.0,9.860255072576075,2541.5243580595725,8744.703420663074,10827.640177437275,10827.640177437277,0.0,10827.640177437275,78.50039128642025,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.25085897575519933,-0.32639492511682583,0.0,8989.041220170879,optimal_relaxed_modes,0.0010591999744065106,False,,2152.457289482024,-0.32639492511682583
2599,11239,2024-04-28 01:45:00,0.2835748797054195,10.488545891170114,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1730.4162705279884,10.082686287892654,26.005188223168243,11.0,9.860255072576075,2541.5243580595725,8604.937420102147,10827.537716117895,10827.537716117895,0.0,10827.537716117895,78.49964844185475,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2835748797054195,-0.32639492511682594,0.0,8989.447441045346,optimal_relaxed_modes,0.0010781000019051135,False,,2152.457289482025,-0.32639492511682594
2600,11240,2024-04-28 02:00:00,0.335186493352201,10.213455990432768,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1605.4613352039048,9.837036883079453,25.993394930478157,11.25,9.647113743994371,2541.5243580595725,8482.082429676386,10827.434549205742,10827.434549205742,0.0,10827.434549205742,78.49890048174163,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.335186493352201,-0.32639492511682594,0.0,8993.734147401772,optimal_relaxed_modes,0.0010643999848980457,False,,2152.457289482025,-0.32639492511682594
2601,11241,2024-04-28 02:15:00,0.383054246793686,9.958320864589654,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1489.5639366385935,9.609202174947626,25.97946572764263,11.5,9.419340001842155,2515.7518901543303,8366.546093653455,10801.531229615286,10801.531229615286,0.0,10801.531229615286,78.31110141471083,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.383054246793686,-0.32639492511682594,0.0,8995.59610120317,optimal_relaxed_modes,0.0014826999977231026,False,,2152.457289482025,-0.32639492511682594
2602,11242,2024-04-28 02:30:00,0.4274501752302208,9.721690566022923,0.5234438949553516,0.45,0.0,1.0,1.0,0.0,6615.903660229239,-43.134071832050964,10.50906756139928,28.627385730734016,11.75,9.17630571766965,0.0,0.0,6901.256816913393,6901.256816913391,0.0,6901.256816913393,50.0341119226221,0.029,0.5234438949553516,measured_data_mpc,0.029,0.0,0.4274501752302208,0.5234438949553516,0.0,3391.835099434263,optimal_relaxed_modes,0.0014003999822307378,False,,-3451.9244652110797,0.5234438949553516
2603,11243,2024-04-28 02:45:00,0.2869746173370341,10.470425289593608,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,5568.017222543162,-20.642736935073916,11.361174891076306,29.115102147213783,12.0,8.917365039077906,0.0,0.0,7053.8963136761995,7053.896313676199,0.0,7053.8963136761995,51.14074827415245,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2869746173370341,-0.32639492511682583,0.0,8996.329595410574,optimal_relaxed_modes,0.001333899999735877,False,,2152.457289482024,-0.32639492511682583
2604,11244,2024-04-28 03:00:00,0.19490098843926412,10.961177731618722,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2157.422692543916,11.05310292872878,26.218063354102906,11.75,9.05612064477491,2541.5243580595725,9181.071562212173,10859.618609943413,10859.618609943416,0.0,10859.618609943413,78.73223492208975,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19490098843926412,-0.32639492511682594,0.0,8987.98581529757,optimal_relaxed_modes,0.0012809000036213547,False,,2152.457289482025,-0.32639492511682594
2605,11245,2024-04-28 03:15:00,0.17146878273509628,11.086071388021937,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2001.8450024107342,10.737069168316324,26.022284176334846,11.5,9.184264177765321,2541.5243580595725,8889.947347414853,10828.899985143047,10828.899985143047,0.0,10828.899985143047,78.50952489228709,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17146878273509628,-0.32639492511682594,0.0,8984.140390833516,optimal_relaxed_modes,0.0017628000059630722,False,,2152.457289482025,-0.32639492511682594
2606,11246,2024-04-28 03:30:00,0.2312098333868287,10.767651588048203,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1914.1470799096148,10.443950203597336,26.014168397485978,11.25,9.302149726230684,2541.5243580595725,8786.973953600991,10827.51248093474,10827.51248093474,0.0,10827.51248093474,78.49946548677687,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2312098333868287,-0.3263949251168261,0.0,8982.62359141562,optimal_relaxed_modes,0.0012883000017609447,False,,2152.4572894820258,-0.3263949251168261
2607,11247,2024-04-28 03:45:00,0.26478966418860606,10.58867108987473,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1775.891425878441,10.172095238776219,26.023015590667466,11.0,9.410123481919149,2541.5243580595725,8643.234242325341,10827.532152312775,10827.532152312777,0.0,10827.532152312775,78.49960810426762,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.26478966418860606,-0.32639492511682583,0.0,8982.057844018742,optimal_relaxed_modes,0.0011743000068236142,False,,2152.457289482024,-0.32639492511682583
2608,11248,2024-04-28 04:00:00,0.3177640592587176,10.306317564151035,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1647.644449461424,9.919961092977047,26.02553019436375,10.75,9.285877345271176,2541.5243580595725,8516.829794622337,10827.587984371286,10827.587984371286,0.0,10827.587984371286,78.50001288669183,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3177640592587176,-0.3263949251168261,0.0,8986.017523961353,optimal_relaxed_modes,0.0015992000116966665,False,,2152.4572894820258,-0.3263949251168261
2609,11249,2024-04-28 04:15:00,0.36689554306084604,10.04444675548569,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1528.6880122271689,9.686114393520974,26.026054371764985,10.5,9.159213138985539,2525.2686913655434,8398.195779105094,10811.361808931255,10811.361808931255,0.0,10811.361808931255,78.3823731147516,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36689554306084604,-0.32639492511682594,0.0,8987.845243194539,optimal_relaxed_modes,0.0016821000026538968,False,,2152.457289482025,-0.32639492511682594
2610,11250,2024-04-28 04:30:00,0.41246321414819426,9.801571068590125,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1418.3532928114719,9.469225240297677,26.02626666082152,10.25,9.030166109372814,2491.997439335652,8287.546766064079,10778.088887380796,10778.088887380796,0.0,10778.088887380796,78.14114443351077,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.41246321414819426,-0.32639492511682583,0.0,8988.556108378605,optimal_relaxed_modes,0.0011144000163767487,False,,2152.457289482024,-0.32639492511682583
2611,11251,2024-04-28 04:45:00,0.45472617037366414,9.57630951190837,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1316.0040781738758,9.268063659935715,26.02641780835233,10.0,8.89876781499125,2461.101020925331,8184.795652263702,10747.181541628077,10747.181541628077,0.0,10747.181541628077,77.91706617680356,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.45472617037366414,-0.32639492511682594,0.0,8988.807328074436,optimal_relaxed_modes,0.0016672999772708863,False,,2152.457289482025,-0.32639492511682594
2612,11252,2024-04-28 05:00:00,0.4939244281935543,9.367382797728355,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1221.06331395205,9.081488939988597,26.0197530512168,10.25,8.899293071817459,2433.491068407355,8092.974220552067,10719.567921953829,10719.567921953829,14.46,10705.10792195383,77.61203243416527,0.029,-0.32639492511682594,measured_data_mpc,0.029,14.46,0.4939244281935543,-0.32639492511682594,0.0,8992.349964879957,optimal_relaxed_modes,0.0013756000262219459,False,,2152.457289482025,-0.32639492511682594
2613,11253,2024-04-28 05:15:00,0.5302802732780721,9.173606143427875,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1132.9954634745447,8.908442854635707,26.010274234804942,10.5,8.893728737361034,2407.376341573078,8006.125407424973,10693.378380860955,10693.378380860955,0.0,10693.378380860955,77.52699326124193,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5302802732780721,-0.32639492511682594,0.0,8993.937018210867,optimal_relaxed_modes,0.0015264000103343278,False,,2152.457289482025,-0.32639492511682594
2614,11254,2024-04-28 05:30:00,0.5639998878790243,8.9938805976048,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1051.3035808286647,8.747944123192246,25.99978091254436,10.75,8.881915277479507,2382.903311285721,7924.736325794197,10668.802895491115,10668.802895491115,0.0,10668.802895491115,77.34882099231059,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5639998878790243,-0.32639492511682594,0.0,8994.522694673025,optimal_relaxed_modes,0.0012200999772176147,False,,2152.457289482025,-0.32639492511682594
2615,11255,2024-04-28 05:45:00,0.5952745047046407,8.827186889924265,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-975.526566408432,8.599082731713397,25.98900013113082,11.0,8.863697247047112,2360.1039028682294,7848.913148564556,10645.889777571932,10645.889777571932,0.0,10645.889777571932,77.1827008873965,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5952745047046407,-0.32639492511682594,0.0,8994.705804470692,optimal_relaxed_modes,0.0010229999898001552,False,,2152.457289482025,-0.32639492511682594
2616,11256,2024-04-28 06:00:00,0.6242814596012267,8.672579820325462,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-905.2366276905199,8.461014714484174,25.991846794165586,11.95,9.885272740683055,2336.9196624560873,7771.810149332533,10622.655020634133,10622.655020634134,411.48,10211.175020634133,74.03101889959747,0.029,-0.32639492511682583,measured_data_mpc,0.029,411.48,0.6242814596012267,-0.32639492511682583,0.0,8988.149649542676,optimal_relaxed_modes,0.0010399000020697713,False,,2152.457289482024,-0.32639492511682583
2617,11257,2024-04-28 06:15:00,0.6511852132344732,8.529182813460258,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-840.0370068429643,8.332957908889444,26.000383210889026,12.9,10.915601882743026,2316.451454318618,7703.739761506598,10540.272736608858,10540.272736608858,0.0,10540.272736608858,76.41697734041422,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.6511852132344732,-0.32639492511682583,0.0,8985.401401639745,optimal_relaxed_modes,0.0009897999989334494,False,,2152.457289482024,-0.32639492511682583
2618,11258,2024-04-28 06:30:00,0.6761382377140575,8.396183192984074,1.0,0.45,0.0,1.0,1.0,0.0,6509.663268282827,-41.9142316853312,9.247242026810598,31.00792096503233,13.850000000000001,11.954676309871948,0.0,0.0,6901.498284536395,6901.498284536395,0.0,6901.498284536395,50.035862562888866,0.029,1.0,measured_data_mpc,0.029,0.0,0.6761382377140575,1.0,0.0,237.55225665281705,optimal_relaxed_modes,0.001247400010470301,False,,-6594.640798142311,1.0
2619,11259,2024-04-28 06:45:00,0.528019601502207,9.185655523993237,1.0,0.45,0.0,1.0,0.0,0.0,7561.429170765525,0.0,10.281954865390558,29.09604349424475,14.8,13.002442035009407,0.0,0.0,6917.4889707394,6917.4889707393995,0.0,6917.4889707394,50.15179503786066,0.029,1.0,measured_data_mpc,0.029,0.0,0.528019601502207,1.0,0.0,237.66100559017377,optimal_relaxed_modes,0.001326500001596287,False,,-6594.640798142311,1.0
2620,11260,2024-04-28 07:00:00,0.37546272515826684,9.998783674906438,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6593.228767580069,-42.81767677833093,11.33296737430933,29.371240000915304,14.850000000000001,12.790471719060244,0.0,0.0,6932.462756526412,6932.462756526412,1635.0,5297.462756526412,38.40660498481649,0.029,-0.32639492511682594,measured_data_mpc,0.029,1635.0,0.37546272515826684,-0.32639492511682594,0.0,8988.379221363479,optimal_relaxed_modes,0.001131199998781085,False,,2152.457289482025,-0.32639492511682594
