step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2621,11261,2024-04-28 07:15:00,0.14838481687096955,11.209108926077732,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2149.2074273894373,11.028569138857375,26.40565399810424,14.9,12.575304833281997,2541.5243580595725,9289.679890802508,10704.69138225866,10704.691382258658,0.0,10704.69138225866,77.60901252137529,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.14838481687096955,-0.3263949251168261,0.0,8990.167026738352,optimal_relaxed_modes,0.0012390000047162175,False,,2152.4572894820258,-0.3263949251168261
2622,11262,2024-04-28 07:30:00,0.17456015112551707,11.069594394500994,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1990.627708858417,10.714330374417997,26.069156209159864,14.95,12.35689482519819,2541.5243580595725,8886.276396597354,10831.117930341212,10831.117930341212,0.0,10831.117930341212,78.52560499497379,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17456015112551707,-0.32639492511682583,0.0,8991.038085183307,optimal_relaxed_modes,0.0011685999925248325,False,,2152.457289482024,-0.32639492511682583
2623,11263,2024-04-28 07:45:00,0.23550835903914838,10.74474044632134,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1903.4231781913138,10.422863003132168,26.046759778369047,15.0,12.135178211137719,2541.5243580595725,8786.42987565412,10828.209005937748,10828.209005937748,0.0,10828.209005937748,78.50451529304867,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23550835903914838,-0.32639492511682594,0.0,8991.557337847438,optimal_relaxed_modes,0.0012555999855976552,False,,2152.457289482025,-0.32639492511682594
2624,11264,2024-04-28 08:00:00,0.26889897610679164,10.5667684573508,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1765.9446416150777,10.152539113954251,26.03422344116106,15.65,12.201538831290547,2541.5243580595725,8647.73460192432,10828.097686212814,10828.097686212814,2859.96,7968.137686212814,298.8051632329805,0.15,-0.32639492511682583,measured_data_mpc,0.15,2859.96,0.26889897610679164,-0.32639492511682583,0.0,8995.817180879647,optimal_relaxed_modes,0.0010531999869272113,False,,2152.457289482024,-0.32639492511682583
2625,11265,2024-04-28 08:15:00,0.32157495137396647,10.286005509176759,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1638.418219082033,9.901823995332993,26.020359238026156,16.3,12.235338370122566,2541.5243580595725,8520.007905709488,10827.92389694289,10827.92389694289,0.0,10827.92389694289,78.50244825283596,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.32157495137396647,-0.3263949251168261,0.0,8997.966851082256,optimal_relaxed_modes,0.0010298999841324985,False,,2152.4572894820258,-0.3263949251168261
2626,11266,2024-04-28 08:30:00,0.37042982209609693,10.025609048227803,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1520.13105495868,9.669292313126602,26.00678852149458,16.950000000000003,12.23460033767724,2526.1646535683662,8401.175448561937,10812.42957040583,10812.42957040583,0.0,10812.42957040583,78.39011438544227,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37042982209609693,-0.32639492511682594,0.0,8999.020375760294,optimal_relaxed_modes,0.0014220000011846423,False,,2152.457289482025,-0.32639492511682594
2627,11267,2024-04-28 08:45:00,0.41574113914525596,9.784099728355786,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1410.4153454458158,9.453622207736085,25.994085951368014,17.6,12.197121158366036,2493.0119185923527,8290.920583448638,10779.132155639343,10779.132155639343,0.0,10779.132155639343,78.14870812838524,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41574113914525596,-0.32639492511682594,0.0,8999.6145142679,optimal_relaxed_modes,0.0013057999894954264,False,,2152.457289482025,-0.32639492511682594
2628,11268,2024-04-28 09:00:00,0.4577664911670835,9.560104602079445,-0.08753363642975544,0.45,0.0,0.0,1.0,1.0,0.0,-1308.6401460623515,9.253590719062789,25.997116265054288,18.450000000000003,12.676312482740894,2460.051688423828,8181.305924689314,10647.800534824364,10647.800534824362,3829.44,6818.360534824364,255.6885200559136,0.15,-0.08753363642975544,measured_data_mpc,0.15,3829.44,0.4577664911670835,-0.08753363642975544,0.0,7417.380142499707,optimal_relaxed_modes,0.0012066000199411064,False,,577.2528900094212,-0.08753363642975544
2629,11269,2024-04-28 09:15:00,0.49674448413745625,9.352351899547358,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1214.2318218841933,9.068064247513025,26.006932949855273,19.3,13.139854756686013,2430.6417355955014,8083.49829631652,10570.517150490803,10570.517150490803,0.0,10570.517150490803,76.63624934105833,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49674448413745625,-0.32639492511682594,0.0,8989.657283462862,optimal_relaxed_modes,0.001726199989207089,False,,2152.457289482025,-0.32639492511682594
2630,11270,2024-04-28 09:30:00,0.5328960784579491,9.159663901819131,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1126.6581248999926,8.895991072208886,26.019514333468162,20.15,13.587257786562033,2403.576458809201,7994.734993854227,10504.718924198569,10504.71892419857,0.0,10504.718924198569,76.15921220043963,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5328960784579491,-0.3263949251168261,0.0,8988.84752015366,optimal_relaxed_modes,0.0011517999810166657,False,,2152.4572894820258,-0.3263949251168261
2631,11271,2024-04-28 09:45:00,0.5664261796298581,8.980948462572856,1.0,0.45,0.0,1.0,1.0,0.0,6552.648903322047,-42.29756550594811,9.79380771434847,32.37691851019451,21.0,14.017973999725175,0.0,0.0,6901.6064485002835,6901.606448500284,0.0,6901.6064485002835,50.03664675162706,0.029,1.0,measured_data_mpc,0.029,0.0,0.5664261796298581,1.0,0.0,241.79515541077762,optimal_relaxed_modes,0.0013592000177595764,False,,-6594.640798142311,1.0
2632,11272,2024-04-28 10:00:00,0.4223984351543269,9.748616340627438,0.4037881722899649,0.45,0.0,1.0,0.0,0.0,6687.525280083685,0.0,10.867088165548491,28.990011183189644,21.5,13.852545945034194,0.0,0.0,6931.906607782941,6931.906607782941,4480.98,2450.9266077829416,91.90974779186031,0.15,0.4037881722899649,measured_data_mpc,0.15,4480.98,0.4223984351543269,0.4037881722899649,0.0,4177.619157052702,optimal_relaxed_modes,0.0012772000045515597,False,,-2662.837954790719,0.4037881722899649
2633,11273,2024-04-28 10:15:00,0.24414913716885495,10.698685098890003,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6617.767313326956,-43.66638179330568,11.896774412738802,29.72255181136933,22.0,13.656174714606998,0.0,0.0,6931.864686293565,6931.864686293565,0.0,6931.864686293565,50.25601897562835,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.24414913716885495,-0.3263949251168261,0.0,8994.923292926353,optimal_relaxed_modes,0.0011950999905820936,False,,2152.4572894820258,-0.3263949251168261
2634,11274,2024-04-28 10:30:00,0.06529073073059537,11.652000405205927,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2404.730579870746,11.55469976581794,26.343485153133486,22.5,13.426887328392715,2544.020734874363,9461.5802940181,10802.30161313038,10802.301613130381,0.0,10802.30161313038,78.31668669519526,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.06529073073059537,-0.32639492511682583,0.0,8995.865179337103,optimal_relaxed_modes,0.0013155000051483512,False,,2152.457289482024,-0.32639492511682583
2635,11275,2024-04-28 10:45:00,0.07664837757465989,11.591464147527063,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2228.516640115712,11.202286895558334,26.089376186279075,23.0,13.162517489290952,2541.5243580595725,9119.056673764291,10794.303805180925,10794.303805180924,0.0,10794.303805180925,78.25870258756171,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.07664837757465989,-0.32639492511682583,0.0,8996.349666711641,optimal_relaxed_modes,0.0011020000092685223,False,,2152.457289482024,-0.32639492511682583
2636,11276,2024-04-28 11:00:00,0.14433716998705923,11.230682883968974,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2133.5288014626267,10.875418509719253,26.072152049857806,23.05,13.07154524129954,2541.5243580595725,9019.15338074276,10786.542958633894,10786.542958633896,4810.92,5975.622958633894,123.99417639165331,0.083,-0.3263949251168261,measured_data_mpc,0.083,4810.92,0.14433716998705923,-0.3263949251168261,0.0,8999.218787063786,optimal_relaxed_modes,0.0010175999777857214,False,,2152.4572894820258,-0.3263949251168261
2637,11277,2024-04-28 11:15:00,0.18071251448078884,11.036802297817395,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1979.3947090489828,10.57226455913476,26.06642976152276,23.1,12.979602121144271,2541.5243580595725,8863.90827204112,10794.52214948059,10794.52214948059,0.0,10794.52214948059,78.26028558373429,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18071251448078884,-0.32639492511682594,0.0,9000.612343604695,optimal_relaxed_modes,0.0010650000185705721,False,,2152.457289482025,-0.32639492511682594
2638,11278,2024-04-28 11:30:00,0.23978612344761996,10.721939962024186,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1836.4169712240712,10.291103375648103,26.058340786772266,23.15,12.886677387706062,2541.5243580595725,8720.767747825388,10802.33405773696,10802.334057736962,0.0,10802.33405773696,78.31692191859297,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23978612344761996,-0.32639492511682594,0.0,9001.239628938247,optimal_relaxed_modes,0.0018186999950557947,False,,2152.457289482025,-0.32639492511682594
2639,11279,2024-04-28 11:45:00,0.29457403157131756,10.429920411724877,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1703.7891922410147,10.030337964998516,26.050348504077963,23.2,12.79274968716998,2541.5243580595725,8587.410916184825,10810.382563959738,10810.382563959738,0.0,10810.382563959738,78.37527358870811,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.29457403157131756,-0.32639492511682583,0.0,9001.541615073234,optimal_relaxed_modes,0.0010686000168789178,False,,2152.457289482024,-0.32639492511682583
2640,11280,2024-04-28 12:00:00,0.34538741080867014,10.159085100389788,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1580.7629559977745,9.78848758634345,26.053006321420323,23.4,13.325618235359435,2541.5243580595725,8458.679137408548,10705.595379313083,10705.595379313085,4812.66,5892.935379313083,42.723781500019854,0.029,-0.3263949251168261,measured_data_mpc,0.029,4812.66,0.34538741080867014,-0.3263949251168261,0.0,8996.764259705302,optimal_relaxed_modes,0.0010835000139195472,False,,2152.4572894820258,-0.3263949251168261
2641,11281,2024-04-28 12:15:00,0.3925148420392666,9.907895891930709,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1466.6579362161633,9.564175944770836,26.06005111170544,23.6,13.858821531992795,2507.847595407585,8341.972838193953,10621.389024198386,10621.389024198386,0.0,10621.389024198386,77.0050704254383,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3925148420392666,-0.32639492511682594,0.0,8994.776121418976,optimal_relaxed_modes,0.001049399987095967,False,,2152.457289482025,-0.32639492511682594
2642,11282,2024-04-28 12:30:00,0.43622422106314335,9.674924901733446,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1360.8131617485742,9.356130521450863,26.068658757631155,23.8,14.392254151173617,2476.5877403519335,8235.084542347658,10545.452973686188,10545.452973686188,0.0,10545.452973686188,76.45453405922487,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.43622422106314335,-0.3263949251168261,0.0,8994.21826354575,optimal_relaxed_modes,0.0011955999943893403,False,,2152.4572894820258,-0.3263949251168261
2643,11283,2024-04-28 12:45:00,0.47676390217444004,9.458848401410235,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1262.629604778375,9.163171586636459,26.077687164701704,24.0,14.92581211328525,2449.2868841442637,8136.5191608243,10478.168285195909,10478.16828519591,0.0,10478.168285195909,75.96672006767034,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.47676390217444004,-0.3263949251168261,0.0,8994.230265750462,optimal_relaxed_modes,0.0011129000049550086,False,,2152.4572894820258,-0.3263949251168261
2644,11284,2024-04-28 13:00:00,0.5143638174855069,9.258440852802249,1.0,0.45,0.0,1.0,1.0,0.0,6929.3184957613175,-47.66657602707254,10.083470820471861,28.297429129478598,24.25,14.810968563855482,0.0,0.0,6902.155634091808,6902.155634091809,4476.54,2425.615634091808,50.33152440740501,0.083,1.0,measured_data_mpc,0.083,4476.54,0.5143638174855069,1.0,0.0,249.74322230674807,optimal_relaxed_modes,0.0010039000189863145,False,,-6594.640798142311,1.0
2645,11285,2024-04-28 13:15:00,0.3677922900246513,10.039667094168609,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6661.878656119997,-43.212342076695165,11.131893737649417,29.20860762818995,24.5,14.687669965437118,0.0,0.0,6925.843207208225,6925.843207208225,0.0,6925.843207208225,50.212363252259635,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3677922900246513,-0.32639492511682583,0.0,8998.059581791822,optimal_relaxed_modes,0.0010296999826095998,False,,2152.457289482024,-0.32639492511682583
2646,11286,2024-04-28 13:30:00,0.1817129924924735,11.031469750015116,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2056.4221386978106,10.840772605692006,26.446052825528835,24.75,14.555647965808316,2574.8707186576767,9188.100654310485,10776.495845402253,10776.495845402256,0.0,10776.495845402253,78.12959487916633,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1817129924924735,-0.32639492511682583,0.0,8998.548003160944,optimal_relaxed_modes,0.0011141000140924007,False,,2152.457289482024,-0.32639492511682583
2647,11287,2024-04-28 13:45:00,0.21012778849429267,10.88001888732542,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1904.7032539767065,10.540159490548547,26.131503496336535,25.0,14.414599433357198,2571.011887521721,8803.79447693157,10734.102489131625,10734.102489131626,0.0,10734.102489131625,77.82224304620428,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21012778849429267,-0.32639492511682594,0.0,8998.731834005026,optimal_relaxed_modes,0.0013119999784976244,False,,2152.457289482025,-0.32639492511682594
2648,11288,2024-04-28 14:00:00,0.268433215216757,10.569250962894685,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1821.2743325742517,10.261330066229817,26.115685464952698,25.05,14.216689797787682,2565.9634172290966,8707.01628289225,10742.958888670091,10742.958888670091,3807.12,6935.838888670091,143.9186569399044,0.083,-0.32639492511682594,measured_data_mpc,0.083,3807.12,0.268433215216757,-0.32639492511682594,0.0,8997.464263015041,optimal_relaxed_modes,0.0015824000001884997,False,,2152.457289482025,-0.32639492511682594
2649,11289,2024-04-28 14:15:00,0.30037601215771964,10.398995855199354,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1689.7440117844922,10.002726795914185,26.117491741185333,25.1,14.015979052904736,2560.483324266061,8570.361273895622,10751.120975552867,10751.120975552869,0.0,10751.120975552867,77.94562707275828,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30037601215771964,-0.3263949251168261,0.0,8996.841152320256,optimal_relaxed_modes,0.0010445000079926103,False,,2152.4572894820258,-0.3263949251168261
2650,11290,2024-04-28 14:30:00,0.3507680247101093,10.130406428295117,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1567.7359232285562,9.762882004137095,26.12081709476902,25.15,13.812404993257266,2539.2782280313254,8446.519545202826,10737.692127103113,10737.692127103115,0.0,10737.692127103113,77.84826792149758,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3507680247101093,-0.32639492511682594,0.0,8996.556793489055,optimal_relaxed_modes,0.0010538000205997378,False,,2152.457289482025,-0.32639492511682594
2651,11291,2024-04-28 14:45:00,0.3975046716129994,9.881300100302713,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1454.577055412567,9.540429987903371,26.125414191701395,25.2,13.605915750962644,2504.943897619215,8332.110990530207,10706.22241465415,10706.22241465415,0.0,10706.22241465415,77.62011250624259,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3975046716129994,-0.3263949251168261,0.0,8996.406962963636,optimal_relaxed_modes,0.0011585999745875597,False,,2152.4572894820258,-0.3263949251168261
2652,11292,2024-04-28 15:00:00,0.44085163282422923,9.650260797046858,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1349.6080082106553,9.334109206417075,26.125586643390402,25.4,13.8876814254408,2473.9090944559234,8229.027288870991,10598.25141222442,10598.251412224423,2831.28,7766.971412224419,161.1646568036567,0.083,-0.32639492511682583,measured_data_mpc,0.083,2831.28,0.44085163282422923,-0.32639492511682583,0.0,8999.0610654743,optimal_relaxed_modes,0.0010889999975915998,False,,2152.457289482024,-0.32639492511682583
2653,11293,2024-04-28 15:15:00,0.4810552376348428,9.435975583406288,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1252.2367802547317,9.142749475177602,26.123734507680382,25.6,14.170672375869739,2445.207702492772,8132.422800167183,10539.221688765465,10539.221688765467,0.0,10539.221688765465,76.40935724354962,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4810552376348428,-0.32639492511682594,0.0,9000.356615961078,optimal_relaxed_modes,0.0015934999973978847,False,,2152.457289482025,-0.32639492511682594
2654,11294,2024-04-28 15:30:00,0.5183434952129848,9.23722917051479,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1161.914210973218,8.9652656180276,26.12094140326492,25.8,14.454871767416822,2418.8635950575435,8042.30495747779,10486.10580787074,10486.105807870741,0.0,10486.10580787074,76.02426710706287,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5183434952129848,-0.32639492511682594,0.0,9000.930726890585,optimal_relaxed_modes,0.0016645000141579658,False,,2152.457289482025,-0.32639492511682594
2655,11295,2024-04-28 15:45:00,0.5529278777462758,9.05289441161235,0.838739557416491,0.45,0.0,1.0,1.0,0.0,7727.041417045841,-44.98100997492068,9.877092518973152,29.504209917696226,26.0,14.740270111647808,0.0,0.0,6902.603209867678,6902.603209867677,0.0,6902.603209867678,50.04387327154067,0.029,0.838739557416491,measured_data_mpc,0.029,0.0,0.5529278777462758,0.838739557416491,0.0,1317.5510078055274,optimal_relaxed_modes,0.0015851999924052507,False,,-5531.186104354617,0.838739557416491
2656,11296,2024-04-28 16:00:00,0.4082975617062233,9.82377399610583,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6664.850082568421,-43.185452248952075,10.934391569565069,29.06822468394228,26.0,14.740270111647808,0.0,0.0,6934.715124845166,6934.7151248451655,1616.7,5318.015124845167,110.34881384053722,0.083,-0.32639492511682583,measured_data_mpc,0.083,1616.7,0.4082975617062233,-0.32639492511682583,0.0,8999.926202634499,optimal_relaxed_modes,0.0011607999913394451,False,,2152.457289482024,-0.32639492511682583
2657,11297,2024-04-28 16:15:00,0.21566619393762645,10.850499186312451,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1965.2523318334786,10.656264731026708,26.463650642717408,26.0,14.740270111647808,2579.9250237376486,9084.056750968615,10709.26928831038,10709.269288310381,0.0,10709.26928831038,77.64220234025025,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.21566619393762645,-0.3263949251168261,0.0,8999.271716697054,optimal_relaxed_modes,0.0014041000104043633,False,,2152.4572894820258,-0.3263949251168261
2658,11298,2024-04-28 16:30:00,0.2450725352411493,10.693763387164674,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1820.2743934322907,10.369037259228364,26.16624098593606,26.0,14.740270111647808,2579.9250521821145,8718.500160939093,10710.445695318349,10710.445695318349,0.0,10710.445695318349,77.65073129105804,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2450725352411493,-0.32639492511682594,0.0,8998.93723595912,optimal_relaxed_modes,0.0013231999764684588,False,,2152.457289482025,-0.32639492511682594
2659,11299,2024-04-28 16:45:00,0.30078173062546953,10.396833375766247,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1740.5549930999439,10.102622967833378,26.148108060679156,26.0,14.740270111647808,2579.9250521821205,8627.409587967826,10707.905867058544,10707.905867058545,0.0,10707.905867058544,77.63231753617444,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.30078173062546953,-0.32639492511682583,0.0,8998.724070419707,optimal_relaxed_modes,0.0014488000015262514,False,,2152.457289482024,-0.32639492511682583
2660,11300,2024-04-28 17:00:00,0.3313022331897482,10.234159097098642,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1614.869093782488,9.855533378894076,26.152153974645035,25.85,14.63274198061131,2555.5049265349685,8493.81866835565,10691.901041838631,10691.90104183863,436.98,10254.921041838632,384.5595390689487,0.15,-0.32639492511682583,measured_data_mpc,0.15,436.98,0.3313022331897482,-0.32639492511682583,0.0,8995.077857267614,optimal_relaxed_modes,0.0012374000216368586,False,,2152.457289482024,-0.32639492511682583
2661,11301,2024-04-28 17:15:00,0.3794505786353814,9.977528415873417,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1498.292432910675,9.626363999324926,26.160230876581245,25.7,14.52520084636679,2518.9710284442954,8373.93317516746,10650.346190265429,10650.34619026543,0.0,10650.346190265429,77.21500987942436,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3794505786353814,-0.32639492511682583,0.0,8993.303519957666,optimal_relaxed_modes,0.001060499984305352,False,,2152.457289482024,-0.32639492511682583
2662,11302,2024-04-28 17:30:00,0.424106687788656,9.739511354086464,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1390.1601697513715,9.413813221939272,26.170404548028973,25.549999999999997,14.417636903612403,2485.480126960022,8263.918826702024,10612.277933204425,10612.277933204425,0.0,10612.277933204425,76.93901501573208,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.424106687788656,-0.32639492511682583,0.0,8992.491313257906,optimal_relaxed_modes,0.0011106999882031232,False,,2152.457289482024,-0.32639492511682583
2663,11303,2024-04-28 17:45:00,0.46552429293608083,9.51875551865069,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1289.854438565913,9.216675769108774,26.18191854667178,25.4,14.310059881034144,2454.614608273319,8162.399540421133,10577.744277912665,10577.74427791267,0.0,10577.744277912665,76.68864601486682,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.46552429293608083,-0.3263949251168261,0.0,8992.0625844661,optimal_relaxed_modes,0.0017268999945372343,False,,2152.4572894820258,-0.3263949251168261
2664,11304,2024-04-28 18:00:00,0.5039384456742186,9.314008084556415,1.0,0.45,0.0,1.0,1.0,0.0,6652.063622098958,-44.26422419508248,10.136092028939368,28.299153722907626,24.799999999999997,14.355767643404876,0.0,0.0,6903.26083074371,6903.26083074371,19.5,6883.76083074371,258.1410311528891,0.15,1.0,measured_data_mpc,0.15,19.5,0.5039384456742186,1.0,0.0,251.6102497044385,optimal_relaxed_modes,0.001044100004946813,False,,-6594.640798142311,1.0
2665,11305,2024-04-28 18:15:00,0.3575929394943816,10.094029632494946,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6693.370644031538,-43.904850042697575,11.190305869183948,29.16640207188105,24.2,14.374524989453281,0.0,0.0,6925.790180457453,6925.790180457452,0.0,6925.790180457453,50.21197880831654,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3575929394943816,-0.32639492511682583,0.0,9001.651873298557,optimal_relaxed_modes,0.0010443000064697117,False,,2152.457289482024,-0.32639492511682583
2666,11306,2024-04-28 18:30:00,0.18319868994202282,11.023550982609018,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2083.233623358134,10.895028357670888,26.50906238608968,23.6,14.367745033626953,2569.7304749200034,9211.311431271017,10743.58472365509,10743.58472365509,0.0,10743.58472365509,77.89098924649942,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.18319868994202282,-0.3263949251168261,0.0,9002.660090942169,optimal_relaxed_modes,0.0010110999864991754,False,,2152.4572894820258,-0.3263949251168261
2667,11307,2024-04-28 18:45:00,0.19985210071649273,10.934788303181094,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1929.5295573118196,10.590481496461452,26.186920645164825,23.0,14.336742160684986,2568.8827095415277,8827.459676440332,10726.730311425947,10726.730311425948,0.0,10726.730311425947,77.76879475783812,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19985210071649273,-0.32639492511682583,0.0,9002.861500429775,optimal_relaxed_modes,0.0011292999843135476,False,,2152.457289482024,-0.32639492511682583
2668,11308,2024-04-28 19:00:00,0.25892052174460983,10.61995361910123,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1845.0106529957677,10.30800379002553,26.166113224111974,22.5,14.158104740435894,2564.3267770842117,8730.911310423358,10743.821274138116,10743.821274138118,0.0,10743.821274138116,483.4719573362152,0.18,-0.3263949251168261,measured_data_mpc,0.18,0.0,0.25892052174460983,-0.3263949251168261,0.0,8999.260874602343,optimal_relaxed_modes,0.0010856000008061528,False,,2152.4572894820258,-0.3263949251168261
2669,11309,2024-04-28 19:15:00,0.29128127093097356,10.447470825937911,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1711.7630808979836,10.046016912647419,26.161600106388182,22.0,13.971172168785067,2559.2338219995477,8592.68170563711,10751.952132405959,10751.95213240596,0.0,10751.952132405959,77.9516529599432,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29128127093097356,-0.3263949251168261,0.0,8997.374780838298,optimal_relaxed_modes,0.001410199998645112,False,,2152.4572894820258,-0.3263949251168261
2670,11310,2024-04-28 19:30:00,0.34233262349058513,10.175367116795181,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1588.1617911102117,9.803033886039753,26.15833815010035,21.5,13.776170650871336,2545.4275387697967,8466.993948209902,10748.462213612926,10748.462213612926,0.0,10748.462213612926,77.92635104869372,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34233262349058513,-0.32639492511682594,0.0,8996.394903365519,optimal_relaxed_modes,0.0011304999934509397,False,,2152.457289482025,-0.32639492511682594
2671,11311,2024-04-28 19:45:00,0.3896807863466536,9.923001408772336,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1473.5223685291758,9.577671801968654,26.15612120252576,21.0,13.573302824280445,2510.599264286639,8350.820592409887,10716.694503449438,10716.694503449438,0.0,10716.694503449438,77.69603515000843,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3896807863466536,-0.32639492511682594,0.0,8995.791681808843,optimal_relaxed_modes,0.001196099998196587,False,,2152.457289482025,-0.32639492511682594
2672,11312,2024-04-28 20:00:00,0.43359486096309496,9.688939391066704,0.6689871732857744,0.45,0.0,1.0,1.0,0.0,6713.688554089149,-44.99616566721714,10.469552133174169,28.539941657603713,21.05,13.573924389219316,0.0,0.0,6903.020457689667,6903.020457689667,0.0,6903.020457689667,310.63592059603496,0.18,0.6689871732857744,measured_data_mpc,0.18,0.0,0.43359486096309496,0.6689871732857744,0.0,2429.052168095278,optimal_relaxed_modes,0.0010620999964885414,False,,-4411.730106384268,0.6689871732857744
2673,11313,2024-04-28 20:15:00,0.30611698550073374,10.368396467281089,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6789.053034107498,-26.86322520343658,11.508071337399677,29.123201694878468,21.1,13.574354416410142,0.0,0.0,6928.443584580301,6928.443584580301,0.0,6928.443584580301,50.23121598820718,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30611698550073374,-0.32639492511682594,0.0,8991.98175933794,optimal_relaxed_modes,0.0015599000034853816,False,,2152.457289482025,-0.32639492511682594
2674,11314,2024-04-28 20:30:00,0.18375828126546276,11.020568360855084,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2228.896979027399,11.189810619592174,26.527378066014236,21.15,13.574590905737647,2548.056829466802,9357.85097209613,10778.188376534823,10778.188376534823,0.0,10778.188376534823,78.14186572987747,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.18375828126546276,-0.32639492511682583,0.0,8991.39263298113,optimal_relaxed_modes,0.0012724999978672713,False,,2152.457289482024,-0.32639492511682583
2675,11315,2024-04-28 20:45:00,0.14402189054807543,11.232363323378758,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2064.397701372869,10.863878754254037,26.225590507288047,21.2,13.57463056721401,2548.057913234544,8961.176618073565,10750.9860938806,10750.986093880603,0.0,10750.9860938806,77.94464918063436,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14402189054807543,-0.32639492511682594,0.0,8991.08657192352,optimal_relaxed_modes,0.001410199998645112,False,,2152.457289482025,-0.32639492511682594
2676,11316,2024-04-28 21:00:00,0.20723824220450007,10.895420169050015,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1973.9542167766285,10.56156840791377,26.200786113950652,20.15,13.368445015637572,2542.801335998328,8860.746130553867,10777.45377244039,10777.45377244039,0.0,10777.45377244039,404.1545164665146,0.15,-0.3263949251168261,measured_data_mpc,0.15,0.0,0.20723824220450007,-0.3263949251168261,0.0,8995.190303177478,optimal_relaxed_modes,0.0011403000098653138,False,,2152.4572894820258,-0.3263949251168261
2677,11317,2024-04-28 21:15:00,0.24187105010731721,10.710827302928,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1831.3732296903052,10.281188774628788,26.189755280112806,19.1,13.105488358984427,2541.5243580595725,8714.382176617202,10803.52417684705,10803.52417684705,0.0,10803.52417684705,78.32555028214111,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24187105010731721,-0.32639492511682594,0.0,8996.93288711732,optimal_relaxed_modes,0.0011984000157099217,False,,2152.457289482025,-0.32639492511682594
2678,11318,2024-04-28 21:30:00,0.29650657784958184,10.419619940061729,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1699.1132907537872,10.021148046865973,26.17911585786875,18.05,12.789735377258065,2541.5243580595725,8580.341977777727,10829.601800814946,10829.60180081495,0.0,10829.601800814946,78.51461305590836,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29650657784958184,-0.32639492511682594,0.0,8997.443107725667,optimal_relaxed_modes,0.0012125000066589564,False,,2152.457289482025,-0.32639492511682594
2679,11319,2024-04-28 21:45:00,0.34717872643427344,10.149537388105323,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1576.4282686066497,9.779969631526736,26.169189787516412,17.0,12.424691754339834,2541.5243580595725,8456.183746968132,10829.473075133934,10829.473075133934,0.0,10829.473075133934,78.51367979472103,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.34717872643427344,-0.32639492511682583,0.0,8997.4405731214,optimal_relaxed_modes,0.0014189000066835433,False,,2152.457289482024,-0.32639492511682583
2680,11320,2024-04-28 22:00:00,0.3941752023122805,9.899046171675545,-0.26470847855386853,0.45,0.0,0.0,1.0,1.0,0.0,-1462.6400968657956,9.55628051551752,26.164616634047192,16.75,12.209451581053859,2507.482259987451,8339.044080343065,10795.309192341425,10795.309192341425,0.0,10795.309192341425,224.00266574108457,0.083,-0.26470847855386853,measured_data_mpc,0.083,0.0,0.3941752023122805,-0.26470847855386853,0.0,8588.325129841971,optimal_relaxed_modes,0.0011360000062268227,False,,1745.6573322855202,-0.26470847855386853
2681,11321,2024-04-28 22:15:00,0.43776320551464126,9.666722114606962,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1357.088362782656,9.348811980544554,26.162469752893596,16.5,11.994193615254117,2475.1913934473073,8231.655500265102,10762.951411202017,10762.951411202017,0.0,10762.951411202017,78.03139773121462,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.43776320551464126,-0.3263949251168261,0.0,8993.921261585154,optimal_relaxed_modes,0.0010368000075686723,False,,2152.4572894820258,-0.3263949251168261
2682,11322,2024-04-28 22:30:00,0.478190424970707,9.451245034906131,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1259.176456973407,9.156387644457801,26.16143778438341,16.25,11.778917264253588,2445.4284670760153,8132.674000403383,10733.145507190686,10733.145507190686,0.0,10733.145507190686,77.81530492713247,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.478190424970707,-0.3263949251168261,0.0,8993.302042662588,optimal_relaxed_modes,0.0015904000028967857,False,,2152.4572894820258,-0.3263949251168261
2683,11323,2024-04-28 22:45:00,0.5156861229803111,9.251392964514942,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1168.3522539785668,8.977916428876767,26.160983201696464,16.0,11.563618159322969,2417.901318622518,8041.127947207773,10705.586690442386,10705.586690442386,0.0,10705.586690442386,77.6155035057073,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5156861229803111,-0.3263949251168261,0.0,8992.925997658735,optimal_relaxed_modes,0.0011245999776292592,False,,2152.4572894820258,-0.3263949251168261
2684,11324,2024-04-28 23:00:00,0.550462906455009,9.066032708594802,1.0,0.45,0.0,1.0,1.0,0.0,7499.89731175641,-47.97173749183147,9.899587353291487,28.301521640558697,16.775,11.898255635587775,0.0,0.0,6903.111930579904,6903.111930579906,0.0,6903.111930579904,143.239572559533,0.083,1.0,measured_data_mpc,0.083,0.0,0.550462906455009,1.0,0.0,244.67175066057007,optimal_relaxed_modes,0.0016123999957926571,False,,-6594.640798142311,1.0
2685,11325,2024-04-28 23:15:00,0.40377668785159254,9.847870253751012,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6619.990382936046,-42.845026600099864,10.941273070365881,29.03895374636572,17.55,12.210870052654514,0.0,0.0,6926.926968074494,6926.926968074492,0.0,6926.926968074494,50.22022051854008,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.40377668785159254,-0.3263949251168261,0.0,8991.292676556157,optimal_relaxed_modes,0.0011451999889686704,False,,2152.4572894820258,-0.3263949251168261
2686,11326,2024-04-28 23:30:00,0.21426939168471085,10.857944142320491,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1974.3039729081859,10.662779936280394,26.709001021050454,18.325000000000003,12.500480658313396,2541.5243580595725,9261.59879640306,10770.37563677009,10770.375636770092,0.0,10770.37563677009,78.08522336658315,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21426939168471085,-0.32639492511682594,0.0,8991.156712274267,optimal_relaxed_modes,0.0011992999934591353,False,,2152.457289482025,-0.32639492511682594
2687,11327,2024-04-28 23:45:00,0.2414722446935472,10.712952935783393,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1823.2572466123693,10.375082942878874,26.226212585724763,19.1,12.76602252856556,2541.5243580595725,8719.358673615925,10781.142775343724,10781.142775343724,0.0,10781.142775343724,78.163285121242,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2414722446935472,-0.3263949251168261,0.0,8991.160950835641,optimal_relaxed_modes,0.0010586999997030944,False,,2152.4572894820258,-0.3263949251168261
2688,11328,2024-04-29 00:00:00,0.2996389207923774,10.402924552176628,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1743.4075407800235,10.108232589112253,26.199937005992265,18.325000000000003,12.368851475629286,2541.5243580595725,8628.875774000882,10829.846044444692,10829.846044444694,0.0,10829.846044444692,78.51638382222401,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2996389207923774,-0.32639492511682583,0.0,8993.115885169867,optimal_relaxed_modes,0.0011556999816093594,False,,2152.457289482024,-0.32639492511682583
2689,11329,2024-04-29 00:15:00,0.3302093783759879,10.239984013255985,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1617.5162664899271,9.860738255817525,26.191510784675803,17.55,11.957137123361383,2541.5243580595725,8497.321028552095,10829.692752955723,10829.692752955722,0.0,10829.692752955723,78.515272458929,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3302093783759879,-0.3263949251168261,0.0,8993.880672690939,optimal_relaxed_modes,0.001124400005210191,False,,2152.4572894820258,-0.3263949251168261
2690,11330,2024-04-29 00:30:00,0.37843656184756147,9.982933125352497,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1500.7485510597362,9.631193080408616,26.184846494445004,16.775,11.531346826932094,2519.2713592059267,8378.250666016338,10807.26714670073,10807.267146700731,0.0,10807.26714670073,78.35268681358029,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37843656184756147,-0.3263949251168261,0.0,8994.039133236445,optimal_relaxed_modes,0.0011344999948050827,False,,2152.4572894820258,-0.3263949251168261
2691,11331,2024-04-29 00:45:00,0.4231658581946603,9.74452597582246,0.4219653859038123,0.45,0.0,1.0,1.0,0.0,6679.662015977187,-44.920107911714425,10.558469050544973,28.61939959989847,16.0,11.0918866324016,0.0,0.0,6903.347374981931,6903.347374981931,0.0,6903.347374981931,50.049268468619005,0.029,0.4219653859038123,measured_data_mpc,0.029,0.0,0.4231658581946603,0.4219653859038123,0.0,4058.784017698435,optimal_relaxed_modes,0.0010919000196736306,False,,-2782.710149285145,0.4219653859038123
2692,11332,2024-04-29 01:00:00,0.2893387691878397,10.457824360228814,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6620.158086355758,-26.1646245300056,11.57121273431212,29.19596382766973,16.0,11.0918866324016,0.0,0.0,6929.323991862489,6929.323991862488,0.0,6929.323991862489,50.23759894100304,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2893387691878397,-0.32639492511682583,0.0,8992.843637485887,optimal_relaxed_modes,0.0012781999830622226,False,,2152.457289482024,-0.32639492511682583
2693,11333,2024-04-29 01:15:00,0.169641714108048,11.095809663804104,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2258.086710140239,11.248903596514815,26.53640974820351,16.0,11.0918866324016,2541.5243580595725,9389.377743824747,10860.778804286525,10860.778804286523,0.0,10860.778804286525,78.74064633107731,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.169641714108048,-0.3263949251168261,0.0,8992.313088787509,optimal_relaxed_modes,0.0012386000016704202,False,,2152.4572894820258,-0.3263949251168261
2694,11334,2024-04-29 01:30:00,0.13283002396025165,11.292015972291859,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2091.4311318675996,10.918684666422763,26.22282062183511,16.0,11.0918866324016,2541.5243580595725,8986.3691495373,10832.433054263473,10832.433054263473,0.0,10832.433054263473,78.53513964341018,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13283002396025165,-0.32639492511682594,0.0,8992.079209271491,optimal_relaxed_modes,0.0014004999829921871,False,,2152.457289482025,-0.32639492511682594
2695,11335,2024-04-29 01:45:00,0.19687786898799872,10.950640958293967,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1999.7999838105438,10.612398028754162,26.202395126346158,16.0,11.0918866324016,2541.5243580595725,8882.394641275601,10829.707706933359,10829.70770693336,0.0,10829.707706933359,78.51538087526686,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.19687786898799872,-0.3263949251168261,0.0,8991.96609771303,optimal_relaxed_modes,0.0011297000164631754,False,,2152.4572894820258,-0.3263949251168261
2696,11336,2024-04-29 02:00:00,0.23196620731527912,10.763620115009562,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1855.3481202533758,10.328331026884584,26.201765321007294,16.425,11.329180854653156,2541.5243580595725,8731.527861086513,10829.630207991067,10829.630207991067,0.0,10829.630207991067,78.51481900793524,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23196620731527912,-0.32639492511682594,0.0,8990.291168194508,optimal_relaxed_modes,0.0011900000099558383,False,,2152.457289482025,-0.32639492511682594
2697,11337,2024-04-29 02:15:00,0.28732031198865693,10.468582737100459,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1721.3527227979,10.064871087722187,26.204002582142877,16.85,11.562212150840372,2541.5243580595725,8594.847867007244,10829.60838592067,10829.60838592067,0.0,10829.60838592067,78.51466079792486,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28732031198865693,-0.32639492511682594,0.0,8989.580974931645,optimal_relaxed_modes,0.0018013000080827624,False,,2152.457289482025,-0.32639492511682594
2698,11338,2024-04-29 02:30:00,0.33865880311735835,10.19494857938448,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1597.0579578393185,9.820522220349954,26.208015987460353,17.275,11.790894904729784,2541.5243580595725,8468.968699482584,10829.67086126813,10829.670861268129,0.0,10829.67086126813,78.51511374419395,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33865880311735835,-0.32639492511682594,0.0,8989.365671578393,optimal_relaxed_modes,0.0011102999851573259,False,,2152.457289482025,-0.32639492511682594
2699,11339,2024-04-29 02:45:00,0.3862731532020287,9.941164093433187,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1481.7742745923483,9.593894029559452,26.21328456015002,17.7,12.015159928591716,2511.583578477491,8352.683688575482,10799.800179037458,10799.800179037458,0.0,10799.800179037458,78.29855129802158,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3862731532020287,-0.3263949251168261,0.0,8989.353497327036,optimal_relaxed_modes,0.001106200012145564,False,,2152.4572894820258,-0.3263949251168261
2700,11340,2024-04-29 03:00:00,0.4304340093624566,9.705786730098106,0.5941191126115491,0.45,0.0,1.0,1.0,0.0,6685.673391925929,-44.97247500400688,10.52419248391267,28.586450611326015,17.025,11.831770916088244,0.0,0.0,6903.659560869035,6903.659560869035,0.0,6903.659560869035,50.0515318163005,0.029,0.5941191126115491,measured_data_mpc,0.029,0.0,0.4304340093624566,0.5941191126115491,0.0,2922.1988995663933,optimal_relaxed_modes,0.0016639000095892698,False,,-3918.0021389842277,0.5941191126115491
2701,11341,2024-04-29 03:15:00,0.29578632893464807,10.423458866778326,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6659.422906399542,-26.32663275068455,11.542923032391702,29.163665727212706,16.35,11.625896570003585,0.0,0.0,6928.975590525553,6928.975590525553,0.0,6928.975590525553,50.235073031310264,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29578632893464807,-0.32639492511682594,0.0,8994.11607441984,optimal_relaxed_modes,0.0017790999845601618,False,,2152.457289482025,-0.32639492511682594
2702,11342,2024-04-29 03:30:00,0.17547664639589644,11.064709474709872,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2245.0178100197136,11.222446716085372,26.553062297854474,15.675,11.39852126034048,2541.5243580595725,9373.301946909163,10860.479771363054,10860.479771363058,0.0,10860.479771363054,78.73847834238215,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.17547664639589644,-0.3263949251168261,0.0,8994.618061884961,optimal_relaxed_modes,0.0012353000056464225,False,,2152.4572894820258,-0.3263949251168261
2703,11343,2024-04-29 03:45:00,0.13784082496322814,11.265308402945994,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2079.3282206647846,10.894147789270477,26.236677487948917,15.0,11.150555471497391,2541.5243580595725,8973.984628541706,10832.636835848392,10832.636835848394,0.0,10832.636835848392,78.53661705990085,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13784082496322814,-0.32639492511682594,0.0,8994.725792666424,optimal_relaxed_modes,0.001636600005440414,False,,2152.457289482025,-0.32639492511682594
2704,11344,2024-04-29 04:00:00,0.20151626981974086,10.925918281860781,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1988.2289327637366,10.589641889141733,26.2159106887225,15.0,11.150555471497391,2541.5243580595725,8870.644631996734,10829.861085122397,10829.861085122397,0.0,10829.861085122397,78.51649286713737,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.20151626981974086,-0.32639492511682583,0.0,8993.07594370385,optimal_relaxed_modes,0.0016625999996904284,False,,2152.457289482024,-0.32639492511682583
2705,11345,2024-04-29 04:15:00,0.23640060371012547,10.739984782225031,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1844.6149394576255,10.307226300618364,26.211520083576865,15.0,11.150555471497391,2541.5243580595725,8722.255551563621,10829.764021766625,10829.764021766625,0.0,10829.764021766625,78.51578915780803,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23640060371012547,-0.32639492511682594,0.0,8992.294160872932,optimal_relaxed_modes,0.0015359999961219728,False,,2152.457289482025,-0.32639492511682594
2706,11346,2024-04-29 04:30:00,0.2914328954254162,10.446662667382531,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1711.3967587256848,10.045297715398652,26.208534131534318,15.0,11.150555471497391,2541.5243580595725,8587.039566809852,10829.680263921091,10829.680263921093,0.0,10829.680263921091,78.51518191342791,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2914328954254162,-0.32639492511682594,0.0,8991.962764089338,optimal_relaxed_modes,0.0013820999884046614,False,,2152.457289482025,-0.32639492511682594
2707,11347,2024-04-29 04:45:00,0.3424729569904514,10.174619139240894,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1587.8229378562205,9.802368812707126,26.206731860831873,15.0,11.150555471497391,2541.5243580595725,8462.087541797737,10829.665810624874,10829.665810624874,0.0,10829.665810624874,78.51507712703034,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3424729569904514,-0.32639492511682583,0.0,8991.813526307113,optimal_relaxed_modes,0.0012187999964226037,False,,2152.457289482024,-0.32639492511682583
2708,11348,2024-04-29 05:00:00,0.38981057915970674,9.922309613078763,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1473.2090618503562,9.577056973733011,26.208886534414535,15.3,11.272431150944788,2509.2939342494196,8345.069100647637,10797.430618916342,10797.430618916344,15.54,10781.89061891634,78.16870698714348,0.029,-0.32639492511682594,measured_data_mpc,0.029,15.54,0.38981057915970674,-0.32639492511682594,0.0,8990.347477088946,optimal_relaxed_modes,0.0021066000044811517,False,,2152.457289482025,-0.32639492511682594
2709,11349,2024-04-29 05:15:00,0.43371486764473416,9.688299755453567,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1366.8932287438377,9.36808369477564,26.2128160403113,15.6,11.390609773202428,2476.950325435822,8237.505117476998,10765.120193502064,10765.120193502064,0.0,10765.120193502064,78.04712140288997,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.43371486764473416,-0.3263949251168261,0.0,8989.70613222161,optimal_relaxed_modes,0.0014278000162448734,False,,2152.4572894820258,-0.3263949251168261
2710,11350,2024-04-29 05:30:00,0.47443533161449436,9.471259682494745,-0.32639492511682566,0.45,0.0,0.0,1.0,1.0,0.0,-1268.272571629868,9.174264005646108,26.217551523006815,15.899999999999999,11.505020289019534,2447.097271738636,8138.223884390658,10735.317454617638,10735.31745461764,0.0,10735.317454617638,77.83105154597787,0.029,-0.32639492511682566,measured_data_mpc,0.029,0.0,0.47443533161449436,-0.32639492511682566,0.0,8989.487792378819,optimal_relaxed_modes,0.0013251999916974455,False,,2152.457289482023,-0.32639492511682566
2711,11351,2024-04-29 05:45:00,0.5122029549905671,9.269958249900277,-0.13052597581617814,0.45,0.0,0.0,1.0,1.0,0.0,-1176.790968242124,8.994498877886137,26.22271360268976,16.2,11.61560373761812,2419.4735420028787,8046.356634278541,10707.751205586468,10707.75120558647,0.0,10707.751205586468,77.6311962405019,0.029,-0.13052597581617814,measured_data_mpc,0.029,0.0,0.5122029549905671,-0.13052597581617814,0.0,7697.760771285494,optimal_relaxed_modes,0.0010831000108737499,False,,860.771925334705,-0.13052597581617814
2712,11352,2024-04-29 06:00:00,0.5472318953506696,9.08325399778093,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1091.9323928013114,8.827769008361162,26.22219469579495,15.899999999999999,11.621307875244156,2394.743894641064,7964.114130420289,10683.076757752922,10683.076757752922,397.38,10285.696757752923,74.5713014937087,0.029,-0.32639492511682583,measured_data_mpc,0.029,397.38,0.5472318953506696,-0.32639492511682583,0.0,8992.311673159162,optimal_relaxed_modes,0.0017902999825309962,False,,2152.457289482024,-0.32639492511682583
2713,11353,2024-04-29 06:15:00,0.5797207765997483,8.910088260723342,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1013.2179272544367,8.67312879179457,26.21925813780214,15.6,11.619176229098775,2371.402448181636,7886.488316658754,10659.725477128744,10659.725477128748,0.0,10659.725477128744,77.2830097091834,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5797207765997483,-0.3263949251168261,0.0,8993.652101576597,optimal_relaxed_modes,0.001208799978485331,False,,2152.4572894820258,-0.3263949251168261
