step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2714,11354,2024-04-29 06:30:00,0.6098538373268683,8.749479047047792,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-940.2031728416828,8.529701360606316,26.21537575828647,15.3,11.60941614713593,2349.5561232957552,7813.834775246355,10630.03708661223,10630.037086612234,0.0,10630.03708661223,77.06776887793868,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.6098538373268683,-0.32639492511682583,0.0,8994.217572064856,optimal_relaxed_modes,0.0012617000029422343,False,,2152.457289482024,-0.32639492511682583
2715,11355,2024-04-29 06:45:00,0.6378019602821086,8.600515551696361,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-872.4758609891036,8.396673520289967,26.211150415889662,15.0,11.592252633428341,2329.2202194563542,7746.2043870930875,10601.847012549297,10601.847012549297,0.0,10601.847012549297,76.8633908409824,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.6378019602821086,-0.32639492511682583,0.0,8994.48851030635,optimal_relaxed_modes,0.0010571999882813543,False,,2152.457289482024,-0.32639492511682583
2716,11356,2024-04-29 07:00:00,0.6637236129095083,8.46235314319232,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-809.6534597634633,8.273291091389193,26.20983292006011,15.75,12.03602722937736,2309.9516380100945,7682.123554853484,10488.890855582322,10488.890855582322,1564.74,8924.150855582322,64.70009370297184,0.029,-0.32639492511682583,measured_data_mpc,0.029,1564.74,0.6637236129095083,-0.32639492511682583,0.0,8993.3928574011,optimal_relaxed_modes,0.0010293999803252518,False,,2152.457289482024,-0.32639492511682583
2717,11357,2024-04-29 07:15:00,0.6877657589356968,8.334208504872736,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-751.3811230131872,8.158854736412822,26.20982177473804,16.5,12.466438489073985,2292.307733295644,7623.44585191974,10431.980581945385,10431.980581945387,0.0,10431.980581945385,75.63185921910404,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.6877657589356968,-0.3263949251168261,0.0,8993.108668170087,optimal_relaxed_modes,0.0011724999931175262,False,,2152.4572894820258,-0.3263949251168261
2718,11358,2024-04-29 07:30:00,0.7100646862325238,8.215355222380648,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-697.3296302701197,8.052715777587688,26.21037314659693,17.25,12.883084624932353,2276.069671595373,7569.443510822992,10382.060003250912,10382.060003250916,0.0,10382.060003250912,75.26993502356912,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.7100646862325238,-0.32639492511682583,0.0,8993.26984017449,optimal_relaxed_modes,0.0013627999869640917,False,,2152.457289482024,-0.32639492511682583
2719,11359,2024-04-29 07:45:00,0.7307467906293024,8.105119605945818,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-647.1935198774128,7.954272556256573,26.21115331193402,18.0,13.285536942035515,2261.0737033575324,7519.571955534937,10336.883363713323,10336.883363713327,0.0,10336.883363713323,74.9424043869216,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.7307467906293024,-0.32639492511682594,0.0,8993.635910237777,optimal_relaxed_modes,0.0010760000150185078,False,,2152.457289482025,-0.32639492511682594
2720,11360,2024-04-29 08:00:00,0.7499293091255497,8.00287678236082,1.0,0.45,0.0,1.0,1.0,0.0,6517.539855328026,-41.954807579853075,8.888994341346283,30.364026858263127,18.55,13.470631859883389,0.0,0.0,6903.624921757077,6903.624921757077,2743.98,4159.644921757077,155.98668456589039,0.15,1.0,measured_data_mpc,0.15,2743.98,0.7499293091255497,1.0,0.0,246.7416655990919,optimal_relaxed_modes,0.0013039000041317195,False,,-6594.640798142311,1.0
2721,11361,2024-04-29 08:15:00,0.5968830870201646,8.818613146182523,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7487.119213698853,-48.915373359152944,9.915336179576652,28.4089738468436,19.1,13.642239885309392,0.0,0.0,6947.963171885088,6947.963171885089,0.0,6947.963171885088,50.37273299616689,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5968830870201646,-0.3263949251168261,0.0,8994.172053023227,optimal_relaxed_modes,0.0012587000092025846,False,,2152.4572894820258,-0.3263949251168261
2722,11362,2024-04-29 08:30:00,0.40294158299802524,9.852321362620525,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1485.8134548113705,9.70384133744718,26.306376078246057,19.65,13.799868091218945,2522.8816608993407,8391.995223066378,10700.46842894323,10700.468428943228,0.0,10700.46842894323,77.57839610983842,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40294158299802524,-0.32639492511682594,0.0,8994.571754961657,optimal_relaxed_modes,0.001440699998056516,False,,2152.457289482025,-0.32639492511682594
2723,11363,2024-04-29 08:45:00,0.4288633302703696,9.71415844965893,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1386.9456424103103,9.4856946981782,26.25825591050977,20.2,13.9430050813484,2492.597076410988,8291.022484085757,10681.110447723278,10681.110447723278,0.0,10681.110447723278,77.43805074599378,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4288633302703696,-0.3263949251168261,0.0,8994.997876021094,optimal_relaxed_modes,0.0010882999922614545,False,,2152.4572894820258,-0.3263949251168261
2724,11364,2024-04-29 09:00:00,0.4667697720992109,9.512117114711206,0.125718445052802,0.45,0.0,1.0,1.0,0.0,6663.2795199345055,-43.62572277897876,10.386443554741748,28.406022513714504,20.9,14.409914875267308,0.0,0.0,6904.017546427249,6904.017546427248,3654.3,3249.7175464272486,121.86440799102182,0.15,0.125718445052802,measured_data_mpc,0.15,3654.3,0.4667697720992109,0.125718445052802,0.0,6014.38666495262,optimal_relaxed_modes,0.0017337999888695776,False,,-829.0679868242205,0.125718445052802
2725,11365,2024-04-29 09:15:00,0.326205458746235,10.261324904882567,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6638.628391937599,-42.92903847227412,11.400499954572657,29.3539566446342,21.6,14.87142365952665,0.0,0.0,6926.951254178955,6926.9512541789545,0.0,6926.951254178955,50.22039659279743,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.326205458746235,-0.32639492511682594,0.0,8996.65386205888,optimal_relaxed_modes,0.0016177000070456415,False,,2152.457289482025,-0.32639492511682594
2726,11366,2024-04-29 09:30:00,0.14351242300731276,11.235078785371023,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2180.285461225579,11.091470835771602,26.577068254190895,22.3,15.32745575255057,2596.033767529235,9318.324436084813,10626.706310081243,10626.706310081241,0.0,10626.706310081243,77.04362074808901,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14351242300731276,-0.32639492511682594,0.0,8997.293723106543,optimal_relaxed_modes,0.0010935000027529895,False,,2152.457289482025,-0.32639492511682594
2727,11367,2024-04-29 09:45:00,0.16264707219702293,11.133091105189868,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2019.4089916853513,10.772675483283125,26.251978719909044,23.0,15.777954837463161,2608.4353731992474,8920.102637514714,10648.635925250404,10648.635925250408,0.0,10648.635925250404,77.20261045806544,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.16264707219702293,-0.32639492511682583,0.0,8997.880229093127,optimal_relaxed_modes,0.0010186000145040452,False,,2152.457289482024,-0.32639492511682583
2728,11368,2024-04-29 10:00:00,0.22447909883742032,10.80352640319655,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1930.942281841022,10.47698293416006,26.230442088000064,23.5,15.862375694322084,2610.607771667232,8819.416577209548,10671.4670234991,10671.467023499103,4235.88,6435.587023499101,241.33451338121625,0.15,-0.32639492511682594,measured_data_mpc,0.15,4235.88,0.22447909883742032,-0.32639492511682594,0.0,8998.12346483851,optimal_relaxed_modes,0.0010021000052802265,False,,2152.457289482025,-0.32639492511682594
2729,11369,2024-04-29 10:15:00,0.25835375950671435,10.622974461829212,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1791.4754188971012,10.202740695580337,26.226216181067702,24.0,15.932956300102258,2612.5812945521884,8675.3065288257,10670.545543371723,10670.545543371723,0.0,10670.545543371723,77.361455189445,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.25835375950671435,-0.32639492511682583,0.0,8998.39844982377,optimal_relaxed_modes,0.0011641999881248921,False,,2152.457289482024,-0.32639492511682583
2730,11370,2024-04-29 10:30:00,0.3117933063230244,10.33814167729828,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1662.1045097794988,9.948392050349064,26.223326233509923,24.5,15.9891457247799,2581.9744793212913,8544.38355370793,10628.999975267183,10628.999975267183,0.0,10628.999975267183,77.06024982068708,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3117933063230244,-0.3263949251168261,0.0,8998.68617427826,optimal_relaxed_modes,0.0014714999997522682,False,,2152.4572894820258,-0.3263949251168261
2731,11371,2024-04-29 10:45:00,0.361356272581987,10.07397106713801,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1542.1033127874382,9.712491887262722,26.221586055150105,25.0,16.030376657144494,2545.916898518825,8423.386340864303,10581.00399615033,10581.003996150332,0.0,10581.00399615033,76.71227897208989,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.361356272581987,-0.3263949251168261,0.0,8998.966724119386,optimal_relaxed_modes,0.0011147999903187156,False,,2152.4572894820258,-0.3263949251168261
2732,11372,2024-04-29 11:00:00,0.4073241250963935,9.828962413236223,0.046737445893469766,0.45,0.0,1.0,1.0,0.0,6660.983694174554,-43.27043883920911,10.605688844800337,28.650622027731426,25.175,15.899561871916616,0.0,0.0,6903.638464149244,6903.638464149243,4514.4,2389.2384641492445,49.576698131096826,0.083,0.046737445893469766,measured_data_mpc,0.083,4514.4,0.4073241250963935,0.046737445893469766,0.0,6538.068245281898,optimal_relaxed_modes,0.0017905000131577253,False,,-308.21666749004453,0.046737445893469766
2733,11373,2024-04-29 11:15:00,0.28043135608400277,10.505300872072265,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6689.376511658392,-43.24478702897187,11.624525132840741,29.574592879706383,25.35,15.763177781486327,0.0,0.0,6929.506230761265,6929.506230761264,0.0,6929.506230761265,50.238920173019174,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28043135608400277,-0.32639492511682594,0.0,8998.715609978419,optimal_relaxed_modes,0.0012462000013329089,False,,2152.457289482025,-0.32639492511682594
2734,11374,2024-04-29 11:30:00,0.10172134489239107,11.457825231723556,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2283.7013472694525,11.300818694853215,26.604984137330586,25.525,15.621066595936655,2604.111944470025,9438.842239039612,10753.273388338086,10753.27338833809,0.0,10753.273388338086,77.96123206545113,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10172134489239107,-0.32639492511682594,0.0,8998.783097009598,optimal_relaxed_modes,0.0010535000183153898,False,,2152.457289482025,-0.32639492511682594
2735,11375,2024-04-29 11:45:00,0.12299778358329931,11.344421813501015,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2115.1814407967186,10.966836128734958,26.264555980006403,25.7,15.473077286370984,2600.0382354123376,9018.121641337271,10703.74450016504,10703.74450016504,0.0,10703.74450016504,77.60214762619654,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.12299778358329931,-0.32639492511682583,0.0,8998.878068027716,optimal_relaxed_modes,0.001280399999814108,False,,2152.457289482024,-0.32639492511682583
2736,11376,2024-04-29 12:00:00,0.18777547301761524,10.99915672881611,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2022.507387859244,10.657057795004667,26.24258992017477,26.275,15.845488935957052,2609.6091252860397,8913.050584390237,10649.803109534834,10649.803109534836,4475.76,6174.043109534834,44.76181254412755,0.029,-0.32639492511682583,measured_data_mpc,0.029,4475.76,0.18777547301761524,-0.32639492511682583,0.0,9000.003310174077,optimal_relaxed_modes,0.0010088999988511205,False,,2152.457289482024,-0.32639492511682583
2737,11377,2024-04-29 12:15:00,0.22326382442482454,10.810003815815685,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1876.4126980289373,10.369752589643946,26.23803786374316,26.85,16.215953206210973,2619.845987875152,8762.500417793073,10641.337618217494,10641.337618217494,0.0,10641.337618217494,77.14969773207683,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22326382442482454,-0.32639492511682583,0.0,9000.70536044037,optimal_relaxed_modes,0.0011703000054694712,False,,2152.457289482024,-0.32639492511682583
2738,11378,2024-04-29 12:30:00,0.27924895299737285,10.511603080524003,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1740.8931717586365,10.103289400128268,26.234212181433673,27.425,16.584467343121663,2614.411369182498,8625.630951053014,10614.890185509848,10614.890185509848,0.0,10614.890185509848,76.9579538449464,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.27924895299737285,-0.3263949251168261,0.0,9001.166400686197,optimal_relaxed_modes,0.001038200018228963,False,,2152.4572894820258,-0.3263949251168261
2739,11379,2024-04-29 12:45:00,0.3311726694917335,10.23484967160906,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1615.1844009125846,9.856155059287083,26.23099469306972,28.0,16.951036196627463,2581.9419737234466,8499.053711385828,10555.658172951007,10555.658172951005,0.0,10555.658172951007,76.52852175389481,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3311726694917335,-0.3263949251168261,0.0,9001.514321820785,optimal_relaxed_modes,0.0013238999817986041,False,,2152.4572894820258,-0.3263949251168261
2740,11380,2024-04-29 13:00:00,0.37932979523317306,9.978172191407188,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1498.5865690124074,9.626943883982,26.22949564395502,28.25,16.876861071167163,2545.4093080269577,8381.253234445334,10541.693896518414,10541.693896518414,4141.26,6400.433896518414,132.80900335275712,0.083,-0.3263949251168261,measured_data_mpc,0.083,4141.26,0.37932979523317306,-0.3263949251168261,0.0,9001.217629383213,optimal_relaxed_modes,0.0011601000151131302,False,,2152.4572894820258,-0.3263949251168261
2741,11381,2024-04-29 13:15:00,0.4239940198057172,9.740111874435527,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1390.4345318521525,9.414353943102093,26.228867476417687,28.5,16.796174706067774,2511.0425721755296,8272.36679789804,10503.595165149214,10503.595165149214,0.0,10503.595165149214,76.1510649473318,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4239940198057172,-0.32639492511682594,0.0,9001.07110956201,optimal_relaxed_modes,0.00125200001639314,False,,2152.457289482025,-0.32639492511682594
2742,11382,2024-04-29 13:30:00,0.46541921652889195,9.519315575901006,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1290.1102324353656,9.217179716995451,26.228735173460482,28.75,16.708785124861745,2479.0910845223166,8171.556006506968,10467.90769012247,10467.90769012247,0.0,10467.90769012247,75.89233075338791,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46541921652889195,-0.32639492511682594,0.0,9001.007117655836,optimal_relaxed_modes,0.0010749000066425651,False,,2152.457289482025,-0.32639492511682594
2743,11383,2024-04-29 13:45:00,0.503840489977702,9.314530188418848,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1197.0480456553528,9.034303144839724,26.228940325028898,29.0,16.61450309236216,2449.3502210273937,8078.130275421573,10435.367043722226,10435.367043722226,0.0,10435.367043722226,75.65641106698614,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.503840489977702,-0.32639492511682594,0.0,9000.972934851816,optimal_relaxed_modes,0.0015325999993365258,False,,2152.457289482025,-0.32639492511682594
2744,11384,2024-04-29 14:00:00,0.5394757090587046,9.124594470717104,1.0,0.45,0.0,1.0,1.0,0.0,6933.121338936926,-49.168877558691754,9.98351529994742,28.20478303731663,28.875,16.418028235681636,0.0,0.0,6903.7023050161215,6903.702305016122,3532.92,3370.7823050161214,69.94373282908452,0.083,1.0,measured_data_mpc,0.083,3532.92,0.5394757090587046,1.0,0.0,250.88735015693783,optimal_relaxed_modes,0.0013057999894954264,False,,-6594.640798142311,1.0
2745,11385,2024-04-29 14:15:00,0.3865481099325375,9.939698574059575,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6688.1382996531165,-43.40881601593768,11.036144241598848,29.1175725470165,28.75,16.221951065421354,0.0,0.0,6924.798870245508,6924.798870245508,0.0,6924.798870245508,50.20479180927993,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3865481099325375,-0.3263949251168261,0.0,8996.58534115653,optimal_relaxed_modes,0.0012378999963402748,False,,2152.4572894820258,-0.3263949251168261
2746,11386,2024-04-29 14:30:00,0.19975065171053955,10.935329026382824,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2018.2110354573317,10.751371583918523,26.805380661481347,28.625,16.026272825870212,2615.289245382101,9320.028502040066,10750.356469427583,10750.356469427583,0.0,10750.356469427583,77.94008440334999,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19975065171053955,-0.32639492511682594,0.0,8996.003887667817,optimal_relaxed_modes,0.0011655999987851828,False,,2152.457289482025,-0.32639492511682594
2747,11387,2024-04-29 14:45:00,0.2246407470697043,10.802664818118476,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1863.7987001548745,10.457251887993346,26.321234806420417,28.5,15.831002387884466,2609.8984447776297,8767.15134094869,10700.567034625772,10700.567034625774,0.0,10700.567034625772,77.57911100103685,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2246407470697043,-0.32639492511682583,0.0,8995.75106303204,optimal_relaxed_modes,0.0010719999845605344,False,,2152.457289482024,-0.32639492511682583
2748,11388,2024-04-29 15:00:00,0.2841060021911697,10.485715008321066,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1782.169121987048,10.184444783811443,26.29226914656832,28.875,16.412845944073716,2624.9041441796116,8676.89696429734,10624.193320238193,10624.193320238192,2587.26,8036.933320238193,166.7663663949425,0.083,-0.32639492511682594,measured_data_mpc,0.083,2587.26,0.2841060021911697,-0.32639492511682594,0.0,9001.754206462963,optimal_relaxed_modes,0.0013988999999128282,False,,2152.457289482025,-0.32639492511682594
2749,11389,2024-04-29 15:15:00,0.31535887354156855,10.31913720402344,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1653.473569169614,9.93142604825746,26.279507750362185,29.25,16.998644575443883,2596.191698472865,8544.091157875982,10557.62622935675,10557.626229356752,0.0,10557.62622935675,76.54279016283644,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31535887354156855,-0.32639492511682594,0.0,9004.687100676543,optimal_relaxed_modes,0.0017047999717760831,False,,2152.457289482025,-0.32639492511682594
2750,11390,2024-04-29 15:30:00,0.3646625787892229,10.056348455053442,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1534.0996505143814,9.696758538916873,26.266807599187004,29.625,17.58824160712567,2570.584961662104,8423.58600042112,10498.403079208623,10498.403079208627,0.0,10498.403079208623,76.11342232426252,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3646625787892229,-0.32639492511682583,0.0,9006.01633524178,optimal_relaxed_modes,0.001312499982304871,False,,2152.457289482024,-0.32639492511682583
2751,11391,2024-04-29 15:45:00,0.41039015569006365,9.81262047017196,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1423.3783288988564,9.479107559804222,26.25430823593584,30.0,18.181474890683564,2549.349005749242,8312.08501412742,10447.317594745105,10447.317594745105,0.0,10447.317594745105,75.74305256190202,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41039015569006365,-0.32639492511682594,0.0,9006.685644837104,optimal_relaxed_modes,0.0012445999891497195,False,,2152.457289482025,-0.32639492511682594
2752,11392,2024-04-29 16:00:00,0.4528015073757885,9.586567965687047,-0.20513444617929955,0.45,0.0,0.0,1.0,1.0,0.0,-1320.67018999849,9.277238878819361,26.24829751193484,29.75,17.94874223826226,2512.714066157235,8205.578692075178,10458.12597290727,10458.12597290727,1385.64,9072.48597290727,188.25408393782587,0.083,-0.20513444617929955,measured_data_mpc,0.083,1385.64,0.4528015073757885,-0.20513444617929955,0.0,8204.179797017212,optimal_relaxed_modes,0.0010372000106144696,False,,1352.787987878337,-0.20513444617929955
2753,11393,2024-04-29 16:15:00,0.49213749876143054,9.376907131601575,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1225.3962429786952,9.090008085647279,26.24515876038391,29.5,17.716754707741302,2478.0384504291437,8108.296697262288,10427.303007112405,10427.303007112405,0.0,10427.303007112405,75.59794680156494,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49213749876143054,-0.32639492511682594,0.0,9002.380064122206,optimal_relaxed_modes,0.0011072000197600573,False,,2152.457289482025,-0.32639492511682594
2754,11394,2024-04-29 16:30:00,0.5286211612540822,9.182449210515742,0.2616806217958172,0.45,0.0,1.0,1.0,0.0,6711.926104703256,-45.77784823380435,10.016778941061496,28.209523617199213,29.25,17.485500847707538,0.0,0.0,6903.874030657998,6903.8740306579975,0.0,6903.874030657998,50.05308672227049,0.029,0.2616806217958172,measured_data_mpc,0.029,0.0,0.5286211612540822,0.2616806217958172,0.0,5123.4861092502315,optimal_relaxed_modes,0.0016546999977435917,False,,-1725.6897045779442,0.2616806217958172
2755,11395,2024-04-29 16:45:00,0.3800474097106564,9.974347306242201,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6727.584047889468,-43.85224913542875,11.076557509446868,29.115276061084593,29.0,17.254982260083207,0.0,0.0,6924.653458174174,6924.6534581741735,0.0,6924.653458174174,50.203737571762765,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3800474097106564,-0.32639492511682594,0.0,9001.168376310137,optimal_relaxed_modes,0.0011753000144381076,False,,2152.457289482025,-0.32639492511682594
2756,11396,2024-04-29 17:00:00,0.19696182403997284,10.950193477866945,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2030.809364730032,10.788932668009236,26.586922291262223,28.7,17.09063268039877,2644.81702572356,9153.900424216925,10727.502730682927,10727.502730682927,421.26,10306.242730682927,386.48410240060974,0.15,-0.3263949251168261,measured_data_mpc,0.15,421.26,0.19696182403997284,-0.3263949251168261,0.0,8996.269991808571,optimal_relaxed_modes,0.0010652999917510897,False,,2152.4572894820258,-0.3263949251168261
2757,11397,2024-04-29 17:15:00,0.21994610531096037,10.827687258692581,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1880.985371246169,10.49208656596274,26.30144475798162,28.4,16.925218095432406,2640.212208685112,8781.492257435093,10670.505205856307,10670.505205856309,0.0,10670.505205856307,77.36116274245823,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.21994610531096037,-0.3263949251168261,0.0,8993.899139227084,optimal_relaxed_modes,0.0014998000115156174,False,,2152.4572894820258,-0.3263949251168261
2758,11398,2024-04-29 17:30:00,0.2775209317052819,10.520813434010847,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1798.6005276700992,10.216751620243668,26.29110229961212,28.1,16.758747654276192,2635.169510314131,8683.028694684557,10670.00229662872,10670.002296628722,0.0,10670.00229662872,77.35751665055822,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2775209317052819,-0.3263949251168261,0.0,8992.822074884607,optimal_relaxed_modes,0.0015725999837741256,False,,2152.4572894820258,-0.3263949251168261
2759,11399,2024-04-29 17:45:00,0.3090633961392843,10.352692098577615,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1668.7151828255953,9.961389345741988,26.3002147676741,27.8,16.59123004808585,2591.11399046744,8546.612928575576,10623.985405515203,10623.985405515205,0.0,10623.985405515203,77.02389418998523,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3090633961392843,-0.3263949251168261,0.0,8992.263465182776,optimal_relaxed_modes,0.0012240000069141388,False,,2152.4572894820258,-0.3263949251168261
2760,11400,2024-04-29 18:00:00,0.35882386175190273,10.087468816862359,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1548.2359405597003,9.72454987017021,26.29295154571903,27.35,16.862705468879465,2560.4938191108304,8432.962539422144,10540.894340594781,10540.894340594781,20.4,10520.494340594782,394.5185377723043,0.15,-0.3263949251168261,measured_data_mpc,0.15,20.4,0.35882386175190273,-0.3263949251168261,0.0,9001.218875981926,optimal_relaxed_modes,0.0010420000180602074,False,,2152.4572894820258,-0.3263949251168261
2761,11401,2024-04-29 18:15:00,0.4049748292151422,9.841484160283292,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1436.492053310996,9.504884691209616,26.278821643991662,26.9,17.104527414588205,2531.496172140335,8323.862253180308,10493.399412623041,10493.399412623041,0.0,10493.399412623041,76.07714574151706,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4049748292151422,-0.32639492511682594,0.0,9005.2810760572,optimal_relaxed_modes,0.0012728000001516193,False,,2152.457289482025,-0.32639492511682594
2762,11402,2024-04-29 18:30:00,0.44777869369019835,9.613339562631243,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1332.835277538326,9.301147833751802,26.262122363364345,26.45,17.318430844829106,2504.017881918506,8220.790268134393,10450.666240759412,10450.666240759412,0.0,10450.666240759412,75.76733024550575,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44777869369019835,-0.32639492511682594,0.0,9006.783134949013,optimal_relaxed_modes,0.001284400001168251,False,,2152.457289482025,-0.32639492511682594
2763,11403,2024-04-29 18:45:00,0.48747871359363915,9.401738456545903,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1236.6811186433788,9.112183914452643,26.244181633951293,26.0,17.50599470302065,2478.2463799143575,8124.515439124404,10411.649650122183,10411.649650122183,0.0,10411.649650122183,75.48445996338583,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48747871359363915,-0.32639492511682594,0.0,9007.222358805106,optimal_relaxed_modes,0.001125000009778887,False,,2152.457289482025,-0.32639492511682594
2764,11404,2024-04-29 19:00:00,0.5243000503851415,9.205480731447196,1.0,0.45,0.0,1.0,1.0,0.0,6707.189611754769,-45.74823238613213,10.037339288012273,28.220804384305076,25.0,16.50591783821669,0.0,0.0,6903.9020212028245,6903.902021202824,0.0,6903.9020212028245,310.6755909541271,0.18,1.0,measured_data_mpc,0.18,0.0,0.5243000503851415,1.0,0.0,255.15966544224557,optimal_relaxed_modes,0.0010375000128988177,False,,-6594.640798142311,1.0
2765,11405,2024-04-29 19:15:00,0.37618437522750175,9.994937280037416,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6713.552564489148,-43.743445787757075,11.09500914094658,29.12521676621771,24.0,15.517719734473324,0.0,0.0,6924.8363564819,6924.8363564819,0.0,6924.8363564819,50.20506358449378,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37618437522750175,-0.3263949251168261,0.0,8999.476196942465,optimal_relaxed_modes,0.001041699986672029,False,,2152.4572894820258,-0.3263949251168261
2766,11406,2024-04-29 19:30:00,0.19345080490813632,10.968907209839633,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2039.3301028761232,10.806177376281484,26.559383245513217,23.0,14.541388720260944,2574.944754308253,9160.36316440386,10883.10061965944,10883.10061965944,0.0,10883.10061965944,78.90247949253094,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.19345080490813632,-0.3263949251168261,0.0,8997.88145043901,optimal_relaxed_modes,0.0012468000059016049,False,,2152.4572894820258,-0.3263949251168261
2767,11407,2024-04-29 19:45:00,0.21668002892239802,10.845095445843619,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1888.8755098637403,10.508078741757146,26.26034388152418,22.0,13.576857120157166,2548.1247982625814,8785.673712809958,10813.08877956646,10813.088779566462,0.0,10813.08877956646,78.39489365185685,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.21668002892239802,-0.32639492511682583,0.0,8996.78763217976,optimal_relaxed_modes,0.001507499982835725,False,,2152.457289482024,-0.32639492511682583
2768,11408,2024-04-29 20:00:00,0.27449777934914105,10.536926836069078,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1806.1435269414446,10.231581953294885,26.24824065609285,22.425,14.376879887113311,2568.5132701837165,8687.791245290638,10649.821048499163,10649.821048499163,0.0,10649.821048499163,479.24194718246235,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.27449777934914105,-0.32639492511682594,0.0,8992.652658100933,optimal_relaxed_modes,0.0011463999981060624,False,,2152.457289482025,-0.32639492511682594
2769,11409,2024-04-29 20:15:00,0.30617334668033375,10.368096062193821,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1675.711263297296,9.975142115749485,26.254787286353604,22.85,15.18267047454165,2575.7620925420656,8551.344080718669,10609.325951746267,10609.325951746267,0.0,10609.325951746267,76.91761315016043,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30617334668033375,-0.32639492511682594,0.0,8990.898543861855,optimal_relaxed_modes,0.001108099997509271,False,,2152.457289482025,-0.32639492511682594
2770,11410,2024-04-29 20:30:00,0.35614378857292117,10.10175360690633,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1554.7236349292132,9.737303444239863,26.26321072840492,23.275,15.993767404422607,2546.337536295171,8428.240446674161,10528.406350958905,10528.406350958907,0.0,10528.406350958905,76.33094604445206,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.35614378857292117,-0.3263949251168261,0.0,8990.3609797465,optimal_relaxed_modes,0.0011919999960809946,False,,2152.4572894820258,-0.3263949251168261
2771,11411,2024-04-29 20:45:00,0.4024894813169883,9.854731064580452,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1442.5095050804846,9.51671219842861,26.272602957407944,23.7,16.80974082747873,2523.204420263751,8314.874446078653,10460.098563398427,10460.098563398427,0.0,10460.098563398427,75.83571458463861,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4024894813169883,-0.32639492511682583,0.0,8990.340769308943,optimal_relaxed_modes,0.001072799990652129,False,,2152.457289482024,-0.32639492511682583
2772,11412,2024-04-29 21:00:00,0.44547386597231853,9.625624294367542,0.9503537732237047,0.45,0.0,1.0,1.0,0.0,6757.446877323734,-45.510144299167045,10.461375587730084,28.53264190627175,22.275,15.8658395012379,0.0,0.0,6904.234721940765,6904.234721940763,0.0,6904.234721940765,258.90880207277866,0.15,0.9503537732237047,measured_data_mpc,0.15,0.0,0.44547386597231853,0.9503537732237047,0.0,577.8963988811184,optimal_relaxed_modes,0.0014157999830786139,False,,-6267.241765569529,0.9503537732237047
2773,11413,2024-04-29 21:15:00,0.3077739478934761,10.359564857727772,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6998.207729870636,-27.742711110011975,11.531853541444695,29.125593621343565,20.85,14.900514835955528,0.0,0.0,6928.338990544113,6928.338990544113,0.0,6928.338990544113,50.23045768144482,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3077739478934761,-0.3263949251168261,0.0,9000.55984617368,optimal_relaxed_modes,0.001424399990355596,False,,2152.4572894820258,-0.3263949251168261
2774,11414,2024-04-29 21:30:00,0.18211099118745186,11.029348416970882,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2239.825347641424,11.211930515245845,26.5721385537279,19.425,13.914254838492663,2558.4623515647922,9367.669532663185,10884.997988173038,10884.99798817304,0.0,10884.997988173038,78.91623541425453,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.18211099118745186,-0.3263949251168261,0.0,9001.327624631023,optimal_relaxed_modes,0.0012189000262878835,False,,2152.4572894820258,-0.3263949251168261
2775,11415,2024-04-29 21:45:00,0.13983254315929483,11.254692544960959,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2074.5175734312256,10.884395078890229,26.251330686107654,18.0,12.907518904326302,2541.5243580595725,8971.303032024869,10831.567274450026,10831.567274450026,0.0,10831.567274450026,78.52886273976269,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.13983254315929483,-0.3263949251168261,0.0,9001.206386092337,optimal_relaxed_modes,0.0010810999956447631,False,,2152.4572894820258,-0.3263949251168261
2776,11416,2024-04-29 22:00:00,0.20335990970316659,10.916091681282122,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1983.6298232835975,10.580597349767574,26.230177140194005,18.0,12.68469321669904,2541.5243580595725,8868.196019018536,10830.141979033171,10830.141979033171,0.0,10830.141979033171,224.72544606493832,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.20335990970316659,-0.32639492511682594,0.0,8997.182838574172,optimal_relaxed_modes,0.0010771999950520694,False,,2152.457289482025,-0.32639492511682594
2777,11417,2024-04-29 22:15:00,0.2381631141302287,10.730590601685881,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1840.3490130413302,10.29883849199398,26.2255145742224,18.0,12.460133679993042,2541.5243580595725,8720.036256316349,10830.020281858544,10830.020281858544,0.0,10830.020281858544,78.51764704347445,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2381631141302287,-0.3263949251168261,0.0,8995.171131236879,optimal_relaxed_modes,0.001229999994393438,False,,2152.4572894820258,-0.3263949251168261
2778,11418,2024-04-29 22:30:00,0.2930674269059036,10.437950614591534,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1707.439964356221,10.037518943858409,26.222376429393634,18.0,12.233817901706288,2541.5243580595725,8585.006416642249,10829.912712957197,10829.912712957197,0.0,10829.912712957197,78.51686716893968,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2930674269059036,-0.32639492511682594,0.0,8994.208390980624,optimal_relaxed_modes,0.0016146999842021614,False,,2152.457289482025,-0.32639492511682594
2779,11419,2024-04-29 22:45:00,0.3439888047253403,10.166539670813936,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1584.1528953183597,9.795154857975158,26.22058408263186,18.0,12.005724195653672,2541.5243580595725,8460.192912309965,10829.876030334495,10829.876030334495,0.0,10829.876030334495,78.51660121992509,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3439888047253403,-0.32639492511682594,0.0,8993.680148999492,optimal_relaxed_modes,0.001202299987198785,False,,2152.457289482025,-0.32639492511682594
2780,11420,2024-04-29 23:00:00,0.3912163613702019,9.914816793896824,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1469.8054880009406,9.570366720092295,26.250464645655576,18.9,13.04166213170096,2508.2851615543614,8341.714261371053,10661.26882691582,10661.268826915824,0.0,10661.26882691582,221.2213281585033,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.3912163613702019,-0.32639492511682594,0.0,8990.39596569618,optimal_relaxed_modes,0.0015999999886844307,False,,2152.457289482025,-0.32639492511682594
2781,11421,2024-04-29 23:15:00,0.43501858606242855,9.681350936287256,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1363.7365546366107,9.361880312710145,26.269064654648346,19.8,14.092668055576699,2477.638541005748,8240.983105090301,10536.448240619293,10536.448240619295,0.0,10536.448240619293,76.38924974448987,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43501858606242855,-0.32639492511682594,0.0,8996.20995936427,optimal_relaxed_modes,0.001673299993854016,False,,2152.457289482025,-0.32639492511682594
2782,11422,2024-04-29 23:30:00,0.4756442929483936,9.464815918585062,-0.32639492511682955,0.45,0.0,0.0,1.0,1.0,0.0,-1265.3453714385087,9.168512793956493,26.282699478699808,20.700000000000003,15.158454122082272,2453.1256014873898,8145.155439768076,10445.390324267375,10445.390324267377,0.0,10445.390324267375,75.72907985093848,0.029,-0.32639492511682955,measured_data_mpc,0.029,0.0,0.4756442929483936,-0.32639492511682955,0.0,8999.232955650725,optimal_relaxed_modes,0.0016113000165205449,False,,2152.4572894820485,-0.32639492511682955
2783,11423,2024-04-29 23:45:00,0.5133238669320995,9.26398378925191,1.0,0.45,0.0,1.0,1.0,0.0,6663.5997946582065,-44.35426978857862,10.091945793844056,28.28046373229899,21.6,16.238664532136625,0.0,0.0,6916.611756509726,6916.611756509726,0.0,6916.611756509726,50.14543523469551,0.029,1.0,measured_data_mpc,0.029,0.0,0.5133238669320995,1.0,0.0,253.70759574180738,optimal_relaxed_modes,0.0018010000057984143,False,,-6594.640798142311,1.0
2784,11424,2024-04-30 00:00:00,0.3658890611293072,10.049811304180793,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6724.696156529985,-44.153401582498084,11.151597860597352,29.149930125436626,20.950000000000003,15.370197169996779,0.0,0.0,6937.889255816964,6937.889255816963,0.0,6937.889255816964,50.29969710467299,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3658890611293072,-0.32639492511682583,0.0,9007.83148775269,optimal_relaxed_modes,0.0016297000111080706,False,,2152.457289482024,-0.32639492511682583
2785,11425,2024-04-30 00:15:00,0.1906066071359082,10.98406678396561,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2065.3590852741386,10.858851441544402,26.601978454067837,20.3,14.511179128716211,2573.6541689461096,9197.899641682554,10810.644367543993,10810.644367543997,0.0,10810.644367543993,78.37717166469396,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1906066071359082,-0.32639492511682594,0.0,9010.769011186523,optimal_relaxed_modes,0.0013294999953359365,False,,2152.457289482025,-0.32639492511682594
2786,11426,2024-04-30 00:30:00,0.20670389373042325,10.898268246416844,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1912.9782203340774,10.55693298536854,26.28928438987017,19.65,13.661938529429936,2550.4458964372952,8820.756624917838,10818.408389412905,10818.408389412903,0.0,10818.408389412905,78.43346082324356,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20670389373042325,-0.3263949251168261,0.0,9011.653891848284,optimal_relaxed_modes,0.001053300016792491,False,,2152.4572894820258,-0.3263949251168261
2787,11427,2024-04-30 00:45:00,0.265262527218676,10.586150729924457,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1829.1877191982478,10.27689331627722,26.262013748804574,19.0,12.82276150709283,2541.5243580595725,8728.406431359508,10842.833939795004,10842.833939795006,0.0,10842.833939795004,78.61054606351378,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.265262527218676,-0.32639492511682594,0.0,9011.712369791665,optimal_relaxed_modes,0.001153699995484203,False,,2152.457289482025,-0.32639492511682594
2788,11428,2024-04-30 01:00:00,0.2973439712981444,10.41515663298089,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1697.0876226466653,10.017167192513506,26.25487855184463,18.5,12.745268607431553,2541.5243580595725,8589.550924840645,10840.817921457605,10840.817921457607,0.0,10840.817921457605,78.59592993056764,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2973439712981444,-0.32639492511682594,0.0,9008.314045143154,optimal_relaxed_modes,0.001045399985741824,False,,2152.457289482025,-0.32639492511682594
2789,11429,2024-04-30 01:15:00,0.34795474561957657,10.145401205847657,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1574.550762690268,9.776280688225839,26.250684141220216,18.0,12.652719818822636,2541.5243580595725,8464.157832054656,10837.053961459214,10837.053961459214,0.0,10837.053961459214,78.56864122057931,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34795474561957657,-0.3263949251168261,0.0,9006.67374750417,optimal_relaxed_modes,0.0009997999877668917,False,,2152.4572894820258,-0.3263949251168261
2790,11430,2024-04-30 01:30:00,0.39489435188864214,9.895213104433537,-0.24767467218788775,0.45,0.0,0.0,1.0,1.0,0.0,-1460.9003728362554,9.552862473933267,26.248188875373906,17.5,12.545686872604014,2510.4054103260655,8348.765496887523,10803.638860279507,10803.638860279507,0.0,10803.638860279507,78.32638173702642,0.029,-0.24767467218788775,measured_data_mpc,0.029,0.0,0.39489435188864214,-0.24767467218788775,0.0,8486.808316352082,optimal_relaxed_modes,0.0010109000140801072,False,,1633.3254978767673,-0.24767467218788775
2791,11431,2024-04-30 01:45:00,0.43842958321867614,9.663170321444456,0.7835026029569339,0.45,0.0,1.0,1.0,0.0,6709.719239839158,-44.98956565233977,10.44646218646889,28.547375661178435,17.0,12.424691754339834,0.0,0.0,6916.247547918439,6916.247547918438,0.0,6916.247547918439,50.14279472240868,0.029,0.7835026029569339,measured_data_mpc,0.029,0.0,0.43842958321867614,0.7835026029569339,0.0,1686.1933203580636,optimal_relaxed_modes,0.0010932000004686415,False,,-5166.918230910493,0.7835026029569339
2792,11432,2024-04-30 02:00:00,0.3104376387000036,10.34536738572898,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6733.21879462875,-26.638067599707224,11.476439178625553,29.125998460130806,16.875,12.375705658058722,0.0,0.0,6940.777805289835,6940.777805289833,0.0,6940.777805289835,50.32063908835131,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3104376387000036,-0.32639492511682594,0.0,9001.087788015167,optimal_relaxed_modes,0.0010482000070624053,False,,2152.457289482025,-0.32639492511682594
2793,11433,2024-04-30 02:15:00,0.1889407108884828,10.992946010964387,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2214.3086846536194,11.16028073684899,26.61608988190801,16.75,12.326132274075466,2541.5243580595725,9349.820991211485,10872.396388060446,10872.396388060446,0.0,10872.396388060446,78.82487381343823,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1889407108884828,-0.32639492511682583,0.0,8999.01122650327,optimal_relaxed_modes,0.0015439999988302588,False,,2152.457289482024,-0.32639492511682583
2794,11434,2024-04-30 02:30:00,0.14961477516381771,11.202553248376852,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2050.889996575809,10.83649517839596,26.327035760026764,16.625,12.275969937802422,2541.5243580595725,8958.256530207875,10845.648624782476,10845.648624782476,0.0,10845.648624782476,78.63095252967295,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14961477516381771,-0.32639492511682583,0.0,8998.170457537053,optimal_relaxed_modes,0.0012169000110588968,False,,2152.457289482024,-0.32639492511682583
2795,11435,2024-04-30 02:45:00,0.21241484647004094,10.867828868314682,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1961.041193807985,10.536175724758476,26.31564695168652,16.5,12.22522788453545,2541.5243580595725,8852.194996453169,10843.145696668364,10843.145696668365,0.0,10843.145696668364,78.61280630084563,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.21241484647004094,-0.32639492511682583,0.0,8997.834695030768,optimal_relaxed_modes,0.0015894000243861228,False,,2152.457289482024,-0.32639492511682583
2796,11436,2024-04-30 03:00:00,0.24681957453354267,10.684451667736218,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1819.3971402589816,10.257642976336715,26.30604725220678,16.625,12.394674346754043,2541.5243580595725,8712.91889046115,10837.613332405277,10837.613332405279,0.0,10837.613332405277,78.57269665993826,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24681957453354267,-0.32639492511682594,0.0,9006.430292614155,optimal_relaxed_modes,0.001335100008873269,False,,2152.457289482025,-0.32639492511682594
2797,11437,2024-04-30 03:15:00,0.3010952553363545,10.39516228905723,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1688.0065551826374,9.999315100960153,26.291680315676903,16.75,12.564444629731629,2541.5243580595725,8582.814216518478,10816.127295959493,10816.127295959495,0.0,10816.127295959493,78.41692289570634,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3010952553363545,-0.32639492511682583,0.0,9010.411940748996,optimal_relaxed_modes,0.0012101999891456217,False,,2152.457289482024,-0.32639492511682583
2798,11438,2024-04-30 03:30:00,0.3514336277837818,10.126858763912443,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1566.1280304853278,9.759725024699415,26.275952882036247,16.875,12.734537302936213,2541.5243580595725,8460.890909991404,10801.416886028646,10801.416886028648,0.0,10801.416886028646,78.31027242370769,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3514336277837818,-0.32639492511682583,0.0,9012.006644605026,optimal_relaxed_modes,0.0011384000245016068,False,,2152.457289482024,-0.32639492511682583
2799,11439,2024-04-30 03:45:00,0.39812057012961516,9.878017361209151,-0.1712583345892854,0.45,0.0,0.0,1.0,1.0,0.0,-1453.089088491178,9.537508403421121,26.26012898084672,17.0,12.904954320839344,2509.9927038843884,8347.3929738335,10743.433230958148,10743.433230958148,0.0,10743.433230958148,77.88989092444658,0.029,-0.1712583345892854,measured_data_mpc,0.029,0.0,0.39812057012961516,-0.1712583345892854,0.0,7989.563684036471,optimal_relaxed_modes,0.00188309999066405,False,,1129.387200304408,-0.1712583345892854
2800,11440,2024-04-30 04:00:00,0.4414215775535296,9.647222991639687,0.854371103507074,0.45,0.0,1.0,1.0,0.0,6715.024017276969,-45.02637376847237,10.432768396750255,28.53322611138937,17.0,12.904954320839344,0.0,0.0,6916.376922572245,6916.376922572246,0.0,6916.376922572245,50.14373268864878,0.029,0.854371103507074,measured_data_mpc,0.029,0.0,0.4414215775535296,0.854371103507074,0.0,1221.7853618522217,optimal_relaxed_modes,0.0012657000042963773,False,,-5634.270535941618,0.854371103507074
2801,11441,2024-04-30 04:15:00,0.3130217035728238,10.33159431995685,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6756.705187442372,-26.736427999407503,11.466328742829583,29.11274127410536,17.0,12.904954320839344,0.0,0.0,6940.634060846062,6940.634060846062,0.0,6940.634060846062,50.31959694113395,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3130217035728238,-0.32639492511682594,0.0,9006.562648424788,optimal_relaxed_modes,0.0016795000119600445,False,,2152.457289482025,-0.32639492511682594
2802,11442,2024-04-30 04:30:00,0.19115320437595004,10.981153420676186,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2209.6350945238246,11.150819543088524,26.585211267770752,17.0,12.904954320839344,2541.5243580595725,9344.862030593571,10833.35630624395,10833.356306243952,0.0,10833.35630624395,78.54183322026864,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19115320437595004,-0.32639492511682594,0.0,9005.75008627271,optimal_relaxed_modes,0.0011128000041935593,False,,2152.457289482025,-0.32639492511682594
2803,11443,2024-04-30 04:45:00,0.15140664104976048,11.193002603204777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2046.5608713802737,10.827718695526828,26.280214623691325,17.0,12.904954320839344,2541.5243580595725,8953.927495711838,10807.937561663795,10807.937561663795,0.0,10807.937561663795,78.35754732206252,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15140664104976048,-0.32639492511682594,0.0,9005.401017154145,optimal_relaxed_modes,0.0011298000172246248,False,,2152.457289482025,-0.32639492511682594
2804,11444,2024-04-30 05:00:00,0.21407389270108101,10.858986151903238,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1956.901679681689,10.528034015910167,26.26670518647031,16.4,12.667935988170598,2541.5243580595725,8848.543765912005,10842.709603460833,10842.709603460833,15.3,10827.409603460834,78.49871962509106,0.029,-0.3263949251168261,measured_data_mpc,0.029,15.3,0.21407389270108101,-0.3263949251168261,0.0,9001.467956024753,optimal_relaxed_modes,0.001364700001431629,False,,2152.4572894820258,-0.3263949251168261
2805,11445,2024-04-30 05:15:00,0.24840589952270373,10.675996555543989,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1815.5563083711895,10.25008986001204,26.272287783558504,15.8,12.416690551583795,2541.5243580595725,8700.829140196169,10842.663171804317,10842.66317180432,0.0,10842.663171804317,78.6093079955813,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.24840589952270373,-0.3263949251168261,0.0,8999.598913473474,optimal_relaxed_modes,0.0012861999857705086,False,,2152.4572894820258,-0.3263949251168261
2806,11446,2024-04-30 05:30:00,0.30256687241108265,10.38731857004893,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1684.442932217438,9.992308476060087,26.280540323555226,15.2,12.151693004082546,2541.5243580595725,8567.029092864446,10842.659755748437,10842.65975574844,0.0,10842.659755748437,78.60928322917617,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30256687241108265,-0.32639492511682594,0.0,8998.788042327857,optimal_relaxed_modes,0.0010355999984312803,False,,2152.457289482025,-0.32639492511682594
