step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2807,11447,2024-04-30 05:45:00,0.3527988137989735,10.119582322451471,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1562.8224451213168,9.753226032360812,26.29053607863069,14.6,11.873384327332497,2538.9591696240946,8443.725713055495,10840.170438703219,10840.17043870322,0.0,10840.170438703219,78.59123568059834,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3527988137989735,-0.32639492511682594,0.0,8998.40803972801,optimal_relaxed_modes,0.001664999988861382,False,,2152.457289482025,-0.32639492511682594
2808,11448,2024-04-30 06:00:00,0.3993869161598454,9.871267736868024,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1450.0227588746834,9.531481295207074,26.28712324587034,14.7,11.45669092541304,2506.9506871320104,8337.276247507647,10808.235699718405,10808.235699718407,382.74,10425.495699718405,75.58484382295845,0.029,-0.32639492511682594,measured_data_mpc,0.029,382.74,0.3993869161598454,-0.32639492511682594,0.0,9005.628708296947,optimal_relaxed_modes,0.0018660000059753656,False,,2152.457289482025,-0.32639492511682594
2809,11449,2024-04-30 06:15:00,0.4425960785476644,9.640962901340949,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1345.3867079833922,9.325816158705155,26.2783055371713,14.8,11.027863399392094,2476.2622443035166,8235.216790662205,10777.465435553786,10777.465435553786,0.0,10777.465435553786,78.13662440776496,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4425960785476644,-0.32639492511682583,0.0,9008.870515069266,optimal_relaxed_modes,0.0020493000047281384,False,,2152.457289482024,-0.32639492511682583
2810,11450,2024-04-30 06:30:00,0.48267189009839234,9.427358825775569,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1248.32425188272,9.135064144242854,26.267677372528777,14.9,10.586444225836921,2447.299369882175,8138.895994959262,10748.365097882195,10748.365097882197,0.0,10748.365097882195,77.92564695964592,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48267189009839234,-0.32639492511682594,0.0,9010.068564211082,optimal_relaxed_modes,0.0019588000141084194,False,,2152.457289482025,-0.32639492511682594
2811,11451,2024-04-30 06:45:00,0.5198416898556562,9.229243793069353,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1158.2879551251708,8.95814356219455,26.25667853482829,15.0,10.131959584659276,2420.239660592639,8048.904487474844,10721.146977686803,10721.146977686805,0.0,10721.146977686803,77.72831558822934,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5198416898556562,-0.3263949251168261,0.0,9010.457630105022,optimal_relaxed_modes,0.0015143000055104494,False,,2152.4572894820258,-0.3263949251168261
2812,11452,2024-04-30 07:00:00,0.5543162755546392,9.045494251293773,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1074.7698643254628,8.794051265049776,26.253055637693443,15.75,10.7626204316197,2394.035892782795,7961.759553959557,10694.851320436928,10694.851320436928,1461.78,9233.071320436928,66.93976707316773,0.029,-0.32639492511682594,measured_data_mpc,0.029,1461.78,0.5543162755546392,-0.32639492511682594,0.0,9007.142627329446,optimal_relaxed_modes,0.0013222999987192452,False,,2152.457289482025,-0.32639492511682594
2813,11453,2024-04-30 07:15:00,0.5862911304257453,8.875068274830777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-997.2987642914493,8.641857207361605,26.25259464556562,16.5,11.392925184926364,2370.294842520254,7882.804792120499,10632.855883682942,10632.855883682942,0.0,10632.855883682942,77.08820515670133,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5862911304257453,-0.32639492511682594,0.0,9005.864345899097,optimal_relaxed_modes,0.0014429999864660203,False,,2152.457289482025,-0.32639492511682594
2814,11454,2024-04-30 07:30:00,0.6159475185777983,8.716999725980335,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-925.4374560374457,8.500698640221357,26.253368129320254,17.25,12.022940254379186,2348.573072016863,7810.565476763677,10536.690040194771,10536.690040194771,0.0,10536.690040194771,76.39100279141209,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.6159475185777983,-0.32639492511682594,0.0,9005.673981422477,optimal_relaxed_modes,0.0016471999988425523,False,,2152.457289482025,-0.32639492511682594
2815,11455,2024-04-30 07:45:00,0.6434535403588296,8.570392629887438,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-858.7802178269401,8.369775321314481,26.25455699409275,18.0,12.652719818822636,2328.5649224378417,7744.025089233121,10462.594743578093,10462.59474357809,0.0,10462.594743578093,75.85381189094117,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.6434535403588296,-0.32639492511682594,0.0,9005.957185090914,optimal_relaxed_modes,0.0015588999958708882,False,,2152.457289482025,-0.32639492511682594
2816,11456,2024-04-30 08:00:00,0.6689651251062997,8.434415883183423,1.0,0.45,0.0,1.0,1.0,0.0,6548.160154898491,-42.23277300612566,9.289913993934139,31.39535292141268,18.875,13.254295562983033,0.0,0.0,6916.309465708043,6916.309465708043,2550.12,4366.189465708043,163.73210496405162,0.15,1.0,measured_data_mpc,0.15,2550.12,0.6689651251062997,1.0,0.0,257.41196354890053,optimal_relaxed_modes,0.001781200000550598,False,,-6594.640798142311,1.0
2817,11457,2024-04-30 08:15:00,0.5187995633056218,9.234798327581036,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7107.247033307968,-48.81064540579165,10.362172624440445,28.653676906577065,19.75,13.847282302601572,0.0,0.0,6971.162681798976,6971.162681798975,0.0,6971.162681798976,50.54092944304258,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5187995633056218,-0.32639492511682594,0.0,9004.220600815474,optimal_relaxed_modes,0.0017517000087536871,False,,2152.457289482025,-0.32639492511682594
2818,11458,2024-04-30 08:30:00,0.3404835106600954,10.185222888181691,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1694.0596256284077,10.120976152295928,26.403875863555534,20.625,14.43154653103999,2571.4753524633516,8643.594917536991,10635.397342970022,10635.397342970022,0.0,10635.397342970022,77.10663073653267,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3404835106600954,-0.32639492511682594,0.0,9004.529824644107,optimal_relaxed_modes,0.0012578000023495406,False,,2152.457289482025,-0.32639492511682594
2819,11459,2024-04-30 08:45:00,0.3490693905442408,10.139460148399197,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1578.249903924744,9.872584574746792,26.329956503152196,21.5,15.006937370640395,2559.204419999365,8499.199652739773,10656.169852402247,10656.169852402247,0.0,10656.169852402247,77.25723142991629,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3490693905442408,-0.32639492511682594,0.0,9005.09174739167,optimal_relaxed_modes,0.0010424999927636236,False,,2152.457289482025,-0.32639492511682594
2820,11460,2024-04-30 09:00:00,0.3934952902009556,9.902670103228907,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1506.3391333409966,9.642186122963558,26.303845837721042,22.375,15.801461949577229,2538.844091187006,8410.452638170786,10544.455641185086,10544.455641185086,3335.04,7209.415641185086,270.3530865444407,0.15,-0.32639492511682594,measured_data_mpc,0.15,3335.04,0.3934952902009556,-0.32639492511682594,0.0,9009.720753416865,optimal_relaxed_modes,0.001125300012063235,False,,2152.457289482025,-0.32639492511682594
2821,11461,2024-04-30 09:15:00,0.42102433317392296,9.75594030418299,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1397.627768152125,9.428493995606578,26.288877485737796,23.25,16.599959271325105,2514.747093888773,8297.459049070369,10472.768415058323,10472.768415058323,0.0,10472.768415058323,75.92757100917284,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.42102433317392296,-0.3263949251168261,0.0,9012.297120046718,optimal_relaxed_modes,0.0011753000144381076,False,,2152.4572894820258,-0.3263949251168261
2822,11462,2024-04-30 09:30:00,0.4626642011169749,9.533999808046524,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1296.784205065842,9.230296926724302,26.277194825277657,24.125,17.40249937322893,2496.835784729321,8194.495179327187,10415.2477133314,10415.247713331399,0.0,10415.2477133314,75.51054592165266,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4626642011169749,-0.32639492511682594,0.0,9013.789835219504,optimal_relaxed_modes,0.0014257000002544373,False,,2152.457289482025,-0.32639492511682594
2823,11463,2024-04-30 09:45:00,0.5012847272530412,9.32815240374129,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1203.2399830495408,9.046471214705447,26.26668789866175,25.0,18.20915252106311,2484.6341078530513,8100.099580617748,10368.796886781449,10368.796886781449,0.0,10368.796886781449,75.17377742916551,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5012847272530412,-0.32639492511682594,0.0,9014.827442429561,optimal_relaxed_modes,0.0014813999878242612,False,,2152.457289482025,-0.32639492511682594
2824,11464,2024-04-30 10:00:00,0.537104848570822,9.137231157117519,1.0,0.45,0.0,1.0,1.0,0.0,6893.535255199131,-47.505552890140635,9.97115225110637,28.217266726668687,25.25,17.801581790877854,0.0,0.0,6916.362486655947,6916.3624866559485,3972.78,2943.5824866559465,110.38434324959799,0.15,1.0,measured_data_mpc,0.15,3972.78,0.537104848570822,1.0,0.0,266.2198551337724,optimal_relaxed_modes,0.001188099995488301,False,,-6594.640798142311,1.0
2825,11465,2024-04-30 10:15:00,0.38956138461630885,9.923637819995074,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6613.733544990515,-42.837009782758926,11.010440408172448,29.122652013709562,25.5,17.370581443447453,0.0,0.0,6937.190565970316,6937.190565970316,0.0,6937.190565970316,50.29463160328479,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38956138461630885,-0.32639492511682594,0.0,9012.596385950132,optimal_relaxed_modes,0.0012675000180024654,False,,2152.457289482025,-0.32639492511682594
2826,11466,2024-04-30 10:30:00,0.20436297227762293,10.91074535776027,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2006.3113287280103,10.727360541521719,26.7793152043971,25.75,16.914788015517285,2639.922382174324,9319.234217269757,10798.624593071756,10798.624593071758,0.0,10798.624593071756,78.29002829977023,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20436297227762293,-0.3263949251168261,0.0,9012.297315231433,optimal_relaxed_modes,0.0010260999843012542,False,,2152.4572894820258,-0.3263949251168261
2827,11467,2024-04-30 10:45:00,0.22920260202778384,10.778350131191912,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1852.8108167449811,10.434981346302457,26.28123114171841,26.0,16.43271701184312,2626.5360018960578,8767.92256101445,10722.04182602332,10722.04182602332,0.0,10722.04182602332,77.73480323866907,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22920260202778384,-0.32639492511682583,0.0,9012.156800119992,optimal_relaxed_modes,0.0015574000135529786,False,,2152.457289482024,-0.32639492511682583
2828,11468,2024-04-30 11:00:00,0.288315934264467,10.46327607037039,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1771.6634642101162,10.163788138535896,26.261666320942915,26.25,16.342214371304387,2624.1966110187113,8672.600191518382,10686.296888399564,10686.296888399564,4072.44,6613.856888399563,137.23753043429093,0.083,-0.32639492511682583,measured_data_mpc,0.083,4072.44,0.288315934264467,-0.32639492511682583,0.0,9009.873293074954,optimal_relaxed_modes,0.0012423000007402152,False,,2152.457289482024,-0.32639492511682583
2829,11469,2024-04-30 11:15:00,0.31938391407907757,10.297683737958517,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1643.7277352464014,9.912266520792791,26.263516536974283,26.5,16.244298692884815,2583.3868352388304,8537.85800973253,10640.514203886823,10640.514203886825,0.0,10640.514203886823,77.14372797817947,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.31938391407907757,-0.3263949251168261,0.0,9008.924605472952,optimal_relaxed_modes,0.001580600015586242,False,,2152.4572894820258,-0.3263949251168261
2830,11470,2024-04-30 11:30:00,0.36839591694462814,10.036449762685132,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1525.0602462216905,9.67898772152664,26.268274296204467,26.75,16.138733226567116,2545.400874932641,8416.83043761058,10597.798137288926,10597.798137288924,0.0,10597.798137288926,76.83403649534472,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36839591694462814,-0.32639492511682594,0.0,9008.649282291199,optimal_relaxed_modes,0.0010384999914094806,False,,2152.457289482025,-0.32639492511682594
2831,11471,2024-04-30 11:45:00,0.4138529064175249,9.794164008794592,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1414.9929826096698,9.46262545275831,26.27480542971496,27.0,16.025283281456275,2510.3301082612898,8305.435879145754,10559.368652302344,10559.368652302344,0.0,10559.368652302344,76.555422729192,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4138529064175249,-0.32639492511682594,0.0,9008.637688998317,optimal_relaxed_modes,0.0010244000004604459,False,,2152.457289482025,-0.32639492511682594
2832,11472,2024-04-30 12:00:00,0.4560132106769583,9.569449587091812,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1312.891995749072,9.261952804368297,26.27295694983798,27.25,16.403598480434475,2485.073909505211,8207.351875236083,10473.067242588051,10473.067242588051,4215.36,6257.7072425880515,45.36837750876337,0.029,-0.32639492511682583,measured_data_mpc,0.029,4215.36,0.4560132106769583,-0.32639492511682583,0.0,9013.502129196502,optimal_relaxed_modes,0.0011451999889686704,False,,2152.457289482024,-0.32639492511682583
2833,11473,2024-04-30 12:15:00,0.49511622082366624,9.361030543009859,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1218.1815700374575,9.075831471150234,26.267332299873267,27.5,16.78359356657238,2462.439680144751,8114.475527628108,10425.065105735868,10425.065105735868,0.0,10425.065105735868,75.58172201658505,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49511622082366624,-0.32639492511682594,0.0,9015.928486095516,optimal_relaxed_modes,0.0010097000049427152,False,,2152.457289482025,-0.32639492511682594
2834,11474,2024-04-30 12:30:00,0.5313837101208608,9.167724825055812,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1130.3273965244953,8.903205933008426,26.26000153866043,27.75,17.16522046510869,2442.200896433098,8027.365757956608,10382.476119386614,10382.476119386614,0.0,10382.476119386614,75.27295186555295,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5313837101208608,-0.32639492511682583,0.0,9017.072255672661,optimal_relaxed_modes,0.0016277999966405332,False,,2152.457289482024,-0.32639492511682583
2835,11475,2024-04-30 12:45:00,0.5650213808292494,8.988436040180101,1.0,0.45,0.0,1.0,1.0,0.0,8291.500967865097,-49.94182679474859,9.845107194328053,29.50034320928091,28.0,17.548457650965116,0.0,0.0,6916.264818393692,6916.26481839369,0.0,6916.264818393692,50.142919933354264,0.029,1.0,measured_data_mpc,0.029,0.0,0.5650213808292494,1.0,0.0,270.5815675841286,optimal_relaxed_modes,0.001441000000340864,False,,-6594.640798142311,1.0
2836,11476,2024-04-30 13:00:00,0.4150263803303044,9.787909392839477,0.22917337931861134,0.45,0.0,1.0,0.0,0.0,6631.719167915429,0.0,10.893037430907857,29.064482084305972,28.25,17.53461531468098,0.0,0.0,6909.377470277283,6909.377470277282,3692.76,3216.6174702772823,66.74481250825362,0.083,0.22917337931861134,measured_data_mpc,0.083,3692.76,0.4150263803303044,0.22917337931861134,0.0,5351.842640549476,optimal_relaxed_modes,0.0011636999843176454,False,,-1511.3161171026577,0.22917337931861134
2837,11477,2024-04-30 13:15:00,0.22348186228322026,10.808841674030436,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6726.215015766946,-43.616101455357665,11.93210317368662,29.919092670154285,28.5,17.51619140015304,0.0,0.0,6945.516729432153,6945.516729432151,0.0,6945.516729432153,50.35499628838311,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22348186228322026,-0.32639492511682594,0.0,9014.655032034294,optimal_relaxed_modes,0.0011041999969165772,False,,2152.457289482025,-0.32639492511682594
2838,11478,2024-04-30 13:30:00,0.04418978836863787,11.76446842799516,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2425.669791278702,11.588251500553355,26.651756518279647,28.75,17.493085343108884,2656.0422685622325,9618.132359428824,10670.85115904643,10670.851159046428,0.0,10670.85115904643,77.36367090308661,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.04418978836863787,-0.32639492511682583,0.0,9014.278951452325,optimal_relaxed_modes,0.0010452000133227557,False,,2152.457289482024,-0.32639492511682583
2839,11479,2024-04-30 13:45:00,0.06855963404716807,11.634577150528594,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2243.847218691739,11.233412615737848,26.264496250630746,29.0,17.465183757591234,2655.2631192935937,9153.064629434273,10663.464117580694,10663.464117580694,0.0,10663.464117580694,77.31011485246003,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.06855963404716807,-0.32639492511682583,0.0,9014.13501219395,optimal_relaxed_modes,0.0016078000189736485,False,,2152.457289482024,-0.32639492511682583
2840,11480,2024-04-30 14:00:00,0.13846075873215197,11.26200415595763,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2148.2063311928446,10.904293186913137,26.256360982034117,28.9,17.493977631263707,2656.013292832646,9044.891051603678,10655.865898471724,10655.865898471726,3117.78,7538.085898471723,156.41528239328827,0.083,-0.3263949251168261,measured_data_mpc,0.083,3117.78,0.13846075873215197,-0.3263949251168261,0.0,9009.285685234328,optimal_relaxed_modes,0.0019163000106345862,False,,2152.4572894820258,-0.3263949251168261
2841,11481,2024-04-30 14:15:00,0.17508661008123363,11.066788368267025,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1993.0135710234454,10.599052056204464,26.268793271934367,28.8,17.521807946204127,2656.792418004032,8884.251394865765,10655.482043541404,10655.482043541404,0.0,10655.482043541404,77.25224481567518,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17508661008123363,-0.32639492511682594,0.0,9007.097989353251,optimal_relaxed_modes,0.001109300006646663,False,,2152.457289482025,-0.32639492511682594
2842,11482,2024-04-30 14:30:00,0.23456698866723602,10.749757950403632,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1849.0539678983032,10.315956010508426,26.281829747400216,28.700000000000003,17.548694608161526,2657.5452728644896,8738.63441479247,10655.198127176001,10655.198127176001,0.0,10655.198127176001,77.25018642202602,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23456698866723602,-0.32639492511682583,0.0,9006.274418554927,optimal_relaxed_modes,0.0011550000053830445,False,,2152.457289482024,-0.32639492511682583
2843,11483,2024-04-30 14:45:00,0.289732019560686,10.455728335741544,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1715.5156982810165,10.053397099636337,26.2960279591882,28.6,17.574638640580048,2626.1065859646055,8603.879098989488,10615.19975498591,10615.19975498591,0.0,10615.19975498591,76.96019822364785,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.289732019560686,-0.32639492511682594,0.0,9005.996650477671,optimal_relaxed_modes,0.0010842999909073114,False,,2152.457289482025,-0.32639492511682594
2844,11484,2024-04-30 15:00:00,0.3408949847940485,10.183029731047721,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1591.6452958401283,9.809884346972275,26.291724026637173,28.950000000000003,17.41797165790643,2588.108438753484,8488.926270426264,10586.9780818157,10586.978081815698,2106.3,8480.678081815699,175.97407019767576,0.083,-0.32639492511682594,measured_data_mpc,0.083,2106.3,0.3408949847940485,-0.32639492511682594,0.0,9015.575295180255,optimal_relaxed_modes,0.0014398999919649214,False,,2152.457289482025,-0.32639492511682594
2845,11485,2024-04-30 15:15:00,0.3883464523575315,9.930113408934357,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1476.755963471207,9.584031056979665,26.279634138076023,29.3,17.24598966972504,2550.9589311629593,8377.76172087751,10550.172358040549,10550.17235804055,0.0,10550.172358040549,76.48874959579398,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3883464523575315,-0.32639492511682583,0.0,9019.909837007814,optimal_relaxed_modes,0.0015245999966282398,False,,2152.457289482024,-0.32639492511682583
2846,11486,2024-04-30 15:30:00,0.4323562536877625,9.695541167844226,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1370.1850074891017,9.374555005541588,26.264618160591,29.65,17.0580092743084,2515.52076233191,8272.346997537907,10515.852729267443,10515.852729267443,0.0,10515.852729267443,76.23993228718896,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4323562536877625,-0.3263949251168261,0.0,9021.516285489903,optimal_relaxed_modes,0.0016165999986696988,False,,2152.4572894820258,-0.3263949251168261
2847,11487,2024-04-30 15:45:00,0.4731746293034388,9.477979225812671,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1271.3273165303553,9.180268220031667,26.24861449215202,30.0,16.85328598976175,2482.109732756623,8173.615092479399,10484.908734473043,10484.908734473047,0.0,10484.908734473043,76.01558832492957,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4731746293034388,-0.32639492511682583,0.0,9022.000557508247,optimal_relaxed_modes,0.0011008000001311302,False,,2152.457289482024,-0.32639492511682583
2848,11488,2024-04-30 16:00:00,0.5110331927543695,9.27619308261921,1.0,0.45,0.0,1.0,1.0,0.0,6677.23862446559,-44.44468338990341,10.105071069012318,28.31132989826393,30.0,16.966472063435713,0.0,0.0,6916.143081681319,6916.143081681316,933.36,5982.783081681319,124.14274894488739,0.083,1.0,measured_data_mpc,0.083,933.36,0.5110331927543695,1.0,0.0,270.190771491305,optimal_relaxed_modes,0.0012713999894913286,False,,-6594.640798142311,1.0
2849,11489,2024-04-30 16:15:00,0.36344274838563584,10.062850151104561,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6777.481990902494,-44.53392580743018,11.171893023095958,29.18529162913265,30.0,17.079191957820917,0.0,0.0,6938.078014777327,6938.078014777326,0.0,6938.078014777327,50.30106560713562,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36344274838563584,-0.32639492511682594,0.0,9015.057906405087,optimal_relaxed_modes,0.0012827000173274428,False,,2152.457289482025,-0.32639492511682594
2850,11490,2024-04-30 16:30:00,0.1870455051232558,11.003047457693047,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2074.725202449881,10.877807544413137,26.581805172369695,30.0,17.191450918871894,2647.6261398446586,9216.566395600694,10668.785488954623,10668.785488954623,0.0,10668.785488954623,77.34869479492103,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1870455051232558,-0.32639492511682583,0.0,9014.114954683173,optimal_relaxed_modes,0.0010730000212788582,False,,2152.457289482024,-0.32639492511682583
2851,11491,2024-04-30 16:45:00,0.20311369632690707,10.917403998577585,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1921.6515213588661,10.574513295545623,26.272937649306453,30.0,17.303249592652286,2650.7436123242896,8835.4981954073,10656.00606431375,10656.006064313751,0.0,10656.00606431375,77.25604396627469,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.20311369632690707,-0.32639492511682583,0.0,9013.686286756882,optimal_relaxed_modes,0.001065999997081235,False,,2152.457289482024,-0.32639492511682583
2852,11492,2024-04-30 17:00:00,0.2619391785892211,10.603864178119451,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1837.479787964182,10.293197587369244,26.263663188210852,29.525,17.026503202760836,2643.547841890127,8734.200912791037,10685.275796873386,10685.275796873386,245.94,10439.335796873385,391.47509238275194,0.15,-0.3263949251168261,measured_data_mpc,0.15,245.94,0.2619391785892211,-0.3263949251168261,0.0,9008.136304622614,optimal_relaxed_modes,0.001073399995220825,False,,2152.4572894820258,-0.3263949251168261
2853,11493,2024-04-30 17:15:00,0.2941668074909595,10.432090916073186,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1704.7792564861431,10.032288821431631,26.27479976093463,29.05,16.747968943777888,2608.264606889908,8594.551877763814,10657.001984900857,10657.001984900857,0.0,10657.001984900857,77.26326439053122,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2941668074909595,-0.3263949251168261,0.0,9005.43487247252,optimal_relaxed_modes,0.0014675999991595745,False,,2152.4572894820258,-0.3263949251168261
2854,11494,2024-04-30 17:30:00,0.34500811727887903,10.161106734903575,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1581.685739946147,9.790306291445411,26.28880833791822,28.575000000000003,16.467660942492863,2565.7610147049877,8468.707360535058,10618.50253912878,10618.50253912878,0.0,10618.50253912878,76.98414340868366,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34500811727887903,-0.32639492511682594,0.0,9004.19563827209,optimal_relaxed_modes,0.0011653999972622842,False,,2152.457289482025,-0.32639492511682594
2855,11495,2024-04-30 17:45:00,0.39216138020820485,9.909779843490268,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1467.518502751312,9.565872593190385,26.304565680893568,28.1,16.18557393002425,2526.7922255849476,8352.818799945258,10584.473227379332,10584.473227379332,0.0,10584.473227379332,76.73743089850016,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39216138020820485,-0.32639492511682594,0.0,9003.543439966417,optimal_relaxed_modes,0.001439799991203472,False,,2152.457289482025,-0.32639492511682594
2856,11496,2024-04-30 18:00:00,0.43589459420975374,9.676681812862013,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1361.6163418449703,9.357714328591927,26.301343267749647,27.075000000000003,16.946453152848317,2507.496499595253,8255.684721547103,10452.577260199641,10452.577260199641,12.78,10439.79726019964,391.4923972574865,0.15,-0.32639492511682594,measured_data_mpc,0.15,12.78,0.43589459420975374,-0.32639492511682594,0.0,9012.98346069529,optimal_relaxed_modes,0.0010916999890469015,False,,2152.457289482025,-0.32639492511682594
2857,11497,2024-04-30 18:15:00,0.4764562999292983,9.46048792137684,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1263.379514684371,9.164650243192416,26.2893862424019,26.05,17.5382909362289,2489.560997413165,8161.279456819254,10412.662884218184,10412.662884218187,0.0,10412.662884218184,75.49180591058183,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4764562999292983,-0.32639492511682594,0.0,9017.380590167515,optimal_relaxed_modes,0.0016783999744802713,False,,2152.457289482025,-0.32639492511682594
2858,11498,2024-04-30 18:30:00,0.5140766557055397,9.259971425089473,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1172.2537603890999,8.985585221765415,26.273377465438045,25.025,17.98336915280985,2471.418532456945,8071.484380179614,10380.662543141716,10380.662543141714,0.0,10380.662543141716,75.25980343777745,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5140766557055397,-0.3263949251168261,0.0,9019.096133767944,optimal_relaxed_modes,0.0013925000093877316,False,,2152.4572894820258,-0.3263949251168261
2859,11499,2024-04-30 18:45:00,0.5489691032218468,9.073994679827557,0.7449718616377067,0.45,0.0,1.0,1.0,0.0,7517.739049394869,-48.09433038594687,9.90894037576324,28.35855029325003,24.0,18.299644690926062,0.0,0.0,6916.442385894099,6916.442385894098,0.0,6916.442385894099,50.14420729773222,0.029,0.7449718616377067,measured_data_mpc,0.029,0.0,0.5489691032218468,0.7449718616377067,0.0,1954.3815182413327,optimal_relaxed_modes,0.0012221999932080507,False,,-4912.821832224049,0.7449718616377067
2860,11500,2024-04-30 19:00:00,0.40204500753243505,9.857100109852121,-0.07830394928148236,0.45,0.0,1.0,1.0,0.0,6624.661918322091,-42.87147601019835,10.951461312703701,29.092608794313062,23.5,18.093627880884274,0.0,0.0,6939.667415680354,6939.667415680352,0.0,6939.667415680354,312.2850337056159,0.18,-0.07830394928148236,measured_data_mpc,0.18,0.0,0.40204500753243505,-0.07830394928148236,0.0,7379.197090392631,optimal_relaxed_modes,0.0011258999875281006,False,,516.3864185873299,-0.07830394928148236
2861,11501,2024-04-30 19:15:00,0.21236902736731628,10.868073084132204,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1979.023308780321,10.672302536009937,26.74212706885644,23.0,17.879582179835243,2666.8484395571422,9286.140294392188,10684.412072554454,10684.412072554456,0.0,10684.412072554454,77.4619875260198,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.21236902736731628,-0.32639492511682583,0.0,9012.956965462465,optimal_relaxed_modes,0.0016757000121288002,False,,2152.457289482024,-0.32639492511682583
2862,11502,2024-04-30 19:30:00,0.23966308805841563,10.722595740648645,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1827.61538502478,10.383915809048386,26.237919323140382,22.5,17.657698830995574,2660.641963679056,8741.123778680465,10675.286726632225,10675.286726632226,0.0,10675.286726632225,77.39582876808363,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23966308805841563,-0.3263949251168261,0.0,9011.759685572026,optimal_relaxed_modes,0.001258800009964034,False,,2152.4572894820258,-0.3263949251168261
2863,11503,2024-04-30 19:45:00,0.29796919219914353,10.411824205578565,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1747.5743754149726,10.116425193660195,26.209800670780023,22.0,17.428181297531506,2637.314356487988,8649.320901649828,10652.335041045168,10652.335041045168,0.0,10652.335041045168,77.22942904757747,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29796919219914353,-0.3263949251168261,0.0,9011.015509720502,optimal_relaxed_modes,0.0016146000125445426,False,,2152.4572894820258,-0.3263949251168261
2864,11504,2024-04-30 20:00:00,0.3286129960691865,10.248492730951236,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1621.381644043491,9.868337004178574,26.201427006375933,21.725,17.28837036904865,2593.9687552399646,8516.500971376372,10599.77510151897,10599.77510151897,0.0,10599.77510151897,476.9898795683536,0.18,-0.32639492511682583,measured_data_mpc,0.18,0.0,0.3286129960691865,-0.32639492511682583,0.0,9010.086992814046,optimal_relaxed_modes,0.0010973000025842339,False,,2152.457289482024,-0.32639492511682583
2865,11505,2024-04-30 20:15:00,0.37695589576386684,9.99082507557859,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1504.3337803360937,9.63824121196827,26.195495704054263,21.45,17.146583472690217,2554.8866429052764,8396.77996354605,10557.37721720861,10557.37721720861,0.0,10557.37721720861,76.54098482476243,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.37695589576386684,-0.32639492511682583,0.0,9009.489873133236,optimal_relaxed_modes,0.0011724999931175262,False,,2152.457289482024,-0.32639492511682583
2866,11506,2024-04-30 20:30:00,0.4217925024559979,9.751845961909531,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1395.7651448762929,9.424830632924655,26.191140496562316,21.174999999999997,17.002833866542822,2518.808039857119,8286.456234258261,10519.10845523189,10519.10845523189,0.0,10519.10845523189,76.2635363004312,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4217925024559979,-0.32639492511682594,0.0,9009.063972369537,optimal_relaxed_modes,0.001042599993525073,False,,2152.457289482025,-0.32639492511682594
2867,11507,2024-04-30 20:45:00,0.46337759150896535,9.530197437257215,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1295.0542806680523,9.226895134226142,26.188003952685158,20.9,16.857155571988322,2485.4120508129045,8184.494448894873,10484.275233605335,10484.275233605335,0.0,10484.275233605335,76.01099544363868,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.46337759150896535,-0.3263949251168261,0.0,9008.718384112064,optimal_relaxed_modes,0.0010211000044364482,False,,2152.4572894820258,-0.3263949251168261
2868,11508,2024-04-30 21:00:00,0.5019471919593654,9.324621466856582,1.0,0.45,0.0,1.0,1.0,0.0,6709.239329229721,-46.43383513015938,10.169192390242536,28.368293855823136,20.525,16.685337187518186,0.0,0.0,6915.6020175690865,6915.602017569086,0.0,6915.6020175690865,259.3350756588407,0.15,1.0,measured_data_mpc,0.15,0.0,0.5019471919593654,1.0,0.0,262.5753625424495,optimal_relaxed_modes,0.0010075000172946602,False,,-6594.640798142311,1.0
2869,11509,2024-04-30 21:15:00,0.3514485031355516,10.12677947828751,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6714.5847419662505,-43.74942725115777,11.226702250631213,29.280133508790186,20.15,16.509031068195558,0.0,0.0,6938.708368190407,6938.708368190407,0.0,6938.708368190407,50.30563566938045,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3514485031355516,-0.3263949251168261,0.0,9009.959045644278,optimal_relaxed_modes,0.001574499998241663,False,,2152.4572894820258,-0.3263949251168261
2870,11510,2024-04-30 21:30:00,0.16874782512730988,11.100574092071438,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2100.136641338898,10.929246124222423,26.500142605004868,19.775,16.328325079840706,2623.643906455822,9244.97606222696,10752.296938463787,10752.296938463787,0.0,10752.296938463787,77.95415280386246,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.16874782512730988,-0.3263949251168261,0.0,9009.90428061832,optimal_relaxed_modes,0.0011867000139318407,False,,2152.4572894820258,-0.3263949251168261
2871,11511,2024-04-30 21:45:00,0.19337145926049526,10.96933012214156,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1945.1858717108303,10.622216775815264,26.16938312039108,19.4,16.14328154633198,2618.523197322102,8855.033172826998,10700.742211285848,10700.74221128585,0.0,10700.742211285848,77.5803810318224,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.19337145926049526,-0.3263949251168261,0.0,9009.718242531551,optimal_relaxed_modes,0.0010890999983530492,False,,2152.4572894820258,-0.3263949251168261
2872,11512,2024-04-30 22:00:00,0.2529213562610686,10.651929171128504,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1859.9789325319841,10.337436091538072,26.14524553656484,19.2,16.14456155640523,2618.556208672733,8757.70000027403,10682.757391526691,10682.757391526691,0.0,10682.757391526691,221.66721587417885,0.083,-0.32639492511682583,measured_data_mpc,0.083,0.0,0.2529213562610686,-0.32639492511682583,0.0,9008.703996066517,optimal_relaxed_modes,0.0011175000108778477,False,,2152.457289482024,-0.32639492511682583
2873,11513,2024-04-30 22:15:00,0.2855459353984937,10.478040164326028,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1725.6473738138875,10.073313308064648,26.137574518440857,19.0,16.142504567060058,2606.311355458016,8618.378400015525,10667.308130313197,10667.308130313197,0.0,10667.308130313197,77.33798394477068,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2855459353984937,-0.3263949251168261,0.0,9008.158688348078,optimal_relaxed_modes,0.0011546000023372471,False,,2152.4572894820258,-0.3263949251168261
2874,11514,2024-04-30 22:30:00,0.33701349670426606,10.203718062566262,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1601.040426025342,9.828349304252372,26.13123834747672,18.8,16.137152747106096,2567.9515221775723,8491.749761805395,10618.459060599569,10618.459060599569,0.0,10618.459060599569,76.98382818934688,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33701349670426606,-0.32639492511682594,0.0,9007.858528175393,optimal_relaxed_modes,0.0015995000139810145,False,,2152.457289482025,-0.32639492511682594
2875,11515,2024-04-30 22:45:00,0.38474767620080386,9.949294885849715,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1485.4664290761277,9.601150327243237,26.125988688810917,18.6,16.128587968759067,2532.4634931709,8374.744760017817,10573.12657232742,10573.12657232742,0.0,10573.12657232742,76.6551676493738,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38474767620080386,-0.32639492511682583,0.0,9007.661216506993,optimal_relaxed_modes,0.0011150000209454447,False,,2152.457289482024,-0.32639492511682583
2876,11516,2024-04-30 23:00:00,0.4290197297345363,9.713324840514922,0.5606204273293687,0.45,0.0,1.0,1.0,0.0,6757.222608665611,-45.29395818071716,10.49720440379622,28.59041472989717,18.575000000000003,16.163564750052863,0.0,0.0,6914.974993630785,6914.974993630785,0.0,6914.974993630785,143.4857311178388,0.083,0.5606204273293687,measured_data_mpc,0.083,0.0,0.4290197297345363,0.5606204273293687,0.0,3155.7996767962886,optimal_relaxed_modes,0.001070699974661693,False,,-3697.0903423382315,0.5606204273293687
2877,11517,2024-04-30 23:15:00,0.3010521150662622,10.395392226696822,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6961.457925940749,-27.590042165879396,11.562082572100447,29.18637591781264,18.55,16.198351392135983,0.0,0.0,6941.2650407289475,6941.2650407289475,0.0,6941.2650407289475,50.32417154528487,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3010521150662622,-0.32639492511682583,0.0,9004.251457985869,optimal_relaxed_modes,0.0011906000145245343,False,,2152.457289482024,-0.32639492511682583
2878,11518,2024-04-30 23:30:00,0.17594629540551596,11.0622062454886,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2249.6648866982905,11.24015189960895,26.35821965051201,18.525,16.23295399534619,2621.0037295244624,9292.685465023807,10702.7628648193,10702.7628648193,0.0,10702.7628648193,77.59503076993992,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17594629540551596,-0.32639492511682594,0.0,9003.787203829723,optimal_relaxed_modes,0.0010930999997071922,False,,2152.457289482025,-0.32639492511682594
2879,11519,2024-04-30 23:45:00,0.1361096413691202,11.27453561150259,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2087.420321367633,10.910552942201544,26.145032907320203,18.5,16.267367244724877,2621.9561513778694,8994.23228987219,10678.819952366026,10678.819952366028,0.0,10678.819952366026,77.4214446546537,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1361096413691202,-0.32639492511682594,0.0,9003.58542225437,optimal_relaxed_modes,0.0010199999960605055,False,,2152.457289482025,-0.32639492511682594
