step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
0,8640,2024-04-01 00:00:00,0.009558104850363689,11.949055301147562,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2485.6806663299412,11.568227056735783,25.16563797696264,9.35,8.170358934075626,2541.5243580595725,9342.045455324478,10822.041917208553,10822.041917208553,0.0,10822.041917208553,78.45980389976201,0.029,-0.32639492511682583
1,8641,2024-04-01 00:15:00,0.04570481014541149,11.756393361924957,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2306.042544239757,11.214768102755741,25.165346629302892,9.1,8.076670019768988,2541.5243580595725,9173.834750540396,10822.048545662441,10822.048545662441,0.0,10822.048545662441,78.4598519560527,0.029,-0.32639492511682594
2,8642,2024-04-01 00:30:00,0.11458156133888882,11.389280278063723,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2139.404144471752,10.88695560424008,25.164904073074766,8.85,7.9796725267558495,2541.5243580595725,9006.621637039905,10822.04507130921,10822.04507130921,0.0,10822.04507130921,78.45982676699178,0.029,-0.32639492511682594
3,8643,2024-04-01 00:45:00,0.17846050219700055,11.048805523289987,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1984.826106027022,10.582926809800906,25.164420555515566,8.6,7.879413494477389,2541.5243580595725,8851.466052768874,10822.038771889638,10822.03877188964,0.0,10822.038771889638,78.45978109619988,0.029,-0.32639492511682583
4,8644,2024-04-01 01:00:00,0.23770466333923107,10.733034144401898,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1841.4367418246284,10.30095452973442,25.163937471688328,8.375,7.720465015997093,2541.5243580595725,8707.533047326602,10822.029080912906,10822.029080912906,0.0,10822.029080912906,78.45971083661857,0.029,-0.32639492511682594
5,8645,2024-04-01 01:15:00,0.2926506520991119,10.440172024311734,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1708.4272269173744,10.039437231288689,25.163474726863573,8.15,7.560394582458862,2541.5243580595725,8574.020249933219,10822.018294283978,10822.018294283978,0.0,10822.018294283978,78.45963263355884,0.029,-0.32639492511682594
6,8646,2024-04-01 01:30:00,0.3436105829918028,10.168555592653691,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1585.0470255920975,9.796889864529817,25.163041075958667,7.925000000000001,7.399214223444619,2540.8998162266053,8450.179652060748,10821.382627249344,10821.382627249344,0.0,10821.382627249344,78.45502404755776,0.029,-0.32639492511682583
7,8647,2024-04-01 01:45:00,0.3908738666038785,9.916642291001327,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1470.6131690793793,9.571931836062289,25.162637713714194,7.7,7.236930795170267,2506.3602367935196,8335.312607932403,10786.828681197605,10786.828681197605,0.0,10786.828681197605,78.20450793868264,0.029,-0.32639492511682594
8,8648,2024-04-01 02:00:00,0.4347092060203789,9.68299993191138,0.6953815960242256,0.45,0.0,1.0,1.0,0.0,3503.117236797978,-21.821727348720977,10.227616956313742,28.41590201158372,7.525,7.065067311701726,0.0,0.0,7004.050731857594,7004.050731857592,0.0,7004.050731857594,50.77936780596756,0.029,0.6953815960242256
9,8649,2024-04-01 02:15:00,0.3396361827959926,10.18973914569736,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2142.8995737666683,-10.332792847197029,10.618178906612924,28.89300490641671,7.35,6.893202356956057,0.0,0.0,7084.509881016402,7084.509881016401,0.0,7084.509881016402,51.36269663736891,0.029,-0.32639492511682594
10,8650,2024-04-01 02:30:00,0.26682960132756023,10.577798224924104,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1811.1019297099845,10.361141498195533,25.276062461181322,7.175,6.721333373615715,2541.5243580595725,8722.440345065928,10861.883831877109,10861.88383187711,0.0,10861.883831877109,78.74865778110905,0.029,-0.32639492511682594
11,8651,2024-04-01 02:45:00,0.30423174159264904,10.37844481731118,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1693.6521423922868,10.095274367157945,25.184720067117453,7.0,6.549457974769758,2541.5243580595725,8579.492554642167,10822.273171488221,10822.273171488221,0.0,10822.273171488221,78.46148049328961,0.029,-0.32639492511682583
12,8652,2024-04-01 03:00:00,0.3492871602865399,10.138299435672742,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1611.39201314223,9.848677666297,25.17387555640912,6.95,6.519034682698022,2541.5243580595725,8483.218875370789,10822.054782583302,10822.054782583304,0.0,10822.054782583302,78.45989717372895,0.029,-0.32639492511682594
13,8653,2024-04-01 03:15:00,0.3807824855496729,9.970429352020243,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1495.0477284651615,9.619964661510213,25.167584993893033,6.9,6.4885401579375666,2514.9582295875593,8363.906645089153,10795.437036443234,10795.437036443236,0.0,10795.437036443234,78.26691851421346,0.029,-0.3263949251168261
14,8654,2024-04-01 03:30:00,0.4253495888127593,9.732886691627993,0.47368931890306404,0.45,0.0,1.0,1.0,0.0,2502.3216751088285,-13.765655262113192,10.122879475175543,28.352867023059652,6.85,6.457976908304985,0.0,0.0,7034.604626288807,7034.604626288806,0.0,7034.604626288807,51.000883540593854,0.029,0.47368931890306404
15,8655,2024-04-01 03:45:00,0.35726304975336043,10.095787944814589,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1660.8519047829445,-6.5820112444060745,10.413823449084546,28.695163712462225,6.8,6.427340341258614,0.0,0.0,7098.419164012046,7098.419164012045,0.0,7098.419164012046,51.463538939087336,0.029,-0.32639492511682594
16,8656,2024-04-01 04:00:00,0.30539413130800575,10.37224928012833,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1717.154714102833,10.170192482916823,25.270060735151084,6.8,6.427340341258614,2541.5243580595725,8625.823272150952,10859.804339625882,10859.804339625885,0.0,10859.804339625882,78.73358146228765,0.029,-0.32639492511682594
17,8657,2024-04-01 04:15:00,0.34022619987754094,10.186594354652707,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1615.918704039303,9.918180081214087,25.19790138770764,6.8,6.427340341258614,2541.5243580595725,8560.308887682218,10822.244948207024,10822.244948207024,0.0,10822.244948207024,78.46127587450093,0.029,-0.3263949251168261
18,8658,2024-04-01 04:30:00,0.3790596326171266,9.979612158150715,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1527.8391873013136,9.684428039029758,25.17796159591919,6.8,6.427340341258614,2527.76422063856,8406.495071564126,10808.675539634629,10808.675539634629,0.0,10808.675539634629,78.36289766235106,0.029,-0.32639492511682583
19,8659,2024-04-01 04:45:00,0.4127883716222117,9.799837979253612,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1417.5487910673214,9.467625826775908,25.168259409387545,6.8,6.427340341258614,2492.1056200830376,8287.906538906938,10772.613433922768,10772.613433922768,0.0,10772.613433922768,78.10144739594007,0.029,-0.32639492511682594
20,8660,2024-04-01 05:00:00,0.4550343014487272,9.574667173278284,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1315.2403738909813,9.266544470623222,25.164542079108994,7.074999999999999,6.641711974110561,2460.1598554890925,8181.665652030031,10740.618151586166,10740.618151586166,0.0,10740.618151586166,77.86948159899971,0.029,-0.32639492511682594
21,8661,2024-04-01 05:15:00,0.49421688563876937,9.36582399954536,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1220.3373416394531,9.080043997295004,25.16281753001621,7.35,6.854820052190048,2431.141717427002,8085.161068013368,10711.581804036075,10711.581804036077,0.0,10711.581804036075,77.65896807926156,0.029,-0.32639492511682594
22,8662,2024-04-01 05:30:00,0.5305582470628354,9.172124543155087,1.0,0.45,0.0,1.0,1.0,0.0,4118.633730343429,-26.322504260245672,9.806232160536197,27.98056586992915,7.625000000000001,7.0666554470765455,0.0,0.0,6986.688748192773,6986.688748192773,0.0,6986.688748192773,50.65349342439761,0.029,1.0
23,8663,2024-04-01 05:45:00,0.42131666241123666,9.754382189348108,0.37816525872165435,0.45,0.0,1.0,0.0,0.0,3180.248109747388,0.0,10.342009222212734,28.57106357378885,7.9,7.277200824633132,0.0,0.0,7014.994014144311,7014.99401414431,0.0,7014.994014144311,50.858706602546256,0.029,0.37816525872165435
24,8664,2024-04-01 06:00:00,0.3223912421668374,10.281654679250757,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2296.3997435858087,-12.22757422038582,10.729935656854266,28.92210572510056,7.675000000000001,7.076489077024129,0.0,0.0,7079.456692725843,7079.456692725843,129.0,6950.456692725843,50.39081102226236,0.029,-0.32639492511682594
25,8665,2024-04-01 06:15:00,0.2542602807369917,10.644792703671834,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1862.349939148636,10.465309389156584,25.278047036135323,7.45,6.8754517431356446,2541.5243580595725,8774.70827636681,10862.054788560117,10862.054788560117,0.0,10862.054788560117,78.74989721706085,0.029,-0.32639492511682594
26,8666,2024-04-01 06:30:00,0.284595776904922,10.483104509096766,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1741.5671572432345,10.191886178717807,25.18598882220569,7.225,6.674087812998755,2541.5243580595725,8628.30834460281,10822.288318032664,10822.288318032664,0.0,10822.288318032664,78.46159030573682,0.029,-0.32639492511682594
27,8667,2024-04-01 06:45:00,0.3309317076867657,10.236133998029539,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1656.9728194987986,9.938281542980203,25.174813473621516,7.0,6.472408726099015,2541.5243580595725,8529.391927649522,10822.060915369062,10822.060915369062,0.0,10822.060915369062,78.45994163642571,0.029,-0.3263949251168261
28,8668,2024-04-01 07:00:00,0.3633220968825713,10.063493223615895,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1537.3225321949487,9.703070855296303,25.168421304704506,7.25,6.71741309287577,2527.834655548394,8406.729314424892,10808.328409998889,10808.328409998889,713.16,10095.168409998889,73.18997097249195,0.029,-0.32639492511682594
29,8669,2024-04-01 07:15:00,0.40915554061390474,9.819200968527888,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1426.3454843637344,9.484916362371278,25.165634389300184,7.5,6.9624074314305835,2493.6673140196685,8293.10020858324,10774.140018552509,10774.140018552509,0.0,10774.140018552509,78.1125151345057,0.029,-0.32639492511682594
30,8670,2024-04-01 07:30:00,0.45166503436616773,9.592625366828326,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1323.400253210861,9.282581095437868,25.16460538873199,7.75,7.20739750274012,2462.3360137931368,8188.902823878785,10742.801808036638,10742.801808036642,0.0,10742.801808036638,77.88531310826563,0.029,-0.3263949251168261
31,8671,2024-04-01 07:45:00,0.49109198601379583,9.382479714546468,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1227.9065127256008,9.094917767277494,25.16445444770274,8.0,7.452375669366796,2433.458695371869,8092.866558705663,10713.927943379646,10713.927943379647,0.0,10713.927943379646,77.67597758950244,0.029,-0.32639492511682594
32,8672,2024-04-01 08:00:00,0.5276599537298486,9.187572446619907,1.0,0.45,0.0,1.0,1.0,0.0,5252.687457630032,-34.49105720966096,9.927702159926055,28.079002199358637,8.625,7.944264457935533,0.0,0.0,6964.992024904896,6964.9920249048955,1879.98,5085.012024904896,190.6879509339336,0.15,1.0
33,8673,2024-04-01 08:15:00,0.3994443669170466,9.870961524332142,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,4544.316922063832,-28.284360187416766,10.666941903789434,28.82651608841547,9.25,8.430364093142968,0.0,0.0,7037.086968841246,7037.086968841246,0.0,7037.086968841246,51.01888052409903,0.029,-0.32639492511682594
34,8674,2024-04-01 08:30:00,0.2661274937267435,10.581540458436457,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1834.5517311247434,10.406345534916639,25.28035807677373,9.875,8.910567506658337,2541.5243580595725,8750.559399859614,10842.992742197008,10842.992742197008,0.0,10842.992742197008,78.6116973809283,0.029,-0.32639492511682583
35,8675,2024-04-01 08:45:00,0.29523950504299357,10.426373438120844,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1714.4454469187522,10.137199635024583,25.189789840878888,10.5,9.384779133293565,2541.5243580595725,8603.28794055538,10822.484710250106,10822.484710250104,0.0,10822.484710250106,78.46301414931328,0.029,-0.3263949251168261
36,8676,2024-04-01 09:00:00,0.341321711110331,10.180755279781936,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1631.1724377859518,9.887562006934246,25.17983383918041,11.125,9.647157631570192,2541.5243580595725,8505.68169417947,10822.299112287725,10822.299112287725,2754.72,8067.579112287725,302.5342167107897,0.15,-0.32639492511682583
37,8677,2024-04-01 09:15:00,0.37320542672387536,10.010815075561744,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1513.3935998263698,9.656029516017435,25.175237062052833,11.75,9.889863667900686,2521.410888546094,8385.366022229835,10802.155779051121,10802.155779051121,0.0,10802.155779051121,78.31562939812063,0.029,-0.32639492511682594
38,8678,2024-04-01 09:30:00,0.41832202564598064,9.770343603306923,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1404.1484323429102,9.441286504221054,25.17351621845997,12.375,10.112063968879623,2487.9852939002444,8274.203717470473,10768.719817113382,10768.719817113382,0.0,10768.719817113382,78.07321867407202,0.029,-0.32639492511682594
39,8679,2024-04-01 09:45:00,0.46016676039196025,9.547311167110852,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1302.809971805667,9.242115326662471,25.17310449162164,13.0,10.312861802174861,2457.28021474229,8172.088933779087,10738.017143356385,10738.017143356385,0.0,10738.017143356385,77.8506242893338,0.029,-0.32639492511682594
40,8680,2024-04-01 10:00:00,0.4989771579858019,9.340451747935676,1.0,0.45,0.0,1.0,1.0,0.0,6593.550847077275,-42.60015263606355,10.14057730626885,28.256505939669545,13.25,9.874537366510582,0.0,0.0,6896.288018355501,6896.2880183555,1582.62,5313.668018355501,199.2625506883313,0.15,1.0
41,8681,2024-04-01 10:15:00,0.36222247694907456,10.069354197861433,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6588.875366296417,-42.54911420909755,11.136114656967669,29.242073113547086,13.5,9.408977059372447,0.0,0.0,6929.146019359481,6929.146019359481,0.0,6929.146019359481,50.23630864035624,0.029,-0.32639492511682594
42,8682,2024-04-01 10:30:00,0.18071537035012733,11.036787076033821,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2048.9066569751926,10.844570405740342,25.298929106338335,13.75,8.914574009516352,2541.5243580595725,8970.879457087216,10864.884718857691,10864.884718857691,0.0,10864.884718857691,78.77041421171826,0.029,-0.32639492511682583
43,8683,2024-04-01 10:45:00,0.21310391500061376,10.864156133046729,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1915.9955467054187,10.543635212980371,25.196482673316257,14.0,8.389598820356705,2541.5243580595725,8809.366174055678,10822.48070462204,10822.48070462204,0.0,10822.48070462204,78.46298510850978,0.029,-0.32639492511682583
44,8684,2024-04-01 11:00:00,0.2641022365055708,10.592335079425307,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1822.9041030621224,10.264514664207308,25.186946694240373,14.375,8.407929673870495,2541.5243580595725,8700.708589641128,10822.223202156876,10822.223202156874,1845.0,8977.223202156876,186.27738144475518,0.083,-0.3263949251168261
45,8685,2024-04-01 11:15:00,0.2997515593563937,10.402324188630422,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1691.2367761985386,10.005641670001713,25.18186279688532,14.75,8.41551607303855,2541.5243580595725,8566.725370257502,10822.168532649415,10822.168532649417,0.0,10822.168532649415,78.46072186170827,0.029,-0.32639492511682583
46,8686,2024-04-01 11:30:00,0.35019615910824886,10.133454471953034,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1569.1015809643811,9.765546449493662,25.17965398920518,15.125,8.411988368634832,2538.5688868721563,8442.427763664531,10819.186709063899,10819.186709063899,0.0,10819.186709063899,78.43910364071327,0.029,-0.3263949251168261
47,8687,2024-04-01 11:45:00,0.3969815780834208,9.884088188815367,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1455.8245133314288,9.54286199528014,25.178763500302495,15.5,8.396963629839277,2504.1924224590566,8328.103185324895,10784.79080302193,10784.790803021931,0.0,10784.79080302193,78.18973332190899,0.029,-0.32639492511682594
48,8688,2024-04-01 12:00:00,0.44037381511558804,9.652807565433916,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1350.7458960934512,9.336325408744688,25.17845114980255,15.875,8.958298600076342,2472.4448092426533,8222.52128339806,10753.066431541758,10753.066431541758,1579.44,9173.626431541757,66.50879162867774,0.029,-0.32639492511682583
49,8689,2024-04-01 12:15:00,0.48061944941197815,9.438298334634156,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1253.2729754469544,9.144765506760493,25.178341164739045,16.25,9.52576992029704,2443.060449544597,8124.798769183353,10723.722371158101,10723.722371158101,0.0,10723.722371158101,77.74698719089623,0.029,-0.32639492511682583
50,8690,2024-04-01 12:30:00,0.517946710706978,9.239344031931807,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1162.856067441584,8.967096071408983,25.178308797570246,16.625,10.09923755085612,2415.8291634542547,8034.236654868362,10696.5378093658,10696.537809365802,0.0,10696.5378093658,77.54989911790206,0.029,-0.32639492511682583
51,8691,2024-04-01 12:45:00,0.5525672626447528,9.054816490103468,0.8301980133289968,0.45,0.0,1.0,1.0,0.0,6590.130232835232,-42.53178612530875,9.8750379397,27.99232232697085,17.0,10.678552122134237,0.0,0.0,6896.3049264809015,6896.3049264809,0.0,6896.3049264809015,49.99821071698654,0.029,0.8301980133289968
52,8692,2024-04-01 13:00:00,0.4142367609993159,9.792118063873646,0.21047042345378922,0.45,0.0,1.0,0.0,0.0,6517.917335511418,0.0,10.85527571635503,28.975127945369103,17.0,10.32306320407181,0.0,0.0,6888.807262872132,6888.807262872132,1591.74,5297.067262872132,109.91414570459675,0.083,0.21047042345378922
53,8693,2024-04-01 13:15:00,0.23336979531357674,10.756138990978636,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,5589.052751012574,-37.56644275942295,11.81053043898786,29.906292096591034,17.0,9.963286007719486,0.0,0.0,6993.8839380738655,6993.883938073864,0.0,6993.8839380738655,50.705658551035526,0.029,-0.32639492511682594
54,8694,2024-04-01 13:30:00,0.05524887927819237,11.705523473447235,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2357.6279980397885,11.474838834037435,25.32450295822435,17.0,9.599140116767202,2541.5243580595725,9289.453073793824,10877.900575249441,10877.900575249441,0.0,10877.900575249441,78.86477917055845,0.029,-0.32639492511682583
55,8695,2024-04-01 13:45:00,0.09476793812975368,11.494886889768413,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2205.7845036915683,11.128178180040319,25.20345922928201,17.0,9.230544065218385,2541.5243580595725,9104.667286510141,10822.616184257637,10822.616184257637,0.0,10822.616184257637,78.46396733586786,0.029,-0.32639492511682594
56,8696,2024-04-01 14:00:00,0.1530436229933811,11.184277489445279,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2098.5764370635834,10.806649789715355,25.192208821286872,17.15,9.008572593846656,2541.5243580595725,8979.819395691096,10822.310973639364,10822.310973639365,757.38,10064.930973639364,208.8473177030168,0.083,-0.32639492511682594
57,8697,2024-04-01 14:15:00,0.19410936301104653,10.965397095151122,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1946.9541541670658,10.508448272134538,25.186056731160242,17.3,8.779422665752723,2541.5243580595725,8825.364108546952,10822.231123325639,10822.231123325639,0.0,10822.231123325639,78.46117564411088,0.029,-0.3263949251168261
58,8698,2024-04-01 14:30:00,0.2522179101764385,10.655678538759583,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1806.3067224003416,10.23187989042869,25.183250633952184,17.450000000000003,8.542899396697958,2541.5243580595725,8682.038632728549,10822.179471762485,10822.179471762487,0.0,10822.179471762485,78.46080117027802,0.029,-0.32639492511682594
59,8699,2024-04-01 14:45:00,0.30611081673277324,10.368429346814318,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1675.8408007830378,9.975374047251787,25.18168130755319,17.6,8.298768717665425,2541.5243580595725,8550.213654473675,10822.140957158777,10822.140957158777,0.0,10822.140957158777,78.46052193940115,0.029,-0.3263949251168261
60,8700,2024-04-01 15:00:00,0.3560941600056388,10.102018127169945,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1554.82195511822,9.73747382958829,25.180746289346942,17.700000000000003,8.57516213159071,2534.336415426561,8428.351984738067,10814.954625765673,10814.954625765673,813.12,10001.834625765672,207.5380684846377,0.083,-0.32639492511682594
61,8701,2024-04-01 15:15:00,0.4024518129499641,9.854931836976691,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1442.5786971405128,9.5168251149038,25.18004775772136,17.8,8.85223137727403,2500.4110205912193,8315.52751236219,10781.041557037135,10781.041557037137,0.0,10781.041557037135,78.16255128851924,0.029,-0.3263949251168261
62,8702,2024-04-01 15:30:00,0.4454473574426543,9.625765584830653,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1338.458806682479,9.312176621259447,25.179458815660166,17.9,9.129960865061538,2468.9655382481856,8210.950396276223,10749.612301607483,10749.612301607483,0.0,10749.612301607483,77.93468918665425,0.029,-0.32639492511682594
63,8703,2024-04-01 15:45:00,0.485325076193212,9.41321734389018,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1241.8753214869719,9.122367859523688,25.178927573155907,18.0,9.408319183760742,2439.8068602719404,8113.978423692994,10720.471505568328,10720.471505568328,0.0,10720.471505568328,77.72341841537039,0.029,-0.3263949251168261
64,8704,2024-04-01 16:00:00,0.52231110721733,9.216081798531631,1.0,0.45,0.0,1.0,1.0,0.0,6592.3609758508,-42.590763222768146,10.025945345854922,28.15529073902409,18.0,9.408319183760742,0.0,0.0,6896.308253551935,6896.308253551934,815.7,6080.608253551935,126.17262126120266,0.083,1.0
65,8705,2024-04-01 16:15:00,0.3837264408512709,9.954738070262726,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6366.675150195238,-41.79945605347533,11.01435686315271,29.13438151679774,18.0,9.408319183760742,0.0,0.0,6952.41268886083,6952.41268886083,0.0,6952.41268886083,50.404991994241016,0.029,-0.32639492511682594
66,8706,2024-04-01 16:30:00,0.20292848651753648,10.91839116686153,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1992.9555375156665,10.730814841159788,25.29843528439947,18.0,9.408319183760742,2541.5243580595725,8915.036556574347,10863.69549947398,10863.695499473983,0.0,10863.69549947398,78.76179237118636,0.029,-0.32639492511682594
67,8707,2024-04-01 16:45:00,0.23454719236588104,10.749863464689854,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1863.6814013268713,10.438131935437179,25.19781333436661,18.0,9.408319183760742,2541.5243580595725,8757.576629110075,10822.551778118584,10822.551778118583,0.0,10822.551778118584,78.46350039135974,0.029,-0.32639492511682594
68,8708,2024-04-01 17:00:00,0.28414701986720997,10.48549638410777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1773.1384383913241,10.166665010637715,25.187784356514634,18.025,9.575456167152518,2541.5243580595725,8651.815553526149,10822.327584294704,10822.327584294708,258.06,10564.267584294705,396.1600344110514,0.15,-0.32639492511682594
69,8709,2024-04-01 17:15:00,0.3188188084244997,10.300695751097416,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1645.0739115836,9.914889947494029,25.181994270271463,18.05,9.741916590321242,2541.5243580595725,8521.175827126945,10822.28876303026,10822.28876303026,0.0,10822.28876303026,78.46159353196938,0.029,-0.32639492511682583
70,8710,2024-04-01 17:30:00,0.36788023979220213,10.039198321907563,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1526.286765061649,9.681375830289221,25.178883876728253,18.075000000000003,9.907710219904539,2525.785584292396,8399.914791426985,10806.535580212849,10806.535580212849,0.0,10806.535580212849,78.34738295654316,0.029,-0.32639492511682594
71,8711,2024-04-01 17:45:00,0.4133830580731108,9.79666830047032,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1416.108578334864,9.464794987078918,25.177015639829936,18.1,10.072832133445942,2492.2269757836734,8288.310127220662,10772.971303763752,10772.971303763752,0.0,10772.971303763752,78.1040419522872,0.029,-0.32639492511682594
72,8712,2024-04-01 18:00:00,0.45558592164569206,9.571727037628461,-0.13918269556272256,0.45,0.0,0.0,1.0,1.0,0.0,-1313.9045054422625,9.263919270427305,25.175557806406978,17.325000000000003,9.963454760044556,2461.1849726358923,8185.0748474652655,10741.911496062585,10741.911496062585,0.0,10741.911496062585,402.82168110234693,0.15,-0.13918269556272256
73,8713,2024-04-01 18:15:00,0.4947284672646622,9.36309726947935,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1219.0983685978858,9.077609616089546,25.17422981449129,16.55,9.819077606577029,2432.4233397743883,8089.423313621143,10713.128869296075,10713.128869296079,0.0,10713.128869296075,77.67018430239655,0.029,-0.32639492511682594
74,8714,2024-04-01 18:30:00,0.5310326549055697,9.169595949353313,0.31879935934699394,0.45,0.0,1.0,1.0,0.0,6592.621684323641,-42.59310121782154,9.983276470227514,28.106054989716352,15.775,9.64169701167688,0.0,0.0,6896.294710796792,6896.294710796792,0.0,6896.294710796792,49.998136653276745,0.029,0.31879935934699394
75,8715,2024-04-01 18:45:00,0.39173216834608776,9.912067542715352,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6585.391452749739,-42.52323137605687,10.978650856099659,29.085565108597976,15.0,9.433093478713761,0.0,0.0,6927.5509365182725,6927.5509365182725,0.0,6927.5509365182725,50.22474428975748,0.029,-0.3263949251168261
76,8716,2024-04-01 19:00:00,0.21024727521068876,10.879382023127029,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1977.8388238799025,10.697432176541678,25.29222354894569,14.5,9.427363613102731,2541.5243580595725,8899.624690534274,10863.284750412704,10863.284750412704,0.0,10863.284750412704,488.84781376857165,0.18,-0.3263949251168261
77,8717,2024-04-01 19:15:00,0.24033182349306567,10.71903138078196,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1848.3287362962617,10.407171015975841,25.19325666485598,14.0,9.40117208037671,2541.5243580595725,8740.168370003796,10822.544839648253,10822.544839648252,0.0,10822.544839648253,78.46345008744984,0.029,-0.3263949251168261
78,8718,2024-04-01 19:30:00,0.2900293413773838,10.454143610458544,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1758.5336004721357,10.13794987671177,25.181190970632414,13.5,9.355434240277022,2541.5243580595725,8634.77874064332,10822.298497011023,10822.298497011023,0.0,10822.298497011023,78.46166410332992,0.029,-0.32639492511682594
79,8719,2024-04-01 19:45:00,0.3244142932594066,10.270871816927363,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1631.5263032279113,9.888257469493164,25.174871243574543,13.0,9.290989616529176,2541.5243580595725,8504.360801483013,10822.237772463044,10822.237772463044,0.0,10822.237772463044,78.46122385035707,0.029,-0.32639492511682594
80,8720,2024-04-01 20:00:00,0.3730698716763796,10.011537583964897,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1513.7216580446666,9.656674339547092,25.171566426207754,13.4,9.670486724600586,2520.9767983033603,8383.92238383336,10801.676353048602,10801.676353048604,0.0,10801.676353048602,486.0754358871871,0.18,-0.32639492511682594
81,8721,2024-04-01 20:15:00,0.41819635483947687,9.771013428705588,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1404.4526764934044,9.441884415555226,25.16969939356151,13.8,10.050593784200396,2487.687874986225,8273.214602024309,10768.397596473535,10768.397596473535,0.0,10768.397596473535,78.07088257443313,0.029,-0.32639492511682583
82,8722,2024-04-01 20:30:00,0.4600502363452045,9.54793224028006,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1303.092114406981,9.242669722270172,25.168531991259382,14.2,10.431317069490479,2456.954046282498,8171.00420699668,10737.684940086237,10737.684940086237,0.0,10737.684940086237,77.84821581562522,0.029,-0.32639492511682583
83,8723,2024-04-01 20:45:00,0.49886911286052366,9.341027628453409,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1209.0685380111843,9.057900632755551,25.16767730965209,14.6,10.81266289742228,2428.5157078865655,8076.427841995167,10709.272869130302,10709.272869130302,0.0,10709.272869130302,77.64222830119469,0.029,-0.32639492511682594
84,8724,2024-04-01 21:00:00,0.5348731056871814,9.149126346687323,1.0,0.45,0.0,1.0,1.0,0.0,6585.939530787168,-42.49980800293202,9.961178472051353,28.05648235191146,13.45,9.878406514506167,0.0,0.0,6896.273682325441,6896.273682325439,0.0,6896.273682325441,258.61026308720403,0.15,1.0
85,8725,2024-04-01 21:15:00,0.3980659230693085,9.878308630040586,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6588.775070876464,-42.54762532131905,10.956542513911392,29.056090531817265,12.3,8.936901405321352,0.0,0.0,6927.091690719012,6927.091690719011,0.0,6927.091690719012,50.22141475771284,0.029,-0.32639492511682594
86,8726,2024-04-01 21:30:00,0.21440456309505515,10.857223678703356,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1967.6693280285524,10.67677109156677,25.28653739826495,11.15,7.988153306673117,2541.5243580595725,8886.764734863806,10862.984118332646,10862.984118332644,0.0,10862.984118332646,78.75663485791169,0.029,-0.32639492511682594
87,8727,2024-04-01 21:45:00,0.244229122189376,10.698258778730626,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1838.826433413032,10.388008510584479,25.188869859063896,10.0,7.032160699335951,2541.5243580595725,8728.285156633558,10822.370925947691,10822.370925947691,0.0,10822.370925947691,78.46218921312077,0.029,-0.32639492511682594
88,8728,2024-04-01 22:00:00,0.2936700574500742,10.434738593791105,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1749.4941539328058,10.120177272090576,25.176996922948362,9.75,7.147520911783295,2541.5243580595725,8623.519283832693,10822.113442531725,10822.113442531725,0.0,10822.113442531725,224.5588539325333,0.083,-0.32639492511682594
89,8729,2024-04-01 22:15:00,0.32787748899965435,10.252412983631842,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1623.141202781845,9.871773867587692,25.170864917690537,9.5,7.252733432531965,2541.5243580595725,8493.859510730528,10822.062800575193,10822.062800575193,0.0,10822.062800575193,78.45995530417015,0.029,-0.32639492511682594
90,8730,2024-04-01 22:30:00,0.3762818820358112,9.994417568749126,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1505.9446515600016,9.641385895625524,25.167721020392328,9.25,7.3481322485569125,2517.9945136200836,8374.0043063136,10798.503520761882,10798.503520761882,0.0,10798.503520761882,78.28915052552365,0.029,-0.32639492511682583
91,8731,2024-04-01 22:45:00,0.4211754403920652,9.755134902710292,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1397.2384250576276,9.427704448432404,25.166003322835465,9.0,7.434020169704089,2484.8633128417205,8263.821056711327,10765.356870866099,10765.356870866102,0.0,10765.356870866099,78.04883731377922,0.029,-0.32639492511682594
92,8732,2024-04-01 23:00:00,0.4628133231110252,9.533204987818236,1.0,0.45,0.0,1.0,1.0,0.0,4175.259222829372,-26.651589977715012,10.15222096282942,28.315648801290262,9.2,7.453589746774172,0.0,0.0,6988.517149384041,6988.51714938404,0.0,6988.517149384041,145.01173084971884,0.083,1.0
93,8733,2024-04-01 23:15:00,0.3551416636433001,10.10709493278121,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2997.9728013983104,-16.7527747143925,10.669243941481929,28.892176060551716,9.4,7.469991548103935,0.0,0.0,7056.494166232606,7056.494166232607,0.0,7056.494166232606,51.1595827051864,0.029,-0.32639492511682594
94,8734,2024-04-01 23:30:00,0.26025659531122863,10.612832346991151,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1834.5136075170574,10.408727669296441,25.26737620511988,9.600000000000001,7.483164329238089,2541.5243580595725,8743.053700691658,10857.433921052814,10857.433921052814,0.0,10857.433921052814,78.7163959276329,0.029,-0.32639492511682594
95,8735,2024-04-01 23:45:00,0.2952615987025623,10.426255678915343,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1715.540912014462,10.139408294751558,25.175600064721667,9.8,7.493047335621082,2541.5243580595725,8598.534223947823,10818.17560535457,10818.175605354567,0.0,10818.17560535457,78.43177313882065,0.029,-0.32639492511682583
96,8736,2024-04-02 00:00:00,0.3409020632270571,10.182992002999786,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1632.2143142180828,9.88960986454137,25.16468413411043,9.600000000000001,7.483164329238089,2541.5243580595725,8501.06711058722,10817.961785481553,10817.961785481553,0.0,10817.961785481553,78.43022294474126,0.029,-0.3263949251168261
97,8737,2024-04-02 00:15:00,0.3728063179643,10.01294232525028,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1514.3596111925913,9.657928239652922,25.15843050700226,9.4,7.469991548103935,2519.8599722478116,8380.20819535996,10796.246775570296,10796.246775570296,0.0,10796.246775570296,78.27278912288466,0.029,-0.3263949251168261
98,8738,2024-04-02 00:30:00,0.4179519777769026,9.77231595844911,0.29846920044986724,0.45,0.0,1.0,1.0,0.0,3838.079131701089,-23.968346096174468,10.337608170555942,28.51389151366042,9.2,7.453589746774172,0.0,0.0,6996.048934310231,6996.04893431023,0.0,6996.048934310231,50.72135477374918,0.029,0.29846920044986724
99,8739,2024-04-02 00:45:00,0.3187130429719753,10.301259480959372,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,2703.3524796425118,-14.497978798770648,10.807560000639493,29.042675668470224,9.0,7.434020169704089,0.0,0.0,7064.217320036662,7064.2173200366615,0.0,7064.217320036662,51.215575570265806,0.029,-0.3263949251168261
100,8740,2024-04-02 01:00:00,0.23327054688221138,10.756667985117813,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1898.123139505915,10.53803124404726,25.271885235201932,8.75,7.448464586937471,2541.5243580595725,8808.516206411168,10858.991680784173,10858.991680784173,0.0,10858.991680784173,78.72768968568526,0.029,-0.3263949251168261
101,8741,2024-04-02 01:15:00,0.27088748475477986,10.556169706257023,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1775.015848923172,10.259332512406395,25.17622544312837,8.5,7.456223509264257,2541.5243580595725,8658.691383351026,10818.18588700171,10818.18588700171,0.0,10818.18588700171,78.4318476807624,0.029,-0.32639492511682583
102,8742,2024-04-02 01:30:00,0.3181174397338876,10.304434046218379,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1688.7919333219054,10.00083498243387,25.164796634028722,8.25,7.4574763590795285,2541.5243580595725,8557.767700698405,10817.962671285324,10817.962671285324,0.0,10817.962671285324,78.43022936681861,0.029,-0.32639492511682583
103,8743,2024-04-02 01:45:00,0.35113275642522934,10.128462408253528,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1566.8334477266242,9.76108770479707,25.158173562643487,8.0,7.452375669366796,2535.6282112699264,8432.648063977596,10812.01594413368,10812.01594413368,0.0,10812.01594413368,78.38711559496919,0.029,-0.32639492511682594
104,8744,2024-04-02 02:00:00,0.3978503459961854,9.879457655840332,-0.17765887449858445,0.45,0.0,0.0,1.0,1.0,0.0,-1453.7204759608464,9.53872568278475,25.154958687838338,8.375,7.336981696487165,2500.7953114832662,8316.805534838993,10777.142848794196,10777.142848794196,0.0,10777.142848794196,78.13428565375793,0.029,-0.17765887449858445
105,8745,2024-04-02 02:15:00,0.4411797262000445,9.648512059353763,0.8486426024274258,0.45,0.0,1.0,1.0,0.0,3720.297884322754,-23.395895246141386,10.216642730823594,28.389836158943677,8.75,7.201243433209405,0.0,0.0,6995.963416063776,6995.963416063775,0.0,6995.963416063776,50.72073476646238,0.029,0.8486426024274258
106,8746,2024-04-02 02:30:00,0.34213456113800306,10.176422789134444,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,2357.563975430341,-11.97018355667693,10.641074099857772,28.894984564571388,9.125,7.044170189076169,0.0,0.0,7073.573372215413,7073.573372215413,0.0,7073.573372215413,51.28340694856175,0.029,-0.32639492511682583
107,8747,2024-04-02 02:45:00,0.2632890694055373,10.596669260068486,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1821.6114205470608,10.382503069213683,25.266504084099235,9.5,6.864710462776441,2541.5243580595725,8729.801908487654,10857.866191801942,10857.866191801942,0.0,10857.866191801942,78.71952989056409,0.029,-0.32639492511682594
108,8748,2024-04-02 03:00:00,0.30020501576221725,10.399907265987382,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1703.4780553367025,10.115086000602725,25.17468056019636,9.125,7.044170189076169,2541.5243580595725,8586.005204485442,10818.143721923288,10818.14372192329,0.0,10818.143721923288,78.43154198394384,0.029,-0.32639492511682583
109,8749,2024-04-02 03:15:00,0.3455230987374237,10.158361883729532,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1620.739099637987,9.867051805947604,25.163739839624807,8.75,7.201243433209405,2541.5243580595725,8489.132251759453,10817.938626344441,10817.938626344441,0.0,10817.938626344441,78.4300550409972,0.029,-0.3263949251168261
110,8750,2024-04-02 03:30:00,0.3772020227310713,9.98951321884339,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1503.7166819688773,9.637005961793083,25.157391856112014,8.375,7.336981696487165,2516.5083090586636,8369.061688952808,10792.880409699017,10792.880409699017,0.0,10792.880409699017,78.24838297031788,0.029,-0.32639492511682594
111,8751,2024-04-02 03:45:00,0.42202888347992124,9.75058605105202,0.3950349561705857,0.45,0.0,1.0,1.0,0.0,3836.785301795559,-23.839085255807596,10.310007444858828,28.486768450407926,8.0,7.452375669366796,0.0,0.0,6994.065378774662,6994.065378774662,0.0,6994.065378774662,50.706973996116304,0.029,0.3950349561705857
112,8752,2024-04-02 04:00:00,0.3238892603574567,10.273670242294756,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,2624.88417868031,-13.944653097812628,10.771330940975629,29.00961492003058,7.75,7.343925269284034,0.0,0.0,7065.9639883728705,7065.96398837287,0.0,7065.9639883728705,51.228238915703315,0.029,-0.32639492511682583
113,8753,2024-04-02 04:15:00,0.2397914704721027,10.721911462383693,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1881.4741976195214,10.50418713527133,25.269823489093408,7.5,7.23234639174073,2541.5243580595725,8790.876487368394,10858.645001787441,10858.645001787441,0.0,10858.645001787441,78.72517626295895,0.029,-0.32639492511682594
114,8754,2024-04-02 04:30:00,0.2772672015417581,10.52216581578243,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1759.4491895273538,10.227943375693503,25.175045281845108,7.25,7.117688343410363,2541.5243580595725,8642.384920916116,10818.16248786941,10818.162487869407,0.0,10818.16248786941,78.43167803705322,0.029,-0.32639492511682594
115,8755,2024-04-02 04:45:00,0.32408111922246396,10.272647634544267,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1673.9835831686798,9.971722741533046,25.163696505896144,7.0,6.999995878146145,2541.5243580595725,8542.347285760061,10817.933938809567,10817.933938809569,0.0,10817.933938809567,78.43002105636937,0.029,-0.32639492511682594
116,8756,2024-04-02 05:00:00,0.35680562728416876,10.09822600657538,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1553.0991904242528,9.73408655428192,25.157177463524455,7.225,6.903339110556698,2531.341793533732,8418.3928778017,10807.695244518492,10807.695244518492,0.0,10807.695244518492,78.35579052275908,0.029,-0.32639492511682583
117,8757,2024-04-02 05:15:00,0.40311178186267277,9.851414202671954,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1440.9801873492645,9.513682486260173,25.154009938784267,7.45,6.798574038731564,2496.8144151617557,8303.566410305959,10773.12778638249,10773.12778638249,0.0,10773.12778638249,78.10517645127307,0.029,-0.32639492511682583
118,8758,2024-04-02 05:30:00,0.44605963087352746,9.622502167444098,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1336.9754749583462,9.309260791983368,25.15238886413683,7.675000000000001,6.685460555784509,2465.1202722120906,8198.16233253303,10741.40575083241,10741.405750832411,0.0,10741.40575083241,77.87519169353497,0.029,-0.3263949251168261
119,8759,2024-04-02 05:45:00,0.48589314492619523,9.41018953754338,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1240.498822933302,9.119662337220145,25.15148384638431,7.9,6.563742730428556,2435.8789844400576,8100.915627506213,10712.1452903983,10712.145290398299,0.0,10712.1452903983,77.66305335538769,0.029,-0.3263949251168261
120,8760,2024-04-02 06:00:00,0.5228381910162018,9.213272441883644,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1151.006145243372,8.943812059004218,25.150938702855566,8.600000000000001,7.575977388857811,2408.8490404781805,8011.023109507531,10685.146352739059,10685.14635273906,176.4,10508.74635273906,76.18841105735818,0.029,-0.3263949251168261
121,8761,2024-04-02 06:15:00,0.5571042571201356,9.030634309549677,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1067.9925981909905,8.78071288046996,25.15057283446768,9.3,8.60314399995425,2383.816340642107,7927.7727548732955,10660.165129815705,10660.165129815705,0.0,10660.165129815705,77.28619719116386,0.029,-0.3263949251168261
122,8762,2024-04-02 06:30:00,0.5888856360067932,8.861239560083792,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-990.9896805765628,8.629440055841295,25.15035227327165,9.999999999999998,9.644687493111608,2360.6174359800584,7850.620987269774,10637.044475121042,10637.044475121045,0.0,10637.044475121042,77.11857244462756,0.029,-0.32639492511682594
123,8763,2024-04-02 06:45:00,0.6183625260591866,8.704127736104535,1.0,0.45,0.0,1.0,1.0,0.0,6576.933373184253,-42.441168625599474,9.551006080397272,27.649810833032262,10.7,10.699995483324809,0.0,0.0,6892.093389270341,6892.09338927034,0.0,6892.093389270341,49.96767707220997,0.029,1.0
124,8764,2024-04-02 07:00:00,0.47499772578021693,9.468262121591444,0.3206060934605501,0.45,0.0,1.0,0.0,0.0,6503.165830715173,0.0,10.529696671106088,28.625247065401638,10.924999999999999,10.774451728120482,0.0,0.0,6881.304129618495,6881.304129618495,1289.58,5591.724129618495,40.53999993973409,0.029,0.3206060934605501
125,8765,2024-04-02 07:15:00,0.2944095176644267,10.430797270848606,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6418.461630534235,-41.798666175025794,11.52947304350403,29.570788106282066,11.149999999999999,10.845882897694313,0.0,0.0,6980.155240200314,6980.155240200314,0.0,6980.155240200314,50.60612549145228,0.029,-0.3263949251168261
126,8766,2024-04-02 07:30:00,0.110902901027618,11.408887537522796,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2228.492436644821,11.212068698423007,25.289369945213245,11.375,10.91425040852858,2541.5243580595725,9145.857082239489,10805.494071915484,10805.494071915487,0.0,10805.494071915484,78.33983202138727,0.029,-0.3263949251168261
127,8767,2024-04-02 07:45:00,0.14427500135750168,11.231014242764516,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2084.9782972674248,10.884471533003431,25.181332317751462,11.6,10.979481398689721,2541.5243580595725,8973.440692141465,10818.535560088416,10818.535560088416,0.0,10818.535560088416,78.43438281064103,0.029,-0.32639492511682583
128,8768,2024-04-02 08:00:00,0.19934598634111317,10.937485892801867,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1983.6548089399785,10.580623643112043,25.169278235528793,11.95,10.682517017321842,2541.5243580595725,8855.706161702545,10818.271142116568,10818.271142116568,2713.5,8104.771142116568,303.9289178293713,0.15,-0.32639492511682594
129,8769,2024-04-02 08:15:00,0.2381535345671767,10.730641660756948,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1840.3504520925328,10.298818648666755,25.163113322596132,12.3,10.35757961913596,2541.5243580595725,8709.266010383502,10818.1882566266,10818.1882566266,0.0,10818.1882566266,78.43186486054285,0.029,-0.32639492511682583
130,8770,2024-04-02 08:30:00,0.2930668761338494,10.437953550206583,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1707.4196150856121,10.037456253133037,25.160719927200585,12.65,10.003006723728745,2541.5243580595725,8573.71207895716,10818.124364832265,10818.124364832267,0.0,10818.124364832265,78.43140164503393,0.029,-0.32639492511682594
131,8771,2024-04-02 08:45:00,0.3439965975526595,10.166498135044325,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1584.1123333906185,9.795052463429368,25.160040360204523,13.0,9.61700724349677,2540.6235649107593,8449.26093293884,10817.172491526773,10817.172491526771,0.0,10817.172491526773,78.42450056356911,0.029,-0.32639492511682594
132,8772,2024-04-02 09:00:00,0.3912318945121157,9.914734002250423,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1469.7461971233454,9.570227550023581,25.16018042817137,13.75,10.356305614828425,2506.1144544380663,8334.495218342456,10782.689428075211,10782.689428075213,3817.68,6965.009428075211,261.1878535528204,0.15,-0.32639492511682594
133,8773,2024-04-02 09:15:00,0.4350412901814743,9.681229923332742,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1363.6596016812643,9.361705798034148,25.160641076887988,14.5,11.09953062232336,2474.2002670768497,8228.359346739184,10750.831786526676,10750.831786526678,0.0,10750.831786526676,77.94353045231841,0.029,-0.32639492511682594
134,8774,2024-04-02 09:30:00,0.47567376087362995,9.464658854543552,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1265.251545214296,9.168304745103253,25.161240973392115,15.25,11.846743704288404,2444.641411692035,8130.056518459278,10659.214810536087,10659.214810536088,0.0,10659.214810536087,77.27930737638663,0.029,-0.32639492511682594
135,8775,2024-04-02 09:45:00,0.5133597941508706,9.26379229717586,-0.09847169374928283,0.45,0.0,0.0,1.0,1.0,0.0,-1173.9671131536732,8.988927721296307,25.161899985986636,16.0,12.59799351415793,2417.248289030352,8038.9561900465205,10553.73670195588,10553.736701955879,0.0,10553.73670195588,76.51459108918014,0.029,-0.09847169374928283
136,8776,2024-04-02 10:00:00,0.5483130912608921,9.077491223579445,1.0,0.45,0.0,1.0,1.0,0.0,6606.490180829476,-42.65417895805082,9.898334658552056,27.994771286050927,16.5,12.290251761746003,0.0,0.0,6892.132044703193,6892.132044703192,4532.28,2359.8520447031933,88.49445167636975,0.15,1.0
137,8777,2024-04-02 10:15:00,0.40990456446608486,9.815208671395768,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6617.6425526560415,-42.76301321022152,10.89816699278877,28.997867342089584,17.0,11.936345165376828,0.0,0.0,6922.324591480206,6922.324591480206,0.0,6922.324591480206,50.1868532882315,0.029,-0.32639492511682594
138,8778,2024-04-02 10:30:00,0.22543786451717568,10.798416182123454,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1940.815832501604,10.622214727510496,25.28329105446393,17.5,11.532658470047364,2541.5243580595725,8859.79268176543,10858.534009769279,10858.534009769279,0.0,10858.534009769279,78.72437157082727,0.029,-0.32639492511682594
139,8779,2024-04-02 10:45:00,0.254520090803133,10.643407916019301,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1813.7349339159232,10.337409602320179,25.185363486312646,18.0,11.07510414672402,2541.5243580595725,8703.20355007324,10818.573940671984,10818.573940671982,0.0,10818.573940671984,78.4346610698719,0.029,-0.32639492511682594
140,8780,2024-04-02 11:00:00,0.30328343815377146,10.383499274640398,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1725.6249385276305,10.073248726579228,25.175949928124805,18.275,11.0592926098844,2541.5243580595725,8599.87577668953,10818.318342417962,10818.318342417962,4890.18,5928.138342417962,123.00887060517272,0.083,-0.3263949251168261
141,8781,2024-04-02 11:15:00,0.3370220847473459,10.203672288296646,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1600.999996929388,9.828249325013283,25.17164975398442,18.55,11.037290602966733,2541.5243580595725,8472.90514042994,10818.2614762739,10818.261476273901,0.0,10818.2614762739,78.43239570298577,0.029,-0.32639492511682594
142,8782,2024-04-02 11:30:00,0.384763155068707,9.949212383483792,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1485.409323858349,9.601017604406138,25.16975599901682,18.825000000000003,11.00893228360783,2512.41097485982,8355.435331135137,10789.116114153001,10789.116114153003,0.0,10789.116114153001,78.22109182760926,0.029,-0.3263949251168261
143,8783,2024-04-02 11:45:00,0.42904159772661865,9.713208284117123,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1378.1893301460934,9.39026353060587,25.169007696561025,19.1,10.974030545561188,2479.895707582034,8247.300469548938,10756.580844392432,10756.580844392432,0.0,10756.580844392432,77.98521112184514,0.029,-0.32639492511682594
144,8784,2024-04-02 12:00:00,0.4701090533635625,9.494318745572212,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1278.7297467079063,9.19479201443135,25.1687864936074,19.575000000000003,11.612442178298682,2449.865308114308,8147.429443975687,10720.155608647072,10720.155608647074,4849.5,5870.655608647072,42.56225316269127,0.029,-0.32639492511682594
