step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
290,8930,2024-04-04 00:30:00,0.2557639147502193,10.636778334381331,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1797.7228304054806,10.215001759284027,25.16360457550764,16.95,9.831372690617705,2541.5243580595725,8667.847899697092,10818.139486818005,10818.139486818005,0.0,10818.139486818005,78.43151127943054,0.029,-0.32639492511682594
291,8931,2024-04-04 00:45:00,0.309399669206039,10.350899763131812,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1667.8779737973898,9.959719418731709,25.160321283561725,17.0,9.897404860571198,2541.5243580595725,8535.106131057792,10818.110550705987,10818.110550705987,0.0,10818.110550705987,78.43130149261842,0.029,-0.32639492511682594
292,8932,2024-04-04 01:00:00,0.3591445732513178,10.085759424570476,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1547.4362995664017,9.722953529603448,25.15860260581308,16.75,9.900134141818524,2529.750474441458,8413.100684804715,10806.318679196105,10806.318679196107,0.0,10806.318679196105,78.34581042417177,0.029,-0.3263949251168261
293,8933,2024-04-04 01:15:00,0.4052811466931229,9.839851488125655,-0.0016526243715493437,0.45,0.0,0.0,1.0,1.0,0.0,-1435.727096395554,9.503356833990583,25.157600879707896,16.5,9.8978354970912,2495.8790110224513,8300.455570211467,10772.433190264133,10772.433190264133,0.0,10772.433190264133,78.10014062941497,0.029,-0.0016526243715493437
294,8934,2024-04-04 01:30:00,0.44807168980348205,9.61177789334744,1.0,0.45,0.0,1.0,0.0,0.0,6506.684243475437,0.0,10.372655732219014,28.460082046952806,16.25,9.89062728312339,0.0,0.0,6854.660308435997,6854.660308435995,0.0,6854.660308435997,49.69628723616098,0.029,1.0
295,8935,2024-04-04 01:45:00,0.31861555254808177,10.301779104918724,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6578.792633801228,-42.473812459514015,11.377126453601534,29.45836070907682,16.0,9.878612519626348,0.0,0.0,6927.34104908428,6927.341049084281,0.0,6927.34104908428,50.22322260586103,0.029,-0.32639492511682594
296,8936,2024-04-04 02:00:00,0.1354707294836682,11.277941011852048,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2159.673658947238,11.069796149895627,25.288338719359643,15.9,9.95614322778038,2541.5243580595725,9078.714576850933,10863.223643937896,10863.223643937896,0.0,10863.223643937896,78.75837141854974,0.029,-0.32639492511682583
297,8937,2024-04-04 02:15:00,0.170648148938841,11.090445366155977,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2019.5627967778853,10.752521087457723,25.18191295339971,15.8,10.031500481260442,2541.5243580595725,8908.92824803416,10818.459382169838,10818.459382169838,0.0,10818.459382169838,78.43383052073133,0.029,-0.3263949251168261
298,8938,2024-04-04 02:30:00,0.22441554651369156,10.803865137082024,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1921.4259410734433,10.4582460842537,25.169339005979356,15.7,10.104713783084957,2541.5243580595725,8794.346447908327,10818.216909606357,10818.216909606357,0.0,10818.216909606357,78.43207259464609,0.029,-0.32639492511682594
299,8939,2024-04-04 02:45:00,0.26200042494087955,10.603537735065112,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1782.6261861152002,10.185318837633485,25.162662708577837,15.6,10.175815521342836,2541.5243580595725,8652.104585294248,10818.16623853396,10818.166238533962,0.0,10818.16623853396,78.43170522937122,0.029,-0.32639492511682594
300,8940,2024-04-04 03:00:00,0.3151837569814319,10.320070575288968,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1653.8742407254151,9.932189613559817,25.159425965512966,15.7,10.284659026005968,2541.5243580595725,8520.508598899134,10818.14090621902,10818.140906219023,0.0,10818.14090621902,78.4315215700879,0.029,-0.3263949251168261
301,8941,2024-04-04 03:15:00,0.36450908603135623,10.057166571452871,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1534.4482999488405,9.697420048808699,25.157785097722478,15.8,10.393722281593407,2525.688787999046,8399.592879455786,10802.29506315715,10802.29506315715,0.0,10802.29506315715,78.31663920788934,0.029,-0.32639492511682594
302,8942,2024-04-04 03:30:00,0.41025659143767423,9.813332367637196,-0.32639492511682694,0.45,0.0,0.0,1.0,1.0,0.0,-1423.6789976624868,9.479674880822234,25.156886054634857,15.9,10.502997154522685,2492.1264233197576,8287.975723487336,10768.729144066936,10768.729144066938,0.0,10768.729144066936,78.07328629448529,0.029,-0.32639492511682694
303,8943,2024-04-04 03:45:00,0.45268634327146234,9.587181790363106,1.0,0.45,0.0,1.0,1.0,0.0,6586.835794164477,-42.55112846643278,10.366605345629269,28.452355148093517,16.0,10.612494737315403,0.0,0.0,6892.125388435502,6892.1253884355,0.0,6892.125388435502,49.96790906615739,0.029,1.0
304,8944,2024-04-04 04:00:00,0.31980333341747796,10.295448232884842,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6586.251125149862,-42.529628872085766,11.36127924135341,29.442347975553236,16.0,10.612494737315403,0.0,0.0,6927.265194731844,6927.265194731844,0.0,6927.265194731844,50.222672661805866,0.029,-0.32639492511682594
305,8945,2024-04-04 04:15:00,0.13846487779950792,11.261982201328623,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2152.3903744144277,11.054985939684904,25.287562523589163,16.0,10.612494737315403,2541.5243580595725,9071.14102201424,10863.117402419537,10863.117402419539,0.0,10863.117402419537,78.75760116754165,0.029,-0.32639492511682583
306,8946,2024-04-04 04:30:00,0.17343992004374167,11.075565226166857,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2012.7528695366286,10.738785310245273,25.181644607000464,16.0,10.612494737315403,2541.5243580595725,8902.00103569462,10818.514413040777,10818.514413040775,0.0,10818.514413040777,78.43422949454563,0.029,-0.32639492511682594
307,8947,2024-04-04 04:45:00,0.22702523638886704,10.789955490047339,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1914.9477609564492,10.445506794868876,25.169212848915173,16.0,10.612494737315403,2541.5243580595725,8787.821431520946,10818.266581415619,10818.266581415617,0.0,10818.266581415619,78.43243271526325,0.029,-0.32639492511682583
308,8948,2024-04-04 05:00:00,0.26448284140524836,10.590306455310026,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1776.6169376925338,10.173503686267422,25.162652094286205,15.75,10.527937995202251,2541.5243580595725,8646.07598623281,10818.204340325226,10818.204340325228,0.0,10818.204340325226,78.4319814673579,0.029,-0.32639492511682594
309,8949,2024-04-04 05:15:00,0.31748608742769596,10.30779915401038,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1648.3000343798801,9.921231511449136,25.159484062610588,15.5,10.440535409636313,2541.5243580595725,8514.90832069773,10818.162686642805,10818.162686642809,0.0,10818.162686642805,78.43167947816035,0.029,-0.3263949251168261
310,8950,2024-04-04 05:30:00,0.3666444047902813,10.0457853224678,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1529.2784238671866,9.687256589786882,25.157869798525972,15.25,10.350326956424057,2524.1185250045005,8394.370711970018,10800.72811020315,10800.728110203152,0.0,10800.72811020315,78.30527879897285,0.029,-0.32639492511682583
311,8951,2024-04-04 05:45:00,0.41223704096041225,9.802776571681003,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1418.883256633714,9.47024842807966,25.156961359283308,15.0,10.257360546086499,2490.6562217920605,8283.086326843504,10767.243076993545,10767.243076993545,0.0,10767.243076993545,78.06251230820321,0.029,-0.3263949251168261
312,8952,2024-04-04 06:00:00,0.4545231787126355,9.577391457461653,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1316.4779477590112,9.268976426589944,25.15633522089676,14.75,10.381768585347515,2459.6879433816525,8180.096230810673,10736.269971246948,10736.269971246951,203.76,10532.509971246947,76.36069729154038,0.029,-0.32639492511682583
313,8953,2024-04-04 06:15:00,0.4937429489021824,9.368350082351368,-0.32639492511683244,0.45,0.0,0.0,1.0,1.0,0.0,-1221.4851325538762,9.082299263911384,25.155844829883982,14.5,10.496717772623706,2430.989658167871,8084.655369973165,10707.57335643164,10707.57335643164,0.0,10707.57335643164,77.62990683412939,0.029,-0.32639492511683244
314,8954,2024-04-04 06:30:00,0.5301187530629188,9.174467046174643,1.0,0.45,0.0,1.0,1.0,0.0,6590.535431644747,-42.577785539911815,9.987442515615085,28.09067892288198,14.25,10.602509117474364,0.0,0.0,6892.120450871767,6892.120450871766,0.0,6892.120450871767,49.96787326882031,0.029,1.0
315,8955,2024-04-04 06:45:00,0.39094633539915824,9.916256032322487,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6588.492571843928,-42.54642308067499,10.98324641937693,29.07225161710825,14.0,10.699429672882141,0.0,0.0,6923.421163115945,6923.421163115945,0.0,6923.421163115945,50.194803432590604,0.029,-0.3263949251168261
316,8956,2024-04-04 07:00:00,0.20939384239124476,10.883930820054665,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1979.9521059888432,10.701725661856063,25.277082169798398,14.0,10.699429672882141,2541.5243580595725,8896.428405499386,10859.258782697858,10859.258782697858,1344.18,9515.078782697858,68.98432117455947,0.029,-0.32639492511682594
317,8957,2024-04-04 07:15:00,0.2395219342056041,10.72334809068413,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1850.3030745772708,10.411152431840147,25.179135541427854,14.0,10.699429672882141,2541.5243580595725,8737.266239009874,10818.502927048428,10818.502927048428,0.0,10818.502927048428,78.43414622110112,0.029,-0.32639492511682594
318,8958,2024-04-04 07:30:00,0.2892728849665444,10.458175523128318,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1760.4115840466754,10.141641883839704,25.167644865579152,14.0,10.699429672882141,2541.5243580595725,8631.870420935875,10818.264922539804,10818.264922539804,0.0,10818.264922539804,78.43242068841359,0.029,-0.32639492511682583
319,8959,2024-04-04 07:45:00,0.32369480068236384,10.274706712363,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1633.2680331974934,9.891681102921407,25.162032899078397,14.0,10.699429672882141,2541.5243580595725,8501.605852175493,10818.210184287182,10818.210184287183,0.0,10818.210184287182,78.43202383608207,0.029,-0.32639492511682594
320,8960,2024-04-04 08:00:00,0.3724026791204919,10.015093720287778,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1515.336790650841,9.659849169473794,25.15948938044926,14.25,10.763956812361979,2520.184561261643,8381.287669435422,10796.840628179427,10796.840628179429,2608.74,8188.100628179427,307.0537735567285,0.15,-0.32639492511682594
321,8961,2024-04-04 08:15:00,0.417577654840153,9.774311099701984,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1405.950660159055,9.444828520135792,25.158405511511422,14.5,10.824967357771571,2486.939672328229,8270.726331201573,10763.581052037653,10763.581052037653,0.0,10763.581052037653,78.03596262727298,0.029,-0.3263949251168261
322,8962,2024-04-04 08:30:00,0.45947649900952703,9.550990260279221,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1304.4814323773205,9.245399868726837,25.158015937975748,14.75,10.882394612088138,2456.2549086284944,8168.679109903075,10732.889699588362,10732.889699588362,0.0,10732.889699588362,77.81345032201563,0.029,-0.32639492511682583
323,8963,2024-04-04 08:45:00,0.49833707093522095,9.343863411915272,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1210.3570566192425,9.060432371456042,25.1579316881296,15.0,10.936167018299475,2427.8673709774544,8074.271691122131,10704.499545611037,10704.499545611041,0.0,10704.499545611037,77.60762170568002,0.029,-0.32639492511682594
324,8964,2024-04-04 09:00:00,0.5343797289363844,9.151756044769071,1.0,0.45,0.0,1.0,1.0,0.0,6587.602799255588,-42.511935986624756,9.96378849166481,28.05133770836063,15.25,11.094846440269478,0.0,0.0,6892.126901070034,6892.126901070033,3602.58,3289.5469010700344,123.35800879012629,0.15,1.0
325,8965,2024-04-04 09:15:00,0.39758016831026577,9.880897702906283,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6595.853894684231,-42.600346453455906,10.960182174404347,29.052877779305952,15.5,11.252322358198898,0.0,0.0,6922.9802547862755,6922.9802547862755,0.0,6922.9802547862755,50.1916068472005,0.029,-0.32639492511682583
326,8966,2024-04-04 09:30:00,0.21374170455292868,10.86075671473289,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1969.3428818705047,10.680171112062279,25.279966033210354,15.75,11.408582233292492,2541.5243580595725,8887.174896787406,10847.204865512664,10847.204865512664,0.0,10847.204865512664,78.64223527496682,0.029,-0.3263949251168261
327,8967,2024-04-04 09:45:00,0.2435877722440247,10.701677173939348,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1840.390029671266,10.391161622923503,25.182375790407622,16.0,11.563618159322969,2541.5243580595725,8728.869640510047,10818.589946004306,10818.589946004306,0.0,10818.589946004306,78.43477710853122,0.029,-0.32639492511682594
328,8968,2024-04-04 10:00:00,0.2930709827090239,10.437931662160903,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1750.9814953297496,10.12310138152139,25.17162600702806,16.5,11.785157659090503,2541.5243580595725,8624.087898172196,10818.373927699293,10818.373927699295,4324.62,6493.753927699293,243.51577228872347,0.15,-0.32639492511682583
329,8969,2024-04-04 10:15:00,0.32730766275546475,10.255450157513373,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1624.5207351002443,9.874485646378503,25.166644230357704,17.0,11.997840891698456,2541.5243580595725,8494.847218269988,10818.339734705409,10818.339734705409,0.0,10818.339734705409,78.43296307661421,0.029,-0.32639492511682583
330,8970,2024-04-04 10:30:00,0.3757534370428858,9.997234180561419,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1507.224016461038,9.643900851249821,25.164553522021674,17.5,12.201423223348845,2518.427026574931,8375.442699180161,10792.03912679615,10792.03912679615,0.0,10792.03912679615,78.24228366927208,0.029,-0.32639492511682594
331,8971,2024-04-04 10:45:00,0.42068535923120925,9.757747035297655,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1398.4251288079397,9.430036900871174,25.163804832482025,18.0,12.39565029893293,2485.4228994523937,8265.682053890707,10723.500668264898,10723.500668264898,0.0,10723.500668264898,77.74537984492052,0.029,-0.32639492511682594
332,8972,2024-04-04 11:00:00,0.4623588091789398,9.53562754707625,1.0,0.45,0.0,1.0,1.0,0.0,6605.374139253265,-42.688908509265396,10.3218702282953,28.419792915799484,18.0,12.462360522818406,0.0,0.0,6892.149132668356,6892.149132668355,4691.34,2200.809132668356,45.66678950286839,0.083,1.0
333,8973,2024-04-04 11:15:00,0.3282336834330045,10.250514467302086,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6614.127488957115,-42.73772295002386,11.32083591428469,29.411863187370827,18.0,12.528862495428099,0.0,0.0,6926.839228080472,6926.839228080472,0.0,6926.839228080472,50.219584403583426,0.029,-0.3263949251168261
334,8974,2024-04-04 11:30:00,0.14613114889594667,11.221120976384604,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2133.8021489382845,11.017188218524183,25.294122024391427,18.0,12.59515682406758,2541.5243580595725,9055.42967022199,10828.41477686717,10828.414776867172,0.0,10828.41477686717,78.50600713228698,0.029,-0.32639492511682594
335,8975,2024-04-04 11:45:00,0.18056491323315085,11.037589012467306,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1995.3729022841692,10.703729969776806,25.18644077595685,18.0,12.661248496013116,2541.5243580595725,8886.827187795563,10794.738141505417,10794.738141505415,0.0,10794.738141505417,78.26185152591428,0.029,-0.32639492511682583
336,8976,2024-04-04 12:00:00,0.2336854830811873,10.754456375177272,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1898.414516684328,10.412994824245999,25.176430346919755,19.0,13.132838738777467,2541.5243580595725,8773.700307277892,10715.813005150225,10715.813005150225,4647.24,6068.573005150225,43.997154287339136,0.029,-0.3263949251168261
337,8977,2024-04-04 12:15:00,0.27081824375188585,10.556538760802448,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1761.280630676586,10.143350512409512,25.171127543447497,20.0,13.574216447945973,2547.237847654236,8634.21663756364,10692.56688005646,10692.56688005646,0.0,10692.56688005646,77.52110988040934,0.029,-0.3263949251168261
338,8978,2024-04-04 12:30:00,0.32336184175006255,10.276481383472166,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1634.074188177072,9.893265936895697,25.1687433392715,21.0,13.983848351866012,2556.8933578582823,8504.847085286867,10680.11530232752,10680.11530232752,0.0,10680.11530232752,77.43083594187452,0.029,-0.32639492511682594
339,8979,2024-04-04 12:45:00,0.3720938696456685,10.016739674788587,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1516.0845840548045,9.661319357189889,25.167713545368564,22.0,14.360048834514618,2521.859476681518,8385.839706986262,10611.708083316229,10611.708083316229,0.0,10611.708083316229,76.93488360404267,0.029,-0.32639492511682594
340,8980,2024-04-04 13:00:00,0.4172912023640158,9.775837891399796,0.2828180469145159,0.45,0.0,1.0,1.0,0.0,6623.660194042673,-42.85154038021156,10.548130521803982,28.65602219403282,22.0,14.360048834514618,0.0,0.0,6892.166417563612,6892.1664175636115,4347.9,2544.266417563613,52.793528164444965,0.083,0.2828180469145159
341,8981,2024-04-04 13:15:00,0.28415636661434773,10.485446565945526,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6642.413714690137,-42.949904678023536,11.551353474518756,29.64063507642964,22.0,14.360048834514618,0.0,0.0,6929.305837732282,6929.305837732282,0.0,6929.305837732282,50.23746732355905,0.029,-0.32639492511682594
342,8982,2024-04-04 13:30:00,0.10296368403055865,11.451203564117122,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2238.5789756276963,11.23259257219544,25.302853294705653,22.0,14.360048834514618,2569.5200203047066,9163.13091111031,10755.751851237388,10755.75185123739,0.0,10755.751851237388,77.97920092147106,0.029,-0.32639492511682594
343,8983,2024-04-04 13:45:00,0.14040821813336574,11.25162419734916,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2094.4147604815253,10.903506817727205,25.188852577970604,22.0,14.360048834514618,2569.5200203047098,8988.016468147973,10709.521515644728,10709.521515644728,0.0,10709.521515644728,77.64403098842429,0.029,-0.3263949251168261
344,8984,2024-04-04 14:00:00,0.19572944025465402,10.956762083442694,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1992.6316759086656,10.59827822789514,25.178300996052656,21.875,14.377266783527158,2569.959292903919,8869.490690547089,10707.119020336258,10707.119020336258,3688.56,7018.559020336259,145.63509967197737,0.083,-0.32639492511682594
345,8985,2024-04-04 14:15:00,0.23471333386463417,10.7489779305015,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1848.6776950879282,10.315192856438808,25.17256427239231,21.75,14.393048351341207,2570.3935192165027,8722.871951360286,10706.626609437442,10706.626609437442,0.0,10706.626609437442,77.62304291842146,0.029,-0.32639492511682583
346,8986,2024-04-04 14:30:00,0.2898761891800115,10.454959911670539,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1715.1442140725444,10.052643064406103,25.169722464380445,21.625,14.40741030083023,2570.7889118033336,8586.81419746718,10706.265998706227,10706.265998706227,0.0,10706.265998706227,77.62042849062016,0.029,-0.32639492511682594
347,8987,2024-04-04 14:45:00,0.3410372994851608,10.182271193744093,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1591.2778728793994,9.809138060402496,25.168233301042928,21.5,14.420369155366194,2544.9084020770206,8461.572476136134,10670.902244426694,10670.902244426694,0.0,10670.902244426694,77.36404127209353,0.029,-0.32639492511682583
348,8988,2024-04-04 15:00:00,0.38848718634663815,9.929363296772419,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1476.392232302991,9.58329206338661,25.167410007746753,21.875,14.644884713539765,2510.964585111537,8345.93197863709,10592.585763053308,10592.585763053312,2854.2,7738.385763053308,160.57150458335616,0.083,-0.3263949251168261
349,8989,2024-04-04 15:15:00,0.432495577195819,9.694798573546285,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1369.824779223035,9.373823248599294,25.166824979933907,22.25,14.867300148701052,2479.889097094773,8238.898251384118,10536.91065837687,10536.91065837687,0.0,10536.91065837687,76.39260227323231,0.029,-0.3263949251168261
350,8990,2024-04-04 15:30:00,0.4733125898740488,9.47724389597132,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1270.9706007979223,9.179543779087314,25.166333647648578,22.625,15.087598520062235,2451.386759319675,8139.699714912918,10486.346699596768,10486.34669959677,0.0,10486.346699596768,76.02601357207658,0.029,-0.32639492511682594
351,8991,2024-04-04 15:45:00,0.5111697880682385,9.275465029596289,-0.15034426765889158,0.45,0.0,0.0,1.0,1.0,0.0,-1179.2722645768554,8.999352002178616,25.165881348702573,23.0,15.305757146181705,2425.2587542061087,8047.717534734086,10439.887522285559,10439.88752228556,0.0,10439.887522285559,75.68918453657031,0.029,-0.15034426765889158
352,8992,2024-04-04 16:00:00,0.5462818441714284,9.088317770566286,1.0,0.45,0.0,1.0,1.0,0.0,6639.150230202852,-42.89719318328749,9.91309639846894,28.012213391514226,22.75,15.186477445092681,0.0,0.0,6892.163259341064,6892.163259341064,1375.2,5516.963259341064,114.47698763132709,0.083,1.0
353,8993,2024-04-04 16:15:00,0.40721205459563714,9.829559749005254,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6659.555829902492,-43.0760975825698,10.919268330224469,29.018563872446165,22.5,15.065707166734686,0.0,0.0,6922.490102963086,6922.490102963086,0.0,6922.490102963086,50.188053246482376,0.029,-0.32639492511682594
354,8994,2024-04-04 16:30:00,0.2215973607149567,10.81888606738928,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1950.5192527885024,10.641928189468931,25.28370461057063,22.25,14.943456923366725,2585.49302300952,8870.914204315219,10760.716999322149,10760.716999322152,0.0,10760.716999322149,78.01519824508559,0.029,-0.32639492511682594
355,8995,2024-04-04 16:45:00,0.2508015394211482,10.66322779488528,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1822.801596712131,10.355693018994245,25.1846336824775,22.0,14.81974805835286,2582.1023181334576,8713.20272628931,10706.360643216058,10706.360643216054,0.0,10706.360643216058,77.62111466331642,0.029,-0.3263949251168261
356,8996,2024-04-04 17:00:00,0.29980973542808986,10.402014110168281,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1734.2499109463174,10.090205815574613,25.17427470033623,21.325,14.536983309395461,2574.878841615395,8609.189524538933,10729.32078606378,10729.32078606378,385.74,10343.58078606378,387.8842794773917,0.15,-0.3263949251168261
357,8997,2024-04-04 17:15:00,0.3337177826551205,10.221284218448208,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1609.0005285289897,9.84397633544872,25.168788081832197,20.65,14.240494091154025,2550.3014642138614,8481.11279398943,10719.653736584352,10719.653736584352,0.0,10719.653736584352,77.71748959023655,0.029,-0.32639492511682594
358,8998,2024-04-04 17:30:00,0.38169855253868695,9.965546714968799,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1492.8295379647132,9.615604039468273,25.165830891043807,19.975,13.930728030041054,2514.0869035609844,8362.47767283154,10694.166434299814,10694.166434299814,0.0,10694.166434299814,77.53270664867365,0.029,-0.32639492511682594
359,8999,2024-04-04 17:45:00,0.4261992772315534,9.72835785235582,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1385.0724425089547,9.40379207433038,25.16408596936079,19.3,13.608098480781637,2481.2307822955463,8253.261600137872,10674.032790473624,10674.032790473624,0.0,10674.032790473624,77.38673773093377,0.029,-0.32639492511682594
360,9000,2024-04-04 18:00:00,0.4674728706884039,9.508369599230807,0.14237206707828223,0.45,0.0,1.0,1.0,0.0,6616.439982768307,-42.771394919270094,10.298444968377108,28.39652631071954,19.475,13.754670664643283,0.0,0.0,6892.159820886763,6892.15982088676,0.0,6892.159820886763,258.4559932832536,0.15,0.14237206707828223
361,9001,2024-04-04 18:15:00,0.3326509260763143,10.226970564013245,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6631.87326656415,-42.869873305132906,11.300137146001763,29.388622441578775,19.65,13.90124200336176,0.0,0.0,6926.604081282831,6926.604081282831,0.0,6926.604081282831,50.21787958930053,0.029,-0.3263949251168261
362,9002,2024-04-04 18:30:00,0.1500645374496945,11.200156015393128,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2124.2882346459232,10.997842667182852,25.290657083362344,19.825,14.047806609313136,2560.9851887121627,9045.138401825227,10723.930220075343,10723.930220075343,0.0,10723.930220075343,77.74849409554623,0.029,-0.32639492511682583
363,9003,2024-04-04 18:45:00,0.18421160888392404,11.018152124648685,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1986.4772610383702,10.685787774388753,25.184516382401952,20.0,14.19436654539074,2564.9904125424587,8877.707193088465,10701.113983778487,10701.113983778487,0.0,10701.113983778487,77.58307638239403,0.029,-0.32639492511682583
364,9004,2024-04-04 19:00:00,0.2370943567023114,10.73628707877668,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1889.9521927096375,10.396354198263927,25.172848472266494,19.75,14.223166060707873,2565.724855797984,8764.910786248398,10711.122268850006,10711.122268850006,0.0,10711.122268850006,482.00050209825025,0.18,-0.3263949251168261
365,9005,2024-04-04 19:15:00,0.2740608784002883,10.539255518126463,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1753.4308670413404,10.12791688092783,25.16642698863554,19.5,14.246153687212663,2566.363886257121,8625.24159903204,10710.74797937411,10710.74797937411,0.0,10710.74797937411,77.6529228504623,0.029,-0.32639492511682583
366,9006,2024-04-04 19:30:00,0.3263692629050449,10.26045182871611,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1626.7926290429184,9.878951625823062,25.163137185055216,19.25,14.263478854564514,2554.7302375552313,8495.823925658671,10694.414100425709,10694.414100425713,0.0,10694.414100425709,77.5345022280864,0.029,-0.32639492511682583
367,9007,2024-04-04 19:45:00,0.374883165690012,10.001872726872236,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1509.3310476425445,9.648042829612928,25.161316055757737,19.0,14.275283853713255,2518.9746197047216,8376.811524762164,10645.905798794716,10645.905798794716,0.0,10645.905798794716,77.1828170412617,0.029,-0.32639492511682583
368,9008,2024-04-04 20:00:00,0.419878239807346,9.762048981826846,0.3440947219202739,0.45,0.0,1.0,1.0,0.0,6618.7233444353005,-42.81496364240531,10.534774871818675,28.631912740522782,18.775,14.080488465716618,0.0,0.0,6892.1544046105055,6892.154404610505,0.0,6892.1544046105055,310.14694820747275,0.18,0.3440947219202739
369,9009,2024-04-04 20:15:00,0.28665329791273725,10.47213792212511,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6636.326220017239,-42.90454834636369,11.53710250719607,29.616711407638707,18.55,13.88569154444061,0.0,0.0,6929.1450952032255,6929.1450952032255,0.0,6929.1450952032255,50.236301940223385,0.029,-0.3263949251168261
370,9010,2024-04-04 20:30:00,0.10562010725091547,11.43704482835262,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2232.034044450696,11.219275658609876,25.294540533448778,18.325000000000003,13.690906417516,2551.2348401134145,9153.19484445801,10824.516375456165,10824.516375456165,0.0,10824.516375456165,78.4777437220572,0.029,-0.32639492511682594
371,9011,2024-04-04 20:45:00,0.1429171807419949,11.238251426645167,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2088.2919337537187,10.89115578998139,25.18392746678656,18.1,13.49610579486558,2545.912359541139,8979.64538270655,10760.894382084607,10760.894382084607,0.0,10760.894382084607,78.01648427011341,0.029,-0.32639492511682594
372,9012,2024-04-04 21:00:00,0.19807603316754024,10.94425474321701,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1986.8070492550485,10.58682306488433,25.17161813741778,18.075000000000003,13.723520565788142,2551.7089810399657,8861.541631803064,10709.387479144152,10709.387479144152,0.0,10709.387479144152,401.6020304679057,0.15,-0.32639492511682594
373,9013,2024-04-04 21:15:00,0.23694550517757462,10.737080457403527,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1843.2745606701649,10.304568431073562,25.164746879985977,18.05,13.948358642772254,2557.8560685814373,8714.720674221622,10701.222654300154,10701.222654300154,0.0,10701.222654300154,77.58386424367612,0.029,-0.3263949251168261
374,9014,2024-04-04 21:30:00,0.291946467043938,10.44392533065581,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1710.1320873489183,10.042789013023935,25.16137247056934,18.025,14.170661046865085,2563.9350836095127,8578.638405126674,10694.196908155456,10694.196908155456,0.0,10694.196908155456,77.53292758412707,0.029,-0.32639492511682594
375,9015,2024-04-04 21:45:00,0.342957450391724,10.172036789412111,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1586.6284538951086,9.799998434240408,25.159595621697846,18.0,14.390465346982285,2542.355504828582,8453.570795975898,10650.854937902554,10650.854937902557,0.0,10650.854937902554,77.21869829979352,0.029,-0.3263949251168261
376,9016,2024-04-04 22:00:00,0.3902681161941429,9.919870940685218,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1472.0798301194618,9.574814842543747,25.158522315918322,17.75,14.285625493263986,2507.3726047140126,8338.066719700822,10638.997289588093,10638.997289588095,0.0,10638.997289588093,220.75919375895293,0.083,-0.3263949251168261
377,9017,2024-04-04 22:15:00,0.4341474099218054,9.685994305116777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1365.8243169601956,9.3659603772435,25.157700499172375,17.5,14.178415470233663,2474.9643532327336,8231.157889209007,10603.360287814008,10603.360287814008,0.0,10603.360287814008,76.87436208665156,0.029,-0.32639492511682594
378,9018,2024-04-04 22:30:00,0.4748447085487669,9.469077703435072,0.3183104398110094,0.45,0.0,1.0,1.0,0.0,6618.293047633802,-42.78547584737698,10.26260694567086,28.353719434069045,17.25,14.068887402271375,0.0,0.0,6892.143240214513,6892.143240214512,0.0,6892.143240214513,49.96803849155522,0.029,0.3183104398110094
379,9019,2024-04-04 22:45:00,0.3393783073108003,10.191113622033434,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6636.183909982855,-42.902648171070105,11.265040029314113,29.346796490168213,17.0,13.957057951993988,0.0,0.0,6926.220969083233,6926.220969083233,0.0,6926.220969083233,50.21510202585345,0.029,-0.32639492511682594
380,9020,2024-04-04 23:00:00,0.15666125840097483,11.164995492722804,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2108.157770065876,10.965043634398572,25.284142865482,16.85,14.04814515932469,2560.9944546826173,9026.306380000095,10774.692410465386,10774.692410465386,0.0,10774.692410465386,223.57486751715678,0.083,-0.32639492511682594
381,9021,2024-04-04 23:15:00,0.19039432650563295,10.985198239724976,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1971.3951173566159,10.655367990275002,25.18050021908045,16.7,14.135269277562532,2563.3752484631996,8860.67353751662,10708.641041354302,10708.641041354302,0.0,10708.641041354302,77.6376475498187,0.029,-0.3263949251168261
382,9022,2024-04-04 23:30:00,0.242873870726786,10.70548226902623,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1875.6046979348187,10.368141093665637,25.168068106293056,16.549999999999997,14.2185135744592,2565.497880826397,8748.81284009584,10706.22689630311,10706.22689630311,0.0,10706.22689630311,77.62014499819755,0.029,-0.32639492511682594
383,9023,2024-04-04 23:45:00,0.2795585512711455,10.509952921724794,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1740.1219031216112,10.101750200676763,25.16151745372591,16.4,14.297968575425344,2567.67688095531,8609.916591079185,10703.66566809419,10703.66566809419,0.0,10703.66566809419,77.60157609368288,0.029,-0.32639492511682594
384,9024,2024-04-05 00:00:00,0.3314681467768244,10.233274777679526,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1614.447099582691,9.854682796180205,25.158271539141044,16.049999999999997,14.184402347715128,2550.221332435975,8481.397740593802,10705.572954505718,10705.572954505718,0.0,10705.572954505718,77.61540392016646,0.029,-0.32639492511682594
385,9025,2024-04-05 00:15:00,0.37961221759051217,9.97666688024257,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1497.8808391229632,9.625533673970228,25.15655175152158,15.7,14.064660404967022,2514.4805666271714,8363.283417130353,10666.688975760659,10666.688975760659,0.0,10666.688975760659,77.33349507426477,0.029,-0.32639492511682594
386,9026,2024-04-05 00:30:00,0.4242643476258685,9.73867102715412,0.4479842516326181,0.45,0.0,1.0,1.0,0.0,6615.09793756449,-42.787731514921305,10.512720600807109,28.604793367794674,15.35,13.938884417084857,0.0,0.0,6892.143919135998,6892.143919135998,0.0,6892.143919135998,49.968043413735984,0.029,0.4479842516326181
387,9027,2024-04-05 00:45:00,0.2907845274154541,10.45011846887563,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6631.695753593398,-42.86998273420647,11.51438505480367,29.589264199187223,15.0,13.807192610861183,0.0,0.0,6928.909394987616,6928.909394987616,0.0,6928.909394987616,50.23459311366022,0.029,-0.32639492511682594
388,9028,2024-04-05 01:00:00,0.10986904302431486,11.414398000680402,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2221.6004812640576,11.198046842389104,25.28969403935642,15.0,13.959068662683807,2558.5606280198976,9140.731353510244,10780.919163380167,10780.91916338017,0.0,10780.919163380167,78.16166393450622,0.029,-0.3263949251168261
389,9029,2024-04-05 01:15:00,0.1469167828605998,11.216933547353003,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2078.5314068895746,10.871466988780742,25.181298548963543,15.0,14.110130691636586,2562.68823499122,8968.625117418398,10703.443749202997,10703.443749203,0.0,10703.443749202997,77.59996718172174,0.029,-0.32639492511682583
390,9030,2024-04-05 01:30:00,0.20181674927698504,10.92431672635367,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1977.521973971352,10.568562576125158,25.168028699255512,15.0,14.260400151351666,2566.5199955062,8851.119470202475,10698.713775629381,10698.713775629383,0.0,10698.713775629381,77.56567487331301,0.029,-0.32639492511682594
391,9031,2024-04-05 01:45:00,0.24050379433180705,10.718114776211468,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1834.6615329860128,10.28763249758712,25.161044447354158,15.0,14.409869630373553,2570.608369039028,8704.625328194716,10693.553414709095,10693.553414709095,0.0,10693.553414709095,77.52826225664094,0.029,-0.32639492511682594
392,9032,2024-04-05 02:00:00,0.29524663573049104,10.426335431556483,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1702.1424948537292,10.027081460341787,25.157735753940155,14.925,14.311317187199093,2568.3682299397146,8569.112187947032,10719.411969912764,10719.411969912766,0.0,10719.411969912764,77.71573678186755,0.029,-0.32639492511682594
393,9033,2024-04-05 02:15:00,0.3460182449712723,10.155722754303119,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1579.2172226131431,9.785430089314865,25.156046561047965,14.85,14.212853827316454,2539.2329922594627,8444.64293811226,10687.928437671586,10687.928437671588,0.0,10687.928437671586,77.48748117311901,0.029,-0.32639492511682594
394,9034,2024-04-05 02:30:00,0.3931069155993347,9.904740139855546,-0.29001196145896535,0.45,0.0,0.0,1.0,1.0,0.0,-1465.2060437990217,9.561302780743114,25.15508073445153,14.774999999999999,14.114469225054536,2504.4769826667257,8329.738277406474,10647.408149351546,10647.408149351544,0.0,10647.408149351546,77.1937090827987,0.029,-0.29001196145896535
395,9035,2024-04-05 02:45:00,0.4367803513134714,9.671960727499197,0.7444388283970046,0.45,0.0,1.0,1.0,0.0,6615.766829507681,-42.79183230603772,10.451369287623129,28.545181038796667,14.7,14.01617933488332,0.0,0.0,6892.141251627802,6892.1412516278015,0.0,6892.141251627802,49.96802407430157,0.029,0.7444388283970046
396,9036,2024-04-05 03:00:00,0.3022959885165116,10.388762381206993,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6633.493652625002,-42.88339594033666,11.453423037898137,29.528650776291162,14.774999999999999,14.114469225054536,0.0,0.0,6928.2882534290675,6928.288253429066,0.0,6928.2882534290675,50.230089837360744,0.029,-0.32639492511682583
397,9037,2024-04-05 03:15:00,0.12131118308524827,11.353411394155627,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2194.7319731457046,11.141087245852704,25.28792514557979,14.85,14.212853827316454,2565.4957680683187,9114.766981225672,10749.532399559157,10749.532399559157,0.0,10749.532399559157,77.93410989680389,0.029,-0.3263949251168261
398,9038,2024-04-05 03:30:00,0.15720955071275924,11.162073094700993,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2052.3424404719467,10.81864004522673,25.180060218051604,14.925,14.311317187199093,2568.1874985595555,8942.372142499367,10701.825715214185,10701.825715214187,0.0,10701.825715214185,77.58823643530285,0.029,-0.32639492511682594
399,9039,2024-04-05 03:45:00,0.2118534578738334,10.870821069532468,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1952.6087424483028,10.519568142266872,25.167033807293564,15.0,14.409869630373553,2570.70175690129,8825.917243601683,10698.665984809599,10698.665984809599,0.0,10698.665984809599,77.56532838986959,0.029,-0.32639492511682594
400,9040,2024-04-05 04:00:00,0.25005100575644673,10.667228139318139,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1811.5516617639223,10.242192289791287,25.160268216989927,15.0,14.409869630373553,2570.8825168249105,8681.29281466143,10707.255763664016,10707.255763664016,0.0,10707.255763664016,77.62760428656412,0.029,-0.32639492511682594
401,9041,2024-04-05 04:15:00,0.30410123555439605,10.379140414495069,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1680.7056232605473,9.984937435841877,25.157023713833638,15.0,14.409869630373553,2570.7344192971154,8547.552656877497,10707.328135438871,10707.328135438873,0.0,10707.328135438871,77.62812898193182,0.029,-0.32639492511682594
402,9042,2024-04-05 04:30:00,0.35423052134280314,10.11195132124286,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1559.3334125407537,9.746342686325011,25.155378050085677,15.0,14.409869630373553,2533.7791859027357,8424.678508146091,10657.918663656665,10657.918663656665,0.0,10657.918663656665,77.26991031151083,0.029,-0.32639492511682594
403,9043,2024-04-05 04:45:00,0.40072352664418115,9.864143602986514,-0.1096045998092208,0.45,0.0,0.0,1.0,1.0,0.0,-1446.7631471709522,9.525049787194252,25.154459805126464,15.0,14.409869630373553,2499.663794090356,8311.246678806812,10611.585242331426,10611.585242331426,0.0,10611.585242331426,76.93399300690284,0.029,-0.1096045998092208
404,9044,2024-04-05 05:00:00,0.4438445950118475,9.634308308586853,0.9117627944195552,0.45,0.0,1.0,1.0,0.0,6617.226640583807,-42.778226974921864,10.414466696252385,28.494463749230814,14.825,14.31188247276554,0.0,0.0,6892.144261088041,6892.14426108804,0.0,6892.144261088041,49.9680458928883,0.029,0.9117627944195552
405,9045,2024-04-05 05:15:00,0.31088545707967347,10.34298051376534,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6637.281391330729,-42.910820719187015,11.416739041267874,29.491646133705963,14.65,14.212957385529512,0.0,0.0,6927.759005128921,6927.75900512892,0.0,6927.759005128921,50.22625278718468,0.029,-0.3263949251168261
406,9046,2024-04-05 05:30:00,0.1282041515701469,11.316671872131117,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2177.8737626164775,11.106805644676758,25.28619652835655,14.475000000000001,14.113089399727187,2562.7691408720475,9097.332294437629,10790.136436453948,10790.136436453951,0.0,10790.136436453948,78.22848916429112,0.029,-0.3263949251168261
407,9047,2024-04-05 05:45:00,0.1636717406324482,11.127629622429051,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2036.5798968668905,10.786845491297035,25.179161050855285,14.3,14.012299632016026,2560.0150389220867,8926.229080876847,10731.320630092896,10731.320630092896,0.0,10731.320630092896,77.8020745681735,0.029,-0.32639492511682594
408,9048,2024-04-05 06:00:00,0.21789417425806362,10.83862405120452,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1937.6140352137277,10.490080203023613,25.16632623301907,14.475000000000001,14.113089399727187,2562.5844169296574,8810.684078598737,10708.103279335755,10708.103279335755,232.2,10475.903279335755,75.95029877518422,0.029,-0.32639492511682594
409,9049,2024-04-05 06:15:00,0.2557971166443544,10.636601368285591,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1797.6423895043886,10.214843483901465,25.159666751142222,14.65,14.212957385529512,2565.315536956117,8667.233533414716,10704.509804437519,10704.50980443752,0.0,10704.509804437519,77.60769608217201,0.029,-0.32639492511682594
410,9050,2024-04-05 06:30:00,0.30943049428444575,10.350735465463904,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1667.8032733170962,9.959572460304296,25.156488515039506,14.825,14.31188247276554,2566.5001634323153,8534.571881922371,10699.319725569721,10699.319725569723,0.0,10699.319725569721,77.57006801038048,0.029,-0.3263949251168261
411,9051,2024-04-05 06:45:00,0.3591731934939236,10.085606878677387,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1547.366934506444,9.722817068327759,25.154901380790346,15.0,14.409869630373553,2530.1505994966374,8412.687377885906,10644.211376251898,10644.211376251898,0.0,10644.211376251898,77.17053247782627,0.029,-0.32639492511682583
412,9052,2024-04-05 07:00:00,0.4053077215533603,9.83970984412059,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1435.6626561890685,9.503230113973519,25.15403800511364,15.0,14.558560263245148,2496.840830267793,8300.14756984363,10585.154779239738,10585.154779239738,1384.32,9200.834779239738,66.7060521494881,0.029,-0.32639492511682594
413,9053,2024-04-05 07:15:00,0.4480963670159833,9.611646363804809,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1332.0428141517461,9.299566363350204,25.15347854319513,15.0,14.70647875749212,2466.1660429231633,8196.004065437659,10534.656929878965,10534.656929878965,0.0,10534.656929878965,76.3762627416225,0.029,-0.32639492511682583
414,9054,2024-04-05 07:30:00,0.4877821967492072,9.400120891326726,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1235.9232233716525,9.110670923913363,25.153079776361174,15.0,14.85361784758262,2437.884604659497,8099.505983834917,10488.15821078954,10488.15821078954,0.0,10488.15821078954,76.03914702822416,0.029,-0.32639492511682583
415,9055,2024-04-05 07:45:00,0.5245902569336558,9.203933930543615,0.1675335084093358,0.45,0.0,1.0,1.0,0.0,6626.107199813537,-42.843205231291286,10.019807202164296,28.11772861948134,15.0,14.99999835023321,0.0,0.0,6892.14414173936,6892.144141739359,0.0,6892.14414173936,49.96804502761036,0.029,0.1675335084093358
416,9056,2024-04-05 08:00:00,0.3849462750090808,9.9482363542016,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6647.542155067026,-42.98700340933883,11.024423048420022,29.107262259092014,14.925,14.852060224319757,0.0,0.0,6923.762344736729,6923.762344736729,2625.3,4298.4623447367285,161.1923379276273,0.15,-0.32639492511682594
417,9057,2024-04-05 08:15:00,0.20183539411304874,10.92421734937745,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1997.5648307543024,10.74018535304401,25.273532916781036,14.85,14.70425924300378,2578.938852351235,8911.783362633385,10749.66627671815,10749.66627671815,0.0,10749.66627671815,77.93508050620659,0.029,-0.32639492511682594
418,9058,2024-04-05 08:30:00,0.23278080881251137,10.759278289029314,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1867.9904491433917,10.44682169736345,25.176039709022717,14.774999999999999,14.556584957866841,2574.896362103505,8755.112684491898,10717.08547225472,10717.08547225472,0.0,10717.08547225472,77.69886967384672,0.029,-0.3263949251168261
419,9059,2024-04-05 08:45:00,0.2824960048158307,10.494296294331622,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1777.2372653891728,10.174723486885966,25.164704723467622,14.7,14.409051713561398,2571.1307518555677,8649.175082312257,10721.192224508452,10721.192224508452,0.0,10721.192224508452,77.72864362768628,0.029,-0.32639492511682583
420,9060,2024-04-05 09:00:00,0.3172484223659989,10.309065908789226,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1648.8755417264551,9.922362915607179,25.158886396554344,15.024999999999999,14.657349800557885,2562.7306528383674,8517.823450716262,10659.157562967943,10659.157562967941,3845.28,6813.877562967942,255.52040861129782,0.15,-0.32639492511682594
421,9061,2024-04-05 09:15:00,0.36642394555486185,10.046960370192586,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1529.8122091061427,9.688305923854966,25.156161012726926,15.35,14.904047350728355,2527.4778156805028,8396.319015111194,10595.946887342112,10595.946887342112,0.0,10595.946887342112,76.82061493323032,0.029,-0.3263949251168261
422,9062,2024-04-05 09:30:00,0.41203256548070644,9.803866425987835,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1419.3783853334348,9.47122159854722,25.154882600604324,15.675,15.149119805630773,2495.4620896255033,8284.657679084721,10538.826813272824,10538.826813272826,0.0,10538.826813272824,76.40649439622798,0.029,-0.32639492511682583
423,9063,2024-04-05 09:45:00,0.4543335399658026,9.578402231982272,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1316.937201724417,9.269878942228072,25.154293647722223,16.0,15.392562826057274,2466.2915549327327,8181.582886047418,10486.645186258951,10486.645186258955,0.0,10486.645186258951,76.0281776003774,0.029,-0.32639492511682583
424,9064,2024-04-05 10:00:00,0.4935670765066951,9.369287482219315,1.0,0.45,0.0,1.0,1.0,0.0,6629.775637512672,-42.87075655008738,10.172494535818116,28.26455731987352,16.25,15.638246878221466,0.0,0.0,6892.154052022726,6892.154052022725,4587.9,2304.2540520227267,86.40952695085225,0.15,1.0
425,9065,2024-04-05 10:15:00,0.3563076907770446,10.100880008158352,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6655.866141498527,-43.0490988240416,11.178044094963841,29.25834824037322,16.5,15.883926820933617,0.0,0.0,6925.317921786061,6925.317921786061,0.0,6925.317921786061,50.20855493294894,0.029,-0.32639492511682594
426,9066,2024-04-05 10:30:00,0.17303810096103514,11.077706921877683,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2068.1731053311387,10.883743176311077,25.27883789948239,16.75,16.129618798474223,2618.145377403962,8985.232633605303,10650.475979927776,10650.475979927776,0.0,10650.475979927776,77.21595085447638,0.029,-0.32639492511682594
427,9067,2024-04-05 10:45:00,0.20571971509420608,10.903513918547882,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1934.0092959049098,10.579965386585613,25.177607723348952,17.0,16.375307106932095,2624.9451036628284,8822.9773658726,10636.584224091115,10636.584224091115,0.0,10636.584224091115,77.11523562466058,0.029,-0.32639492511682594
428,9068,2024-04-05 11:00:00,0.2571997659536312,10.629125247467146,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1840.040055913375,10.298208492632448,25.165476667449237,17.0,16.296240654795675,2622.902255546472,8713.26142323053,10662.374526422187,10662.374526422189,4933.86,5728.514526422187,118.8666764232604,0.083,-0.32639492511682594
429,9069,2024-04-05 11:15:00,0.2931858075474845,10.437319645771908,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1707.131805137388,10.036890456447981,25.15919128490351,17.0,16.21694445873238,2594.8632902762333,8577.058457089306,10631.267915741442,10631.267915741439,0.0,10631.267915741442,77.07669238912545,0.029,-0.32639492511682583
430,9070,2024-04-05 11:30:00,0.34410685984328016,10.165910437035317,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1583.8453692203768,9.794527643541876,25.156141343030114,17.0,16.137429181689985,2555.7237906272717,8451.09375567109,10585.261747190367,10585.261747190367,0.0,10585.261747190367,76.74314766713016,0.029,-0.32639492511682594
431,9071,2024-04-05 11:45:00,0.39133415552084494,9.914188951073896,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1469.4985258671022,9.56974062522882,25.15456894258521,17.0,16.05768805202684,2519.7309867509066,8335.334761471606,10543.07146212311,10543.07146212311,0.0,10543.07146212311,76.43726810039256,0.029,-0.32639492511682594
432,9072,2024-04-05 12:00:00,0.43513615596692967,9.680724288696265,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1363.4297555362327,9.361253948384741,25.153733244364684,17.5,16.32770555167068,2490.563204804064,8228.534490694834,10466.73325867714,10466.73325867714,4842.78,5623.953258677141,40.77366112540928,0.029,-0.32639492511682594
433,9073,2024-04-05 12:15:00,0.47576178474043224,9.464189687333496,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1265.038212383371,9.167885372618372,25.153204589585723,18.0,16.58987649700431,2464.285303523365,8129.727227354101,10420.029212085143,10420.029212085143,0.0,10420.029212085143,75.54521178761729,0.029,-0.32639492511682594
