step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
434,9074,2024-04-05 12:30:00,0.5134414840860595,9.263356889821303,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1173.769070053306,8.988538423498351,25.152837585709754,18.5,16.844012342363133,2440.353368601092,8038.186471009366,10378.3689388604,10378.368938860402,0.0,10378.3689388604,75.2431748067379,0.029,-0.32639492511682594
435,9075,2024-04-05 12:45:00,0.548388916120413,9.077087077078199,0.7312295261532559,0.45,0.0,1.0,1.0,0.0,6651.447174132165,-42.98985739954754,9.904658256437298,27.98678358498824,19.0,17.089918686900713,0.0,0.0,6892.158532040799,6892.1585320407985,0.0,6892.158532040799,49.9681493572958,0.029,0.7312295261532559
436,9076,2024-04-05 13:00:00,0.40882410863300983,9.820967500986058,0.08226611747269248,0.45,0.0,1.0,0.0,0.0,6602.199432644941,0.0,10.897497977531682,28.982811047757195,19.0,17.089918686900713,0.0,0.0,6884.923953077573,6884.923953077573,4597.02,2287.9039530775726,47.47400702635964,0.083,0.08226611747269248
437,9077,2024-04-05 13:15:00,0.22568876734059706,10.797078870074618,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6681.029967442248,-43.22925483071396,11.92252225124325,29.94708267918706,19.0,17.089918686900713,0.0,0.0,6932.3841305291835,6932.3841305291835,0.0,6932.3841305291835,50.25978494633658,0.029,-0.3263949251168261
438,9078,2024-04-05 13:30:00,0.03808948046572816,11.796983069117669,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2408.9746888225914,11.579329542456856,25.300843524375534,19.0,17.089918686900713,2644.797068680514,9334.871814179936,10676.666571121814,10676.666571121814,0.0,10676.666571121814,77.40583264063315,0.029,-0.3263949251168261
439,9079,2024-04-05 13:45:00,0.07508140089672334,11.599816133220465,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2253.817579141396,11.225086441503963,25.181504682965354,19.0,17.089918686900713,2644.7970745422854,9147.562959197645,10640.952084504452,10640.95208450445,0.0,10640.952084504452,77.14690261265729,0.029,-0.3263949251168261
440,9080,2024-04-05 14:00:00,0.13463175676606173,11.282412736436891,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2144.2693839924145,10.896525962957648,25.16848670462736,19.0,17.002263590003384,2642.5199192605282,9020.069411933977,10648.38290311429,10648.382903114294,3894.48,6753.902903114291,140.14348523962155,0.083,-0.32639492511682583
441,9081,2024-04-05 14:15:00,0.17659565150585246,11.058745177473806,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1989.3394031400521,10.591802986923968,25.160964154577186,19.0,16.914306045581792,2640.072723621558,8861.677291921433,10650.238933459663,10650.238933459661,0.0,10650.238933459663,77.21423226758256,0.029,-0.32639492511682594
442,9082,2024-04-05 14:30:00,0.2359750364402237,10.742253055773608,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1845.6233434244223,10.309186640134321,25.157282424509322,19.0,16.826050497530986,2637.61882487553,8714.743851090063,10651.959370851218,10651.959370851218,0.0,10651.959370851218,77.22670543867133,0.029,-0.32639492511682594
443,9083,2024-04-05 14:45:00,0.29104650537856847,10.44872212633223,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1712.3106410683129,10.047071904514233,25.15537029549259,19.0,16.737488650248213,2603.3851124595462,8579.7202307221,10613.571963187407,10613.571963187409,0.0,10613.571963187407,76.94839673310871,0.029,-0.32639492511682594
444,9084,2024-04-05 15:00:00,0.3421228451038301,10.176485235596585,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1588.6491488460867,9.80397041202558,25.154271429613456,19.0,16.826050497530986,2566.8059950616316,8455.0750574355,10550.31001946617,10550.310019466171,2782.74,7767.5700194661695,161.17707790392302,0.083,-0.32639492511682594
445,9085,2024-04-05 15:15:00,0.3894941042238582,9.923996424486836,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1473.9538629154993,9.578498568202425,25.153511571998852,19.0,16.914306045581792,2533.2394623604223,8339.731609632532,10502.837787716164,10502.837787716166,0.0,10502.837787716164,76.14557396094219,0.029,-0.32639492511682594
446,9086,2024-04-05 15:30:00,0.43342957810152,9.689820348718898,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1367.5626031376023,9.369376771286893,25.15293596117129,19.0,17.002263590003384,2502.241418269378,8232.852968370085,10459.380591586869,10459.380591586869,0.0,10459.380591586869,75.83050928900481,0.029,-0.3263949251168261
447,9087,2024-04-05 15:45:00,0.47417897065200587,9.472626086424809,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1268.8718867251346,9.175419151092573,25.15247826377913,19.0,17.089918686900713,2473.6119224412823,8133.772950745211,10419.224828607916,10419.224828607916,0.0,10419.224828607916,75.53938000740739,0.029,-0.32639492511682594
448,9088,2024-04-05 16:00:00,0.5119734529571399,9.271181495738444,1.0,0.45,0.0,1.0,1.0,0.0,6645.3919760027875,-42.98720161847985,10.084547454443562,28.17820978792493,19.0,17.089918686900713,0.0,0.0,6892.165823490887,6892.1658234908855,1621.26,5270.905823490887,109.37129583743591,0.083,1.0
449,9089,2024-04-05 16:15:00,0.3728392185799103,10.012766964969078,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6680.345038089281,-43.231974083454894,11.093973732920787,29.17307664449236,19.0,17.089918686900713,0.0,0.0,6924.43288639515,6924.43288639515,0.0,6924.43288639515,50.20213842636484,0.029,-0.32639492511682583
450,9090,2024-04-05 16:30:00,0.18887961345960405,10.99327166026031,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2029.530903820401,10.805175916047514,25.274658602353554,19.0,17.089918686900713,2644.797074542306,8945.832877438552,10679.482151751756,10679.482151751756,0.0,10679.482151751756,77.42624560020023,0.029,-0.32639492511682594
451,9091,2024-04-05 16:45:00,0.22052988652484426,10.82457570482258,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1897.878692602031,10.50709762868786,25.175471615558006,19.0,17.089918686900713,2644.797074542307,8786.62818745566,10640.891488113668,10640.891488113666,0.0,10640.891488113668,77.1464632888241,0.029,-0.32639492511682594
452,9092,2024-04-05 17:00:00,0.27104405828785055,10.555335169325756,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1805.6695299998132,10.230626786437082,25.163809961147358,19.0,16.972950691534663,2637.555802501758,8678.973920447885,10645.694925904792,10645.69492590479,417.24,10228.454925904793,383.5670597214297,0.15,-0.32639492511682594
453,9093,2024-04-05 17:15:00,0.30635495587644507,10.367128085178548,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1675.2494209023619,9.974211031872896,25.15775465693132,19.0,16.85544219386887,2594.9524265509176,8545.412012645651,10598.578343042414,10598.578343042413,0.0,10598.578343042414,76.8396929870575,0.029,-0.3263949251168261
454,9094,2024-04-05 17:30:00,0.3563207067963084,10.100810632775676,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1554.2730412504852,9.736394154786032,25.154863383255325,19.0,16.7373947818295,2555.512538635424,8421.852360117105,10554.50306581689,10554.50306581689,0.0,10554.50306581689,76.52014722717246,0.029,-0.3263949251168261
455,9095,2024-04-05 17:45:00,0.40266209856193397,9.853811014664892,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1442.068990139484,9.515822654228598,25.153459537175145,19.0,16.61879744487409,2519.2292335439665,8308.301424495306,10514.445482812102,10514.4454828121,0.0,10514.445482812102,76.22972975038773,0.029,-0.3263949251168261
456,9096,2024-04-05 18:00:00,0.4456425888496241,9.624725001431504,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1337.985459191511,9.31124574496591,25.152703124805793,18.75,16.64860081411649,2487.7314096381547,8203.4435119702,10462.815154510854,10462.815154510856,0.0,10462.815154510854,392.355568294157,0.15,-0.32639492511682583
457,9097,2024-04-05 18:15:00,0.4855063556428038,9.412251124423856,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1241.4356967891613,9.121503368779445,25.15212689567375,18.5,16.672113441550145,2458.6584780221915,8106.397920996206,10424.80532354856,10424.80532354856,0.0,10424.80532354856,75.57983859572707,0.029,-0.32639492511682594
458,9098,2024-04-05 18:30:00,0.5224794500161535,9.215184531413902,0.11620779747469237,0.45,0.0,1.0,1.0,0.0,6642.507733070417,-42.96558429800648,10.032599480519139,28.128479698542552,18.25,16.689491050585715,0.0,0.0,6892.170649066742,6892.170649066742,0.0,6892.170649066742,49.968237205733885,0.029,0.11620779747469237
459,9099,2024-04-05 18:45:00,0.3825794609817047,9.960851472967514,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6673.900381809762,-43.18780054565662,11.041278362089228,29.121221881911392,18.0,16.70089054638424,0.0,0.0,6923.911741076605,6923.911741076606,0.0,6923.911741076605,50.19836012280539,0.029,-0.32639492511682594
460,9100,2024-04-05 19:00:00,0.1987475681846065,10.940675461576047,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2005.3105020068363,10.755932890345749,25.27225079699872,18.0,16.70089054638424,2633.976442036545,8920.717415345314,10684.137311483488,10684.13731148349,0.0,10684.137311483488,480.78617901675693,0.18,-0.32639492511682594
461,9101,2024-04-05 19:15:00,0.22981234855505894,10.775100182201536,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1875.2325983690325,10.461426797330894,25.174279477366166,18.0,16.70089054638424,2633.976442817423,8763.42929604878,10648.216628704155,10648.216628704156,0.0,10648.216628704155,77.19957055810512,0.029,-0.3263949251168261
462,9102,2024-04-05 19:30:00,0.2797211502831278,10.509086268990929,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1784.1265772248744,10.188269018596115,25.162753227934225,18.0,16.70089054638424,2626.1621966032303,8657.064068155194,10638.109231981625,10638.109231981625,0.0,10638.109231981625,77.12629193186679,0.029,-0.32639492511682594
463,9103,2024-04-05 19:45:00,0.31460889762028604,10.323134575683875,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1655.2660711521064,9.93492579714744,25.156726893747823,18.0,16.70089054638424,2586.1302993689123,8525.100132502039,10587.387631061558,10587.38763106156,0.0,10587.387631061558,76.7585603251963,0.029,-0.3263949251168261
464,9104,2024-04-05 20:00:00,0.36397590788936296,10.060008410949695,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1535.739157793308,9.699957701973444,25.153770994802194,18.025,16.64155707054582,2548.2340172865374,8403.00854179537,10546.067182536182,10546.067182536182,0.0,10546.067182536182,474.57302321412817,0.18,-0.32639492511682583
465,9105,2024-04-05 20:15:00,0.4097620936814407,9.815968040677921,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1424.8763697608429,9.482028348806645,25.15226968843534,18.05,16.581833452331242,2513.305896025284,8290.785123744887,10504.711008289843,10504.711008289843,0.0,10504.711008289843,76.15915481010137,0.029,-0.32639492511682594
466,9106,2024-04-05 20:30:00,0.45222773065507116,9.58962619560847,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1322.037178171628,9.27990194571429,25.151456860640092,18.075000000000003,16.52172840102945,2481.027291706315,8187.181550319255,10466.64132044872,10466.641320448723,0.0,10466.64132044872,75.88314957325322,0.029,-0.3263949251168261
467,9107,2024-04-05 20:45:00,0.49161398817822766,9.379697443010047,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1226.6418504633648,9.09243234188948,25.15089963156697,18.1,16.461223862746234,2451.1277140759976,8091.315223549545,10431.638110398293,10431.638110398293,0.0,10431.638110398293,75.62937630038763,0.029,-0.3263949251168261
468,9108,2024-04-05 21:00:00,0.5281442074692635,9.184991374188826,1.0,0.45,0.0,1.0,1.0,0.0,6640.797558991725,-42.95278885533523,10.004556215084804,28.100553366515506,17.825000000000003,16.448820566745876,0.0,0.0,6892.172776690605,6892.1727766906015,0.0,6892.172776690605,258.45647912589766,0.15,1.0
469,9109,2024-04-05 21:15:00,0.38783726135739904,9.932827396965063,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6670.796075104108,-43.16078375982501,11.012747318103608,29.092307064541814,17.55,16.430261059725698,0.0,0.0,6923.6302134777125,6923.6302134777125,0.0,6923.6302134777125,50.196319047713416,0.029,-0.32639492511682594
470,9110,2024-04-05 21:30:00,0.20409151391182595,10.912192230849968,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1992.196443425192,10.72927098661712,25.270235304046015,17.275,16.4057123945913,2625.7875988281885,8906.943236132014,10696.28536839884,10696.28536839884,0.0,10696.28536839884,77.5480689208916,0.029,-0.32639492511682594
471,9111,2024-04-05 21:45:00,0.23483819895463381,10.748312399571802,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1862.9709288779886,10.436698957678075,25.17289009840463,17.0,16.375307106932095,2624.9451772557136,8750.638240124235,10657.291841338965,10657.291841338965,0.0,10657.291841338965,77.2653658497075,0.029,-0.32639492511682583
472,9112,2024-04-05 22:00:00,0.2844192401433423,10.484045450035985,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1772.462227250962,10.165334945700536,25.161388156796058,17.0,16.53281061749078,2619.701633403539,8644.970709004192,10628.17269153676,10628.17269153676,0.0,10628.17269153676,220.5345833493878,0.083,-0.32639492511682594
473,9113,2024-04-05 22:15:00,0.31907788451360564,10.299314875542482,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1644.4461346928404,9.91365526247583,25.155428685352234,17.0,16.689419245257856,2582.3712778470262,8513.854378616894,10572.244425664694,10572.244425664694,0.0,10572.244425664694,76.64877208606903,0.029,-0.32639492511682594
474,9114,2024-04-05 22:30:00,0.3681207231868419,10.037916545414133,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1525.7039832030327,9.680229572698078,25.152627643938736,17.0,16.845141951950108,2548.0689521068393,8392.570525848436,10520.618423286634,10520.618423286634,0.0,10520.618423286634,76.2744835688281,0.029,-0.32639492511682594
475,9115,2024-04-05 22:45:00,0.41360630696987993,9.79547838385054,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1415.5674343537125,9.46373075598011,25.151247801592238,17.0,16.999999233248854,2516.7999857699283,8281.130730627392,10473.48094705843,10473.48094705843,0.0,10473.48094705843,75.93273686617361,0.029,-0.32639492511682594
476,9116,2024-04-05 23:00:00,0.4557931880286815,9.570622307807128,1.0,0.45,0.0,1.0,1.0,0.0,6640.928363809633,-42.95480317642995,10.359375751395303,28.438206562076324,17.0,16.715420795068198,0.0,0.0,6892.180121300343,6892.180121300341,0.0,6892.180121300343,143.01273751698213,0.083,1.0
477,9117,2024-04-05 23:15:00,0.32126911996557383,10.287635590583491,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6674.82793951639,-43.19124231168197,11.367425635512411,29.438530584583997,17.0,16.427866600908338,0.0,0.0,6927.227853748792,6927.227853748793,0.0,6927.227853748792,50.22240193967875,0.029,-0.32639492511682594
478,9118,2024-04-05 23:30:00,0.1375618245198319,11.266795475309296,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2155.208871167499,11.060717042568134,25.280972065243134,17.0,16.137268256966646,2618.356954718608,9074.90846464804,10769.787753402317,10769.787753402317,0.0,10769.787753402317,78.0809612121668,0.029,-0.32639492511682594
479,9119,2024-04-05 23:45:00,0.17235958553822367,11.081323409081268,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2015.3879985901585,10.744100373581382,25.17551312681657,17.0,15.843577400063932,2610.2454132519883,8905.804177828124,10691.855381535408,10691.855381535408,0.0,10691.855381535408,77.51595151613171,0.029,-0.3263949251168261
480,9120,2024-04-06 00:00:00,0.2260154078513077,10.79533787615253,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1917.4544395212715,10.450436007330294,25.162349611434365,16.75,15.89324924452411,2611.5240086466383,8791.37129504851,10661.863100140614,10661.863100140612,0.0,10661.863100140614,77.29850747601945,0.029,-0.32639492511682583
481,9121,2024-04-06 00:15:00,0.2635222942265915,10.595426171772267,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1778.942044571008,10.178075034229261,25.15561528301652,16.5,15.935747675493948,2612.710344574912,8649.184014085631,10661.228164721824,10661.228164721824,0.0,10661.228164721824,77.29390419423324,0.029,-0.3263949251168261
482,9122,2024-04-06 00:30:00,0.31659527418863875,10.312547188574555,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1650.4566540847272,9.925470969062605,25.152361291483242,16.25,15.971269185291243,2573.7397597511076,8517.785048770742,10609.612854013814,10609.612854013814,0.0,10609.612854013814,76.91969319160016,0.029,-0.32639492511682594
483,9123,2024-04-06 00:45:00,0.36581826590329014,10.050188642735463,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1531.2784720938625,9.691188320962844,25.150672842687914,16.0,15.999996802540622,2537.6086553129594,8397.068056469596,10561.454615546332,10561.454615546334,0.0,10561.454615546332,76.57054596271091,0.029,-0.32639492511682583
484,9124,2024-04-06 01:00:00,0.41147087508807073,9.806860235780583,0.1449575363004479,0.45,0.0,1.0,1.0,0.0,6628.371770099389,-42.88765688346186,10.577475825112368,28.66028333017537,16.0,15.999996802540622,0.0,0.0,6892.183541287893,6892.183541287893,0.0,6892.183541287893,49.968330674337224,0.029,0.1449575363004479
485,9125,2024-04-06 01:15:00,0.2786591572151764,10.51474669204311,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6659.803668654021,-43.079388456965326,11.583205546259164,29.64942952628224,16.0,15.999996802540622,0.0,0.0,6929.601270429043,6929.601270429044,0.0,6929.601270429043,50.23960921061057,0.029,-0.32639492511682594
486,9126,2024-04-06 01:30:00,0.09703701205535809,11.482792725744941,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2253.2062463272027,11.262354859450625,25.285805305285347,16.0,15.999996802540622,2614.563233462184,9173.727371089748,10708.683834927073,10708.683834927071,0.0,10708.683834927073,77.63795780322128,0.029,-0.32639492511682594
487,9127,2024-04-06 01:45:00,0.13480086162532903,11.281511407536996,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2108.0981031931005,10.931109187433002,25.17530541982422,16.0,15.999996802540622,2614.5632334621837,8998.992932841973,10663.451548772038,10663.45154877204,0.0,10663.451548772038,77.31002372859729,0.029,-0.32639492511682594
488,9128,2024-04-06 02:00:00,0.19048518463838707,10.984713965877397,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2005.6482800369229,10.623877464789217,25.16225114765902,15.925,15.774669344465181,2608.761490493552,8879.736743513868,10686.665794337792,10686.665794337794,0.0,10686.665794337792,77.478327008949,0.029,-0.32639492511682594
489,9129,2024-04-06 02:15:00,0.2297249226162017,10.775566162455645,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1860.7517799862521,10.338934316348576,25.155256779350353,15.85,15.549128944913901,2602.547520455525,8731.285403832188,10693.41747481968,10693.41747481968,0.0,10693.41747481968,77.52727669244268,0.029,-0.32639492511682594
490,9130,2024-04-06 02:30:00,0.2852497932804815,10.479618601815034,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1726.3439018230515,10.074661581448272,25.151916589711114,15.774999999999999,15.323379748395038,2590.2480785655525,8593.875167662742,10691.857804287833,10691.857804287834,0.0,10691.857804287833,77.5159690810868,0.029,-0.32639492511682594
491,9131,2024-04-06 02:45:00,0.33674664712271296,10.20514037083594,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1601.6663659806713,9.82955869468962,25.150185490080982,15.7,15.097422641224757,2550.431828707973,8467.636099184925,10654.091535679221,10654.091535679223,0.0,10654.091535679221,77.24216363367435,0.029,-0.32639492511682583
492,9132,2024-04-06 03:00:00,0.38450790873662777,9.950572846433774,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1486.0269050927138,9.602231129604085,25.149196771879414,15.774999999999999,15.171206699201786,2515.7231630794445,8351.10768215914,10578.905201132462,10578.90520113246,0.0,10578.905201132462,76.69706270821035,0.029,-0.3263949251168261
493,9133,2024-04-06 03:15:00,0.4288050412101816,9.714469130349732,0.5555353061347547,0.45,0.0,1.0,1.0,0.0,6623.346557771026,-42.848878822470404,10.491627122151007,28.577475957007717,15.85,15.244996791953763,0.0,0.0,6892.183102160063,6892.183102160062,0.0,6892.183102160063,49.96832749066046,0.029,0.5555353061347547
494,9134,2024-04-06 03:30:00,0.2947565440494896,10.42894762021622,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6648.846305621414,-42.99749206178529,11.49587694695527,29.563497871416494,15.925,15.318780614344535,0.0,0.0,6928.734973962054,6928.734973962052,0.0,6928.734973962054,50.233328561224894,0.029,-0.3263949251168261
495,9135,2024-04-06 03:45:00,0.11338976218841482,11.395632567535749,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2213.098618031332,11.180748475437497,25.282246500076774,16.0,15.392562826057274,2597.823723360856,9132.35998866205,10704.979155869341,10704.97915586934,0.0,10704.979155869341,77.61109888005272,0.029,-0.3263949251168261
496,9136,2024-04-06 04:00:00,0.15017586941930838,11.199562615995086,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2070.5778705673106,10.855423327621864,25.174177708898988,16.0,15.392562826057274,2597.823728569687,8960.911012597046,10678.758395583058,10678.758395583058,0.0,10678.758395583058,77.42099836797718,0.029,-0.32639492511682594
497,9137,2024-04-06 04:15:00,0.2048649109527623,10.908070024621777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1969.955784805953,10.553682580482668,25.161175927192392,16.0,15.392562826057274,2597.823728569707,8843.804103479957,10678.510377731713,10678.510377731714,0.0,10678.510377731713,77.41920023855492,0.029,-0.32639492511682594
498,9138,2024-04-06 04:30:00,0.24340333007511902,10.702660250699616,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1827.6428768357173,10.273831679577727,25.15426952039982,16.0,15.392562826057274,2597.823728569707,8697.948669142468,10678.45432696168,10678.45432696168,0.0,10678.45432696168,77.41879387047219,0.029,-0.32639492511682583
499,9139,2024-04-06 04:45:00,0.29793587300159685,10.412001796901489,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1695.6318188516175,10.014281469751225,25.150997004168985,16.0,15.392562826057274,2581.40715690746,8562.9877350142,10657.005896515679,10657.005896515679,0.0,10657.005896515679,77.26329274973867,0.029,-0.3263949251168261
500,9140,2024-04-06 05:00:00,0.3485124521427102,10.142428630079355,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1573.177787403405,9.77355827187656,25.149312118275912,15.775,15.222126033388115,2542.7104771664754,8438.983494659455,10630.467121187043,10630.467121187045,0.0,10630.467121187043,77.07088662860606,0.029,-0.32639492511682594
501,9141,2024-04-06 05:15:00,0.39542025147160864,9.892410059656326,-0.2352181930927799,0.45,0.0,0.0,1.0,1.0,0.0,-1459.6044669539203,9.550291572714032,25.148338749899004,15.55,15.050961146707065,2506.9698412633747,8324.496585531444,10594.245061954598,10594.245061954598,0.0,10594.245061954598,76.80827669917083,0.029,-0.2352181930927799
502,9142,2024-04-06 05:30:00,0.4389259637705101,9.660524613103181,0.7952598930697331,0.45,0.0,1.0,1.0,0.0,6622.606946653612,-42.84262598948411,10.441832931964623,28.529186263279993,15.325,14.879073623811825,0.0,0.0,6892.185522084641,6892.18552208464,0.0,6892.185522084641,49.96834503511365,0.029,0.7952598930697331
503,9143,2024-04-06 05:45:00,0.3040972475298456,10.379161670665923,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6646.248743469455,-42.97855850416191,11.445819454823466,29.513770807480423,15.1,14.706458013460791,0.0,0.0,6928.2326322853805,6928.2326322853805,0.0,6928.2326322853805,50.229686584069015,0.029,-0.32639492511682594
504,9144,2024-04-06 06:00:00,0.12277369563469799,11.34561620226706,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2191.2368120040323,11.13397966353866,25.280735299609148,15.075,14.780639133859971,2581.0308256392045,9111.402880374795,10765.923835400978,10765.923835400976,153.78,10612.143835400977,76.93804280665708,0.029,-0.32639492511682583
505,9145,2024-04-06 06:15:00,0.1585493489197522,11.15493197025772,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2049.0743132823,10.812047835873418,25.173476572625265,15.05,14.854281289497441,2583.0485553392205,8939.461892909247,10687.451362500795,10687.451362500793,0.0,10687.451362500795,77.48402237813076,0.029,-0.32639492511682594
506,9146,2024-04-06 06:30:00,0.21310591754327612,10.864145459494338,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1949.499730986554,10.513453915741719,25.160082070313727,15.025,14.927401184682843,2584.918376453982,8823.124787847291,10685.306154151682,10685.30615415168,0.0,10685.306154151682,77.4684696175997,0.029,-0.3263949251168261
507,9147,2024-04-06 06:45:00,0.2512424163130232,10.660877921051586,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1808.6675848288944,10.236521322979868,25.1532657616797,15.0,14.99999835023321,2586.9100045923374,8678.58208975285,10683.00310098855,10683.00310098855,0.0,10683.00310098855,77.45177248216699,0.029,-0.32639492511682594
508,9148,2024-04-06 07:00:00,0.3052062665312835,10.373250599388259,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1678.030170521804,9.979677544513514,25.150028009252075,15.0,14.99999835023321,2572.957354294189,8545.027509381864,10670.62044535823,10670.620445358232,548.1,10122.52044535823,73.38827322884717,0.029,-0.32639492511682594
509,9149,2024-04-06 07:15:00,0.3552554462291056,10.106488471598867,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1556.851880925177,9.741463932748019,25.14838675619738,15.0,14.99999835023321,2536.0182445164287,8422.349335650173,10621.934272006494,10621.934272006496,0.0,10621.934272006494,77.00902347204709,0.029,-0.32639492511682583
510,9150,2024-04-06 07:30:00,0.4016741704816792,9.85907667133265,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1444.461067567819,9.520524526237532,25.14746952734758,15.0,14.99999835023321,2501.918036022919,8309.099413662485,10576.415442697056,10576.415442697056,0.0,10576.415442697056,76.67901195955366,0.029,-0.32639492511682594
511,9151,2024-04-06 07:45:00,0.4447263567234352,9.62960851866409,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1340.2042766781876,9.315606415928457,25.14684570071482,15.0,14.99999835023321,2470.3612703553663,8204.296498726808,10534.43087597122,10534.43087597122,0.0,10534.43087597122,76.37462385079135,0.029,-0.32639492511682594
512,9152,2024-04-06 08:00:00,0.48465661243794106,9.416780255705774,1.0,0.45,0.0,1.0,1.0,0.0,6624.76507964287,-42.83353315984017,10.215433794551796,28.297360674019792,15.0,14.902492100310402,0.0,0.0,6892.18485780291,6892.18485780291,877.44,6014.744857802911,225.55293216760916,0.15,1.0
513,9153,2024-04-06 08:15:00,0.34824163616871734,10.143872079220737,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6647.503046669409,-42.987074566205166,11.219653293820022,29.291178456623516,15.0,14.804644572757445,0.0,0.0,6925.781748611866,6925.781748611865,0.0,6925.781748611866,50.21191767743603,0.029,-0.32639492511682583
514,9154,2024-04-06 08:30:00,0.1652081959701075,11.119440315479327,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2087.2973295586853,10.922627801005852,25.272777667008747,15.0,14.706447316376192,2578.9987744929367,9004.22252817688,10766.911066102493,10766.911066102497,0.0,10766.911066102493,78.06010522924308,0.029,-0.32639492511682594
515,9155,2024-04-06 08:45:00,0.19838983850096711,10.942582160789845,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1951.8903693139778,10.616028831857603,25.17054104703361,15.0,14.607904892221114,2576.3009100802333,8840.415251980812,10710.781099357067,10710.781099357067,0.0,10710.781099357067,77.65316297033874,0.029,-0.32639492511682583
516,9156,2024-04-06 09:00:00,0.25034798708267525,10.66564522884934,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1857.049967350186,10.331655412779547,25.158442904872132,15.0,14.706447316376192,2578.8178019290594,8729.642431677761,10689.57967910388,10689.57967910388,1641.36,9048.219679103879,339.30823796639544,0.15,-0.32639492511682594
517,9157,2024-04-06 09:15:00,0.28666821597740283,10.472058408840443,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1722.9101817951994,10.067910828237753,25.15211509688341,15.0,14.804644572757445,2581.508050410168,8592.22243301722,10686.357765092072,10686.357765092072,0.0,10686.357765092072,77.47609379691752,0.029,-0.32639492511682594
518,9158,2024-04-06 09:30:00,0.33806212822303733,10.198128856571211,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1598.4812627608933,9.823297624921235,25.149061641749608,15.0,14.902492100310402,2548.230809610744,8465.092375832355,10636.17645897744,10636.176458977441,0.0,10636.17645897744,77.11227932758644,0.029,-0.32639492511682583
519,9159,2024-04-06 09:45:00,0.3857279535654364,9.944070007496224,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1483.072806789617,9.596424038886001,25.147512888834108,15.0,14.99999835023321,2513.668737121849,8348.265545232542,10583.987372012707,10583.987372012703,0.0,10583.987372012707,76.73390844709213,0.029,-0.32639492511682594
520,9160,2024-04-06 10:00:00,0.42993660454261207,9.708437897787878,0.5823375616446347,0.45,0.0,1.0,1.0,0.0,6622.065804296325,-42.83920273121705,10.485879628670439,28.570096877031137,15.25,15.102553956813848,0.0,0.0,6892.19345690375,6892.193456903748,2782.26,4109.93345690375,154.12250463389063,0.15,0.5823375616446347
521,9161,2024-04-06 10:15:00,0.29583257509227134,10.423212374758194,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6646.376554538993,-42.97900991584318,11.489765833538216,29.555703515185122,15.5,15.202201326080296,0.0,0.0,6928.685244374199,6928.685244374199,0.0,6928.685244374199,50.23296802171295,0.029,-0.32639492511682594
522,9162,2024-04-06 10:30:00,0.11452929160966933,11.389558875720462,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2210.2919613556874,11.175037956078521,25.280243531688043,15.75,15.298883063730704,2595.248673641866,9129.397231088957,10701.317846292259,10701.317846292257,0.0,10701.317846292259,77.58455438561889,0.029,-0.32639492511682583
523,9163,2024-04-06 10:45:00,0.1512517559725003,11.193828140666573,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2067.952250555673,10.85012703259823,25.17246286066721,16.0,15.392562826057274,2597.823703785623,8958.26618405297,10670.87112593342,10670.871125933423,0.0,10670.87112593342,77.36381566301729,0.029,-0.3263949251168261
524,9164,2024-04-06 11:00:00,0.20587116359650454,10.90270669803063,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1967.4580413644933,10.548770457499046,25.15942972149462,15.975,15.444556525093883,2599.15772904442,8841.295817813767,10672.881612922507,10672.881612922507,3764.28,6908.601612922506,143.353483468142,0.083,-0.3263949251168261
525,9165,2024-04-06 11:15:00,0.24436051544796514,10.697558452662346,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1825.3259162810982,10.269275830968061,25.152538542096764,15.95,15.496243052153545,2600.580242156656,8695.603857723316,10671.36638041945,10671.36638041945,0.0,10671.36638041945,77.36740625804102,0.029,-0.32639492511682594
526,9166,2024-04-06 11:30:00,0.298823630988641,10.407270046830543,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1693.4825366204516,10.010056029048105,25.1492918863333,15.925,15.547624119532886,2582.1512053910114,8560.812344053844,10644.287677724486,10644.28767772449,0.0,10644.287677724486,77.17108566350252,0.029,-0.32639492511682583
527,9167,2024-04-06 11:45:00,0.34933582388561,10.138040058689699,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1571.1840748879058,9.769639254061648,25.147658256248004,15.9,15.598701153049404,2545.300333590142,8437.003784422233,10593.143773336404,10593.143773336404,0.0,10593.143773336404,76.80029235668893,0.029,-0.32639492511682594
528,9168,2024-04-06 12:00:00,0.39618391124927893,9.888339753041343,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1457.7553143632601,9.546656675107114,25.146757792581965,15.925,15.699187320517561,2511.7855250668736,8322.719618009276,10539.705313923312,10539.705313923312,3433.5,7106.205313923312,51.519988525944015,0.029,-0.3263949251168261
529,9169,2024-04-06 12:15:00,0.43963425185935384,9.656749437589644,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1352.5363125464032,9.339843586893297,25.14615606359424,15.95,15.799560568616242,2480.9019122766554,8216.96195885575,10493.76007957837,10493.76007957837,0.0,10493.76007957837,76.07976057694319,0.029,-0.3263949251168261
530,9170,2024-04-06 12:30:00,0.47993376561991224,9.441953029245868,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1254.9331340408653,9.148027225634273,25.14570572341018,15.975,15.89983274735379,2452.3866691913563,8118.964284749912,10451.401936827948,10451.401936827948,0.0,10451.401936827948,75.77266404200263,0.029,-0.3263949251168261
531,9171,2024-04-06 12:45:00,0.5173109996602194,9.24273237181103,-0.004883277972180255,0.45,0.0,0.0,1.0,1.0,0.0,-1164.3953654071543,8.970119917061448,25.14535277666058,16.0,15.999996802540622,2426.055577830428,8028.113675344327,10412.211307995167,10412.211307995167,0.0,10412.211307995167,75.48853198296496,0.029,-0.004883277972180255
532,9172,2024-04-06 13:00:00,0.5519779023756116,9.05795778033799,1.0,0.45,0.0,1.0,0.0,0.0,6564.865931865424,0.0,9.86958349156293,27.94717819619258,16.0,15.999996802540622,0.0,0.0,6854.72146520611,6854.721465206109,2646.6,4208.12146520611,87.31852040302678,0.083,1.0
533,9173,2024-04-06 13:15:00,0.4153339707346801,9.786269935984155,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6664.267277065689,-43.11083858740414,10.887592042267116,28.964044294601994,16.0,15.999996802540622,0.0,0.0,6922.078689105015,6922.078689105015,0.0,6922.078689105015,50.185070496011356,0.029,-0.32639492511682594
534,9174,2024-04-06 13:30:00,0.22755341960284955,10.787140273516812,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1935.9479268482692,10.61232498156928,25.263194997601804,16.0,15.999996802540622,2614.5632334621832,8851.863534415761,10699.121363386581,10699.121363386583,0.0,10699.121363386581,77.56862988455272,0.029,-0.32639492511682594
535,9175,2024-04-06 13:45:00,0.25638558239249204,10.633464845848017,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1809.186052396456,10.328236486027254,25.167728202005208,16.0,15.999996802540622,2614.5632334621837,8696.387266321026,10663.43051223017,10663.43051223017,0.0,10663.43051223017,77.30987121366874,0.029,-0.32639492511682583
536,9176,2024-04-06 14:00:00,0.30502623227062164,10.374210181997586,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1721.2974247876375,10.064740300014362,25.156380119823236,16.15,16.023983182962223,2597.208977687479,8593.304085601192,10637.7190483269,10637.719048326899,2866.32,7771.399048326901,161.2565302527832,0.083,-0.32639492511682594
537,9177,2024-04-06 14:15:00,0.33867998353235135,10.194835687772567,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1596.9854145063528,9.820357252826417,25.15076040272259,16.3,16.04628061471766,2558.9851979652453,8465.930871012326,10587.146305561844,10587.146305561844,0.0,10587.146305561844,76.75681071532337,0.029,-0.32639492511682583
538,9178,2024-04-06 14:30:00,0.38630093781141367,9.941016001465165,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1481.6854913923864,9.59369696067539,25.148024701634522,16.450000000000003,16.066888402549864,2523.662540939085,8348.240914498794,10540.252404481747,10540.252404481747,0.0,10540.252404481747,76.41682993249267,0.029,-0.32639492511682594
539,9179,2024-04-06 14:45:00,0.43046800927459294,9.70560551056642,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1374.734567261315,9.383472833462571,25.14664181709922,16.6,16.08576732224571,2491.1851044534055,8240.047206249252,10497.33964027063,10497.339640270631,0.0,10497.33964027063,76.10571239196207,0.029,-0.32639492511682583
540,9180,2024-04-06 15:00:00,0.47143219525727476,9.487266399278726,1.0,0.45,0.0,1.0,1.0,0.0,6634.149462832097,-42.903574065754455,10.281658151724157,28.35976931538614,16.700000000000003,16.158393759206994,0.0,0.0,6892.203135371891,6892.203135371889,2543.28,4348.9231353718915,90.24015505896675,0.083,1.0
541,9181,2024-04-06 15:15:00,0.33583614642058385,10.209993339578288,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6663.405144204931,-43.10653618677232,11.288210130121595,29.357230813961078,16.8,16.230855009937432,0.0,0.0,6926.46505863712,6926.46505863712,0.0,6926.46505863712,50.21687167511912,0.029,-0.32639492511682594
542,9182,2024-04-06 15:30:00,0.15239116267950964,11.187755102918214,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2118.823335924245,10.98674014046889,29.007395003594812,16.9,16.303163033316284,2622.947103490615,8922.420021627066,10652.711251076958,10652.71125107696,0.0,10652.711251076958,77.23215657030795,0.029,-0.32639492511682594
543,9183,2024-04-06 15:45:00,0.1863062965001108,11.00698743965441,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1969.062596586848,10.675623230749931,29.06683159942097,17.0,16.375307106932095,2624.945166193651,8861.945170805917,10683.449997413407,10683.449997413405,0.0,10683.449997413407,77.45501248124721,0.029,-0.3263949251168261
544,9184,2024-04-06 16:00:00,0.24377317193565157,10.700688993582977,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1885.1983108577972,10.387088918931761,29.0799266262811,16.75,16.286017847945974,2622.638206479093,8780.394795182734,10704.145197205768,10704.145197205768,1662.06,9042.085197205768,187.6232678420197,0.083,-0.3263949251168261
545,9185,2024-04-06 16:15:00,0.2758825047888965,10.529546249475182,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1749.1006130179996,10.119486595901996,29.070631018831765,16.5,16.193671009997345,2617.067439350297,8651.446318062384,10702.849630024075,10702.849630024075,0.0,10702.849630024075,77.59565981767454,0.029,-0.3263949251168261
546,9186,2024-04-06 16:30:00,0.32802827660141326,10.251609285714467,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1622.855618941728,9.871295587891955,29.066033983877144,16.25,16.09831520778258,2577.188289749289,8523.676240051855,10657.48974758218,10657.48974758218,0.0,10657.48974758218,77.2668006699708,0.029,-0.32639492511682594
547,9187,2024-04-06 16:45:00,0.37639129022518686,9.993834423099754,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1505.759294863894,9.641104644021848,29.06213293046594,16.0,15.999996802540622,2540.479898860547,8406.23279945963,10615.5381090418,10615.538109041801,0.0,10615.5381090418,76.96265129055305,0.029,-0.3263949251168261
548,9188,2024-04-06 17:00:00,0.4212464591301752,9.754756372836166,0.37650242092661973,0.45,0.0,1.0,1.0,0.0,6771.867974701042,-43.96312123414808,10.63747152067522,28.518484038748298,16.05,15.949507790398108,0.0,0.0,6932.943851580331,6932.943851580331,413.64,6519.303851580331,244.4738944342624,0.15,0.37650242092661973
549,9189,2024-04-06 17:15:00,0.30260736140625,10.387102763704688,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6668.432382806094,-43.11888377965628,11.645540257328733,29.676199693334947,16.1,15.898342810974617,0.0,0.0,6927.411500275712,6927.411500275711,0.0,6927.411500275712,50.223733376998915,0.029,-0.32639492511682594
550,9190,2024-04-06 17:30:00,0.09000918415665457,11.520251048445031,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2281.814285593403,11.320573177288162,29.04655080725831,16.15,15.846486400729155,2610.325593125086,9180.928141612654,10727.089153582787,10727.089153582787,0.0,10727.089153582787,77.7713963634752,0.029,-0.32639492511682594
551,9191,2024-04-06 17:45:00,0.1238339629097697,11.339964977690927,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2134.9152004152756,10.985233393378707,28.9966318676201,16.2,15.793941488209082,2608.8762574934985,8989.0383936462,10712.824670944328,10712.824670944328,0.0,10712.824670944328,77.66797886434638,0.029,-0.32639492511682594
552,9192,2024-04-06 18:00:00,0.18020708071553315,11.039496259786208,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2031.2111445335788,10.674234229262371,29.022752945430852,16.15,15.846486400729155,2610.228374922369,8917.74390652235,10702.68898752062,10702.68898752062,0.0,10702.68898752062,401.3508370320232,0.15,-0.32639492511682583
553,9193,2024-04-06 18:15:00,0.2199281420165137,10.827783003051982,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1884.5427213179908,10.385798846780999,29.019421652594158,16.1,15.898342810974617,2611.6605390577356,8785.15110483825,10701.604142021919,10701.60414202192,0.0,10701.604142021919,77.58663002965892,0.029,-0.3263949251168261
554,9194,2024-04-06 18:30:00,0.2761337085384215,10.528207333490213,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1748.4914417156563,10.118287585368211,29.01013796386289,16.05,15.949507790398108,2613.074193224916,8652.035224304487,10700.481017159957,10700.481017159958,0.0,10700.481017159957,77.57848737440969,0.029,-0.32639492511682594
555,9195,2024-04-06 18:45:00,0.32826166683027913,10.250365315794612,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1622.2892897977479,9.870181028613416,28.99855621933208,16.0,15.999996802540622,2576.771084139569,8526.716706338444,10650.91268544396,10650.91268544396,0.0,10650.91268544396,77.21911696946871,0.029,-0.3263949251168261
556,9196,2024-04-06 19:00:00,0.37660822362080193,9.992678168101126,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1505.2327414114652,9.640068095628484,28.990874904226605,16.0,15.84937285471014,2539.097029379909,8407.28417575573,10625.371630679703,10625.371630679703,0.0,10625.371630679703,478.14172338058665,0.18,-0.32639492511682594
557,9197,2024-04-06 19:15:00,0.42144815978532096,9.75368130834424,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1396.6561261266968,9.426641538227553,28.984937055629924,16.0,15.697932098933265,2504.294276204437,8297.370259412974,10589.256192887966,10589.256192887966,0.0,10589.256192887966,76.77210739843775,0.029,-0.32639492511682594
558,9198,2024-04-06 19:30:00,0.46303635432905055,9.53201623142616,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1295.9378327727652,9.228691146790396,28.979784097751402,16.0,15.545666815053494,2472.1808254075618,8195.859324051185,10556.13562833407,10556.13562833407,0.0,10556.13562833407,76.53198330542202,0.029,-0.32639492511682594
559,9199,2024-04-06 19:45:00,0.5016088494755827,9.326424832295144,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1202.5100079513516,9.04509448679202,28.975051155797832,16.0,15.392562826057274,2442.484219480953,8101.8704229975665,10526.169988306961,10526.169988306961,0.0,10526.169988306961,76.31473241522548,0.029,-0.32639492511682594
560,9200,2024-04-06 20:00:00,0.5373843640091889,9.135741339831023,1.0,0.45,0.0,1.0,1.0,0.0,6713.300220431791,-43.909206749818765,10.043307153099683,28.09398249040686,15.925,15.369817837497914,0.0,0.0,6932.052937109961,6932.052937109959,0.0,6932.052937109961,311.94238216994825,0.18,1.0
561,9201,2024-04-06 20:15:00,0.3984748332370292,9.876129138846634,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6674.471186873507,-43.1478080995674,11.057902226283,29.03392534936533,15.85,15.346766538896562,0.0,0.0,6922.65024307774,6922.650243077738,0.0,6922.65024307774,50.18921426231362,0.029,-0.3263949251168261
562,9202,2024-04-06 20:30:00,0.2079528294351292,10.891611419110761,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2012.8311185438338,10.771228760470496,28.942212850880487,15.774999999999999,15.323416144157399,2595.9228834434075,8910.083649176942,10723.92745937525,10723.92745937525,0.0,10723.92745937525,77.74847408047057,0.029,-0.3263949251168261
563,9203,2024-04-06 20:45:00,0.226930890895908,10.79045835152481,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1894.1589553549577,10.475740574513976,28.861468245452652,15.7,15.299771513608086,2595.2731448324134,8712.058881783798,10722.452931063606,10722.452931063608,0.0,10722.452931063606,77.73778375021115,0.029,-0.32639492511682594
564,9204,2024-04-06 21:00:00,0.27246422679954807,10.547765671158409,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1790.916601859886,10.201698144402709,28.911623226262154,15.774999999999999,15.323416144157399,2595.8793021899282,8660.913656630759,10716.962899593238,10716.962899593238,0.0,10716.962899593238,401.8861087347464,0.15,-0.3263949251168261
565,9205,2024-04-06 21:15:00,0.31200741549577166,10.337000475407537,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1661.6404364119064,9.947537062768202,28.923826944522407,15.85,15.346766538896562,2577.643222237149,8551.865858617362,10692.186035458575,10692.186035458575,0.0,10692.186035458575,77.51834875707468,0.029,-0.3263949251168261
566,9206,2024-04-06 21:30:00,0.36153405733952537,10.07302347438033,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1541.7278989630329,9.711811456549352,28.923268060504714,15.925,15.369817837497914,2543.711399120513,8438.639370439469,10646.363690468968,10646.363690468968,0.0,10646.363690468968,77.18613675590002,0.029,-0.32639492511682583
567,9207,2024-04-06 21:45:00,0.40746795516829054,9.828195798953011,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1430.508638526592,9.4931796260453,28.917750686280648,16.0,15.392562826057274,2511.1233283616243,8329.887143176964,10602.004935463667,10602.004935463669,0.0,10602.004935463667,76.86453578211159,0.029,-0.32639492511682594
568,9208,2024-04-06 22:00:00,0.4500704868669662,9.60112430499907,1.0,0.45,0.0,1.0,1.0,0.0,6759.056208120224,-43.945368455531494,10.491226270311955,28.3784068463016,16.0,15.392562826057274,0.0,0.0,6931.468002211416,6931.468002211415,0.0,6931.468002211416,143.8279610458869,0.083,1.0
569,9209,2024-04-06 22:15:00,0.3299535677822256,10.241347483720737,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6657.96064514423,-43.041484344828966,11.497867811719363,29.528718357951856,16.0,15.392562826057274,0.0,0.0,6925.978811867483,6925.978811867481,0.0,6925.978811867483,50.213346386039255,0.029,-0.32639492511682594
570,9210,2024-04-06 22:30:00,0.11767683519719532,11.372782468398949,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2213.991627587654,11.182572732548607,28.881353356656845,16.0,15.392562826057274,2597.8237285697064,9111.134798853545,10722.396591812247,10722.396591812247,0.0,10722.396591812247,77.7373752906388,0.029,-0.32639492511682583
571,9211,2024-04-06 22:45:00,0.1498337928020516,11.201385884365065,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2071.4654479423903,10.857239217441823,28.824483007833603,16.0,15.392562826057274,2597.823728569707,8925.87644271716,10717.153659056072,10717.153659056072,0.0,10717.153659056072,77.69936402815652,0.029,-0.32639492511682594
572,9212,2024-04-06 23:00:00,0.20452475776260767,10.909883041125301,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1970.8499202396913,10.555518927632468,28.855758468018767,15.85,15.27058336660438,2594.695854063888,8852.331140101418,10730.221748744996,10730.221748744996,0.0,10730.221748744996,222.65210128645867,0.083,-0.32639492511682594
573,9213,2024-04-06 23:15:00,0.2430606947293848,10.704486497092379,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1828.5472812638093,10.275688836644388,28.86229610288694,15.7,15.148357608352521,2591.339460777815,8721.77142620371,10734.437289249272,10734.437289249274,0.0,10734.437289249272,77.82467034705722,0.029,-0.32639492511682594
574,9214,2024-04-06 23:30:00,0.2975893660130972,10.413848679150192,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1696.5463198958541,10.016158478909503,28.864615358163647,15.55,15.025898837122336,2587.305210143332,8591.908525960513,10737.328718143655,10737.328718143655,0.0,10737.328718143655,77.8456332065415,0.029,-0.32639492511682583
575,9215,2024-04-06 23:45:00,0.348162131830334,10.14429583734432,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1574.101821996434,9.775453918197108,28.865380371862198,15.4,14.90319364440708,2549.8283163161814,8470.086128492876,10695.94581870077,10695.94581870077,0.0,10695.94581870077,77.54560718558058,0.029,-0.32639492511682594
576,9216,2024-04-07 00:00:00,0.39506632196114516,9.894296503947096,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1460.5373312418117,9.552204630444358,28.86140611889128,15.55,15.025898837122336,2516.945875398224,8358.623001858943,10624.028100413188,10624.028100413188,0.0,10624.028100413188,77.02420372799563,0.029,-0.32639492511682594
577,9217,2024-04-07 00:15:00,0.4385686539916024,9.66242907422476,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1355.1928516764808,9.345144039892196,28.85543125952695,15.7,15.148357608352521,2486.297823283121,8254.056140482384,10575.279413479466,10575.279413479466,0.0,10575.279413479466,76.67077574772613,0.029,-0.32639492511682594
578,9218,2024-04-07 00:30:00,0.4789163825843353,9.447375680825493,0.4154161391996427,0.45,0.0,1.0,1.0,0.0,6679.427876201714,-43.46051368929299,10.321266488074619,28.346003852155523,15.85,15.27058336660438,0.0,0.0,6930.82904482385,6930.829044823849,0.0,6930.82904482385,50.24851057497292,0.029,0.4154161391996427
