step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
579,9219,2024-04-07 00:45:00,0.3461709800109574,10.154908676541597,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6658.698242483293,-43.04924992923095,11.329957265275986,29.36658719527764,16.0,15.392562826057274,0.0,0.0,6925.380557328606,6925.380557328605,0.0,6925.380557328606,50.209009040632395,0.029,-0.32639492511682583
580,9220,2024-04-07 01:00:00,0.14918075149121238,11.204866594551838,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2137.97436156777,11.025679981592823,28.818205278652893,16.0,15.392562826057274,2597.8237220092283,9041.004966296525,10700.452249004386,10700.452249004387,0.0,10700.452249004386,77.5782788052818,0.029,-0.32639492511682583
581,9221,2024-04-07 01:15:00,0.17896597958110202,11.046111328832726,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2011.9051841741607,10.711728950376873,28.731490545811667,16.0,15.392562826057274,2597.8237285695322,8844.980312541164,10716.522531604054,10716.522531604054,0.0,10716.522531604054,77.6947883541294,0.029,-0.32639492511682594
582,9222,2024-04-07 01:30:00,0.22734432672497132,10.788254738555903,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1902.223811813533,10.420561304376434,28.775104618234618,16.0,15.392562826057274,2597.823728569706,8775.308013060341,10715.732362999634,10715.732362999637,0.0,10715.732362999634,77.68905963174734,0.029,-0.32639492511682594
583,9223,2024-04-07 01:45:00,0.2693585785079429,10.564318776552664,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1764.8871320150558,10.150518123846165,28.787297436877516,16.0,15.392562826057274,2597.823728569707,8654.400629633952,10716.173485847197,10716.173485847197,0.0,10716.173485847197,77.69225777239218,0.029,-0.32639492511682594
584,9224,2024-04-07 02:00:00,0.3219801264729892,10.283845925898968,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1637.4932144943664,9.9000643599205,28.792701820242467,15.8,15.195955890069595,2570.097794632797,8530.515627604684,10708.533825102057,10708.533825102057,0.0,10708.533825102057,77.63687023198992,0.029,-0.32639492511682583
585,9225,2024-04-07 02:15:00,0.37078416977715056,10.023720375087787,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1519.329535555961,9.6677758282237,28.795637167032524,15.6,14.9993561992981,2533.415331119635,8413.430177387349,10673.149658038727,10673.149658038727,0.0,10673.149658038727,77.38033502078078,0.029,-0.32639492511682594
586,9226,2024-04-07 02:30:00,0.41604818136440924,9.782463193327699,0.25337580052778796,0.45,0.0,1.0,1.0,0.0,6695.870419983287,-43.14883070701101,10.64697273761436,28.504309539075805,15.399999999999999,14.80275148005142,0.0,0.0,6930.214417861078,6930.214417861078,0.0,6930.214417861078,50.244054529492814,0.029,0.25337580052778796
587,9227,2024-04-07 02:45:00,0.3003003649674152,10.399399054723677,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6646.3733708666705,-42.95048218789542,11.650759257159118,29.67634239751525,15.2,14.606147979035917,0.0,0.0,6927.351744188709,6927.351744188708,0.0,6927.351744188709,50.22330014536814,0.029,-0.3263949251168261
588,9228,2024-04-07 03:00:00,0.08895245395112727,11.525883420440492,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2284.219802003986,11.325467367835444,28.797405783045466,15.149999999999999,14.557078078197915,2574.9098377542036,9196.09188819381,10792.550332748719,10792.550332748717,0.0,10792.550332748719,78.24598991242821,0.029,-0.32639492511682594
589,9229,2024-04-07 03:15:00,0.12291177031435574,11.344880264224484,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2191.6242854029274,10.989775974903552,28.7606086769804,15.1,14.508012264073498,2573.657257646989,9100.109790663759,10746.659768784772,10746.659768784772,0.0,10746.659768784772,77.9132833236896,0.029,-0.3263949251168261
590,9230,2024-04-07 03:30:00,0.15843979554561025,11.155515889741897,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2033.3508338369347,10.678437397291654,28.75481982992691,15.05,14.458938653229497,2572.3147127452125,8935.361108298286,10748.32588832893,10748.32588832893,0.0,10748.32588832893,77.92536269038476,0.029,-0.32639492511682594
591,9231,2024-04-07 03:45:00,0.21910811487437182,10.832153747719598,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1886.5223514372187,10.389685919155463,28.742798247140776,15.0,14.409869630373553,2570.972518404762,8788.592827230925,10749.735111663429,10749.735111663429,0.0,10749.735111663429,77.93557955955987,0.029,-0.32639492511682583
592,9232,2024-04-07 04:00:00,0.27537514632755167,10.53225047007415,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1750.3222062593716,10.121881151571806,28.736228441722066,15.0,14.409869630373553,2570.8825169154,8649.468957909236,10745.170872134428,10745.17087213443,0.0,10745.170872134428,77.9024888229746,0.029,-0.32639492511682583
593,9233,2024-04-07 04:15:00,0.32756026391148035,10.25410379335181,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1623.9819156291885,9.873502510561744,28.73138353038224,15.0,14.409869630373553,2562.9800870161816,8521.769922187877,10734.374173417602,10734.374173417602,0.0,10734.374173417602,77.82421275727762,0.029,-0.32639492511682594
594,9234,2024-04-07 04:30:00,0.37595985272497545,9.99613398497588,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1506.7970753262948,9.643137581925007,28.727241656811948,15.0,14.409869630373553,2527.5067843091283,8403.823112698008,10686.759660325451,10686.759660325453,0.0,10686.759660325451,77.47900753735952,0.029,-0.32639492511682583
595,9235,2024-04-07 04:45:00,0.4208489283728028,9.756875211772961,0.36708649110036073,0.45,0.0,1.0,1.0,0.0,6668.688334459378,-42.92595591149079,10.618094235557745,28.474289203650528,15.0,14.409869630373553,0.0,0.0,6929.50996469812,6929.509964698119,0.0,6929.50996469812,50.23894724406137,0.029,0.36708649110036073
596,9236,2024-04-07 05:00:00,0.30552987033853296,10.37152579109562,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6636.357940361353,-42.8750615522257,11.620217587129261,29.645879114898122,14.95,14.335876199365877,0.0,0.0,6927.054415863285,6927.054415863285,0.0,6927.054415863285,50.22114451500882,0.029,-0.32639492511682594
597,9237,2024-04-07 05:15:00,0.0946470730346466,11.495531100725334,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2270.1933156004843,11.296926305429022,28.72976921595986,14.9,14.26192291132425,2566.837114021008,9181.692861243515,10776.556598108244,10776.55659810824,0.0,10776.556598108244,78.13003533628478,0.029,-0.32639492511682594
598,9238,2024-04-07 05:30:00,0.12828900454069986,11.31621960579807,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2178.167325561292,10.963302939653369,28.697247649907716,14.850000000000001,14.188027599535458,2564.9526401511516,9083.825014797356,10758.96452405889,10758.96452405889,0.0,10758.96452405889,78.00249279942696,0.029,-0.32639492511682583
599,9239,2024-04-07 05:45:00,0.16359815745537457,11.128021820762854,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2020.8664165077346,10.653882378927232,28.69818579731598,14.8,14.114171957651354,2562.934067283556,8918.748945710999,10761.74135506636,10761.741355066362,0.0,10761.74135506636,78.02262482423112,0.029,-0.3263949251168261
600,9240,2024-04-07 06:00:00,0.22389272828094844,10.806651758262545,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1874.9404170611615,10.366909915426005,28.690112962161983,14.600000000000001,14.090254211513429,2562.1889384518095,8774.293667483953,10757.722522783282,10757.722522783284,250.32,10507.402522783283,76.1786682901788,0.029,-0.32639492511682594
601,9241,2024-04-07 06:15:00,0.27981311009851745,10.508596123174902,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1739.5775757645297,10.100755156335799,28.68323839010353,14.4,14.063215128302101,2561.4557868988177,8638.141433641062,10758.765118183515,10758.765118183515,0.0,10758.765118183515,78.00104710683048,0.029,-0.32639492511682594
602,9242,2024-04-07 06:30:00,0.3316767077436401,10.232163147726398,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1614.0140674283218,9.85390672261901,28.676344390796704,14.2,14.033114437132392,2559.170309399862,8512.110882598807,10758.063170327201,10758.063170327201,0.0,10758.063170327201,77.9959579848722,0.029,-0.32639492511682583
603,9243,2024-04-07 06:45:00,0.3797781060278629,9.97578269487149,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1497.5510909874401,9.624960505436285,28.669431158436876,14.0,13.99999599634643,2523.984450132803,8395.219625021038,10713.066016733954,10713.066016733956,0.0,10713.066016733954,77.66972862132117,0.029,-0.32639492511682583
604,9244,2024-04-07 07:00:00,0.42439067940749087,9.737997678758074,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1389.5238462852183,9.412616072146118,28.66448856109239,14.0,13.99999599634643,2491.100044813693,8285.848980503155,10664.83157481798,10664.831574817981,1319.7,9345.131574817979,67.75220391743035,0.029,-0.32639492511682594
605,9245,2024-04-07 07:15:00,0.4657680129363288,9.517456491049368,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1289.3152497463373,9.215669360841646,28.66039288909303,14.0,13.99999599634643,2460.7449988041153,8184.882611228626,10623.122063120381,10623.122063120381,0.0,10623.122063120381,77.01763495762278,0.029,-0.3263949251168261
606,9246,2024-04-07 07:30:00,0.5041449339807568,9.312907501882567,-0.31806430144112346,0.45,0.0,0.0,1.0,1.0,0.0,-1196.3602916687305,9.03300363136669,28.65665215181063,14.0,13.99999599634643,2432.6601347443607,8091.467277419913,10584.75130683208,10584.751306832082,0.0,10584.75130683208,76.73944697453258,0.029,-0.31806430144112346
607,9247,2024-04-07 07:45:00,0.5397390509698886,9.123190858330494,0.526348465371239,0.45,0.0,1.0,1.0,0.0,6665.1987963527545,-43.438837457294596,10.018346997050706,28.05517907455305,14.0,13.99999599634643,0.0,0.0,6928.790161077132,6928.790161077132,0.0,6928.790161077132,50.23372866780921,0.029,0.526348465371239
608,9248,2024-04-07 08:00:00,0.4029336615683255,9.852363583840825,-0.05725525333384591,0.45,0.0,1.0,1.0,0.0,6637.883084752932,-42.89783346266466,11.0245136266742,29.06599641207745,13.925,13.854189414355073,0.0,0.0,6922.367060936278,6922.367060936278,2753.34,4169.027060936278,156.33851478511042,0.15,-0.05725525333384591
609,9249,2024-04-07 08:15:00,0.20641112336378306,10.899828712471036,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2012.7638476469747,10.740378624220568,28.412752949402226,13.85,13.708550723603704,2551.7167368059754,8692.479679847445,10800.064287161329,10800.064287161329,0.0,10800.064287161329,78.30046608191964,0.029,-0.3263949251168261
610,9250,2024-04-07 08:30:00,0.22673002583860064,10.791528962280259,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1868.129083894208,10.447124870261344,28.55793220116197,13.774999999999999,13.563069664705568,2547.7420787597152,8716.931480961764,10786.32753136783,10786.327531367828,0.0,10786.32753136783,78.20087460241677,0.029,-0.32639492511682583
611,9251,2024-04-07 08:45:00,0.2824428884453047,10.494579404586526,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1777.4152695657685,10.175145651433443,28.588555750693608,13.7,13.417754660626061,2544.037464685277,8655.407945058621,10793.298923525377,10793.29892352538,0.0,10793.298923525377,78.25141719555899,0.029,-0.32639492511682583
612,9252,2024-04-07 09:00:00,0.3171802394368046,10.309429323801831,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1649.1101281513766,9.922897175333617,28.597231107047083,13.774999999999999,13.420907907296241,2543.8515287009313,8537.715956767488,10778.827832055598,10778.827832055598,3667.74,7111.0878320555985,266.66579370208495,0.15,-0.32639492511682594
613,9253,2024-04-07 09:15:00,0.36633409281021073,10.047439285321577,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1530.0998273839612,9.688944749214816,28.602387723080714,13.85,13.423540226071017,2531.8146405775947,8420.59052307349,10761.773363386468,10761.77336338647,0.0,10761.773363386468,78.0228568845519,0.029,-0.3263949251168261
614,9254,2024-04-07 09:30:00,0.41192239693623217,9.804453624329883,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1419.715479702808,9.471957723665309,28.60620173413404,13.925,13.425646325441273,2498.8040925270693,8310.813722328649,10716.148675854212,10716.148675854212,0.0,10716.148675854212,77.69207789994304,0.029,-0.3263949251168261
615,9255,2024-04-07 09:45:00,0.4542044432570782,9.579090317439773,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1317.320306810982,9.27070551292207,28.60924755409722,14.0,13.427225232261486,2468.071187469233,8208.608533112369,10673.262917509304,10673.262917509306,0.0,10673.262917509304,77.38115615194246,0.029,-0.32639492511682594
616,9256,2024-04-07 10:00:00,0.4934203757321104,9.370069397347851,1.0,0.45,0.0,1.0,1.0,0.0,6686.8370049090645,-43.452405928825605,10.261686362884905,28.154938208432256,14.0,13.571495479255997,0.0,0.0,6928.305563464923,6928.305563464923,4424.28,2504.025563464923,93.9009586299346,0.15,1.0
617,9257,2024-04-07 10:15:00,0.37251498079082496,10.014495152384903,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6612.491369383223,-42.64043181342442,11.263362788198163,29.228685155237034,14.0,13.715043317065614,0.0,0.0,6923.702398161301,6923.702398161301,0.0,6923.702398161301,50.19684238666944,0.029,-0.32639492511682583
618,9258,2024-04-07 10:30:00,0.1691184726532621,11.098598540758113,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2134.588103101024,10.963550433193287,27.888449623007087,14.0,13.857874699444935,2555.7950883500052,8681.14727661801,10726.004072944914,10726.004072944917,0.0,10726.004072944914,77.76352952885063,0.029,-0.32639492511682594
619,9259,2024-04-07 10:45:00,0.17921484634819576,11.044784868964117,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1964.5901565927204,10.654092186390098,28.53728050144155,14.0,13.99999599634643,2559.678827098947,8826.468965401582,10736.49234144699,10736.49234144699,0.0,10736.49234144699,77.83956947549069,0.029,-0.3263949251168261
620,9260,2024-04-07 11:00:00,0.24548424902846738,10.691568952678269,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1875.037699518689,10.367097793853382,28.570023078250802,14.275,14.083787780704856,2561.8148491962825,8753.83773118528,10746.095932389064,10746.095932389066,4747.5,5998.595932389064,124.47086559707309,0.083,-0.32639492511682594
621,9261,2024-04-07 11:15:00,0.27977582954492053,10.508794828525573,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1739.664949588943,10.100924399670308,28.57086606591027,14.55,14.163160983182294,2563.9920698255924,8632.131156024645,10743.707448321276,10743.707448321278,0.0,10743.707448321276,77.89187900032925,0.029,-0.32639492511682594
622,9262,2024-04-07 11:30:00,0.33164322857678286,10.232341591685747,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1614.092754823135,9.854059005646205,28.568159529797352,14.825,14.23801459330404,2558.5392094617728,8508.739416855617,10731.69280872114,10731.69280872114,0.0,10731.69280872114,77.80477286322827,0.029,-0.32639492511682594
623,9263,2024-04-07 11:45:00,0.3797479640440847,9.975943351645029,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1497.6218182495506,9.625097236573964,28.563901989003693,15.1,14.308263622618519,2523.9391214510283,8393.05641405586,10680.808501610145,10680.808501610149,0.0,10680.808501610145,77.43586163667355,0.029,-0.32639492511682594
624,9264,2024-04-07 12:00:00,0.42436358568643234,9.738142088291315,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1389.5872757357356,9.412738490386495,28.56188131449111,15.075,14.333897503707796,2491.1197995947764,8283.648064023411,10638.343612119086,10638.343612119086,4710.18,5928.163612119086,42.97918618786338,0.029,-0.32639492511682594
625,9265,2024-04-07 12:15:00,0.46574371933163705,9.517585975962374,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1289.3719613354378,9.215778626333702,28.560788278198913,15.05,14.35938146083391,2460.835066445624,8182.6921858135065,10595.778343763299,10595.778343763299,0.0,10595.778343763299,76.81939299228392,0.029,-0.32639492511682583
626,9266,2024-04-07 12:30:00,0.504123215525138,9.313023261251015,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1196.4108457482776,9.033100823401476,28.56003945112684,15.025,14.3847021135474,2432.833919636619,8089.326109795718,10556.369833118219,10556.36983311822,0.0,10556.369833118219,76.53368129010708,0.029,-0.32639492511682594
627,9267,2024-04-07 12:45:00,0.5397196976797525,9.12329401136692,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1110.1795907383575,8.8636692693735,28.559416652827124,15.0,14.409869630373553,2406.900711816778,8002.832539155281,10519.908351651507,10519.908351651507,0.0,10519.908351651507,76.26933554947344,0.029,-0.32639492511682583
628,9268,2024-04-07 13:00:00,0.5727350059774248,8.947322418140326,1.0,0.45,0.0,1.0,1.0,0.0,6686.0041438337075,-43.64450173138734,9.858479851084741,27.901298758394585,15.25,14.655541336295563,0.0,0.0,6927.791863533474,6927.791863533472,4197.24,2730.551863533474,56.65895116831958,0.083,1.0
629,9269,2024-04-07 13:15:00,0.4330224473708385,9.69199035551343,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6650.10448580083,-42.98955970936937,10.866813312125403,28.910510490788376,15.5,14.901211804793396,0.0,0.0,6920.767825885208,6920.767825885208,0.0,6920.767825885208,50.175566737667765,0.029,-0.32639492511682583
630,9270,2024-04-07 13:30:00,0.23603991952243755,10.741907228945408,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1939.7209828532807,10.592997282389877,28.324117059144672,15.75,15.146886374492283,2591.0738547837577,8619.707154471445,10662.519220522663,10662.51922052266,0.0,10662.519220522663,77.30326434878931,0.029,-0.32639492511682583
631,9271,2024-04-07 13:45:00,0.2547310673480196,10.642283411035056,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1800.3452157057452,10.310431727284087,28.474412256079244,16.0,15.392562826057274,2597.8236635731155,8648.968248176581,10681.73461063363,10681.73461063363,0.0,10681.73461063363,77.44257592709383,0.029,-0.3263949251168261
632,9272,2024-04-07 14:00:00,0.30841337400277163,10.356156716565227,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1712.932322894339,10.048364949830315,28.508519187333977,16.25,15.405310032857317,2589.3455070527707,8588.970334592928,10700.247229912273,10700.247229912273,3149.7,7550.547229912273,156.67385502067967,0.083,-0.32639492511682583
633,9273,2024-04-07 14:15:00,0.3418846899837005,10.177754602386877,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1589.2939270249014,9.805309428991585,28.516142538767987,16.5,15.412700374206342,2556.0502906583833,8478.301969562453,10656.95031561459,10656.950315614587,0.0,10656.95031561459,77.26288978820578,0.029,-0.32639492511682583
634,9274,2024-04-07 14:30:00,0.38924714001399435,9.92531274372541,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1474.6204261808507,9.579880600198306,28.51815861471044,16.75,15.414608039968922,2522.423323086032,8366.696969883342,10613.04209325831,10613.042093258311,0.0,10613.04209325831,76.94455517612275,0.029,-0.3263949251168261
635,9275,2024-04-07 14:45:00,0.4331742696227812,9.691181142910576,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1368.2495865325006,9.370798804721886,28.51802778496144,17.0,15.410898085460078,2490.6584842756556,8261.43055296735,10571.899703446812,10571.899703446812,0.0,10571.899703446812,76.64627284998939,0.029,-0.32639492511682594
636,9276,2024-04-07 15:00:00,0.473915878057982,9.474028369950956,0.2949814039331457,0.45,0.0,1.0,1.0,0.0,6739.172332635412,-43.62759634413707,10.363892778770392,28.232554185428093,17.25,15.594776138160135,0.0,0.0,6927.360601973828,6927.360601973828,2251.02,4676.340601973829,97.03406749095694,0.083,0.2949814039331457
637,9277,2024-04-07 15:15:00,0.3537047196385409,10.114753844326577,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6660.957164071547,-43.059092216655976,11.370215453806782,29.39852224783044,17.5,15.777748614440073,0.0,0.0,6924.548852974253,6924.548852974252,0.0,6924.548852974253,50.20297918406334,0.029,-0.32639492511682583
638,9278,2024-04-07 15:30:00,0.14163596487979208,11.245080307190708,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2184.415367023497,11.063623039590986,27.853152470796857,17.75,15.95982242866707,2613.452559871214,8782.32754978634,10664.579038500722,10664.579038500722,0.0,10664.579038500722,77.31819802913024,0.029,-0.32639492511682583
639,9279,2024-04-07 15:45:00,0.1600822335146373,11.146761695366983,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2016.763250743844,10.746896534490151,28.401443821311958,18.0,16.14098511270206,2618.4596367424165,8845.934429892039,10674.085924039153,10674.085924039153,0.0,10674.085924039153,77.38712294928386,0.029,-0.3263949251168261
640,9280,2024-04-07 16:00:00,0.22548839186210304,10.79814687137499,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1918.8065667544602,10.453163812291516,28.45426894558105,18.0,16.282028474896652,2622.100161091701,8786.726150804821,10680.169765322999,10680.169765323,1188.66,9491.509765322999,196.94882763045223,0.083,-0.32639492511682583
641,9281,2024-04-07 16:15:00,0.2630041791138245,10.598187725323315,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1780.2628124907,10.18074219083873,28.4654913061695,18.0,16.42235549075492,2624.9697514761006,8667.720390938723,10676.099348304817,10676.099348304819,0.0,10676.099348304817,77.40172027520993,0.029,-0.3263949251168261
642,9282,2024-04-07 16:30:00,0.3160892517083491,10.3152442883945,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1651.7492254133585,9.928082622581893,28.467622710338176,18.0,16.561972244118664,2589.601639935162,8544.134122166612,10623.993809087438,10623.993809087438,0.0,10623.993809087438,77.02395511588394,0.029,-0.32639492511682594
643,9283,2024-04-07 16:45:00,0.36532313336383804,10.052827699170743,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1532.544903216998,9.693748765486461,28.466182399302436,18.0,16.70089054638424,2556.154506019274,8426.767673152512,10574.011790386618,10574.011790386618,0.0,10574.011790386618,76.66158548030297,0.029,-0.3263949251168261
644,9284,2024-04-07 17:00:00,0.41098574794231907,9.80944596346744,0.13346679482573945,0.45,0.0,1.0,1.0,0.0,6773.23799519743,-167.92348021276362,10.707914252998503,28.333787232784395,18.175,16.673911313142334,0.0,0.0,6926.820334602635,6926.820334602635,344.64,6582.1803346026345,246.83176254759877,0.15,0.13346679482573945
645,9285,2024-04-07 17:15:00,0.33173709020228936,10.231841309221798,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6683.854373343341,-43.12497098641437,11.71318506757602,29.65451933771494,18.35,16.64357490830094,0.0,0.0,6925.397368363228,6925.3973683632275,0.0,6925.397368363228,50.209130920633406,0.029,-0.3263949251168261
646,9286,2024-04-07 17:30:00,0.0850628790361756,11.546614854737184,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2343.9651152455112,11.38393369421447,27.88737230328103,18.525,16.609794257651927,2631.4474306973266,8998.899548826785,10702.10441643394,10702.10441643394,0.0,10702.10441643394,77.59025701914607,0.029,-0.32639492511682583
647,9287,2024-04-07 17:45:00,0.09884213893926444,11.47317139945372,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2164.0326162000824,11.04396876250063,28.385401850613746,18.7,16.57251072073864,2630.4126153984266,8999.950490162428,10681.993387471402,10681.993387471402,0.0,10681.993387471402,77.44445205916767,0.029,-0.32639492511682594
648,9288,2024-04-07 18:00:00,0.16904695484597237,11.098979730670967,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2058.9017369475023,10.728682733897095,28.430146153003726,18.525,16.465681886885328,2627.6483608417893,8931.52599071894,10694.452032790801,10694.452032790803,0.0,10694.452032790801,401.041951229655,0.15,-0.32639492511682583
649,9289,2024-04-07 18:15:00,0.20931556553448782,10.88434803570118,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1910.2166943608677,10.436272574223546,28.434822328869572,18.35,16.358149062348797,2624.669624797995,8801.501705247176,10697.493180478685,10697.493180478687,0.0,10697.493180478685,77.55682555847046,0.029,-0.32639492511682594
650,9290,2024-04-07 18:30:00,0.2662957775188664,10.580643505824442,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1772.2948406797311,10.16507547622933,28.431167706141895,18.175,16.249912940155173,2621.673949808166,8667.921735554864,10700.140431259884,10700.140431259886,0.0,10700.140431259884,77.57601812663417,0.029,-0.3263949251168261
651,9291,2024-04-07 18:45:00,0.3191420269979099,10.29897299610114,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1644.357534608411,9.913550909795728,28.424350014211626,18.0,16.14098511270206,2583.114446035081,8541.431451996023,10657.108786903242,10657.108786903242,0.0,10657.108786903242,77.2640387050485,0.029,-0.3263949251168261
652,9292,2024-04-07 19:00:00,0.36815467030116544,10.037735607294788,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1525.688579219722,9.680269033472337,28.41903828421236,18.0,16.282028474896652,2548.524598337978,8421.68419866108,10586.471152192045,10586.471152192045,0.0,10586.471152192045,476.391201848642,0.18,-0.32639492511682583
653,9293,2024-04-07 19:15:00,0.41361222516055607,9.795446839894236,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1415.6198369528215,9.463903484990556,28.41431556025935,18.0,16.42235549075492,2516.928491328999,8310.96525762218,10537.862079014605,10537.862079014601,0.0,10537.862079014605,76.39950007285589,0.029,-0.32639492511682583
654,9294,2024-04-07 19:30:00,0.4557731259773179,9.570729238540896,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1313.5172713622505,9.263227320070637,28.409753269777447,18.0,16.561972244118664,2487.868539484794,8208.475833452538,10493.653755549647,10493.653755549647,0.0,10493.653755549647,76.07898972773495,0.029,-0.32639492511682594
655,9295,2024-04-07 19:45:00,0.4948767739479547,9.362306794857401,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1218.805236633393,9.077102607009675,28.405188970029798,18.0,16.70089054638424,2461.1284113994166,8113.499120581493,10452.886059443572,10452.886059443574,0.0,10452.886059443572,75.7834239309659,0.029,-0.32639492511682594
656,9296,2024-04-07 20:00:00,0.5311449100226544,9.168997629579252,1.0,0.45,0.0,1.0,1.0,0.0,6836.074302072077,-44.6323319940844,10.094878026130225,27.98596581784747,17.925,16.6284698092596,0.0,0.0,6926.194372749248,6926.194372749248,0.0,6926.194372749248,311.67874677371617,0.18,1.0
657,9297,2024-04-07 20:15:00,0.40484078502322457,9.842198615826213,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6688.845767185974,-43.270907232488334,11.106358888376839,29.138932809322977,17.85,16.556051949902574,0.0,0.0,6921.959966886295,6921.959966886294,0.0,6921.959966886295,50.184209759925636,0.029,-0.3263949251168261
658,9298,2024-04-07 20:30:00,0.19123559934572307,10.980714255487296,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2061.576411769413,10.817020887616284,27.741430300949645,17.775,16.483638767434066,2619.925605669379,8647.624516701962,10702.225755366666,10702.225755366666,0.0,10702.225755366666,77.59113672640834,0.029,-0.32639492511682594
659,9299,2024-04-07 20:45:00,0.20722980928513432,10.895465116510234,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1903.36347131857,10.518180544430773,28.294996353914264,17.7,16.411224458579877,2625.940359019675,8731.009207749168,10668.501205378334,10668.501205378334,0.0,10668.501205378334,77.34663373899292,0.029,-0.3263949251168261
660,9300,2024-04-07 21:00:00,0.2689424812624769,10.566536574870998,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1810.9295204970906,10.241035756256942,28.346474902775462,17.525,16.406075579793185,2625.8072293887044,8678.229895318056,10687.291259056103,10687.291259056099,0.0,10687.291259056103,400.77342221460384,0.15,-0.32639492511682583
661,9301,2024-04-07 21:15:00,0.3043396250621918,10.377869798418518,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1680.1929706695776,9.983997612224039,28.35592584123197,17.35,16.3983477900836,2594.352602428037,8567.289522479186,10648.292541516865,10648.292541516865,0.0,10648.292541516865,77.20012092599727,0.029,-0.32639492511682594
662,9302,2024-04-07 21:30:00,0.3544269226775957,10.110904502128415,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1558.9231313500616,9.745604346862901,28.355845544995432,17.175,16.388077804126134,2559.0374539350823,8451.13926830029,10603.786325570622,10603.786325570622,0.0,10603.786325570622,76.87745086038701,0.029,-0.32639492511682594
663,9303,2024-04-07 21:45:00,0.40088071572143436,9.863305785204755,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1446.4478997172832,9.524498373343103,28.352060716144504,17.0,16.375307106932095,2525.366141185371,8340.51767649728,10561.349454219337,10561.349454219335,0.0,10561.349454219337,76.5697835430902,0.029,-0.32639492511682594
664,9304,2024-04-07 22:00:00,0.44396536503730233,9.633664604351178,0.9146233581965909,0.45,0.0,1.0,1.0,0.0,6807.160886640896,-159.80011412605396,10.545052168582917,28.19568850314652,17.0,16.216913012679427,0.0,0.0,6925.64623743735,6925.64623743735,0.0,6925.64623743735,143.707159426825,0.083,0.9146233581965909
665,9305,2024-04-07 22:15:00,0.36285549840127035,10.065980193521229,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6678.611923187837,-43.09321073761488,11.549967454619054,29.494335381875697,17.0,16.057599406915564,0.0,0.0,6923.966400730735,6923.966400730734,0.0,6923.966400730735,50.19875640529783,0.029,-0.3263949251168261
666,9306,2024-04-07 22:30:00,0.11565876676102958,11.383538773163712,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2075.5524114797336,11.23208630808913,29.409135190362157,17.0,15.897371382395791,2612.614416518228,10107.046164901583,10747.25352182343,10747.25352182343,0.0,10747.25352182343,77.91758803321987,0.029,-0.32639492511682594
667,9307,2024-04-07 22:45:00,0.11462799830460152,11.389032769036474,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2094.240376049956,10.903178822686005,28.422169382954838,17.0,15.736219474858718,2607.284809264182,9058.587143268292,10728.73358839349,10728.733588393494,0.0,10728.73358839349,77.78331851585281,0.029,-0.32639492511682594
668,9308,2024-04-07 23:00:00,0.1957962781548336,10.956405837434737,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1992.51044935868,10.598108844517618,28.35633556122299,16.725,15.657386587158706,2605.257998638216,8917.968513731232,10711.764731809122,10711.764731809124,0.0,10711.764731809122,222.2691181850393,0.083,-0.32639492511682594
669,9309,2024-04-07 23:15:00,0.23475980557539775,10.74873023628313,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1848.6306962339013,10.315168255231326,28.331410822039835,16.45,15.574378136204963,2602.9795130056823,8755.824881129338,10714.073349781589,10714.07334978159,0.0,10714.073349781589,77.67703178591653,0.029,-0.32639492511682594
670,9310,2024-04-07 23:30:00,0.2898942162197309,10.454863827548834,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1715.1652877623133,10.052751927067124,28.318509034718467,16.175,15.487272803342593,2597.9982341571244,8614.971029827615,10713.08326990654,10713.083269906541,0.0,10713.08326990654,77.66985370682241,0.029,-0.3263949251168261
671,9311,2024-04-07 23:45:00,0.3410292379758437,10.182314161588753,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1591.3618093113244,9.80937027267849,28.3103633144645,15.9,15.396143862299843,2558.835306467323,8487.830920950744,10667.862996529047,10667.862996529047,0.0,10667.862996529047,77.3420067248356,0.029,-0.32639492511682583
672,9312,2024-04-08 00:00:00,0.38845504542760206,9.929534607870881,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1476.5342859892678,9.583638393205362,28.30441907570342,16.175,15.487272803342593,2524.443737772375,8371.425893935666,10602.682541286022,10602.682541286022,0.0,10602.682541286022,76.86944842432366,0.029,-0.3263949251168261
673,9313,2024-04-08 00:15:00,0.4324411706722906,9.695088560316691,0.641660817732176,0.45,0.0,1.0,1.0,0.0,6701.713218039026,-162.26656021275244,10.587655197402555,28.214016048243025,16.45,15.574378136204963,0.0,0.0,6925.153664055567,6925.153664055567,0.0,6925.153664055567,50.20736406440286,0.029,0.641660817732176
674,9314,2024-04-08 00:30:00,0.35340597605993024,10.116346147600572,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6653.4065979298275,-42.89600552904629,11.588080006184047,29.53168923020449,16.725,15.657386587158706,0.0,0.0,6924.185708853602,6924.185708853602,0.0,6924.185708853602,50.20034638918862,0.029,-0.32639492511682594
675,9315,2024-04-08 00:45:00,0.10839109632879604,11.422275456567517,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2091.690577395219,11.26771618309601,29.401290628793834,17.0,15.736219474858718,2606.824593779924,10154.134207189996,10694.219411897731,10694.219411897733,0.0,10694.219411897731,77.53309073625856,0.029,-0.32639492511682583
676,9316,2024-04-08 01:00:00,0.10771324597693874,11.425888398942917,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2110.6212269283856,10.936222498257836,28.377741290804327,16.75,15.655067601860873,2605.048487748728,9077.144916874218,10721.960452540006,10721.960452540006,0.0,10721.960452540006,77.73421328091506,0.029,-0.32639492511682594
677,9317,2024-04-08 01:15:00,0.18951817890543643,10.989868106434024,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2008.0927379847128,10.628753330215993,28.30948549019077,16.5,15.570703705130303,2602.8808475884603,8934.412734811098,10714.03137124079,10714.031371240791,0.0,10714.03137124079,77.67672744149573,0.029,-0.32639492511682583
678,9318,2024-04-08 01:30:00,0.22878813133598846,10.780559259979182,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1863.0841112818368,10.343587670484723,28.28348650795518,16.25,15.48318493671297,2600.4778097027274,8770.453418512006,10716.423164696485,10716.423164696485,0.0,10716.423164696485,77.69406794404952,0.029,-0.32639492511682583
679,9319,2024-04-08 01:45:00,0.2843561322965068,10.484381814859619,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1728.5714464800678,10.079107781531981,28.270028259300233,16.0,15.392562826057274,2597.9908378442587,8628.258380237716,10718.864024118235,10718.864024118235,0.0,10718.864024118235,77.71176417485721,0.029,-0.3263949251168261
680,9320,2024-04-08 02:00:00,0.3358932743524757,10.209688847701305,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1603.7963787968886,9.833812352010932,28.261186904638574,16.0,15.418145177394226,2562.703841393213,8500.247131901297,10661.881121704877,10661.881121704879,0.0,10661.881121704877,77.29863813236037,0.029,-0.32639492511682594
681,9321,2024-04-08 02:15:00,0.38369201375590667,9.954921566681017,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1488.066029760898,9.606305990205243,28.254652095393077,16.0,15.443703278246748,2527.529210371575,8382.827472214092,10613.538963016668,10613.538963016672,0.0,10613.538963016668,76.94815748187085,0.029,-0.3263949251168261
682,9322,2024-04-08 02:30:00,0.428023964790414,9.718632267667093,0.5370346980155478,0.45,0.0,1.0,1.0,0.0,6670.313329105092,-163.2476938658552,10.605360608643526,28.212423205016435,16.0,15.469243281455368,0.0,0.0,6924.641457235483,6924.641457235483,0.0,6924.641457235483,50.20365056495726,0.029,0.5370346980155478
683,9323,2024-04-08 02:45:00,0.34964710077000966,10.136380952895848,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6651.212949658467,-42.87253694603016,11.605013327481732,29.546996768674163,16.0,15.494752520182082,0.0,0.0,6924.192194607123,6924.1921946071225,0.0,6924.192194607123,50.20039341090165,0.029,-0.3263949251168261
684,9324,2024-04-08 03:00:00,0.10520411974226844,11.43926204177371,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2098.8719260221897,11.283544655231307,29.380111192516463,16.0,15.469243281455368,2599.8856260982666,10183.25276413778,10718.917104105396,10718.917104105398,0.0,10718.917104105396,77.71214900476413,0.029,-0.32639492511682583
685,9325,2024-04-08 03:15:00,0.1046412081328963,11.442262360651663,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2117.897896169031,10.95090110450965,28.330472850893234,16.0,15.443703278246748,2599.230175224953,9085.74678183298,10723.22797628482,10723.227976284817,0.0,10723.22797628482,77.74340282806494,0.029,-0.32639492511682583
686,9326,2024-04-08 03:30:00,0.18672929574325842,11.004732853688433,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2015.014283281607,10.642365018447656,28.260955437840913,16.0,15.418145177394226,2598.5743565335365,8941.512091228074,10712.799467190314,10712.799467190314,0.0,10712.799467190314,77.66779613712978,0.029,-0.3263949251168261
687,9327,2024-04-08 03:45:00,0.226135513813101,10.794697711376172,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1869.503668686106,10.35620986466804,28.234878263690245,16.0,15.392562826057274,2597.8709023054394,8776.486851618998,10713.107141976425,10713.107141976427,0.0,10713.107141976425,77.67002677932908,0.029,-0.32639492511682594
688,9328,2024-04-08 04:00:00,0.28189633272322007,10.497492546585237,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1734.525280097106,10.090812322820396,28.22141210720609,15.75,15.298883063730704,2595.4213178248447,8633.765638010718,10721.058103066656,10721.058103066656,0.0,10721.058103066656,77.72767124723326,0.029,-0.32639492511682594
689,9329,2024-04-08 04:15:00,0.33361229696373684,10.221846457183283,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1609.3182014319534,9.844665859802014,28.21294356489177,15.5,15.202201326080296,2562.4274905792627,8505.068557262792,10684.296319626601,10684.296319626601,0.0,10684.296319626601,77.46114831729287,0.029,-0.32639492511682594
690,9330,2024-04-08 04:30:00,0.3815768759207841,9.96619525134222,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1493.1863475445402,9.616370437283928,28.20696807751569,15.25,15.102553956813848,2526.1482163170417,8387.091657262737,10642.559024721008,10642.559024721008,0.0,10642.559024721008,77.15855292922731,0.029,-0.3263949251168261
691,9331,2024-04-08 04:45:00,0.4260626087156481,9.729086295545596,0.4905779375717241,0.45,0.0,1.0,1.0,0.0,6627.174309495723,-163.56721987619662,10.608759320628671,28.202744474554443,15.0,14.99999835023321,0.0,0.0,6924.151574896807,6924.151574896807,0.0,6924.151574896807,50.20009891800185,0.029,0.4905779375717241
692,9332,2024-04-08 05:00:00,0.3484223772316827,10.142908729355131,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6641.53385519056,-42.79530309949647,11.606598991634712,29.5478833923559,15.15,15.052063876593323,0.0,0.0,6924.111347905549,6924.111347905549,0.0,6924.111347905549,50.19980727231523,0.029,-0.32639492511682594
693,9333,2024-04-08 05:15:00,0.10486149629520122,11.441088224746577,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2099.5323891133294,11.285028680385848,29.356762727256488,15.3,15.102927687753134,2589.8667823419764,10195.878918445862,10731.506602459049,10731.506602459047,0.0,10731.506602459049,77.8034228678281,0.029,-0.32639492511682594
694,9334,2024-04-08 05:30:00,0.10435336448006462,11.443796567321256,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2118.5796573373236,10.95227617749643,28.292875938124876,15.45,15.152580285609172,2591.2303473275924,9086.957630617604,10724.537439364303,10724.537439364303,0.0,10724.537439364303,77.75289643539121,0.029,-0.32639492511682594
695,9335,2024-04-08 05:45:00,0.1864679929902921,11.006125597361743,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2015.662342700338,10.643638760708768,28.223525695294384,15.6,15.201001001834094,2592.4706783786396,8941.664660285642,10712.174362640822,10712.174362640822,0.0,10712.174362640822,77.66326412914597,0.029,-0.32639492511682583
696,9336,2024-04-08 06:00:00,0.22588715139506813,10.796021483064287,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1870.1040492159932,10.357389641624488,28.195752022580777,15.45,15.152580285609172,2591.3195060791136,8777.465344918328,10721.103646865142,10721.103646865142,256.02,10465.083646865141,75.87185643977227,0.029,-0.32639492511682583
697,9337,2024-04-08 06:15:00,0.2816662820776506,10.498718716526122,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1735.0814321303615,10.091904886392939,28.18019006146798,15.3,15.102927687753134,2589.958855399037,8634.926798664186,10722.592903151677,10722.592903151675,0.0,10722.592903151677,77.73879854784967,0.029,-0.32639492511682594
698,9338,2024-04-08 06:30:00,0.3333992344861956,10.222982080188578,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1609.8332492136424,9.84567745424173,28.169480269072523,15.15,15.052063876593323,2561.6641768943873,8506.272163880105,10688.609421910181,10688.609421910181,0.0,10688.609421910181,77.49241830884883,0.029,-0.32639492511682583
699,9339,2024-04-08 06:45:00,0.3813795830573935,9.967246822304093,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1493.6631795500498,9.61730686370963,28.161206203163577,15.0,14.99999835023321,2525.7871637871904,8388.295028919172,10644.190677973611,10644.190677973615,0.0,10644.190677973611,77.17038241530868,0.029,-0.32639492511682583
700,9340,2024-04-08 07:00:00,0.42587995600909734,9.730059834471511,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1385.9069777726768,9.40549625030135,28.15539065456427,15.0,14.99999835023321,2492.8141063451667,8278.864427655402,10595.916563971678,10595.916563971681,1497.72,9098.196563971678,65.96192508879467,0.029,-0.32639492511682583
701,9341,2024-04-08 07:15:00,0.46715326309119654,9.510073107723922,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1285.9497735222524,9.209044606028232,28.150646083224075,15.0,14.99999835023321,2462.4420718591086,8177.9961137283735,10555.34117330469,10555.34117330469,0.0,10555.34117330469,76.526223506459,0.029,-0.32639492511682594
702,9342,2024-04-08 07:30:00,0.5054337112799036,9.306038318878114,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1193.2280704371028,9.026838011817938,28.14636625144887,15.0,14.99999835023321,2434.3597844273695,8084.732259887548,10518.072074199457,10518.072074199461,0.0,10518.072074199457,76.25602253794607,0.029,-0.32639492511682583
703,9343,2024-04-08 07:45:00,0.5409383581528462,9.11679855104533,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1107.2188242638908,8.85784334575921,28.142303490868727,15.0,14.99999835023321,2408.3498973195005,7998.351037718907,10483.645374049489,10483.645374049489,0.0,10483.645374049489,76.0064289618588,0.029,-0.32639492511682583
704,9344,2024-04-08 08:00:00,0.5738685195403821,8.941280790849763,1.0,0.45,0.0,1.0,1.0,0.0,6779.071548082941,-44.285957649155435,9.87152873804273,27.771509447291248,15.175,15.101531885402993,0.0,0.0,6923.49538836417,6923.49538836417,2768.58,4154.91538836417,155.80932706365638,0.15,1.0
705,9345,2024-04-08 08:15:00,0.4463459780337966,9.620975937079864,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6662.450240453732,-43.01647079799475,10.881110963109714,28.847432993036904,15.35,15.20213288995302,0.0,0.0,6919.763680360551,6919.76368036055,0.0,6919.763680360551,50.168286682613996,0.029,-0.32639492511682583
706,9346,2024-04-08 08:30:00,0.24106379428841865,10.715129976442729,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1956.6255367707745,10.606346431353494,28.62208840751498,15.524999999999999,15.301791325468916,2595.3279549988956,9238.436545480396,10690.73570823117,10690.735708231172,0.0,10690.73570823117,77.50783388467599,0.029,-0.32639492511682594
707,9347,2024-04-08 08:45:00,0.24751356822723342,10.680752681348846,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1806.4895272037415,10.322820858040949,28.178095305129276,15.7,15.400507408155644,2598.0421575595506,8749.534543312817,10705.79381204852,10705.793812048518,0.0,10705.79381204852,77.61700513735177,0.029,-0.32639492511682594
708,9348,2024-04-08 09:00:00,0.3060593484370166,10.368703672830701,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1718.7737816854155,10.05984301534008,28.1334307531918,16.025,15.64664787709887,2604.165397038892,8630.958414655972,10683.532686767636,10683.532686767638,3753.66,6929.872686767636,259.8702257537863,0.15,-0.32639492511682594
709,9349,2024-04-08 09:15:00,0.33964681356893817,10.18968248367756,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1594.7056093545557,9.815939286910346,28.117766698283212,16.35,15.891166457504193,2565.774083176372,8495.041986221597,10619.309099700744,10619.309099700744,0.0,10619.309099700744,76.9899909728304,0.029,-0.32639492511682594
710,9350,2024-04-08 09:30:00,0.38717422450912126,9.936361383366384,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1479.6317070790353,9.58972302457374,28.109585920947108,16.675,16.134060314420392,2532.606130835113,8375.688600739362,10562.881364551606,10562.881364551606,0.0,10562.881364551606,76.58088989299914,0.029,-0.32639492511682594
711,9351,2024-04-08 09:45:00,0.4312547195626844,9.701412344730892,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1372.889935213196,9.379910485674,28.10418714614174,17.0,16.375307106932095,2502.9525443828043,8267.260871860384,10512.223944598492,10512.223944598494,0.0,10512.223944598492,76.21362359833907,0.029,-0.32639492511682594
712,9352,2024-04-08 10:00:00,0.47213867936753945,9.483500838971015,1.0,0.45,0.0,1.0,1.0,0.0,6804.463043591029,-152.73362081895823,10.401074757348617,28.036653852913588,17.0,16.375307106932095,0.0,0.0,6923.063243232989,6923.063243232989,4395.78,2527.2832432329897,94.77312162123711,0.15,1.0
713,9353,2024-04-08 10:15:00,0.3899219455383858,9.921716030280404,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6682.441620020541,-43.11203982008632,11.406009027304563,29.355407757301535,17.0,16.375307106932095,0.0,0.0,6922.335850490801,6922.335850490799,0.0,6922.335850490801,50.18693491605831,0.029,-0.32639492511682594
714,9354,2024-04-08 10:30:00,0.14268395879280713,11.239494499634338,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2014.476385122164,11.097523107996302,29.188472616889847,17.0,16.375307106932095,2624.945169001383,10054.21266236301,10695.875190986368,10695.875190986368,0.0,10695.875190986368,77.54509513465116,0.029,-0.3263949251168261
715,9355,2024-04-08 10:45:00,0.1407446667212662,11.249830926375651,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2032.3664609207235,10.778368801410707,28.176234597207696,17.0,16.375307106932095,2624.945169151172,8998.916253218262,10696.701134401488,10696.701134401488,0.0,10696.701134401488,77.55108322441079,0.029,-0.32639492511682583
716,9356,2024-04-08 11:00:00,0.21950888199686902,10.830017658956688,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1933.647291856992,10.482343441637159,28.107666813955362,17.025,16.29431776021958,2622.8525869254086,8860.805036633183,10693.843466764793,10693.843466764793,4728.96,5964.8834667647925,123.77133193536945,0.083,-0.32639492511682583
717,9357,2024-04-08 11:15:00,0.25731720716906964,10.628499285788859,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1794.0233867579655,10.207790593637405,28.080831758430612,17.05,16.212785429077364,2620.5969559766977,8702.5981787699,10695.495820371105,10695.495820371105,0.0,10695.495820371105,77.54234469769051,0.029,-0.32639492511682594
718,9358,2024-04-08 11:30:00,0.3108170861704691,10.3433449307114,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1664.5061200401003,9.953152943777622,28.0664608360768,17.075000000000003,16.130699157602752,2590.2737098015937,8565.62092799612,10661.15446994108,10661.154469941082,0.0,10661.15446994108,77.29336990707284,0.029,-0.32639492511682583
719,9359,2024-04-08 11:45:00,0.36043627594012456,10.078874649239136,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1544.3684809623119,9.716984359503986,28.05706620372613,17.1,16.048055909033607,2551.911134062432,8442.17096557789,10616.127830454754,10616.127830454756,0.0,10616.127830454754,76.96692677079697,0.029,-0.3263949251168261
720,9360,2024-04-08 12:00:00,0.4064563954480943,9.833587412261657,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1432.9405110809857,9.497941315858021,28.05137776079567,17.575000000000003,16.318346090244486,2520.705590531185,8328.53748762049,10536.089678517745,10536.089678517745,4668.66,5867.429678517745,42.538865169253654,0.029,-0.32639492511682594
721,9361,2024-04-08 12:15:00,0.4491390202606644,9.606089022010659,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1329.5768897121477,9.29478181674806,28.047214434399844,18.05,16.582171550063805,2492.7972670543218,8224.16630369463,10486.704651553813,10486.704651553813,0.0,10486.704651553813,76.02860872376515,0.029,-0.32639492511682583
722,9362,2024-04-08 12:30:00,0.48872657001392894,9.395087381825759,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1233.6949276171356,9.106353898816772,28.043651650568933,18.525,16.839408965755354,2467.4909805477155,8127.824385345224,10442.728356143758,10442.728356143758,0.0,10442.728356143758,75.70978058204224,0.029,-0.32639492511682594
