step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
723,9363,2024-04-08 12:45:00,0.5254435127355324,9.199386077119613,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1144.7539015527627,8.931589145247438,28.040317770174866,19.0,17.089918686900713,2444.5038228190965,8038.667114618092,10402.790848227753,10402.790848227754,0.0,10402.790848227753,75.42023364965121,0.029,-0.32639492511682583
724,9364,2024-04-08 13:00:00,0.5594980408644386,9.017875442192542,1.0,0.45,0.0,1.0,1.0,0.0,7074.204067243559,-131.92460076395804,9.997160859087199,27.751251244948307,19.25,17.32717923244447,0.0,0.0,6922.38216403823,6922.38216403823,4293.06,2629.32216403823,54.55843490379327,0.083,1.0
725,9365,2024-04-08 13:15:00,0.46961432586738483,9.496955643126839,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6713.634563401082,-43.38396284327043,11.009363195607078,28.97195917725089,19.5,17.564450729671513,0.0,0.0,6919.274523615715,6919.274523615714,0.0,6919.274523615715,50.164740296213935,0.029,-0.32639492511682583
726,9366,2024-04-08 13:30:00,0.21724192202689496,10.84210055559665,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2016.3384311422317,10.726199513797642,28.573227650114514,19.75,17.801741578315,2664.6687291088633,9342.379778307075,10621.50910256006,10621.50910256006,0.0,10621.50910256006,77.00594099356043,0.029,-0.32639492511682594
727,9367,2024-04-08 13:45:00,0.22459895195867108,10.802887586060283,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1861.6105652638837,10.433976940433496,28.08141260128631,20.0,18.039043653191065,2671.3128594986483,8813.607898843678,10646.243701886671,10646.243701886671,0.0,10646.243701886671,77.18526683867837,0.029,-0.32639492511682594
728,9368,2024-04-08 14:00:00,0.2849404659280475,10.481267316603507,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1771.2083092238588,10.162931640452072,28.038201589293354,19.9,17.853968206338607,2657.432994586087,8685.511353851096,10659.524946154987,10659.524946154987,3374.28,7285.244946154986,151.16883263271598,0.083,-0.3263949251168261
729,9369,2024-04-08 14:15:00,0.3195583088350886,10.296754213908978,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1643.3420474368868,9.91154620317235,28.02968227181792,19.8,17.669045513481606,2609.6459612678345,8542.488597328944,10609.551526841531,10609.551526841527,0.0,10609.551526841531,76.91924856960111,0.029,-0.3263949251168261
730,9370,2024-04-08 14:30:00,0.36854367558502044,10.035662209131841,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1524.7386853292435,9.67839325099077,28.031066460040545,19.700000000000003,17.48427520172904,2567.8239003945228,8417.967623274695,10566.05485262723,10566.054852627232,0.0,10566.05485262723,76.60389768154742,0.029,-0.32639492511682583
731,9371,2024-04-08 14:45:00,0.4139760967982968,9.793507404065078,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1414.7307075204635,9.462147555595063,28.03641121997885,19.6,17.29965440905183,2529.912276709444,8305.314413180271,10527.530583015374,10527.530583015374,0.0,10527.530583015374,76.32459672686146,0.029,-0.3263949251168261
732,9372,2024-04-08 15:00:00,0.456113670842426,9.56891413440987,-0.1266824064400468,0.45,0.0,0.0,1.0,1.0,0.0,-1312.684691716683,9.261582971333446,28.028025971025514,19.950000000000003,17.568380670724363,2505.3872218818,8209.831318015602,10456.8223164697,10456.822316469701,2249.64,8207.1823164697,170.2990330667463,0.083,-0.1266824064400468
733,9373,2024-04-08 15:15:00,0.49519561806843254,9.360607355695254,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1218.0251640394042,9.075561587843595,28.013741339612544,20.3,17.835849541289445,2482.7796620255276,8118.011684351214,10416.531455914877,10416.53145591488,0.0,10416.531455914877,75.51985305538287,0.029,-0.32639492511682583
734,9374,2024-04-08 15:30:00,0.5314436034211147,9.167405593765459,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1130.218053037791,8.90302838565168,27.99702497247443,20.65,18.102069557935756,2461.924928641529,8031.203603370086,10380.052632544703,10380.052632544704,0.0,10380.052632544703,75.2553815859491,0.029,-0.32639492511682583
735,9375,2024-04-08 15:45:00,0.565063245034354,8.988212903966893,1.0,0.45,0.0,1.0,1.0,0.0,6510.024624172621,-42.12814210996987,9.87186102780304,27.781073643869103,21.0,18.367024036089532,0.0,0.0,6921.931799184628,6921.931799184627,0.0,6921.931799184628,50.184005544088556,0.029,1.0
736,9376,2024-04-08 16:00:00,0.4444224565289929,9.631228306700468,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6534.7985668100255,-42.01718547697559,10.860264356815367,28.842743305567154,21.0,18.367024036089532,0.0,0.0,6919.842826455551,6919.8428264555505,1114.14,5805.702826455551,120.4683336489527,0.083,-0.32639492511682594
737,9377,2024-04-08 16:15:00,0.2443794453719643,10.69745755616743,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1946.9280551037589,10.586886041362064,28.479876544413518,21.0,18.367024036089532,2680.503531096549,9254.3068133763,10640.736829904465,10640.736829904465,0.0,10640.736829904465,77.14534201680738,0.029,-0.32639492511682594
738,9378,2024-04-08 16:30:00,0.25123399199217905,10.660922822681686,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1797.536650498253,10.30476605845982,28.006919257606775,21.0,18.367024036089532,2680.5041067692564,8746.424871793433,10656.063697568523,10656.063697568523,0.0,10656.063697568523,77.25646180737179,0.029,-0.32639492511682583
739,9379,2024-04-08 16:45:00,0.3094893884426359,10.35042155960075,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1710.2547255879676,10.043090782469255,27.95738779162047,21.0,18.367024036089532,2651.399630019188,8626.717408601875,10615.988345492124,10615.988345492124,0.0,10615.988345492124,76.9659155048179,0.029,-0.32639492511682594
740,9380,2024-04-08 17:00:00,0.3429104801146993,10.172287140988653,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1586.7997641738884,9.80039485616866,27.94918580607923,20.925,18.327442356486017,2606.8207458113848,8484.646144246388,10564.979961641478,10564.979961641478,360.12,10204.859961641478,382.6822485615554,0.15,-0.32639492511682594
741,9381,2024-04-08 17:15:00,0.39020250844702714,9.920220629977345,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1472.295736199786,9.575298780847112,27.95390201309395,20.85,18.28772274268784,2568.3422973095185,8362.532378629934,10519.312999668551,10519.312999668553,0.0,10519.312999668551,76.265019247597,0.029,-0.32639492511682594
742,9382,2024-04-08 17:30:00,0.43406472155615067,9.686435034105717,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1366.0816045546349,9.366525717760581,27.96373183048838,20.775,18.247865226150722,2533.757626193316,8252.993697559099,10478.61048948147,10478.610489481473,0.0,10478.61048948147,75.96992604874066,0.029,-0.32639492511682594
743,9383,2024-04-08 17:45:00,0.4747461813577288,9.469602853363305,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1267.555374677756,9.172891964385817,27.97602115284539,20.7,18.207870353755656,2502.0760834578605,8152.816527361263,10441.565736307277,10441.565736307275,0.0,10441.565736307277,75.70135158822777,0.029,-0.32639492511682594
744,9384,2024-04-08 18:00:00,0.5124775971871628,9.268494406992422,1.0,0.45,0.0,1.0,1.0,0.0,6253.704061057126,-140.44101916065605,10.111387954549222,27.84145767618499,20.775,18.247865226150722,0.0,0.0,6921.745041522544,6921.745041522544,0.0,6921.745041522544,259.5654390570954,0.15,1.0
745,9385,2024-04-08 18:15:00,0.43699147419629614,9.670835442533741,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6530.253439614652,-41.96943898759574,11.092740943325374,29.06057819714711,20.85,18.28772274268784,0.0,0.0,6920.298059948808,6920.298059948808,0.0,6920.298059948808,50.17216093462886,0.029,-0.32639492511682594
746,9386,2024-04-08 18:30:00,0.2007445263877656,10.93003167435321,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1881.3486418083419,10.804730309937714,28.9214697608935,20.925,18.327442356486017,2679.1695814104273,9828.055579827487,10653.50995741109,10653.509957411092,0.0,10653.50995741109,77.2379471912304,0.029,-0.32639492511682583
747,9387,2024-04-08 18:45:00,0.19757429728762657,10.94692899545695,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1897.7248510074976,10.506807989117615,27.968168053294388,21.0,18.367024036089532,2680.504096091399,8858.694990274806,10658.336368915223,10658.336368915223,0.0,10658.336368915223,77.27293867463537,0.029,-0.32639492511682594
748,9388,2024-04-08 19:00:00,0.27110300588985786,10.555020978607057,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1805.5617910499957,10.230474583363273,27.902864146494768,20.75,18.13381248835194,2674.405811559969,8729.089859336373,10668.347205136268,10668.347205136268,0.0,10668.347205136268,480.07562423113205,0.18,-0.32639492511682583
749,9389,2024-04-08 19:15:00,0.30639624278294453,10.366908025966906,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1675.2059612000014,9.974184045447878,27.877048599757792,20.5,17.900616021568048,2626.5429381060567,8580.87993948516,10620.887787853597,10620.887787853599,0.0,10620.887787853597,77.00143646193858,0.029,-0.32639492511682594
750,9390,2024-04-08 19:30:00,0.35633736896201734,10.100721823432448,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1554.2884292756448,9.736482466029955,27.863185926729635,20.25,17.6674434336983,2582.225388515163,8452.616725809505,10576.618312612598,10576.618312612598,0.0,10576.618312612598,76.68048276644134,0.029,-0.32639492511682583
751,9391,2024-04-08 19:45:00,0.402656210090305,9.853842400218674,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1442.1386671562307,9.516017434985905,27.85416353407325,20.0,17.434283374636617,2542.2223574213567,8337.051566586118,10537.796028885901,10537.796028885901,0.0,10537.796028885901,76.39902120942278,0.029,-0.32639492511682583
752,9392,2024-04-08 20:00:00,0.4456159070931192,9.624867215193674,0.9537181650376669,0.45,0.0,1.0,1.0,0.0,6718.195209369793,-159.03207444203613,10.523016889101104,28.045980303462837,19.65,17.197854437452857,0.0,0.0,6920.49127830317,6920.491278303169,0.0,6920.49127830317,311.42210752364264,0.18,0.9537181650376669
753,9393,2024-04-08 20:15:00,0.365795941760319,10.0503076304175,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6690.165876187757,-43.25052027468943,11.52468773646441,29.534539779316127,19.3,16.959433109163612,0.0,0.0,6922.562871393043,6922.562871393042,0.0,6922.562871393043,50.188580817599565,0.029,-0.32639492511682594
754,9394,2024-04-08 20:30:00,0.11275860098417166,11.398996656754365,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2063.388791264215,11.208680146042564,29.157938162919038,18.950000000000003,16.719039293159177,2635.8131667339876,10244.1367282229,10744.979773643267,10744.979773643268,0.0,10744.979773643267,77.90110335891369,0.029,-0.32639492511682583
755,9395,2024-04-08 20:45:00,0.11919294783571484,11.36470158803564,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2083.4733356030956,10.881456626162084,27.99460066995235,18.6,16.47668205614349,2627.754778445002,9058.450271825819,10715.03649479454,10715.036494794538,0.0,10715.03649479454,77.68401458726042,0.029,-0.32639492511682583
756,9396,2024-04-08 21:00:00,0.1999227680980187,10.93441164603756,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1982.262114852702,10.57794476803244,27.908416704383974,18.450000000000003,16.393728515832514,2625.609681037999,8916.000026605154,10689.893395757985,10689.893395757985,0.0,10689.893395757985,400.8710023409244,0.15,-0.32639492511682594
757,9397,2024-04-08 21:15:00,0.23868726486090586,10.727796878291372,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1839.1152243489526,10.296448307774428,27.866294355486705,18.3,16.310116898149186,2623.294910791873,8752.864872129478,10691.41660491123,10691.41660491123,0.0,10691.41660491123,77.51277038560642,0.029,-0.32639492511682583
758,9398,2024-04-08 21:30:00,0.2935401729753928,10.435430878041156,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1706.3293708222654,10.03537054080402,27.83741357144639,18.15,16.22587253443362,2605.5043077759033,8611.819425857204,10673.120371056273,10673.120371056273,0.0,10673.120371056273,77.38012269015799,0.029,-0.3263949251168261
759,9399,2024-04-08 21:45:00,0.3444142787718702,10.164271894145932,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1583.1559331652552,9.79322960766367,27.81375948660304,18.0,16.14098511270206,2565.9661246445075,8484.796494916336,10626.885948370946,10626.885948370944,0.0,10626.885948370946,77.04492312568937,0.029,-0.32639492511682594
760,9400,2024-04-08 22:00:00,0.3915982425479322,9.912781367219521,-0.3257464532418643,0.45,0.0,0.0,1.0,1.0,0.0,-1468.9135800810895,9.568647479670034,27.801282712655322,17.75,16.043813734245287,2528.282328443989,8364.133907747357,10584.165692242936,10584.165692242936,0.0,10584.165692242936,219.62143811404093,0.083,-0.3257464532418643
761,9401,2024-04-08 22:15:00,0.43536022831022586,9.679529983106496,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1362.9412911010402,9.360350370343932,27.793579418339462,17.5,15.94393391993581,2494.128554740339,8255.006199496815,10545.566352684658,10545.566352684658,0.0,10545.566352684658,76.45535605696378,0.029,-0.32639492511682583
762,9402,2024-04-08 22:30:00,0.4759488715699358,9.463192514532242,0.34446369042436,0.45,0.0,1.0,1.0,0.0,6686.122558922523,-151.30831799813387,10.363560300947581,27.926460132266957,17.25,15.84138995271941,0.0,0.0,6919.887988290857,6919.887988290856,0.0,6919.887988290857,50.169187915108715,0.029,0.34446369042436
763,9403,2024-04-08 22:45:00,0.3953790349978664,9.892629743461372,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6663.168309549076,-43.05254812845168,11.361700458098873,29.373725841222807,17.0,15.736219474858718,0.0,0.0,6921.3255350814525,6921.3255350814525,0.0,6921.3255350814525,50.17961012934053,0.029,-0.32639492511682594
764,9404,2024-04-08 23:00:00,0.1432412846894239,11.23652395260537,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1994.2046234032794,11.056334877748121,29.01152372617852,16.275,15.194665201225234,2593.7658979399725,10126.166838762145,10790.975143834905,10790.975143834907,0.0,10790.975143834905,223.9127342345743,0.083,-0.3263949251168261
765,9405,2024-04-08 23:15:00,0.1487613300508486,11.207102110828977,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2013.4239439353435,10.740158884918802,27.880671163991536,15.55,14.645596081870769,2577.3327894785843,8983.18267213791,10796.65265477709,10796.65265477709,0.0,10796.65265477709,78.2757317471339,0.029,-0.32639492511682594
766,9406,2024-04-08 23:30:00,0.2267680791667403,10.791326138041274,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1915.6235173004932,10.446893250512863,27.806686189490428,14.825,14.089136076828824,2563.134347340992,8840.464088266479,10800.441152084419,10800.441152084419,0.0,10800.441152084419,78.30319835261204,0.029,-0.32639492511682594
767,9407,2024-04-08 23:45:00,0.2642239116395248,10.591686550961333,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1777.2982502565062,10.174899515916971,27.779626581006404,14.1,13.52540639453001,2547.745912279103,8680.461188846682,10826.450417174721,10826.450417174721,0.0,10826.450417174721,78.49176552451674,0.029,-0.32639492511682594
768,9408,2024-04-09 00:00:00,0.31722507407701617,10.309190355169504,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1648.9856377501976,9.922635174989072,27.76539472655561,13.825,13.398718197597347,2543.4830496409145,8544.152315279372,10786.086004856428,10786.086004856425,0.0,10786.086004856428,78.19912353520911,0.029,-0.32639492511682594
769,9409,2024-04-09 00:15:00,0.3663817789996126,10.047185117932065,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1529.9676224960165,9.688667077696717,27.756270337725013,13.55,13.268888913474983,2532.27400413453,8421.493097259385,10779.45845094159,10779.45845094159,0.0,10779.45845094159,78.15107376932654,0.029,-0.3263949251168261
770,9410,2024-04-09 00:30:00,0.4119730412523074,9.804183690125202,0.1568518646659469,0.45,0.0,1.0,1.0,0.0,6504.972110681027,-40.85907161894615,10.620216424285172,28.39406418373584,13.275,13.13596447943698,0.0,0.0,6919.514269109796,6919.514269109794,0.0,6919.514269109796,50.166478451046025,0.029,0.1568518646659469
771,9411,2024-04-09 00:45:00,0.30400365338857926,10.379660527438872,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6609.463431830127,-42.656251602156004,11.614913041251304,29.62809105667468,13.0,12.99999492099266,0.0,0.0,6926.48217643881,6926.48217643881,0.0,6926.48217643881,50.216995779181374,0.029,-0.32639492511682594
772,9412,2024-04-09 01:00:00,0.09554767191897684,11.490730908671853,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2101.5846238339805,11.293029669582918,29.129256131079742,13.0,12.862140776255092,2541.5243580595725,10360.409109938879,10865.63297248938,10865.632972489382,0.0,10865.63297248938,78.77583905054802,0.029,-0.32639492511682583
773,9413,2024-04-09 01:15:00,0.10282324187138017,11.451952120825544,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2122.2526963773694,10.95968274811845,27.859861841348653,13.0,12.723628318223097,2541.5243580595725,9100.677727814325,10851.729438883795,10851.729438883795,0.0,10851.729438883795,78.67503843190751,0.029,-0.32639492511682583
774,9414,2024-04-09 01:30:00,0.1850602367839045,11.013628937941789,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2019.1505928294503,10.650489920654273,27.77705506893018,13.0,12.584452833327834,2541.5243580595725,8947.908443492632,10846.497597760852,10846.497597760852,0.0,10846.497597760852,78.63710758376618,0.029,-0.3263949251168261
775,9415,2024-04-09 01:45:00,0.22455030718499683,10.803146862703967,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1873.3308050846463,10.363725163356031,27.746119735342905,13.0,12.444601581270422,2541.5243580595725,8778.103813714048,10845.946492368139,10845.946492368139,0.0,10845.946492368139,78.63311206966901,0.029,-0.32639492511682594
776,9416,2024-04-09 02:00:00,0.28042986462172953,10.505308821566182,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1738.0654446388583,10.097762078223047,27.735229946554785,12.875,12.321688382778916,2541.5243580595725,8631.13558732549,10845.579729035202,10845.579729035202,0.0,10845.579729035202,78.63045303550521,0.029,-0.3263949251168261
777,9417,2024-04-09 02:15:00,0.3322560158537028,10.229075435499764,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1612.5921161269498,9.851091237657652,27.732496850096574,12.75,12.198780452888359,2541.5243580595725,8500.417633502222,10845.468280384635,10845.468280384637,0.0,10845.468280384635,78.62964503278862,0.029,-0.3263949251168261
778,9418,2024-04-09 02:30:00,0.38032279028831567,9.972879527763277,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1496.2129490322086,9.622309849667223,27.733705437395525,12.625,12.075873705723179,2520.2284561626716,8381.433649138018,10824.141773462798,10824.1417734628,0.0,10824.141773462798,78.47502785760528,0.029,-0.3263949251168261
779,9419,2024-04-09 02:45:00,0.42490325659421163,9.735265642352852,0.46311747566551975,0.45,0.0,1.0,1.0,0.0,6462.555678569249,-40.6164154640619,10.549833079850849,28.332621162030257,12.5,11.952963585542786,0.0,0.0,6919.29511375024,6919.295113750239,0.0,6919.29511375024,50.16488957468924,0.029,0.46311747566551975
780,9420,2024-04-09 03:00:00,0.3169133842869714,10.310851661750442,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6587.8812483687125,-42.49655797794371,11.541423287147417,29.556166039028188,12.375,11.83021629103172,0.0,0.0,6925.844252966471,6925.84425296647,0.0,6925.844252966471,50.21237083400692,0.029,-0.3263949251168261
781,9421,2024-04-09 03:15:00,0.1092589900146149,11.417649583222103,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2070.3826118991656,11.224340004225784,29.08274190447107,12.25,11.707472668896303,2541.5243580595725,10297.745689396428,10864.774526779407,10864.77452677941,0.0,10864.774526779407,78.7696153191507,0.029,-0.32639492511682594
782,9422,2024-04-09 03:30:00,0.1161552456809784,11.380892540520385,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2090.6713747709323,10.895975409528873,27.839667081977314,12.125,11.584730012512125,2541.5243580595725,9066.33811323589,10859.285779689659,10859.285779689657,0.0,10859.285779689659,78.72982190275003,0.029,-0.32639492511682594
783,9423,2024-04-09 03:45:00,0.19716410832746867,10.949115302614592,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1989.1074032915983,10.591403752841648,27.755358586710145,12.0,11.46198421721065,2541.5243580595725,8917.86487813792,10846.193920100475,10846.193920100477,0.0,10846.193920100475,78.63490592072844,0.029,-0.32639492511682594
784,9424,2024-04-09 04:00:00,0.23606395660092455,10.741779111317072,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1845.4618749887154,10.308924530146577,27.724035892031914,12.0,11.46198421721065,2541.5243580595725,8749.712668268292,10845.629430765313,10845.629430765315,0.0,10845.629430765313,78.63081337304853,0.029,-0.32639492511682583
785,9425,2024-04-09 04:15:00,0.29110838377457143,10.448392314481534,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1712.2135534784115,10.046935805175634,27.70962156286111,12.0,11.46198421721065,2541.5243580595725,8606.364168031541,10845.271151167974,10845.271151167974,0.0,10845.271151167974,78.62821584596782,0.029,-0.32639492511682594
786,9426,2024-04-09 04:30:00,0.34216005227964336,10.1762869213495,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1588.6113651492283,9.803950649503776,27.70198221076879,12.0,11.46198421721065,2541.5243580595725,8478.27878016643,10845.133044858734,10845.133044858734,0.0,10845.133044858734,78.62721457522582,0.029,-0.3263949251168261
787,9427,2024-04-09 04:45:00,0.3895085885090681,9.923919223246667,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1473.9708908698651,9.578586421120468,27.697683738267383,12.0,11.46198421721065,2514.1943856585035,8361.366356650611,10817.731579670255,10817.731579670255,0.0,10817.731579670255,78.42855395260935,0.029,-0.32639492511682594
788,9428,2024-04-09 05:00:00,0.4334230640012038,9.689855068873584,0.6649179833991247,0.45,0.0,1.0,1.0,0.0,6443.141890625698,-40.502263289805825,10.504382708445497,28.290730637067945,11.9,11.318563146660209,0.0,0.0,6918.92534525098,6918.925345250979,0.0,6918.92534525098,50.162208753069606,0.029,0.6649179833991247
789,9429,2024-04-09 05:15:00,0.3253052406749301,10.266123067202622,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6577.2889655849995,-42.41792220583701,11.494418872881935,29.50995673802925,11.8,11.175370290035335,0.0,0.0,6925.412146751301,6925.4121467513,0.0,6925.412146751301,50.20923806394694,0.029,-0.32639492511682594
790,9430,2024-04-09 05:30:00,0.11804012129961912,11.37084615347303,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2050.4282885461107,11.180405185004386,29.041928690343976,11.7,11.032402924138248,2541.5243580595725,10263.181999674243,10864.234981754513,10864.234981754511,0.0,10864.234981754513,78.76570361772022,0.029,-0.32639492511682583
791,9431,2024-04-09 05:45:00,0.12468251578234094,11.335442190880123,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2070.470738325773,10.855226943011704,27.819908941459477,11.6,10.88966240343544,2541.5243580595725,9044.0604547593,10858.803960541214,10858.803960541216,0.0,10858.803960541214,78.7263287139238,0.029,-0.32639492511682594
792,9432,2024-04-09 06:00:00,0.2049059714052203,10.907851172410176,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1969.8905347965078,10.553610757062469,27.74002399220713,11.7,11.032402924138248,2541.5243580595725,8896.011009369,10845.950696965077,10845.950696965076,254.76,10591.190696965077,76.78613255299682,0.029,-0.32639492511682594
793,9433,2024-04-09 06:15:00,0.24342834370480265,10.702526928053402,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1827.6356954903433,10.273872578387522,27.709738425376,11.8,11.175370290035335,2541.5243580595725,8730.939787520592,10845.442817252562,10845.442817252562,0.0,10845.442817252562,78.62946042508108,0.029,-0.32639492511682594
794,9434,2024-04-09 06:30:00,0.2979386413416729,10.411987041648883,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1695.6775475751629,10.014425926963007,27.694944917280072,11.9,11.318563146660209,2541.5243580595725,8589.685844652444,10845.108495472705,10845.108495472705,0.0,10845.108495472705,78.62703659217712,0.029,-0.3263949251168261
795,9435,2024-04-09 06:45:00,0.34849494228542927,10.142521957618662,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1573.2722586526017,9.773798284705302,27.68632091621171,12.0,11.46198421721065,2541.5243580595725,8463.170276012033,10844.97961001955,10844.979610019553,0.0,10844.97961001955,78.62610217264175,0.029,-0.32639492511682594
796,9436,2024-04-09 07:00:00,0.3953840724252659,9.892602893973333,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1459.743966451443,9.550619916037272,27.681719168515386,12.0,11.325925471400652,2509.890878045732,8347.05433528334,10813.258030099887,10813.258030099887,1456.32,9356.938030099887,67.83780071822419,0.029,-0.3263949251168261
797,9437,2024-04-09 07:15:00,0.43887254312067564,9.660809345166799,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1354.4328154609427,9.343625077804798,27.67891938375924,12.0,11.189240454508735,2477.819584726919,8240.395982015256,10781.12699644694,10781.12699644694,0.0,10781.12699644694,78.16317072424032,0.029,-0.32639492511682583
798,9438,2024-04-09 07:30:00,0.47920745683863536,9.445824255050074,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1256.7440849347793,9.151640050632198,27.67697038692228,12.0,11.05191639045399,2448.211303976888,8141.928781565782,10751.474997176721,10751.474997176721,0.0,10751.474997176721,77.94819372953124,0.029,-0.32639492511682594
799,9439,2024-04-09 07:45:00,0.5166175475153253,9.246428471743316,-0.021308413922290135,0.45,0.0,0.0,1.0,1.0,0.0,-1166.126932674639,8.973576240503867,27.675477151314812,12.0,10.913956595838089,2420.807289330136,8050.792230067797,10724.033340669474,10724.033340669475,0.0,10724.033340669474,77.74924171985369,0.029,-0.021308413922290135
800,9440,2024-04-09 08:00:00,0.5513149394265262,9.061491372856615,1.0,0.45,0.0,1.0,1.0,0.0,6544.980457991563,-131.8700319032809,9.957986560588985,27.637861818705748,11.925,10.864755084559606,0.0,0.0,6918.706812693111,6918.70681269311,2734.32,4184.38681269311,156.91450547599163,0.15,1.0
801,9441,2024-04-09 08:15:00,0.4698160370683605,9.495880522425638,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6538.876285326617,-42.056250359550425,10.94145552259632,28.89716440889329,11.85,10.815419143621932,0.0,0.0,6918.304484926232,6918.304484926231,0.0,6918.304484926232,50.15770751571519,0.029,-0.32639492511682594
802,9442,2024-04-09 08:30:00,0.22916652060753842,10.77854244516182,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1817.1527929703684,10.663315577288053,28.688883861707687,11.774999999999999,10.765933537231694,2541.5243580595725,9757.081665709178,10857.810229381512,10857.810229381512,0.0,10857.810229381512,78.71912416301596,0.029,-0.32639492511682594
803,9443,2024-04-09 08:45:00,0.22502047518230897,10.800640867278293,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1832.6850517637397,10.37564266740925,27.744499952047192,11.7,10.716316391479939,2541.5243580595725,8785.225880076125,10855.207019695586,10855.20701969559,0.0,10855.207019695586,78.70025089279301,0.029,-0.32639492511682583
804,9444,2024-04-09 09:00:00,0.29602305786256794,10.422197101592513,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1743.6872765293128,10.108815003093252,27.686789778119056,11.774999999999999,10.765933537231694,2541.5243580595725,8657.098091665408,10845.226094023243,10845.226094023243,3748.32,7096.906094023243,266.1339785258716,0.15,-0.32639492511682594
805,9445,2024-04-09 09:15:00,0.3301022092470848,10.240555224713038,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1617.8064328340467,9.861340398865428,27.669850216392557,11.85,10.815419143621932,2541.5243580595725,8512.82896884239,10844.870009970451,10844.870009970453,0.0,10844.870009970451,78.62530757228578,0.029,-0.32639492511682594
806,9446,2024-04-09 09:30:00,0.3783254169793572,9.983525527500026,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1501.0479368971237,9.631813173408288,27.665448894621374,11.925,10.864755084559606,2522.402924732301,8388.665201497455,10825.543482668256,10825.543482668256,0.0,10825.543482668256,78.48519024934485,0.029,-0.3263949251168261
807,9447,2024-04-09 09:45:00,0.42305118078943343,9.74513720639232,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1392.7470945418477,9.418929981225487,27.666076189976195,12.0,10.913956595838089,2488.868194750212,8277.139949253222,10791.970095329232,10791.970095329232,0.0,10791.970095329232,78.24178319113693,0.029,-0.32639492511682594
808,9448,2024-04-09 10:00:00,0.4645335084092206,9.524036400178854,1.0,0.45,0.0,1.0,1.0,0.0,6302.240235468541,-152.64082304904008,10.363062243444128,27.904632238763458,12.0,10.913956595838089,0.0,0.0,6918.602007404969,6918.602007404969,4417.8,2500.802007404969,93.78007527768634,0.15,1.0
809,9449,2024-04-09 10:15:00,0.3902693783456756,9.919864213417549,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6567.324855441354,-42.33755428571331,11.345717973332306,29.357810126620183,12.0,10.913956595838089,0.0,0.0,6921.170696653836,6921.170696653834,0.0,6921.170696653836,50.178487550740314,0.029,-0.32639492511682583
810,9450,2024-04-09 10:30:00,0.14590254389024668,11.222339441064985,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1987.3226063785949,11.041410882520271,28.941578576189688,12.0,10.913956595838089,2541.5243580595725,10137.960650750467,10862.67395356799,10862.67395356799,0.0,10862.67395356799,78.75438616336793,0.029,-0.32639492511682594
811,9451,2024-04-09 10:45:00,0.15165937816141703,11.191655514399647,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2006.5602608574636,10.726314077421472,27.782757137445348,12.0,10.913956595838089,2541.5243580595725,8975.563328894837,10857.778473560204,10857.778473560204,0.0,10857.778473560204,78.71889393331148,0.029,-0.32639492511682594
812,9452,2024-04-09 11:00:00,0.22939835242766768,10.777306781560531,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1909.0928663926388,10.434048766104766,27.70061329211082,11.95,10.635176834735795,2541.5243580595725,8836.206872470764,10845.552771769762,10845.55277176976,4744.44,6101.112771769763,126.59809001422258,0.083,-0.3263949251168261
813,9453,2024-04-09 11:15:00,0.2667264197723842,10.578348182613192,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1771.238247831972,10.1629823809436,27.663005300968173,11.9,10.355533325957529,2541.5243580595725,8678.064218794983,10844.964494148702,10844.964494148704,0.0,10844.964494148702,78.62599258257809,0.029,-0.32639492511682594
814,9454,2024-04-09 11:30:00,0.31954683588683064,10.296815364723193,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1643.3621044264655,9.911577623627853,27.638952715649598,11.850000000000001,10.075043105494641,2541.5243580595725,8541.777981555615,10844.514635881847,10844.514635881847,0.0,10844.514635881847,78.62273111014339,0.029,-0.32639492511682583
815,9455,2024-04-09 11:45:00,0.3685359909158186,10.035703168418687,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1524.7494720576547,9.67840610764948,27.620465653648388,11.8,9.793696975320218,2531.586448967571,8419.206519628735,10834.311423014853,10834.311423014853,0.0,10834.311423014853,78.54875781685769,0.029,-0.32639492511682594
816,9456,2024-04-09 12:00:00,0.4139719650676945,9.793529426189188,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1414.7325179878505,9.46214236792386,27.619814526441722,11.850000000000001,9.792357284185961,2495.6172659011513,8299.585093821996,10798.148602677336,10798.148602677336,4737.0,6061.148602677336,43.94332736941069,0.029,-0.32639492511682594
817,9457,2024-04-09 12:15:00,0.45611297265836903,9.568917855730893,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1312.6779312429537,9.26156079932113,27.626803480230848,11.9,9.790737583371778,2463.5863209154413,8193.060925562391,10766.114204669244,10766.114204669244,0.0,10766.114204669244,78.05432798385202,0.029,-0.32639492511682594
818,9458,2024-04-09 12:30:00,0.49519820462836955,9.36059356933079,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1218.010546748722,9.075524304987319,27.636969465798497,11.95,9.788840978500893,2434.521155731299,8096.399945127687,10737.121529069203,10737.121529069203,0.0,10737.121529069203,77.84413108575173,0.029,-0.32639492511682594
819,9459,2024-04-09 12:45:00,0.5314491985815643,9.167375771560263,0.3299946816427998,0.45,0.0,1.0,1.0,0.0,6418.753351424366,-136.3444199117545,10.03991915679134,27.684702597193997,12.0,9.786668475498717,0.0,0.0,6918.311642493428,6918.311642493428,0.0,6918.311642493428,50.157759408077354,0.029,0.3299946816427998
820,9460,2024-04-09 13:00:00,0.4526812412952353,9.587208983896396,1.0,0.45,0.0,1.0,0.0,0.0,6435.932451703665,0.0,11.002485803525317,28.95916749106552,12.0,9.786668475498717,0.0,0.0,6881.36212192389,6881.362121923889,4397.7,2483.6621219238905,51.53598902992073,0.083,1.0
821,9461,2024-04-09 13:15:00,0.2175598622703339,10.84040593409912,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,4990.146319800694,-32.44258280329894,11.875366121532693,29.951231832037994,12.0,9.786668475498717,0.0,0.0,7045.880448865674,7045.880448865673,0.0,7045.880448865674,51.08263325427614,0.029,-0.32639492511682594
822,9462,2024-04-09 13:30:00,0.040979906467395834,11.78157709852878,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2419.6536406640726,11.536044955845835,28.561339374106435,12.0,9.786668475498717,2541.5243580595725,10007.181966181653,10868.626648080735,10868.626648080737,0.0,10868.626648080735,78.79754319858533,0.029,-0.32639492511682594
823,9463,2024-04-09 13:45:00,0.06976589850622547,11.628147760961818,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2226.983474476689,11.18505807412229,27.73022112829652,12.0,9.786668475498717,2541.5243580595725,9157.078867039714,10853.199616916956,10853.199616916952,0.0,10853.199616916956,78.68569722264793,0.029,-0.32639492511682594
824,9464,2024-04-09 14:00:00,0.14492135335029832,11.22756918664291,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2125.422316771335,10.859508152970104,27.68325595458746,11.675,9.792041390048771,2541.5243580595725,9032.859249805932,10844.996281293315,10844.996281293315,3750.48,7094.516281293316,147.21121283683632,0.083,-0.32639492511682583
825,9465,2024-04-09 14:15:00,0.18381970290449168,11.02024098351906,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1971.9081363191242,10.557575669425791,27.66653375410373,11.35,9.78727243339299,2541.5243580595725,8867.783770450473,10844.745628425697,10844.745628425697,0.0,10844.745628425697,78.6244058060863,0.029,-0.32639492511682594
826,9466,2024-04-09 14:30:00,0.24265515868162474,10.70664800422694,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1829.505114656743,10.277546794504316,27.655875520427152,11.024999999999999,9.77267595611321,2541.5243580595725,8720.84738559591,10844.522633464283,10844.522633464285,0.0,10844.522633464283,78.62278909261606,0.029,-0.32639492511682594
827,9467,2024-04-09 14:45:00,0.29722236741226415,10.415804781692632,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1697.4103385118012,10.017831371016353,27.647901244568484,10.7,9.748560795513406,2541.5243580595725,8586.405340240728,10844.423640979398,10844.423640979398,0.0,10844.423640979398,78.62207139710064,0.029,-0.32639492511682594
828,9468,2024-04-09 15:00:00,0.34783112547866,10.146060101198742,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1574.8785565995502,9.776954752669706,27.646541038246788,11.024999999999999,9.77267595611321,2541.5243580595725,8460.088744865305,10844.35203828425,10844.352038284249,2798.7,8045.652038284251,166.9472797943982,0.083,-0.3263949251168261
829,9469,2024-04-09 15:15:00,0.39476880154019606,9.895882287790755,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1461.232866946577,9.553545833627982,27.648100743170353,11.35,9.78727243339299,2509.1407667287585,8344.559716901696,10811.957164463225,10811.957164463225,0.0,10811.957164463225,78.38668944235839,0.029,-0.32639492511682583
830,9470,2024-04-09 15:30:00,0.43830223418859415,9.663849091774793,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1355.813209683032,9.346337424043657,27.650964756239567,11.675,9.792041390048771,2477.156157382388,8238.189645420802,10779.987625727515,10779.987625727515,0.0,10779.987625727515,78.1549102865245,0.029,-0.32639492511682583
831,9471,2024-04-09 15:45:00,0.47867879037088396,9.448642047323188,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1258.0239406917703,9.15415455172778,27.654480837601557,12.0,9.786668475498717,2447.5886017100293,8139.85788290575,10750.447170710067,10750.447170710067,0.0,10750.447170710067,77.940741987648,0.029,-0.3263949251168261
832,9472,2024-04-09 16:00:00,0.5161274569543804,9.249040654433152,1.0,0.45,0.0,1.0,1.0,0.0,6382.814612016081,-140.03937905856208,10.112495953021709,27.73708521762594,12.0,9.570510005689831,0.0,0.0,6918.496120131711,6918.496120131711,1587.6,5330.896120131711,110.616094492733,0.083,1.0
833,9473,2024-04-09 16:15:00,0.43853142448997084,9.662627507468455,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6503.244521602315,-41.77088035196511,11.089273300293915,29.041130516438706,12.0,9.352794906983897,0.0,0.0,6919.385898756828,6919.385898756827,0.0,6919.385898756828,50.16554776598701,0.029,-0.3263949251168261
834,9474,2024-04-09 16:30:00,0.20126902146822556,10.927236115574358,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1879.8427549481466,10.801493534415098,28.77191903997642,12.0,9.133510541474699,2541.5243580595725,9884.561834870516,10859.195375916253,10859.195375916253,0.0,10859.195375916253,78.72916647539284,0.029,-0.3263949251168261
835,9475,2024-04-09 16:45:00,0.19820295776426872,10.943578235116448,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1896.2333554859006,10.503798581955014,27.767375517919362,12.0,8.912635364783181,2541.5243580595725,8852.659667378422,10855.900509309655,10855.900509309657,0.0,10855.900509309655,78.705278692495,0.029,-0.32639492511682583
836,9476,2024-04-09 17:00:00,0.27167449686172357,10.551974931727013,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1804.1402003419748,10.227675118625582,27.7034460781301,11.975,9.086535196988718,2541.5243580595725,8720.789599161662,10845.294882181066,10845.294882181068,400.2,10445.094882181065,391.69105808178995,0.15,-0.32639492511682583
837,9477,2024-04-09 17:15:00,0.3069409179219736,10.36400490747588,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1673.8831930281801,9.971579338397111,27.681077252590935,11.95,9.258820953521006,2541.5243580595725,8571.695068791196,10844.898599571708,10844.898599571712,0.0,10844.898599571708,78.62551484689489,0.029,-0.32639492511682594
838,9478,2024-04-09 17:30:00,0.3568440976310025,10.098020959626757,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1553.0575848670885,9.734058475058342,27.671376098410484,11.925,9.429512313397126,2538.814399593834,8443.244256543074,10841.93995749072,10841.93995749072,0.0,10841.93995749072,78.60406469180772,0.029,-0.32639492511682594
839,9479,2024-04-09 17:45:00,0.4031277326814196,9.851329184808034,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1440.992948388896,9.51376122612101,27.666679275199957,11.9,9.598625130906225,2504.106370523259,8327.81700547937,10807.15061597854,10807.150615978542,0.0,10807.15061597854,78.35184196584443,0.029,-0.32639492511682583
840,9480,2024-04-09 18:00:00,0.4460547527723891,9.622528167723166,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1337.0386435068765,9.309438532682726,27.664915883152407,11.925,9.211871814371317,2472.269861615644,8221.939466331329,10775.248493047238,10775.248493047238,0.0,10775.248493047238,404.07181848927144,0.15,-0.32639492511682583
841,9481,2024-04-09 18:15:00,0.48586896834192544,9.410318398737537,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1240.6087120064412,9.119931886125249,27.66458752583321,11.95,8.81876769904671,2442.951621485154,8124.436843597935,10745.877988145874,10745.877988145878,0.0,10745.877988145874,77.90761541405759,0.029,-0.32639492511682583
842,9482,2024-04-09 18:30:00,0.5227961233621635,9.213496662479669,0.123708535338564,0.45,0.0,1.0,1.0,0.0,6332.204182788786,-138.16788781069883,10.070787257095727,27.715578413394578,11.975,8.419165814481333,0.0,0.0,6918.600803607498,6918.600803607498,0.0,6918.600803607498,50.15985582615436,0.029,0.123708535338564
843,9483,2024-04-09 18:45:00,0.4456973932259198,9.624432894105848,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,4401.614023451996,-31.695605361702206,10.907185194996456,28.951810455883212,12.0,8.012902648694034,0.0,0.0,7016.6887871224035,7016.688787122401,0.0,7016.6887871224035,50.87099370663743,0.029,-0.32639492511682594
844,9484,2024-04-09 19:00:00,0.22559832145388414,10.797560946650798,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1799.9692149752093,10.631690466635995,28.725872404339437,12.0,7.962141646622162,2541.5243580595725,9755.019552855685,10858.10941366296,10858.10941366296,0.0,10858.10941366296,488.6149236148332,0.18,-0.32639492511682594
845,9485,2024-04-09 19:15:00,0.23119892160079206,10.767709747867778,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1818.140700655187,10.346313158088439,27.77578069330988,12.0,7.91129481702208,2541.5243580595725,8770.168278483647,10855.339415435614,10855.339415435614,0.0,10855.339415435614,78.7012107619082,0.029,-0.3263949251168261
846,9486,2024-04-09 19:30:00,0.3015954697925587,10.392496146005662,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1729.851909305521,10.081614395406715,27.716204544105228,12.0,7.86036629768504,2541.5243580595725,8644.032018387194,10845.303130312876,10845.303130312876,0.0,10845.303130312876,78.62844769476835,0.029,-0.32639492511682594
847,9487,2024-04-09 19:45:00,0.33540271574659397,10.212303525070654,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1604.9732994216467,9.836114060490637,27.696243102903324,12.0,7.809355802228275,2541.5243580595725,8501.223499632666,10844.92240310863,10844.922403108632,0.0,10844.92240310863,78.62568742253758,0.029,-0.32639492511682594
848,9488,2024-04-09 20:00:00,0.3832411928289355,9.957324442221774,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1489.1461668364368,9.60841724291568,27.68595786269756,11.9,7.800793937592232,2519.58549531768,8379.295377249167,10822.74329662713,10822.74329662713,0.0,10822.74329662713,487.0234483482208,0.18,-0.32639492511682594
849,9489,2024-04-09 20:15:00,0.4276102150834461,9.720837553605232,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1381.7071768543863,9.397231449810125,27.679491022748266,11.8,7.791426486791857,2486.457718683102,8269.12351519943,10789.512181573427,10789.51218157343,0.0,10789.512181573427,78.22396331640735,0.029,-0.32639492511682583
850,9490,2024-04-09 20:30:00,0.46876176053503715,9.501499816348252,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1282.044267945338,9.201359281931662,27.675006537731257,11.7,7.781257847039859,2456.0505034900116,8167.999327043888,10759.041465477747,10759.041465477747,0.0,10759.041465477747,78.00305062471367,0.029,-0.32639492511682594
851,9491,2024-04-09 20:45:00,0.5069292886747133,9.298066891363778,-0.2507849102437351,0.45,0.0,0.0,1.0,1.0,0.0,-1189.595547345161,9.01969014822612,27.6713797962831,11.6,7.770300371764108,2428.0113361448043,8074.750470930755,10730.954368725266,10730.954368725266,0.0,10730.954368725266,77.79941917325819,0.029,-0.2507849102437351
852,9492,2024-04-09 21:00:00,0.5423292066825812,9.109385328381842,1.0,0.45,0.0,1.0,1.0,0.0,6319.593187096637,-133.22500077467143,9.969338411947687,27.653145824244834,11.45,7.812905219715414,0.0,0.0,6918.673909790482,6918.673909790481,0.0,6918.673909790482,259.4502716171431,0.15,1.0
853,9493,2024-04-09 21:15:00,0.46462465702383066,9.523550578062983,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,3877.1906076591436,-24.713487309784988,10.666576339239523,28.76291222186237,11.3,7.852596735911271,0.0,0.0,7046.558264644431,7046.55826464443,0.0,7046.558264644431,51.08754741867212,0.029,-0.32639492511682594
854,9494,2024-04-09 21:30:00,0.2683066597426918,10.569925503571453,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1697.1445952803947,10.406891709660844,28.62785869828445,11.15,7.889420156889745,2541.5243580595725,9554.038503620828,10856.089533864224,10856.089533864228,0.0,10856.089533864224,78.70664912051562,0.029,-0.3263949251168261
855,9495,2024-04-09 21:45:00,0.27483955724633674,10.535105159877025,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1725.5323117520106,10.13782601997378,27.86562911526734,11.0,7.923427526102786,2541.5243580595725,8741.953248127696,10854.34604813025,10854.346048130252,0.0,10854.34604813025,78.69400884894432,0.029,-0.32639492511682583
856,9496,2024-04-09 22:00:00,0.3370702693377987,10.203415464429533,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1631.4956392778433,9.888254492255388,27.764423642057785,11.0,8.042192330026761,2541.5243580595725,8569.268031394759,10846.326310086828,10846.326310086828,0.0,10846.326310086828,225.0612709343017,0.083,-0.32639492511682594
857,9497,2024-04-09 22:15:00,0.37308162754870045,10.011474925165427,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1513.7470429481632,9.656779507800437,27.726103695369602,11.0,8.160500134123605,2531.7096683207524,8419.616305825082,10835.608032835025,10835.608032835025,0.0,10835.608032835025,78.55815823805393,0.029,-0.3263949251168261
858,9498,2024-04-09 22:30:00,0.41818664118279075,9.771065202495725,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1404.5287286430057,9.442088418580308,27.71064319816532,11.0,8.278362294521907,2494.9687546983464,8297.428363306657,10798.45722711397,10798.45722711397,0.0,10798.45722711397,78.28881489657628,0.029,-0.3263949251168261
859,9499,2024-04-09 22:45:00,0.46002111711187493,9.548087445793707,-0.03213789388500029,0.45,0.0,0.0,1.0,1.0,0.0,-1303.2146771288046,9.242964818354515,27.70426685888123,11.0,8.395777205105503,2462.8651442030914,8190.662533960597,10766.201955714441,10766.201955714441,0.0,10766.201955714441,78.05496417892971,0.029,-0.03213789388500029
860,9500,2024-04-09 23:00:00,0.49882218586905125,9.341277749317957,1.0,0.45,0.0,1.0,1.0,0.0,6243.572444423104,-143.8203630869479,10.179398180854719,27.800093579108925,10.575,8.125139119911445,0.0,0.0,6919.006224547205,6919.006224547205,0.0,6919.006224547205,143.56937915935453,0.083,1.0
861,9501,2024-04-09 23:15:00,0.4240499069988456,9.739813995696153,0.4429050021443665,0.45,0.0,1.0,0.0,0.0,3630.0244023489818,0.0,10.872322270098081,28.97077189908213,10.15,7.8502708730571,0.0,0.0,7018.104859738239,7018.104859738239,0.0,7018.104859738239,50.88126023310223,0.029,0.4429050021443665
862,9502,2024-04-09 23:30:00,0.2287338409725764,10.780848627616168,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2215.7001229044063,-11.176967751165,11.269784515670302,29.47737320885128,9.725000000000001,7.571242113540406,0.0,0.0,7079.722616500363,7079.72261650036,0.0,7079.722616500363,51.32798896962763,0.029,-0.32639492511682594
863,9503,2024-04-09 23:45:00,0.14739086915767657,11.214406667389584,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2137.933742357685,10.9704517267043,28.458722239703114,9.3,7.288110727247319,2541.5243580595725,9633.411714821774,10863.354802281552,10863.354802281552,0.0,10863.354802281552,78.75932231654126,0.029,-0.3263949251168261
864,9504,2024-04-10 00:00:00,0.17790141566991174,11.05178545447937,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1967.758288215831,10.66049833827617,27.748799512317937,9.225000000000001,7.325991732794531,2541.5243580595725,8889.949860298895,10852.069776213726,10852.069776213726,0.0,10852.069776213726,78.67750587754952,0.029,-0.32639492511682583
865,9505,2024-04-10 00:15:00,0.2442702407456987,10.698039616825426,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1878.0510169010797,10.373006330952585,27.715444609136025,9.15,7.362926661350799,2541.5243580595725,8777.509468205699,10845.028688795264,10845.028688795266,0.0,10845.028688795264,78.62645799376567,0.029,-0.32639492511682594
866,9506,2024-04-10 00:30:00,0.27862119130212937,10.51494905035965,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1742.4433558087383,10.106368698924697,27.711005445467915,9.075,7.398931478763541,2541.5243580595725,8630.62154872394,10844.892117764051,10844.892117764051,0.0,10844.892117764051,78.62546785378937,0.029,-0.32639492511682594
867,9507,2024-04-10 00:45:00,0.33057878107676014,10.238015096860869,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1616.6524981683453,9.859072551491355,27.71283735242376,9.0,7.434020169704089,2541.5243580595725,8500.461629003152,10844.806574718014,10844.806574718015,0.0,10844.806574718014,78.6248476667056,0.029,-0.32639492511682583
