step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
868,9508,2024-04-10 01:00:00,0.3787674349953235,9.981169571474926,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1499.978397199262,9.629711572561252,27.713246407985473,8.75,7.323618130321481,2520.9069134410497,8383.68997024597,10824.215425404176,10824.215425404176,0.0,10824.215425404176,78.47556183418028,0.029,-0.32639492511682594
869,9509,2024-04-10 01:15:00,0.4234608770918866,9.742953525100244,0.428953215605503,0.45,0.0,1.0,1.0,0.0,4366.887828334974,-155.23248262309298,10.276608903024556,27.949998448077935,8.5,7.210327604864933,0.0,0.0,7057.88518023487,7057.885180234869,0.0,7057.88518023487,51.16966755670281,0.029,0.428953215605503
870,9510,2024-04-10 01:30:00,0.380311416269758,9.97294015128219,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,2362.3958846234573,-12.124886132095233,10.683180852023213,28.878491290630123,8.25,7.094200118682294,0.0,0.0,7062.424757734142,7062.424757734141,0.0,7062.424757734142,51.202579493572536,0.029,-0.32639492511682583
871,9511,2024-04-10 01:45:00,0.2581304708139307,10.62416459056175,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1702.2674372183872,10.422712524418433,28.69982388915954,8.0,6.975274041901643,2541.5243580595725,9597.817047970862,10857.196274156153,10857.196274156153,0.0,10857.196274156153,78.71467298763211,0.029,-0.32639492511682583
872,9512,2024-04-10 02:00:00,0.2717987045659943,10.55131290466325,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1732.856330189912,10.152501558614336,27.89347819325401,7.875,6.895004797485102,2541.5243580595725,8756.666464669706,10855.020701676387,10855.020701676387,0.0,10855.020701676387,78.69890008715382,0.029,-0.32639492511682583
873,9513,2024-04-10 02:15:00,0.33426447808950255,10.218370331782952,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1638.4197407215336,9.901866663830132,27.78364513475109,7.75,6.814291776723993,2541.5243580595725,8580.280756381615,10846.542760295692,10846.542760295692,0.0,10846.542760295692,78.63743501214377,0.029,-0.32639492511682583
874,9514,2024-04-10 02:30:00,0.3704292480329831,10.0256121079842,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1520.1694121291193,9.669405379596583,27.738398667670793,7.625,6.7331411984914,2534.5122010249675,8428.936588616303,10838.52513512308,10838.525135123082,0.0,10838.52513512308,78.57930722964234,0.029,-0.32639492511682594
875,9515,2024-04-10 02:45:00,0.4157264470226945,9.784178037369038,0.2457551877120456,0.45,0.0,1.0,1.0,0.0,3554.2553181538856,-153.93884490726242,10.19184138804631,27.940605536710372,7.5,6.651546157194681,0.0,0.0,7074.458131234278,7074.458131234279,0.0,7074.458131234278,51.28982145144852,0.029,0.2457551877120456
876,9516,2024-04-10 03:00:00,0.3852537110765255,9.946597719962119,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2005.234004258529,-9.456753410679411,10.52029579725377,28.683399298348924,7.625,6.7331411984914,0.0,0.0,7072.862625090374,7072.862625090374,0.0,7072.862625090374,51.27825403190522,0.029,-0.32639492511682594
877,9517,2024-04-10 03:15:00,0.29157875466376004,10.445885237642159,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1633.6767431614344,10.270369589769997,28.594363240391292,7.75,6.814291776723993,2541.5243580595725,9440.459255222766,10855.058072866132,10855.058072866132,0.0,10855.058072866132,78.69917102827945,0.029,-0.32639492511682583
878,9518,2024-04-10 03:30:00,0.30135739851240284,10.393765065928893,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1662.3364723842512,10.011206472662101,27.879782464074054,7.875,6.895004797485102,2541.5243580595725,8670.062439894076,10853.946695849154,10853.946695849156,0.0,10853.946695849154,78.69111354490637,0.029,-0.32639492511682594
879,9519,2024-04-10 03:45:00,0.36127918189324826,10.074381960508987,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1571.7551386974474,9.770820058885226,27.787892076510744,8.0,6.975274041901643,2541.5243580595725,8504.077986822236,10846.42321247526,10846.42321247526,0.0,10846.42321247526,78.63656829044564,0.029,-0.32639492511682594
880,9520,2024-04-10 04:00:00,0.3959651843383692,9.889505567476492,-0.22231089085696365,0.45,0.0,0.0,1.0,1.0,0.0,-1458.3397673441357,9.54786189053509,27.752787055221777,8.0,6.975274041901643,2514.2771812394185,8361.641706953154,10818.34837366006,10818.34837366006,0.0,10818.34837366006,78.43302570903543,0.029,-0.22231089085696365
881,9521,2024-04-10 04:15:00,0.43941039385549885,9.657942600750191,0.8067341239346147,0.45,0.0,1.0,1.0,0.0,4112.776187400364,-150.22874696103148,10.156529902647355,27.896554970622162,8.0,6.975274041901643,0.0,0.0,7061.575923732746,7061.575923732746,0.0,7061.575923732746,51.19642544706241,0.029,0.8067341239346147
882,9522,2024-04-10 04:30:00,0.3994733907676329,9.870806827208517,-0.13921536946305377,0.45,0.0,1.0,1.0,0.0,2401.3165840537945,-12.787376740556727,10.552807727225792,28.681713750042626,8.0,6.975274041901643,0.0,0.0,7062.253525229768,7062.253525229767,0.0,7062.253525229768,51.20133805791582,0.029,-0.13921536946305377
883,9523,2024-04-10 04:45:00,0.28821926505997836,10.463791317230315,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1648.179141732275,10.300651097364794,28.60591311607527,8.0,6.975274041901643,2541.5243580595725,9451.508860112608,10855.067431534831,10855.067431534833,0.0,10855.067431534831,78.69923887862753,0.029,-0.32639492511682594
884,9524,2024-04-10 05:00:00,0.29546945806450703,10.425147788516178,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1676.3542659824534,10.039291926782704,27.894564554127825,7.85,6.810945194391751,2541.5243580595725,8683.607465115214,10854.069702353529,10854.069702353529,0.0,10854.069702353529,78.69200534206308,0.029,-0.32639492511682594
885,9525,2024-04-10 05:15:00,0.3559094380613295,10.103002695133114,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1585.0067309760009,9.796868935114782,27.802317975249263,7.7,6.646819998984432,2541.5243580595725,8517.540583481781,10846.561695143248,10846.561695143248,0.0,10846.561695143248,78.63757228978855,0.029,-0.32639492511682594
886,9526,2024-04-10 05:30:00,0.3908893144187882,9.916559954147859,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1470.6305937098416,9.572022422665546,27.769388407153667,7.550000000000001,6.482906242253353,2517.6652306521505,8372.909221722846,10821.8624247425,10821.862424742501,0.0,10821.8624247425,78.45850257938312,0.029,-0.32639492511682583
887,9527,2024-04-10 05:45:00,0.4347025403515878,9.683035459926037,0.6952237127198052,0.45,0.0,1.0,1.0,0.0,3298.2185142686535,-148.16965239507272,10.056051939268343,27.87465216460126,7.4,6.3191925372401485,0.0,0.0,7086.305323441846,7086.305323441846,0.0,7086.305323441846,51.37571359495338,0.029,0.6952237127198052
888,9528,2024-04-10 06:00:00,0.40734763259159323,9.828837118286808,0.0472942453890743,0.45,0.0,1.0,0.0,0.0,1687.0544321191792,0.0,10.336739648976055,28.532394999852695,7.550000000000001,6.364298102435025,0.0,0.0,7045.160221087788,7045.160221087788,205.62,6839.540221087788,49.58666660288647,0.029,0.0472942453890743
889,9529,2024-04-10 06:15:00,0.3239385653705614,10.273407446574907,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1336.9740726201883,-3.9757400178127322,10.555238148649128,28.804946391574887,7.7,6.407962279346461,0.0,0.0,7106.494721777165,7106.494721777163,0.0,7106.494721777165,51.522086732884446,0.029,-0.32639492511682594
890,9530,2024-04-10 06:30:00,0.28039918729870505,10.505472331697902,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1647.329858718606,10.30321683422576,28.669066776700912,7.85,6.450161859589593,2541.5243580595725,9494.914068318662,10856.249620091949,10856.249620091949,0.0,10856.249620091949,78.70780974566664,0.029,-0.32639492511682583
891,9531,2024-04-10 06:45:00,0.295000616144978,10.427646715947267,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1677.542764291584,10.041673534663552,27.912049224189722,8.0,6.490881759106995,2541.5243580595725,8693.34180222777,10854.700706040412,10854.700706040412,0.0,10854.700706040412,78.696580118793,0.029,-0.32639492511682594
892,9532,2024-04-10 07:00:00,0.3554541546825742,10.10542935554188,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1586.130605270767,9.799078519920084,27.81213281325445,8.25,6.623864805944647,2541.5243580595725,8523.272956346675,10846.728166315583,10846.728166315583,1149.3,9697.428166315583,70.30635420578798,0.029,-0.32639492511682594
893,9533,2024-04-10 07:15:00,0.39045882342835886,9.918854471126847,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1471.673235092087,9.574072187373135,27.773771468737554,8.5,6.754489999686753,2518.9694199037954,8377.246517277083,10823.268050079178,10823.268050079181,0.0,10823.268050079178,78.46869336307404,0.029,-0.3263949251168261
894,9534,2024-04-10 07:30:00,0.43430316469445734,9.685164132178542,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1365.500916463183,9.365380563032147,27.75830704378804,8.75,6.882719758817371,2483.1364801474447,8258.078190974358,10787.03226781658,10787.032267816581,0.0,10787.03226781658,78.2059839416702,0.029,-0.32639492511682594
895,9535,2024-04-10 07:45:00,0.4749685759663705,9.468417490099245,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1267.0127786187372,9.171821288145868,27.75200989203623,9.0,7.008530034025559,2451.8662697308214,8154.083970466041,10755.614098307238,10755.614098307236,0.0,10755.614098307238,77.97820221272748,0.029,-0.32639492511682594
896,9536,2024-04-10 08:00:00,0.5126853736061858,9.26738695867903,1.0,0.45,0.0,1.0,1.0,0.0,4774.237967545766,-134.50742798752057,9.884289607192482,27.69270658302518,8.925,7.109383792795979,0.0,0.0,7051.618453119082,7051.618453119082,2395.44,4656.178453119082,174.6066919919656,0.15,1.0
897,9537,2024-04-10 08:15:00,0.4596923263438253,9.549839900587411,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,3081.4413742704355,-17.910842318910518,10.384752409890345,28.470190252242414,8.85,7.208353223802787,0.0,0.0,7046.467861208023,7046.467861208022,0.0,7046.467861208023,51.08689199375817,0.029,-0.32639492511682583
898,9538,2024-04-10 08:30:00,0.32445712300829116,10.270643534365808,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1578.033856866235,10.143375376051011,28.506614530922132,8.774999999999999,7.305462132260414,2541.5243580595725,9277.470256729539,10852.895424971663,10852.895424971663,0.0,10852.895424971663,78.68349183104456,0.029,-0.32639492511682583
899,9539,2024-04-10 08:45:00,0.3259756259736101,10.262549913560658,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1603.5460421843693,9.893421874605178,27.892733677667124,8.7,7.400744313447266,2541.5243580595725,8593.933687135941,10853.098073595304,10853.098073595305,0.0,10853.098073595304,78.68496103356595,0.029,-0.32639492511682594
900,9540,2024-04-10 09:00:00,0.383798852566501,9.95435211582055,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1516.186341991744,9.661577519995198,27.810516843411953,9.024999999999999,7.542004463716687,2538.876255400556,8443.449968187424,10843.951002901214,10843.951002901216,3533.1,7310.851002901214,274.1569126087955,0.15,-0.3263949251168261
901,9541,2024-04-10 09:15:00,0.4172522358727918,9.77604558279802,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1406.79364310905,9.446542022181653,27.779230499130808,9.35,7.678210450227854,2498.304882383338,8308.52320384321,10802.648401825545,10802.648401825545,0.0,10802.648401825545,78.3192009132352,0.029,-0.32639492511682583
902,9542,2024-04-10 09:30:00,0.4591536410241564,9.552711093341246,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1305.3172161217478,9.247098333650797,27.766355720135195,9.675,7.809236592783737,2464.677203818491,8196.688835821293,10768.684737769827,10768.684737769827,0.0,10768.684737769827,78.07296434883125,0.029,-0.32639492511682583
903,9543,2024-04-10 09:45:00,0.4980170166972301,9.345569301003763,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1211.1857226123075,9.062116363195951,27.76086198662812,10.0,7.934993416192438,2435.0721875019617,8098.232491781577,10738.954903035043,10738.954903035044,0.0,10738.954903035043,77.85742304700406,0.029,-0.32639492511682583
904,9544,2024-04-10 10:00:00,0.5340624423547496,9.153447182249185,1.0,0.45,0.0,1.0,1.0,0.0,6329.935837359708,-135.3370617804436,10.013044124322224,27.70673644484805,10.0,7.8235485668833915,0.0,0.0,6919.588933301947,6919.588933301946,4291.74,2627.848933301947,98.544334998823,0.15,1.0
905,9545,2024-04-10 10:15:00,0.45653738975021735,9.566655712631341,-0.1159816574915627,0.45,0.0,1.0,1.0,0.0,3654.2223415206176,-23.27464455484935,10.689377783587634,28.798742515532986,10.0,7.711709022222204,0.0,0.0,7053.157991641094,7053.157991641094,0.0,7053.157991641094,51.13539543939793,0.029,-0.1159816574915627
906,9546,2024-04-10 10:30:00,0.2629876121906853,10.598276027023648,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1706.544603512839,10.428248639837188,28.690016424142257,10.0,7.599468243371594,2541.5243580595725,9558.064943931742,10856.422606456816,10856.422606456816,0.0,10856.422606456816,78.70906389681191,0.029,-0.32639492511682594
907,9547,2024-04-10 10:45:00,0.2706988213928971,10.557175281975859,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1735.4188828214217,10.157636393681754,27.934403566713428,10.0,7.48682422646407,2541.5243580595725,8751.64039084934,10854.958490424067,10854.958490424067,0.0,10854.958490424067,78.69844905557449,0.029,-0.32639492511682594
908,9548,2024-04-10 11:00:00,0.3332827784993973,10.223602790598212,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1640.8427275434892,9.906630735492316,27.835269823331743,10.175,7.668508869971991,2541.5243580595725,8578.578169995306,10846.998643965195,10846.998643965195,4600.38,6246.618643965195,129.6173368622778,0.083,-0.32639492511682594
909,9549,2024-04-10 11:15:00,0.3695010816288804,10.030559234918067,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1522.4176034434067,9.673826131029013,27.799090804803434,10.35,7.850467098513714,2534.33020558703,8428.331332896812,10838.925915238686,10838.925915238684,0.0,10838.925915238686,78.58221288548047,0.029,-0.32639492511682583
910,9550,2024-04-10 11:30:00,0.41486523539377135,9.788768295351199,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1412.5732494464164,9.457901951786347,27.785750791080673,10.524999999999999,8.032697356027132,2497.430566635614,8305.615523227976,10801.64122022212,10801.641220222116,0.0,10801.64122022212,78.31189884661038,0.029,-0.32639492511682583
911,9551,2024-04-10 11:45:00,0.45694000200999946,9.564509789286703,-0.10777475045402289,0.45,0.0,0.0,1.0,1.0,0.0,-1310.6784440297558,9.257634785995066,27.781479565131946,10.7,8.215199171920517,2465.1800545848037,8198.361148632046,10769.264641325073,10769.264641325075,0.0,10769.264641325073,78.07716864960679,0.029,-0.10777475045402289
912,9552,2024-04-10 12:00:00,0.4959639161922493,9.356512326695311,0.8172121396154478,0.45,0.0,1.0,1.0,0.0,6263.294303725182,-144.61479376258816,10.196979268314411,27.83401681528848,10.774999999999999,8.260560880499652,0.0,0.0,6919.78702904469,6919.787029044688,3966.18,2953.60702904469,21.413650960574003,0.029,0.8172121396154478
913,9553,2024-04-10 12:15:00,0.4210077765880507,9.75602855078569,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,4169.4392118503965,-26.843714048673256,10.9348000937852,29.01109624594032,10.85,8.305784791983754,0.0,0.0,7043.2187082689825,7043.218708268982,0.0,7043.2187082689825,51.06333563495013,0.029,-0.3263949251168261
914,9554,2024-04-10 12:30:00,0.21934899225230914,10.830869871295192,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1811.3636427574227,10.657554702595197,28.81635461391439,10.925,8.350851336430003,2541.5243580595725,9761.366910228813,10858.687823435228,10858.687823435228,0.0,10858.687823435228,78.7254867199054,0.029,-0.3263949251168261
915,9555,2024-04-10 12:45:00,0.22618417858002043,10.794438328168491,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1830.03774388325,10.37030509271797,27.87587279560364,11.0,8.395777205105503,2541.5243580595725,8783.198797980114,10856.283854623689,10856.283854623689,0.0,10856.283854623689,78.70805794602175,0.029,-0.32639492511682594
916,9556,2024-04-10 13:00:00,0.2970373310618803,10.416791025440178,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1741.1707512026157,10.103870100034632,27.816440066667308,11.0,8.395777205105503,2541.5243580595725,8656.959855513158,10846.350525160991,10846.350525160991,3124.02,7722.330525160991,160.23835839709056,0.083,-0.32639492511682594
917,9557,2024-04-10 13:15:00,0.3310663321114774,10.235416449845825,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1615.4747503901253,9.856759587975214,27.796162275811476,11.0,8.395777205105503,2541.5243580595725,8513.631400366723,10845.971046904837,10845.971046904837,0.0,10845.971046904837,78.63329009006007,0.029,-0.32639492511682594
918,9558,2024-04-10 13:30:00,0.3792185825419279,9.978764955051524,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1498.8879786723405,9.627569808392431,27.787810484377307,11.0,8.395777205105503,2522.7737444737736,8389.898423450546,10826.97665593434,10826.976655934342,0.0,10826.97665593434,78.49558075552397,0.029,-0.32639492511682583
919,9559,2024-04-10 13:45:00,0.4238785675154943,9.740727235142415,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1390.7460015280797,9.414999421359346,27.78422003597262,11.0,8.395777205105503,2489.305561276262,8278.594483467958,10793.424091420677,10793.424091420677,0.0,10793.424091420677,78.25232466279991,0.029,-0.32639492511682594
920,9560,2024-04-10 14:00:00,0.46529992498300343,9.519951399840592,1.0,0.45,0.0,1.0,1.0,0.0,6189.01058044779,-151.99904499480033,10.341864722660375,27.930914237415326,10.375,8.326781742410084,0.0,0.0,6919.807198390193,6919.807198390192,1507.56,5412.247198390192,112.3041293665965,0.083,1.0
921,9561,2024-04-10 14:15:00,0.3927256644785522,9.906772208329317,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,3898.2627936358676,-25.078080883729175,11.053501421601599,29.139482417770076,9.75,8.227042923132515,0.0,0.0,7050.38346849384,7050.383468493837,0.0,7050.38346849384,51.115280146580346,0.029,-0.32639492511682594
922,9562,2024-04-10 14:30:00,0.19581299690916154,10.956316726474169,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1861.4025500296436,10.768562186183136,28.909773203004736,9.125,8.098171095505487,2541.5243580595725,9859.402020299014,10860.018427866382,10860.018427866382,0.0,10860.018427866382,78.73513360203127,0.029,-0.32639492511682583
923,9563,2024-04-10 14:45:00,0.204644568969569,10.909244447392197,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1881.091414537992,10.473262622721956,27.93138472885976,8.5,7.941643210178221,2541.5243580595725,8837.266893556489,10857.216358535245,10857.216358535245,0.0,10857.216358535245,78.71481859938052,0.029,-0.3263949251168261
924,9564,2024-04-10 15:00:00,0.2774763062641738,10.521051287611954,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1789.7381344556784,10.19936117706576,27.862438256969664,8.625,8.064291580450604,2541.5243580595725,8710.423286455136,10846.888474541078,10846.888474541078,904.74,9942.148474541078,206.29958084672737,0.083,-0.32639492511682583
925,9565,2024-04-10 15:15:00,0.31245893045863665,10.334593900655467,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1660.5270623974802,9.945325881330596,27.83103107709204,8.75,8.186938208129762,2541.5243580595725,8564.303395537238,10846.424669418446,10846.424669418448,0.0,10846.424669418446,78.63657885328374,0.029,-0.32639492511682594
926,9566,2024-04-10 15:30:00,0.36196056484333716,10.070750189385013,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1540.6733929942557,9.709715074403153,27.810743865795406,8.875,8.309585196158926,2537.075595712624,8437.461578657827,10841.628735493876,10841.628735493876,0.0,10841.628735493876,78.6018083323306,0.029,-0.32639492511682594
927,9567,2024-04-10 15:45:00,0.4078719066963245,9.82604273730859,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1429.507942643226,9.491188897387728,27.79490620471139,9.0,8.43222558677253,2502.6693860958776,8323.03807775816,10807.02938521163,10807.02938521163,0.0,10807.02938521163,78.35096304278433,0.029,-0.32639492511682594
928,9568,2024-04-10 16:00:00,0.4504537687879048,9.599081412360468,-0.2607430786786579,0.45,0.0,0.0,1.0,1.0,0.0,-1326.3876164396181,9.288508353918232,27.78778618306153,8.75,8.328919233067198,2470.138743392003,8214.852082667267,10774.336651346683,10774.336651346683,542.58,10231.756651346683,212.30895051544368,0.083,-0.2607430786786579
929,9569,2024-04-10 16:15:00,0.489947946443661,9.388577445455287,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1230.73125509903,9.100524531189292,27.784410480443782,8.5,8.222408324517147,2440.622244594856,8116.690118176227,10744.745435682447,10744.74543568245,0.0,10744.745435682447,77.89940440869775,0.029,-0.32639492511682594
930,9570,2024-04-10 16:30:00,0.5265783400636234,9.193337447460888,0.21329427527990424,0.45,0.0,1.0,1.0,0.0,6343.706049656558,-137.26650180683026,10.053281450921233,27.73823324205666,8.25,8.112752502027076,0.0,0.0,6919.828415434415,6919.828415434414,0.0,6919.828415434415,50.16875601189951,0.029,0.21329427527990424
931,9571,2024-04-10 16:45:00,0.4491492621572613,9.606034432701797,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,3988.7489034907603,-25.866674053939686,10.784221717235207,28.870574634805187,8.0,7.999998115571257,0.0,0.0,7049.010754859397,7049.010754859396,0.0,7049.010754859397,51.10532797273063,0.029,-0.32639492511682594
932,9572,2024-04-10 17:00:00,0.24675416605011682,10.684800294952877,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1747.2269567354654,10.516837523176878,28.748333245767043,8.075,7.997116590463793,2541.5243580595725,9624.684111692564,10857.205826128578,10857.20582612858,203.34,10653.865826128578,399.51996847982167,0.15,-0.32639492511682583
933,9573,2024-04-10 17:15:00,0.2534986047625602,10.648852436615554,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1776.4240208867966,10.239801101378347,27.976781362068174,8.15,7.993566466866308,2541.5243580595725,8795.16297464638,10855.59373890081,10855.59373890081,0.0,10855.59373890081,78.70305460703088,0.029,-0.3263949251168261
934,9574,2024-04-10 17:30:00,0.3175734596780684,10.307333459915895,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1679.6066901988117,9.982837107701766,27.879990658133877,8.225000000000001,7.989347257455513,2541.5243580595725,8615.699748882402,10847.465833348895,10847.465833348897,0.0,10847.465833348895,78.6441272917795,0.029,-0.32639492511682594
935,9575,2024-04-10 17:45:00,0.35465152199823957,10.109707387749383,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1558.3707268029816,9.744508160970353,27.849549372852017,8.3,7.984447573313697,2541.5243580595725,8460.76831688887,10846.609204846784,10846.609204846784,0.0,10846.609204846784,78.63791673513919,0.029,-0.32639492511682583
936,9576,2024-04-10 18:00:00,0.40109233705979347,9.8621778434713,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1445.9254186580372,9.523460576878694,27.83029156680932,8.225000000000001,7.851054426223593,2508.0978233304468,8341.091237339306,10812.844401696633,10812.844401696633,0.0,10812.844401696633,405.4816650636237,0.15,-0.32639492511682594
937,9577,2024-04-10 18:15:00,0.4441654822801598,9.632597979446748,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1341.6175959071245,9.318441363575502,27.815270105919502,8.15,7.717907896959821,2475.8346015641687,8233.794594497165,10780.37457560825,10780.37457560825,0.0,10780.37457560825,78.15771567315981,0.029,-0.32639492511682594
938,9578,2024-04-10 18:30:00,0.4841153619895979,9.419665120595443,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1244.8594211847928,9.128288161905768,27.802426278420416,8.075,7.585016048029233,2446.2552771556816,8135.423693117238,10750.635200983521,10750.635200983521,0.0,10750.635200983521,77.94210520713052,0.029,-0.32639492511682583
939,9579,2024-04-10 18:45:00,0.5211684502207629,9.222172160323334,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1155.1053102299618,8.951922866929586,27.79057484553181,8.0,7.452375669366796,2418.9888191599384,8044.744608854262,10723.226969690502,10723.226969690506,0.0,10723.226969690502,77.74339553025615,0.029,-0.3263949251168261
940,9580,2024-04-10 19:00:00,0.5555348226235396,9.038999395416534,1.0,0.45,0.0,1.0,1.0,0.0,6374.03644502973,-130.13366602430682,9.910379364650048,27.64690879802247,8.0,7.59018043576103,0.0,0.0,6919.90046965312,6919.900469653119,0.0,6919.90046965312,311.3955211343904,0.18,1.0
941,9581,2024-04-10 19:15:00,0.47646216626977367,9.460456653782106,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,3776.604293891856,-23.812937523191913,10.584644326648414,28.69261770279667,8.0,7.727383361685128,0.0,0.0,7046.669738969297,7046.669738969297,0.0,7046.669738969297,51.088355607527404,0.029,-0.32639492511682594
942,9582,2024-04-10 19:30:00,0.28320939464999406,10.490493926515532,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1662.2355390975567,10.330326307169456,28.644032221029413,8.0,7.863987877529385,2541.5243580595725,9456.684041820678,10855.320811915471,10855.320811915471,0.0,10855.320811915471,78.70107588638717,0.029,-0.32639492511682583
943,9583,2024-04-10 19:45:00,0.289701664173432,10.455890129955607,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1690.0915818694286,10.066816221757227,27.941207044519413,8.0,7.999998115571257,2541.5243580595725,8696.243334521729,10854.533988681942,10854.533988681942,0.0,10854.533988681942,78.69537141794409,0.029,-0.32639492511682594
944,9584,2024-04-10 20:00:00,0.3506470447020414,10.13105125173812,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1597.9936712351137,9.82239867135041,27.850551336671813,8.025,7.9472633056380415,2541.5243580595725,8530.049669489243,10847.1087657081,10847.1087657081,0.0,10847.1087657081,488.11989445686453,0.18,-0.32639492511682583
945,9585,2024-04-10 20:15:00,0.38591473643314883,9.943074454811317,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1482.6766044966191,9.59570286580186,27.819743161505844,8.05,7.894173882542218,2521.1458019197394,8384.4844331165,10825.923192633043,10825.923192633043,0.0,10825.923192633043,78.48794314658957,0.029,-0.32639492511682594
946,9586,2024-04-10 20:30:00,0.43008837719744036,9.707628949537643,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1375.7087954581266,9.385444623608912,27.810626378199505,8.075,7.840716242595001,2485.2843964657227,8265.221439461026,10789.720123482746,10789.720123482748,0.0,10789.720123482746,78.22547089524991,0.029,-0.32639492511682594
947,9587,2024-04-10 20:45:00,0.471059093275011,9.489255032844191,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1276.4827601939298,9.19043262104243,27.810218437440025,8.1,7.786892930007817,2453.884656098139,8160.796445827006,10758.226572451495,10758.226572451493,0.0,10758.226572451495,77.99714265027335,0.029,-0.32639492511682594
948,9588,2024-04-10 21:00:00,0.5090589975238364,9.286715543197952,1.0,0.45,0.0,1.0,1.0,0.0,6280.34175623147,-141.40280998233615,10.132865165277824,27.798429748032802,8.325,7.949844942037134,0.0,0.0,6920.105775833828,6920.1057758338275,0.0,6920.105775833828,259.50396659376855,0.15,1.0
949,9589,2024-04-10 21:15:00,0.433308675313231,9.690464760580479,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,3983.8760111085962,-25.29442643348254,10.834387348487613,28.923033976669892,8.55,8.111723223614929,0.0,0.0,7044.058791137868,7044.058791137868,0.0,7044.058791137868,51.069426235749546,0.029,-0.3263949251168261
950,9590,2024-04-10 21:30:00,0.23732240241102778,10.735071595149222,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1768.5083768858697,10.563731429774904,28.776044907284582,8.775,8.272520775472803,2541.5243580595725,9670.621161355275,10857.768853367352,10857.768853367352,0.0,10857.768853367352,78.71882418691331,0.029,-0.32639492511682594
951,9591,2024-04-10 21:45:00,0.2443974346692153,10.697361673213083,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1798.1288150954254,10.283293794994666,27.966870465800394,9.0,8.43222558677253,2541.5243580595725,8823.412354854878,10855.900736681573,10855.900736681573,0.0,10855.900736681573,78.70528034094141,0.029,-0.3263949251168261
952,9592,2024-04-10 22:00:00,0.3092579087404976,10.351655346413148,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1700.1247333582025,10.023174448985372,27.858663649091426,8.75,8.328919233067198,2541.5243580595725,8642.080899934283,10847.383605820556,10847.383605820556,0.0,10847.383605820556,225.08320982077655,0.083,-0.32639492511682594
953,9593,2024-04-10 22:15:00,0.3467912559423452,10.1516026058273,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1577.4017483023038,9.78191905269611,27.81690809976972,8.5,8.222408324517147,2541.5243580595725,8485.505145952262,10846.401835940535,10846.401835940536,0.0,10846.401835940535,78.63641331056888,0.029,-0.32639492511682594
954,9594,2024-04-10 22:30:00,0.39380232643001334,9.901033600128029,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1463.5769625427533,9.558157245856156,27.799386360575564,8.25,8.112752502027076,2513.1321955682,8357.833869052956,10817.551599185002,10817.551599185,0.0,10817.551599185002,78.42724909409127,0.029,-0.3263949251168261
955,9595,2024-04-10 22:45:00,0.4374043650393314,9.668634734340364,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1357.9909247361666,9.350620748278288,27.79154756613797,8.0,7.999998115571257,2479.6077846071157,8246.34293440785,10783.84346872671,10783.84346872671,0.0,10783.84346872671,78.18286514826866,0.029,-0.32639492511682594
956,9596,2024-04-10 23:00:00,0.4778447734348314,9.453087357592349,1.0,0.45,0.0,1.0,1.0,0.0,6186.035196685238,-148.84558308517276,10.277494158352653,27.889655623901625,7.925,7.828181926239328,0.0,0.0,6919.905592554538,6919.905592554537,0.0,6919.905592554538,143.58804104550669,0.083,1.0
957,9597,2024-04-10 23:15:00,0.4048034212331826,9.842397764827137,-0.012968049212505696,0.45,0.0,1.0,1.0,0.0,3243.181883260224,-20.309202063656866,10.898652003595899,29.022283893874377,7.85,7.656606645974887,0.0,0.0,7063.575781077476,7063.575781077474,0.0,7063.575781077476,51.2109244128117,0.029,-0.012968049212505696
958,9598,2024-04-10 23:30:00,0.22180730065841975,10.817767087490623,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1794.8559981860647,10.623946469987612,28.82020320361721,7.775,7.485281931420179,2541.5243580595725,9745.83282785753,10858.764839604704,10858.764839604704,0.0,10858.764839604704,78.72604508713411,0.029,-0.3263949251168261
959,9599,2024-04-10 23:45:00,0.23272493321656124,10.759576105955729,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1814.5807230263279,10.339135024205893,27.875842281166943,7.7,7.314213063163325,2541.5243580595725,8766.379483405932,10856.279684612891,10856.279684612891,0.0,10856.279684612891,78.70802771344347,0.029,-0.32639492511682594
960,9600,2024-04-11 00:00:00,0.3029593937895848,10.385226431101513,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1726.4667327522322,10.074961140931071,27.817496789236174,7.775,7.349163800100065,2541.5243580595725,8640.03311491386,10846.299914892526,10846.299914892526,0.0,10846.299914892526,78.63567438297082,0.029,-0.32639492511682583
961,9601,2024-04-11 00:15:00,0.336699601409818,10.20539112448567,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1601.8352778669632,9.829947631513525,27.79894073768231,7.85,7.3838427254784476,2541.5243580595725,8497.354881663601,10845.935367095059,10845.935367095062,0.0,10845.935367095059,78.63303141143918,0.029,-0.32639492511682583
962,9602,2024-04-11 00:30:00,0.3844432166775252,9.95091765510879,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1486.2378033265552,9.602702257099942,27.792667895025048,7.925,7.418246326249492,2518.118157178427,8374.415503273884,10822.307689597996,10822.307689598,0.0,10822.307689597996,78.46173074958547,0.029,-0.32639492511682594
963,9603,2024-04-11 00:45:00,0.4287242630429303,9.714899677981181,0.5536219911516314,0.45,0.0,1.0,1.0,0.0,4655.966934110306,-155.06389743558356,10.293971037689955,27.970819038426676,8.0,7.452375669366796,0.0,0.0,7051.359769644625,7051.359769644625,0.0,7051.359769644625,51.122358329923536,0.029,0.5536219911516314
964,9604,2024-04-11 01:00:00,0.3809618638470661,9.969473265695138,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,2810.0710355668216,-15.459465429909278,10.766089509711248,28.9349370291524,8.0,7.452375669366796,0.0,0.0,7051.809359227601,7051.809359227601,0.0,7051.809359227601,51.12561785440011,0.029,-0.32639492511682583
965,9605,2024-04-11 01:15:00,0.2446644668455927,10.69593839171299,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1738.0255546898306,10.500123090310064,28.776217530385004,8.0,7.452375669366796,2541.5243580595725,9640.013115179005,10857.805365188313,10857.805365188315,0.0,10857.805365188313,78.71908889761528,0.029,-0.32639492511682594
966,9606,2024-04-11 01:30:00,0.25676585119447015,10.631438013133474,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1768.6880462548095,10.224299872905611,27.97244072444907,8.0,7.452375669366796,2541.5243580595725,8792.945096451384,10855.840559098026,10855.840559098027,0.0,10855.840559098026,78.70484405346069,0.029,-0.3263949251168261
967,9607,2024-04-11 01:45:00,0.3205372171507459,10.291536632586524,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1672.2936446804451,9.968460142316783,27.865540686544584,8.0,7.452375669366796,2541.5243580595725,8613.560217206177,10847.386998796988,10847.38699879699,0.0,10847.386998796988,78.64355574127816,0.029,-0.32639492511682594
968,9608,2024-04-11 02:00:00,0.35745303088986696,10.094775345357009,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1551.5879428255362,9.731173160528476,27.82416157876892,7.925,7.457487037436253,2541.5243580595725,8459.360171191394,10846.420911527119,10846.42091152712,0.0,10846.420911527119,78.63655160857161,0.029,-0.3263949251168261
969,9609,2024-04-11 02:15:00,0.4036907323478767,9.848328396585817,-0.03932324379354496,0.45,0.0,0.0,1.0,1.0,0.0,-1439.6330926511307,9.511091508132361,27.80683704202687,7.85,7.4619637589195325,2505.8667835402057,8333.671548094559,10810.316998829798,10810.316998829798,0.0,10810.316998829798,78.37479824151603,0.029,-0.03932324379354496
970,9610,2024-04-11 02:30:00,0.4465756090385587,9.619752003824482,0.9764497046853436,0.45,0.0,1.0,1.0,0.0,4817.0008534564795,-151.23304595201057,10.227632160678189,27.925050930459417,7.775,7.465806073656381,0.0,0.0,7050.319533612217,7050.319533612216,0.0,7050.319533612217,51.11481661868858,0.029,0.9764497046853436
971,9611,2024-04-11 02:45:00,0.3956339400605036,9.891271099477516,-0.23015675641048114,0.45,0.0,1.0,1.0,0.0,2922.4667308767466,-16.336175789154325,10.718229889583508,28.881840433809476,7.7,7.469027687285688,0.0,0.0,7049.5561037807975,7049.556103780797,0.0,7049.5561037807975,51.10928175241079,0.029,-0.23015675641048114
972,9612,2024-04-11 03:00:00,0.25416770812028977,10.645286115718855,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1717.8525906376349,10.45536451200677,28.749241547220187,7.775,7.465806073656381,2541.5243580595725,9594.195626318357,10857.250499373604,10857.250499373604,0.0,10857.250499373604,78.71506612045863,0.029,-0.32639492511682583
973,9613,2024-04-11 03:15:00,0.2654505863352603,10.585148374833063,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1747.9707929145814,10.18278739214125,27.96994737489612,7.85,7.4619637589195325,2541.5243580595725,8767.802862072189,10855.570380279376,10855.570380279376,0.0,10855.570380279376,78.70288525702549,0.029,-0.32639492511682594
974,9614,2024-04-11 03:30:00,0.32847414304170935,10.24923281758769,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1652.7089814912983,9.929958812701436,27.866308280178973,7.925,7.457487037436253,2541.5243580595725,8592.062880232204,10847.366390706975,10847.366390706979,0.0,10847.366390706975,78.64340633262557,0.029,-0.32639492511682594
975,9615,2024-04-11 03:45:00,0.3649554719632307,10.05478733443598,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1533.4238573414311,9.695463838875096,27.82658933117609,8.0,7.452375669366796,2537.8993057041357,8440.20096151937,10842.806084030964,10842.806084030964,0.0,10842.806084030964,78.6103441092245,0.029,-0.32639492511682594
976,9616,2024-04-11 04:00:00,0.41064904604234326,9.81124058459431,0.12549165981104152,0.45,0.0,1.0,1.0,0.0,4543.7541117319815,-159.1437469116351,10.368913017786463,28.033426271665554,8.0,7.452375669366796,0.0,0.0,7053.455950630216,7053.455950630215,0.0,7053.455950630216,51.13755564206907,0.029,0.12549165981104152
977,9617,2024-04-11 04:15:00,0.3653320336307427,10.052780260748142,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,2708.8094125105654,-14.672734058354488,10.824517656979166,28.99787740100287,8.0,7.452375669366796,0.0,0.0,7054.175781240862,7054.175781240861,0.0,7054.175781240862,51.14277441399626,0.029,-0.32639492511682583
978,9618,2024-04-11 04:30:00,0.2332303347581816,10.756882315738892,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1762.6979791632914,10.554758295177292,28.814607211321068,8.0,7.452375669366796,2541.5243580595725,9691.838986432194,10858.46182221679,10858.46182221679,0.0,10858.46182221679,78.72384821107173,0.029,-0.32639492511682594
979,9619,2024-04-11 04:45:00,0.24616399889139953,10.68794588590884,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1793.976236633083,10.274972932369927,27.985509568016944,8.0,7.452375669366796,2541.5243580595725,8822.734444912481,10856.231966135185,10856.231966135181,0.0,10856.231966135185,78.70768175448009,0.029,-0.32639492511682594
980,9620,2024-04-11 05:00:00,0.31084886176069254,10.343175566815509,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1696.199498526196,10.015457957194531,27.873203603318654,7.9,7.4133490966014906,2541.5243580595725,8640.376356444129,10847.517795189893,10847.517795189895,0.0,10847.517795189893,78.64450401512673,0.029,-0.32639492511682594
981,9621,2024-04-11 05:15:00,0.348294986684469,10.14358772097178,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1573.7610453036443,9.774762886199486,27.827585973072775,7.8,7.37375949844435,2541.5243580595725,8483.79696521982,10846.49475123245,10846.49475123245,0.0,10846.49475123245,78.63708694643528,0.029,-0.32639492511682594
982,9622,2024-04-11 05:30:00,0.3951968505183428,9.893600786737233,-0.2405096772359801,0.45,0.0,0.0,1.0,1.0,0.0,-1460.2005425328703,9.551520456621004,27.806512413941643,7.699999999999999,7.333610011854487,2512.640871293911,8356.199889484516,10817.120265828215,10817.120265828218,0.0,10817.120265828215,78.42412192725456,0.029,-0.2405096772359801
983,9623,2024-04-11 05:45:00,0.438697652088737,9.661741514367032,0.7898520932096674,0.45,0.0,1.0,1.0,0.0,4558.3304961825625,-152.17848221636854,10.228243382124898,27.93716826684415,7.6,7.292915253596577,0.0,0.0,7055.264284184428,7055.264284184427,0.0,7055.264284184428,51.15066606033711,0.029,0.7898520932096674
984,9624,2024-04-11 06:00:00,0.3920124327764659,9.910573733301437,-0.3159359264982883,0.45,0.0,1.0,1.0,0.0,2734.580677750992,-14.832763927770168,10.685921102552589,28.86259794098841,7.699999999999999,7.333610011854487,0.0,0.0,7053.364575625424,7053.364575625423,5.64,7047.724575625423,51.09600317328432,0.029,-0.3159359264982883
985,9625,2024-04-11 06:15:00,0.2593531259349977,10.617647838766462,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1703.8997361924464,10.425201160922857,28.738409645565902,7.8,7.37375949844435,2541.5243580595725,9569.908933565339,10857.03568784421,10857.03568784421,0.0,10857.03568784421,78.71350873687054,0.029,-0.32639492511682583
986,9626,2024-04-11 06:30:00,0.2713084860419378,10.553925769396471,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1734.0090036380775,10.154811863280623,27.971946934315188,7.9,7.4133490966014906,2541.5243580595725,8751.597046256013,10855.456336634777,10855.45633663478,0.0,10855.456336634777,78.70205844060214,0.029,-0.32639492511682594
987,9627,2024-04-11 06:45:00,0.33382289778925434,10.220723954783274,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1639.510544724092,9.904012655104315,27.8720941855831,8.0,7.452375669366796,2541.5243580595725,8576.918597608324,10847.38821429467,10847.38821429467,0.0,10847.38821429467,78.64356455363635,0.029,-0.32639492511682594
988,9628,2024-04-11 07:00:00,0.3700114024521192,10.027839224930204,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1521.1828007827596,9.671399438439323,27.833784872615055,8.0,7.452375669366796,2533.9882175228227,8427.193995421736,10838.954959865318,10838.95495986532,70.5,10768.454959865318,78.07129845902355,0.029,-0.3263949251168261
989,9629,2024-04-11 07:15:00,0.41533825339778113,9.786247109389826,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1411.4285364006832,9.455652676216314,27.817938957755217,8.0,7.452375669366796,2497.133645064309,8304.62806177669,10801.686195816004,10801.686195816006,0.0,10801.686195816004,78.31222491966604,0.029,-0.32639492511682583
990,9630,2024-04-11 07:30:00,0.457378439384918,9.562172918078387,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1309.6172715593966,9.25554995481556,27.811081407591438,8.0,7.452375669366796,2464.881531512388,8197.368361125791,10769.274129696523,10769.274129696527,0.0,10769.274129696523,78.0772374402998,0.029,-0.32639492511682594
991,9631,2024-04-11 07:45:00,0.4963702992867268,9.354346304801746,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1215.1753527542126,9.069957000397181,27.808248521753562,8.0,7.452375669366796,2435.7284107648334,8100.414870019283,10740.054248827471,10740.054248827475,0.0,10740.054248827471,77.86539330399917,0.029,-0.32639492511682594
992,9632,2024-04-11 08:00:00,0.532534806926846,9.161589479079911,1.0,0.45,0.0,1.0,1.0,0.0,6314.836514791133,-135.659793686884,10.018523836667633,27.72351520002376,8.175,7.604171785882116,0.0,0.0,6920.084229139338,6920.084229139338,117.84,6802.244229139338,255.08415859272517,0.15,1.0
993,9633,2024-04-11 08:15:00,0.45530136790299264,9.57324370907705,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,3664.02876584857,-22.885227124544752,10.671496104903106,28.783813765133676,8.35,7.755709233518421,0.0,0.0,7047.9343452480325,7047.9343452480325,0.0,7047.9343452480325,51.097524003048235,0.029,-0.32639492511682583
994,9634,2024-04-11 08:30:00,0.26639033802427087,10.580139498330636,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1698.961455081522,10.4115328067031,28.687357004546335,8.524999999999999,7.906983804967907,2541.5243580595725,9539.431628240294,10856.27574335236,10856.27574335236,0.0,10856.27574335236,78.70799913930462,0.029,-0.32639492511682594
995,9635,2024-04-11 08:45:00,0.27394299393533994,10.539883842324638,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1727.681507726802,10.142133046205174,27.932671616447223,8.7,8.057997359144741,2541.5243580595725,8743.3271962189,10854.965726379178,10854.965726379178,0.0,10854.965726379178,78.69850151624904,0.029,-0.32639492511682594
996,9636,2024-04-11 09:00:00,0.3362469244581045,10.207803892638303,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1633.5283645988993,9.892251892177526,27.83913151942244,8.774999999999999,8.151388462599167,2541.5243580595725,8568.13893238417,10847.009605885743,10847.009605885745,211.44,10635.569605885743,398.83386022071534,0.15,-0.3263949251168261
997,9637,2024-04-11 09:15:00,0.37230296520975753,10.015625195431992,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1515.6337769322486,9.660490145923708,27.810931269401316,8.85,8.24489269073613,2531.048285612411,8417.416769004089,10835.706311989006,10835.706311989006,0.0,10835.706311989006,78.5588707619203,0.029,-0.3263949251168261
998,9638,2024-04-11 09:30:00,0.4174638981741703,9.774917422731672,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1406.2805535423486,9.445533516021424,27.8065119233882,8.925,8.33850377750583,2494.2268635794476,8294.961082543783,10798.57333608556,10798.573336085561,0.0,10798.57333608556,78.2896566866203,0.029,-0.32639492511682594
999,9639,2024-04-11 09:45:00,0.45935015986215305,9.551663647934724,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1304.8415407967154,9.246164094705108,27.811568668454544,9.0,8.43222558677253,2462.1327090537557,8188.226700577538,10766.43797632416,10766.437976324161,0.0,10766.43797632416,78.05667532835017,0.029,-0.32639492511682583
1000,9640,2024-04-11 10:00:00,0.4981991755548153,9.344598394292834,1.0,0.45,0.0,1.0,1.0,0.0,6296.456126498724,-144.18683201895698,10.190658657795073,27.838877268554466,9.5,8.692075396716058,0.0,0.0,6920.083678771359,6920.083678771359,335.94,6584.143678771359,246.90538795392595,0.15,1.0
1001,9641,2024-04-11 10:15:00,0.42264721271331174,9.747290356238048,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,4991.4055867172765,-32.72064391100167,11.036237887053773,29.06897551849439,10.0,8.9418685453015,0.0,0.0,7033.196102058305,7033.196102058302,0.0,7033.196102058305,50.99067173992271,0.029,-0.32639492511682583
1002,9642,2024-04-11 10:30:00,0.20415463685653715,10.911855785554657,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1855.4502724159897,10.75221200368082,28.874507386220206,10.5,9.1813155198258,2541.5243580595725,9824.294724635642,10859.335778550352,10859.335778550354,0.0,10859.335778550352,78.73018439449005,0.029,-0.3263949251168261
1003,9643,2024-04-11 10:45:00,0.2077967501302999,10.892443321805501,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1873.571718336852,10.458097593631482,27.9190299067357,11.0,9.410123481919149,2541.5243580595725,8830.105108912347,10856.938564352507,10856.938564352511,0.0,10856.938564352507,78.71280459155568,0.029,-0.32639492511682583
1004,9644,2024-04-11 11:00:00,0.28035752117032203,10.505694412162184,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1782.584591902715,10.185295748873305,27.849093087734094,11.2,9.462621234090358,2541.5243580595725,8705.872807642963,10846.853684654692,10846.853684654692,297.36,10549.493684654692,218.90199395658487,0.083,-0.32639492511682583
1005,9645,2024-04-11 11:15:00,0.31519970503034084,10.319985572188283,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1653.891138759459,9.932280179976523,27.81533658687678,11.4,9.51265124250383,2541.5243580595725,8561.454232515696,10846.365940970698,10846.3659409707,0.0,10846.365940970698,78.63615307203756,0.029,-0.32639492511682594
1006,9646,2024-04-11 11:30:00,0.36450262229958286,10.057201023143223,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1534.5185011754784,9.69761474482905,27.792151617813857,11.600000000000001,9.560174871799306,2536.582939951229,8435.823171010335,10841.039569090799,10841.039569090799,0.0,10841.039569090799,78.59753687590829,0.029,-0.3263949251168261
1007,9647,2024-04-11 11:45:00,0.41022970882808896,9.813475651946286,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1423.7981170937996,9.479965248062866,27.773120019190046,11.8,9.605146977743207,2502.467617864226,8322.367064365719,10806.684976819477,10806.684976819477,0.0,10806.684976819477,78.34846608194121,0.029,-0.32639492511682594
1008,9648,2024-04-11 12:00:00,0.45264072757549834,9.587424922022594,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1321.0906666349636,9.278097665612393,27.774634566130757,12.100000000000001,9.785818938277352,2468.4091076308605,8209.09989487106,10772.43883574976,10772.43883574976,355.14,10417.29883574976,75.52541655918576,0.029,-0.32639492511682583
1009,9649,2024-04-11 12:15:00,0.4919764773032657,9.377765375973594,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1225.8173862064386,9.090868201093974,27.784814225645572,12.4,9.96401346891131,2438.355799131868,8109.152681551792,10742.417424861605,10742.417424861607,0.0,10742.417424861605,77.88252633024665,0.029,-0.32639492511682594
1010,9650,2024-04-11 12:30:00,0.5284599118333756,9.183308669928108,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1137.441227861535,8.917215555000338,27.79843915296683,12.7,10.139707907424008,2411.225298665776,8018.925746383109,10715.405046331281,10715.405046331283,0.0,10715.405046331281,77.6866865859018,0.029,-0.32639492511682594
1011,9651,2024-04-11 12:45:00,0.5622977910433065,9.002952773739176,1.0,0.45,0.0,1.0,1.0,0.0,6571.4827058281135,-129.2243340003617,9.906083308116402,27.646130040677942,13.0,10.312861802174861,0.0,0.0,6919.901261915601,6919.901261915601,0.0,6919.901261915601,50.16928414888811,0.029,1.0
1012,9652,2024-04-11 13:00:00,0.47994657128965024,9.441884775026164,1.0,0.45,0.0,1.0,0.0,0.0,6455.150727567664,0.0,10.873425481211388,28.847808565532436,13.25,10.413737806810415,0.0,0.0,6880.794673571429,6880.794673571428,290.16,6590.634673571429,136.75566947660715,0.083,1.0
1013,9653,2024-04-11 13:15:00,0.2418629608899389,10.710870418456626,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6131.408381915698,-40.64202241069055,11.8588974243983,29.89739069125185,13.5,10.511820360166116,0.0,0.0,6985.794259630504,6985.794259630502,0.0,6985.794259630504,50.647008382321154,0.029,-0.3263949251168261
