step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1158,9798,2024-04-13 01:30:00,0.3847141895930364,9.949473369469116,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1485.5852509366218,9.60142241265576,27.901503054555196,9.0,6.533790303736225,2522.7898191043255,8389.951882274518,10828.366725006446,10828.366725006448,0.0,10828.366725006446,78.50565875629674,0.029,-0.32639492511682583
1159,9799,2024-04-13 01:45:00,0.42897422490036474,9.713567381281056,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1378.4086283197119,9.390752828344034,27.8876121981152,9.0,6.663966343530397,2486.9668411261932,8270.81668550136,10792.174954435799,10792.174954435799,0.0,10792.174954435799,78.24326841965954,0.029,-0.32639492511682583
1160,9800,2024-04-13 02:00:00,0.47002507908975266,9.494766328451618,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1278.9888044084978,9.195359118933126,27.86314399094873,9.4,6.89928106265712,2458.4026294697846,8175.821708298916,10763.483288248693,10763.483288248692,0.0,10763.483288248693,78.03525383980303,0.029,-0.3263949251168261
1161,9801,2024-04-13 02:15:00,0.5080993432917776,9.291830500254825,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1186.7653315680018,9.014132909208094,27.834460977016263,9.8,7.130070661433378,2431.214646051422,8085.403604131552,10736.051995883237,10736.051995883237,0.0,10736.051995883237,77.83637697015348,0.029,-0.32639492511682594
1162,9802,2024-04-13 02:30:00,0.5434128695001438,9.103609405564233,0.6153602585004412,0.45,0.0,1.0,1.0,0.0,5267.2389562548315,-128.7706949066883,9.803063939902009,27.64141303844993,10.2,7.35625285913418,0.0,0.0,7044.815575160911,7044.81557516091,0.0,7044.815575160911,51.074912919916606,0.029,0.6153602585004412
1163,9803,2024-04-13 02:45:00,0.48166591894854305,9.432720652004265,1.0,0.45,0.0,1.0,0.0,0.0,3672.1099387671306,0.0,10.395765996550072,28.436269150096187,10.6,7.5777374005368365,0.0,0.0,6997.986558168716,6997.986558168716,0.0,6997.986558168716,50.73540254672319,0.029,1.0
1164,9804,2024-04-13 03:00:00,0.32680193466986796,10.258145688209604,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2911.643918144569,-16.488295083359105,10.869786516317138,28.97322813693914,9.95,7.604886671053085,0.0,0.0,7056.430078510386,7056.430078510385,0.0,7056.430078510386,51.159118069200304,0.029,-0.32639492511682594
1165,9805,2024-04-13 03:15:00,0.23228581227962103,10.76191662054962,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1783.633029157709,10.596805908586774,28.815428793620825,9.3,7.591429658085427,2541.5243580595725,9698.599065559887,10858.141141386399,10858.141141386399,0.0,10858.141141386399,78.7215232750514,0.029,-0.32639492511682583
1166,9806,2024-04-13 03:30:00,0.2379767528315867,10.731583907407643,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1813.4374544369405,10.313970946093324,28.029007254774452,8.65,7.5398434398285925,2541.5243580595725,8834.839765144528,10856.268169382436,10856.268169382438,0.0,10856.268169382436,78.70794422802267,0.029,-0.32639492511682583
1167,9807,2024-04-13 03:45:00,0.30339272840678694,10.382916757591826,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1714.5973348079642,10.051628865334976,27.94375565551935,8.0,7.452375669366796,2541.5243580595725,8644.996225805593,10847.986492912505,10847.986492912505,0.0,10847.986492912505,78.64790207361567,0.029,-0.3263949251168261
1168,9808,2024-04-13 04:00:00,0.34124682137231477,10.181154442085562,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1590.8280658692522,9.808313053077999,27.911396532705023,8.0,7.452375669366796,2541.5243580595725,8493.860734707207,10847.242445335278,10847.242445335278,0.0,10847.242445335278,78.64250772868077,0.029,-0.32639492511682594
1169,9809,2024-04-13 04:15:00,0.3886594971157595,9.928444880373002,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1476.0313425238378,9.582641210485178,27.897844256481015,8.0,7.452375669366796,2516.239430829609,8368.16749024197,10821.604681584393,10821.604681584395,0.0,10821.604681584393,78.45663394148686,0.029,-0.3263949251168261
1170,9810,2024-04-13 04:30:00,0.43263382068234457,9.694061735763103,0.6462239337730233,0.45,0.0,1.0,1.0,0.0,4708.807367710769,-154.2952410574944,10.282134307419387,27.98943847143222,8.0,7.452375669366796,0.0,0.0,7052.971478750086,7052.971478750085,0.0,7052.971478750086,51.134043220938125,0.029,0.6462239337730233
1171,9811,2024-04-13 04:45:00,0.38390697346883706,9.953775831411098,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,2826.4294208447736,-15.593217622405673,10.757253771785878,28.925300069367907,8.0,7.452375669366796,0.0,0.0,7051.983525874361,7051.98352587436,0.0,7051.983525874361,51.126880562589115,0.029,-0.32639492511682583
1172,9812,2024-04-13 05:00:00,0.2463984244529922,10.686696397665552,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1734.295813989095,10.491860712880495,28.810339831174826,8.25,7.397888410740459,2541.5243580595725,9611.446465179562,10857.699128910755,10857.699128910757,0.0,10857.699128910755,78.71831868460298,0.029,-0.32639492511682594
1173,9813,2024-04-13 05:15:00,0.25836912689408736,10.622892553654514,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1764.8643000792438,10.216638346609543,28.01137587330954,8.5,7.335346483502255,2541.5243580595725,8787.686122640593,10856.21129956232,10856.21129956232,0.0,10856.21129956232,78.70753192182681,0.029,-0.32639492511682583
1174,9814,2024-04-13 05:30:00,0.3220021327295292,10.28372863255161,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1668.6795556320872,9.961355997170656,27.88887725480047,8.75,7.264519401199155,2541.5243580595725,8617.267783198966,10847.787588305198,10847.787588305198,0.0,10847.787588305198,78.6464600152127,0.029,-0.3263949251168261
1175,9815,2024-04-13 05:45:00,0.35883752212344133,10.087396007082058,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1548.2366422238463,9.724585155364112,27.82509952028377,9.0,7.185149112174011,2541.5243580595725,8466.98218890966,10846.650892919975,10846.650892919977,0.0,10846.650892919975,78.63821897366982,0.029,-0.32639492511682583
1176,9816,2024-04-13 06:00:00,0.4049745667795899,9.841485559064786,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1436.5245622906712,9.504981271977305,27.815698046945904,9.6,7.547341590308025,2503.7252747006733,8326.549608730813,10808.183906655031,10808.183906655031,304.56,10503.623906655032,76.15127332324899,0.029,-0.32639492511682594
1177,9817,2024-04-13 06:15:00,0.44776625139778536,9.613405880049804,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1332.8967589138074,9.30130145718283,27.828812889312122,10.2,7.898797424404749,2468.8317568059992,8210.50548411819,10773.226736350354,10773.226736350354,0.0,10773.226736350354,78.10589383854007,0.029,-0.32639492511682594
1178,9818,2024-04-13 06:30:00,0.48745517515890546,9.401863916403034,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1236.7698332391356,9.112391681828727,27.85147400485134,10.8,8.239210883023707,2438.388602371024,8109.261774111154,10742.946092614742,10742.946092614742,0.0,10742.946092614742,77.88635917145689,0.029,-0.32639492511682583
1179,9819,2024-04-13 06:45:00,0.5242660850988615,9.205661766423068,1.0,0.45,0.0,1.0,1.0,0.0,6366.722351822602,-137.93728693227288,10.068582604093931,27.765360334136233,11.4,8.568262462712852,0.0,0.0,6920.541903022717,6920.541903022717,0.0,6920.541903022717,50.1739287969147,0.029,1.0
1180,9820,2024-04-13 07:00:00,0.4465809387789887,9.61972359630799,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,4126.329111200147,-26.67827057397903,10.808315094714327,28.888567627014712,11.05,8.13438872049681,0.0,0.0,7044.755089496408,7044.755089496407,1562.22,5482.535089496408,39.74837939884896,0.029,-0.3263949251168261
1181,9821,2024-04-13 07:15:00,0.24287690484047525,10.705466097200267,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1757.6250783724952,10.539332083442357,28.82255233719975,10.7,7.703122137598116,2541.5243580595725,9612.249174842082,10857.376950077009,10857.376950077009,0.0,10857.376950077009,78.71598288805832,0.029,-0.32639492511682594
1182,9822,2024-04-13 07:30:00,0.24913013659961858,10.672136371924033,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1786.8367631020385,10.26066726462141,28.073876252751187,10.35,7.274469424092478,2541.5243580595725,8802.78110719995,10856.342003370919,10856.342003370919,0.0,10856.342003370919,78.70847952443917,0.029,-0.3263949251168261
1183,9823,2024-04-13 07:45:00,0.3135841527018221,10.328596466099288,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1689.4515907310474,10.002193700805893,27.975247174912518,10.0,6.84844619971837,2541.5243580595725,8628.088736058387,10848.400215293103,10848.400215293104,0.0,10848.400215293103,78.650901560875,0.029,-0.32639492511682583
1184,9824,2024-04-13 08:00:00,0.3508800574846754,10.12980929360668,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1567.5036218122905,9.762465009607206,27.919484186572657,11.025,7.5171812530884194,2541.5243580595725,8484.909318867243,10847.534864193172,10847.53486419317,2854.5,7993.034864193172,299.73880740724394,0.15,-0.32639492511682594
1185,9825,2024-04-13 08:15:00,0.3975936615835849,9.880825783759493,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1454.3989215492122,9.54011819474603,27.877997686509552,12.05,8.164416427231046,2514.925211003374,8363.796836364527,10820.357297406137,10820.357297406137,0.0,10820.357297406137,78.4475904061945,0.029,-0.32639492511682594
1186,9826,2024-04-13 08:30:00,0.4409198756022249,9.649897063040141,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1349.4790117999173,9.333893058858955,27.842213741992044,13.075,8.789328685977049,2482.3900623310287,8255.595855935433,10787.428811292582,10787.428811292582,0.0,10787.428811292582,78.20885888187122,0.029,-0.32639492511682583
1187,9827,2024-04-13 08:45:00,0.48110465048030443,9.435712212939977,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1252.152525467847,9.142620533397626,27.80907960334933,14.1,9.391045857949043,2452.698969309488,8156.853249676104,10757.414053429135,10757.414053429138,0.0,10757.414053429135,77.99125188736123,0.029,-0.32639492511682583
1188,9828,2024-04-13 09:00:00,0.5183757649543128,9.237057172793513,1.0,0.45,0.0,1.0,1.0,0.0,6412.443086330358,-139.59438719170893,10.10557775056973,27.781018100664408,15.075,10.322342365968806,0.0,0.0,6920.022245000137,6920.0222450001365,3851.76,3068.262245000137,115.05983418750515,0.15,1.0
1189,9829,2024-04-13 09:15:00,0.4402359255601781,9.65354251676425,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6503.621104656286,-41.82545569752569,11.084237311166824,29.048611840165005,16.05,11.260831863848935,0.0,0.0,6954.089543214945,6954.089543214942,0.0,6954.089543214945,50.41714918830835,0.029,-0.32639492511682594
1190,9830,2024-04-13 09:30:00,0.20221532888209964,10.922192297058409,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1877.7066931182067,10.796786563012958,28.909256583724275,17.025,12.206697086131285,2541.5243580595725,9820.801821664885,10671.962658967317,10671.962658967317,0.0,10671.962658967317,77.37172927751305,0.029,-0.32639492511682594
1191,9831,2024-04-13 09:45:00,0.19911654412709606,10.938708819802578,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1905.9902382503785,10.499447559133147,28.105422773479223,18.0,13.160083390679128,2541.5243580595725,8937.147956428902,10703.046048192458,10703.046048192458,0.0,10703.046048192458,77.59708384939533,0.029,-0.3263949251168261
1192,9832,2024-04-13 10:00:00,0.26793080389646745,10.571928815231828,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1802.0913524787425,10.223653827309343,27.998051428147487,18.5,13.104990788440679,2541.5243580595725,8750.716386681477,10800.849656973678,10800.849656973678,4504.14,6296.709656973678,236.1266121365129,0.15,-0.32639492511682594
1193,9833,2024-04-13 10:15:00,0.30772592504641316,10.359820819502618,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1671.9891217260115,9.967862027652142,27.957559797043995,19.0,13.025218499025062,2541.5243580595725,8587.235130718489,10809.171280861436,10809.171280861436,0.0,10809.171280861436,78.36649178624542,0.029,-0.32639492511682583
1194,9834,2024-04-13 10:30:00,0.3575696874332887,10.094153565980571,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1551.3067230900667,9.730622254385324,27.94133523563444,19.5,12.919421476169559,2541.5243580595725,8453.176775761995,10820.36665349055,10820.366653490551,0.0,10820.36665349055,78.4476582378065,0.029,-0.32639492511682583
1195,9835,2024-04-13 10:45:00,0.40379846485783677,9.84775418230773,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1439.3743605174977,9.510585434396196,27.934911812664577,20.0,12.786115662270984,2506.484616393194,8335.726252719021,10785.339919253258,10785.339919253256,0.0,10785.339919253258,78.19371441458613,0.029,-0.32639492511682594
1196,9836,2024-04-13 11:00:00,0.446674710112601,9.619223795099836,0.9787970167903444,0.45,0.0,1.0,1.0,0.0,6447.066995666263,-157.6893264119499,10.47620031100975,28.056519772811193,19.95,12.715701086432611,0.0,0.0,6921.280917916074,6921.280917916073,4838.16,2083.120917916074,43.22475904675854,0.083,0.9787970167903444
1197,9837,2024-04-13 11:15:00,0.37093472022115687,10.022917941221234,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6580.896352578958,-42.33324111442346,11.463919089328455,29.420742246537284,19.9,12.645419540468202,0.0,0.0,6922.587703240741,6922.58770324074,0.0,6922.587703240741,50.18876084849537,0.029,-0.3263949251168261
1198,9838,2024-04-13 11:30:00,0.1313460342466494,11.299925637465359,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2038.9195743777605,11.151673618002569,29.084392351844894,19.85,12.575270952779343,2541.5243580595725,10176.89414110345,10863.327259970221,10863.327259970221,0.0,10863.327259970221,78.7591226347841,0.029,-0.3263949251168261
1199,9839,2024-04-13 11:45:00,0.13023684522029677,11.305837614975818,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2057.2617045094607,10.828583238966722,27.936886699671007,19.8,12.505252137004199,2541.5243580595725,9032.277776280263,10859.30665873656,10859.30665873656,0.0,10859.30665873656,78.72997327584005,0.029,-0.32639492511682594
1200,9840,2024-04-13 12:00:00,0.20996821627205475,10.880869407269948,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1957.3265426909772,10.528904911622671,27.881711500173665,20.6,12.903559786894611,2541.5243580595725,8878.582126418254,10769.938817402197,10769.938817402199,4846.26,5923.678817402197,42.94667142616593,0.029,-0.3263949251168261
1201,9841,2024-04-13 12:15:00,0.24824309291367966,10.676864314770087,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1815.9838093405679,10.250964906173293,27.88174564042454,21.4,13.286822832070538,2541.5243580595725,8712.08327245705,10739.885738379813,10739.885738379813,0.0,10739.885738379813,77.86417160325365,0.029,-0.32639492511682594
1202,9842,2024-04-13 12:30:00,0.3024030831451259,10.388191566836479,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1684.872399388205,9.993187136856328,27.899260118435468,22.2,13.654543415949504,2549.567491317436,8571.18094342873,10725.554239446903,10725.554239446903,0.0,10725.554239446903,77.76026823599005,0.029,-0.32639492511682583
1203,9843,2024-04-13 12:45:00,0.3526342967295036,10.120459198431746,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1563.253714027096,9.754108444678343,27.923745383119687,23.0,14.006180942611774,2539.1029512408213,8445.581851172126,10688.872586863095,10688.872586863094,0.0,10688.872586863095,77.49432625475744,0.029,-0.32639492511682583
1204,9844,2024-04-13 13:00:00,0.39922170789842926,9.872148296901372,-0.14517674022730853,0.45,0.0,0.0,1.0,1.0,0.0,-1450.4560027002954,9.532367786055401,27.934022509009317,23.25,14.109309881243094,2507.436914342369,8339.693136933018,10661.410589435984,10661.410589435984,4532.94,6128.470589435984,127.16576473079668,0.083,-0.14517674022730853
1205,9845,2024-04-13 13:15:00,0.4424301353743509,9.64184737845471,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1345.8220877551473,9.326706998312206,27.938268746922237,23.5,14.210718432762297,2477.1001295933784,8238.127555485209,10614.300784640049,10614.300784640052,0.0,10614.300784640049,76.95368068864036,0.029,-0.32639492511682594
1206,9846,2024-04-13 13:30:00,0.48250515605402206,9.428247518232062,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1248.7618871021034,9.135959557403838,27.94012386963686,23.75,14.310384884495736,2448.5073266803065,8142.215691947653,10569.290601478655,10569.290601478655,0.0,10569.290601478655,76.62735686072025,0.029,-0.3263949251168261
1207,9847,2024-04-13 13:45:00,0.5196741185562945,9.23013694809495,0.05108965313791339,0.45,0.0,1.0,1.0,0.0,6751.071760876479,-140.61551666105774,10.150703540127852,27.839188155194776,24.0,14.408290888819414,0.0,0.0,6921.31248359799,6921.31248359799,0.0,6921.31248359799,50.17951550608543,0.029,0.05108965313791339
1208,9848,2024-04-13 14:00:00,0.43633051647726134,9.674358347176197,0.7337840220138273,0.45,0.0,1.0,0.0,0.0,6563.365020622837,0.0,11.133641872449392,29.10336491702078,23.75,14.31367818340203,0.0,0.0,6882.766263510421,6882.76626351042,3897.24,2985.526263510421,61.94966996784124,0.083,0.7337840220138273
1209,9849,2024-04-13 14:15:00,0.19355592944269026,10.96834689607046,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6634.442136467144,-42.87204429307362,12.14898240615144,30.17405896693379,23.5,14.217213739408608,0.0,0.0,6933.750123942055,6933.750123942055,0.0,6933.750123942055,50.2696883985799,0.029,-0.32639492511682594
1210,9850,2024-04-13 14:30:00,0.0,12.024305395185914,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2328.1608629702996,11.792235098934071,29.518368580209163,23.25,14.118927030812984,2563.2795472245243,10801.301824243776,10784.744858415892,10784.744858415892,0.0,10784.744858415892,78.18940022351522,0.029,-0.32639492511682583
1211,9851,2024-04-13 14:45:00,0.005934208951759207,11.968370666287123,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2344.379659640047,11.422671312517512,27.98074728582169,23.0,14.018837523344764,2560.193658993882,9294.809341953644,10776.665113245013,10776.665113245013,0.0,10776.665113245013,78.13082207102634,0.029,-0.32639492511682594
1212,9852,2024-04-13 15:00:00,0.09991886577234738,11.467432445433388,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2237.4534958748754,11.079891328435327,27.928397155037956,23.25,14.160880262122678,2563.8148750101855,9157.693897482031,10731.772001945998,10731.772001945998,2919.66,7812.112001945998,162.10132404037947,0.083,-0.3263949251168261
1213,9853,2024-04-13 15:15:00,0.1408759761323028,11.249131047214826,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2075.835965773688,10.761979954919585,27.9227371093839,23.5,14.302071326784933,2567.675858241688,8976.953474921014,10726.721168629225,10726.721168629225,0.0,10726.721168629225,77.76872847256189,0.029,-0.32639492511682594
1214,9854,2024-04-13 15:30:00,0.2028252434483855,10.918941452420105,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1925.915333222781,10.467133004922752,27.928659655749243,23.75,14.44239677516638,2571.5147885671918,8819.656110436581,10722.28289899978,10722.28289899978,0.0,10722.28289899978,77.73655101774841,0.029,-0.32639492511682594
1215,9855,2024-04-13 15:45:00,0.2602801051649687,10.612707039470717,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1786.8467324364062,10.193676106621307,27.939445831242548,24.0,14.581860386015336,2575.332073773142,8677.199619884115,10718.165800227167,10718.165800227167,0.0,10718.165800227167,77.70670205164697,0.029,-0.32639492511682594
1216,9856,2024-04-13 16:00:00,0.3135667268023888,10.328689346143268,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1657.8457591105396,9.940056406954568,27.943488494762907,24.0,14.538567618259115,2572.2707449477443,8550.995224464374,10733.039280972755,10733.039280972753,1673.28,9059.759280972754,187.99000508018466,0.083,-0.32639492511682583
1217,9857,2024-04-13 16:15:00,0.3629877064296523,10.065275524729953,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1538.188516315837,9.70483241008566,27.944698853522894,24.0,14.495208572851626,2536.4063329092032,8432.346437400825,10688.710803015025,10688.710803015027,0.0,10688.710803015025,77.49315332185894,0.029,-0.32639492511682583
1218,9858,2024-04-13 16:30:00,0.4088238096942039,9.820969094329893,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1427.205417749976,9.486665882156984,27.944819446106955,24.0,14.451783053883895,2502.892008988986,8321.46253683997,10646.202858320574,10646.20285832057,0.0,10646.202858320574,77.18497072282416,0.029,-0.32639492511682594
1219,9859,2024-04-13 16:45:00,0.4513356794490241,9.594380828536702,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1324.2546492659471,9.284319566846365,27.944510050390328,24.0,14.408290888819414,2471.70557783577,8218.27236883789,10606.883566825114,10606.883566825114,0.0,10606.883566825114,76.89990585948208,0.029,-0.32639492511682594
1220,9860,2024-04-13 17:00:00,0.4907647953544706,9.384223640760672,1.0,0.45,0.0,1.0,1.0,0.0,6678.377486601076,-147.5672841992802,10.286896605084301,27.928399974194104,23.825,14.366601458241288,0.0,0.0,6921.374242734942,6921.374242734942,432.18,6489.194242734941,243.34478410256028,0.15,1.0
1221,9861,2024-04-13 17:15:00,0.40970674495828446,9.816263049372344,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6632.2132291422095,-42.745054019510256,11.2840035762949,29.243111125447662,23.65,14.323585024237358,0.0,0.0,6921.206915148573,6921.206915148572,0.0,6921.206915148573,50.178750134827155,0.029,-0.32639492511682594
1222,9862,2024-04-13 17:30:00,0.1653383630572464,11.118746524904877,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1962.6428784999594,10.983490478227896,29.03966267339651,23.475,14.279256642737089,2567.547559013776,9992.253957594188,10764.568852484537,10764.568852484537,0.0,10764.568852484537,78.0431241805129,0.029,-0.32639492511682583
1223,9863,2024-04-13 17:45:00,0.16287768717181267,11.131861927374239,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1979.9299232062388,10.672603125054506,28.033228905685597,23.3,14.233630745302303,2566.0637139362957,8945.392563463902,10758.695469122851,10758.695469122853,0.0,10758.695469122851,78.00054215114068,0.029,-0.32639492511682583
1224,9864,2024-04-13 18:00:00,0.23960333246375448,10.722914237968189,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1883.7631853773048,10.384244818311252,27.970445685072082,22.975,14.605624067498148,2575.5556632472008,8808.28510969428,10698.450213084598,10698.450213084598,0.0,10698.450213084598,401.1918829906724,0.15,-0.32639492511682594
1225,9865,2024-04-13 18:15:00,0.2764324107013418,10.526615250961848,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1747.7475133899738,10.116802559879112,27.95004731630918,22.65,14.951328118322289,2585.0731870626146,8652.916524697659,10689.855470085471,10689.855470085473,0.0,10689.855470085471,77.50145215811968,0.029,-0.32639492511682583
1226,9866,2024-04-13 18:30:00,0.3285466750594456,10.248846221933155,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1621.5776873633345,9.86875953526257,27.942110692876593,22.325,15.272196294149788,2566.9301422590056,8518.913740055412,10648.526107104783,10648.526107104783,0.0,10648.526107104783,77.20181427650968,0.029,-0.32639492511682583
1227,9867,2024-04-13 18:45:00,0.3768808053590791,9.991225307436109,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1504.551142870546,9.638705652004294,27.93888977569449,22.0,15.569554688058506,2533.202775741252,8398.35891657823,10589.0121211929,10589.0121211929,0.0,10589.0121211929,76.77033787864853,0.029,-0.32639492511682594
1228,9868,2024-04-13 19:00:00,0.42170924759937767,9.752289710295317,0.3874640475922259,0.45,0.0,1.0,1.0,0.0,6557.795312196199,-164.38089177403333,10.620321892481265,28.140742974603352,21.25,14.986416584791554,0.0,0.0,6921.350975241347,6921.350975241347,0.0,6921.350975241347,311.4607938858606,0.18,0.3874640475922259
1229,9869,2024-04-13 19:15:00,0.3453042666271599,10.159528258877238,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6650.3512583824995,-42.955244460958255,11.61573591263732,29.627791408006768,20.5,14.401516961347747,0.0,0.0,6923.531576175667,6923.5315761756665,0.0,6923.531576175667,50.19560392727359,0.029,-0.32639492511682583
1230,9870,2024-04-13 19:30:00,0.09553717277269634,11.490786869121528,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2101.97636396491,11.293792239453204,29.242669894026985,19.75,13.814816108185958,2562.572787286606,10308.18680260595,10886.81410992487,10886.81410992487,0.0,10886.81410992487,78.9294022969553,0.029,-0.32639492511682594
1231,9871,2024-04-13 19:45:00,0.10267458480839557,11.452744462971252,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2122.6057853012126,10.96039633929292,28.050737166261843,19.0,13.226281415519427,2541.5243580595725,9099.052494710511,10847.058964123224,10847.058964123224,0.0,10847.058964123224,78.64117748989338,0.029,-0.3263949251168261
1232,9872,2024-04-13 20:00:00,0.18492490853495858,11.01435023750867,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2019.489065245018,10.651159698767028,27.971648926580695,18.625,12.948332463288907,2541.5243580595725,8950.149890641516,10836.808843178389,10836.808843178389,0.0,10836.808843178389,487.6563979430275,0.18,-0.32639492511682594
1233,9873,2024-04-13 20:15:00,0.224420586800127,10.803838272355323,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1873.648733107303,10.364354464610951,27.940648961200157,18.25,12.669458465421958,2541.5243580595725,8782.1920815943,10847.953754470405,10847.953754470405,0.0,10847.953754470405,78.64766471991044,0.029,-0.3263949251168261
1234,9874,2024-04-13 20:30:00,0.28030804742669074,10.505958107215738,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1738.3643197642214,10.098353838461634,27.924429304979693,17.875,12.389659339407388,2541.5243580595725,8637.750417838393,10847.57104494194,10847.57104494194,0.0,10847.57104494194,78.64489007582907,0.029,-0.32639492511682594
1235,9875,2024-04-13 20:45:00,0.33214151394860564,10.229685730653932,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1612.8732702033042,9.85164795976681,27.914188154261396,17.5,12.108942232492868,2541.5243580595725,8508.009979538272,10847.388709317747,10847.388709317749,0.0,10847.388709317747,78.64356814255368,0.029,-0.3263949251168261
1236,9876,2024-04-13 21:00:00,0.3802150939837818,9.973453549066443,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1496.477497213302,9.622833773206942,27.911757527124433,17.125,11.981505978769338,2521.876426181635,8386.91424409596,10827.628264318651,10827.628264318653,0.0,10827.628264318651,406.0360599119494,0.15,-0.32639492511682594
1237,9877,2024-04-13 21:15:00,0.42480192130679567,9.735805759434779,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1388.5124389610673,9.410611983019773,27.912664573969828,16.75,11.848049279007922,2488.7023602468275,8276.588439375832,10794.41891801565,10794.418918015652,0.0,10794.41891801565,78.25953715561347,0.029,-0.3263949251168261
1238,9878,2024-04-13 21:30:00,0.46615537529314893,9.515391849687516,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1288.36164316392,9.213779265283522,27.91497530061688,16.375,11.708709913361881,2458.211378172742,8175.185670699804,10763.92482683282,10763.92482683282,0.0,10763.92482683282,78.03845499453794,0.029,-0.3263949251168261
1239,9879,2024-04-13 21:45:00,0.5045101079573947,9.310961124587086,-0.30808572395152,0.45,0.0,0.0,1.0,1.0,0.0,-1195.4604345363653,9.031219530475328,27.917910700186205,16.0,11.563618159322969,2430.044715851352,8081.512809103813,10735.76865594173,10735.768655941733,0.0,10735.76865594173,77.83432275557755,0.029,-0.30808572395152
1240,9880,2024-04-13 22:00:00,0.5400835975671479,9.121354424967102,1.0,0.45,0.0,1.0,1.0,0.0,6628.56762512126,-135.01624060244626,10.027996843275425,27.74978307525603,15.5,11.075403766893613,0.0,0.0,6921.186672940526,6921.186672940526,0.0,6921.186672940526,143.61462346351593,0.083,1.0
1241,9881,2024-04-13 22:15:00,0.4577700732919675,9.560085509353813,-0.08678426455567535,0.45,0.0,1.0,1.0,0.0,6548.733110627848,-42.14584678062062,11.014008832396236,28.973896059125895,15.0,10.588992196761625,0.0,0.0,6919.380187013978,6919.380187013977,0.0,6919.380187013978,50.16550635585134,0.029,-0.08678426455567535
1242,9882,2024-04-13 22:30:00,0.21560108014975296,10.850846242801817,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1847.9584118608175,10.731132331248261,28.886477184707783,14.5,10.1043592988765,2541.5243580595725,9746.600582769031,10858.530240454254,10858.530240454253,0.0,10858.530240454254,78.72434424329334,0.029,-0.32639492511682583
1243,9883,2024-04-13 22:45:00,0.21185812893256217,10.870796172789444,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1875.6062063529096,10.438555568863547,28.098572017416593,14.0,9.621485539521478,2541.5243580595725,8900.016023749158,10857.18601266265,10857.18601266265,0.0,10857.18601266265,78.71459859180422,0.029,-0.32639492511682594
1244,9884,2024-04-13 23:00:00,0.2795729890261957,10.509875968490377,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1773.3682905662083,10.16717883928518,27.98904110983744,14.15,9.91546988589925,2541.5243580595725,8718.831497973164,10848.85796120603,10848.85796120603,0.0,10848.85796120603,225.11380269502513,0.083,-0.32639492511682594
1245,9885,2024-04-13 23:15:00,0.31873076026657854,10.301165047779136,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1645.3453013722144,9.915483269948467,27.94298295518614,14.3,10.21027268379196,2541.5243580595725,8558.717393891084,10847.89874911556,10847.89874911556,0.0,10847.89874911556,78.64726593108782,0.029,-0.32639492511682594
1246,9886,2024-04-13 23:30:00,0.36777628593738343,10.039752395953746,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1526.5952586532626,9.682041203279056,27.919587986451138,14.45,10.505870338759628,2533.9097986257316,8426.933200500067,10839.815117929971,10839.815117929973,0.0,10839.815117929971,78.5886596049923,0.029,-0.32639492511682594
1247,9887,2024-04-13 23:45:00,0.4132648968002332,9.797298100054757,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1416.450887491403,9.46552633127212,27.905133116022114,14.6,10.802241118708379,2499.1250911305438,8311.250942741777,10804.819782303359,10804.819782303359,0.0,10804.819782303359,78.33494342169935,0.029,-0.32639492511682594
1248,9888,2024-04-14 00:00:00,0.4554548198972352,9.572425809947736,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1314.277881510093,9.26471126908277,27.902967131627534,14.45,10.914303232864322,2466.3610834729643,8202.288854169865,10771.924949975448,10771.924949975448,0.0,10771.924949975448,78.096455887322,0.029,-0.32639492511682583
1249,9889,2024-04-14 00:15:00,0.49458549319297956,9.363859321281419,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1219.5004066298209,9.078457833813886,27.9059286318526,14.3,11.021907648106964,2436.928430113524,8104.4057314525535,10742.483497495667,10742.483497495665,0.0,10742.483497495667,77.88300535684358,0.029,-0.32639492511682594
1250,9890,2024-04-14 00:30:00,0.530878722307714,9.170416410099884,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1131.5841373779494,8.905710128453018,27.910923820605355,14.15,11.125144479293056,2410.0763664917213,8015.104783739565,10715.671721586674,10715.671721586674,0.0,10715.671721586674,77.6886199815034,0.029,-0.32639492511682594
1251,9891,2024-04-14 00:45:00,0.564540233973877,8.991000552919235,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1050.0330925837588,8.745488736360803,27.916719886586403,14.0,11.224123997702126,2385.3545966999104,7932.8884780341605,10691.010397331731,10691.010397331731,0.0,10691.010397331731,77.50982538065506,0.029,-0.32639492511682583
1252,9892,2024-04-14 01:00:00,0.5957608681209727,8.824594572915215,0.5268905924480204,0.45,0.0,1.0,1.0,0.0,6623.651503902296,-43.10817151219654,9.736575904890605,27.640460620072144,13.75,11.405979018928322,0.0,0.0,6921.196228416318,6921.196228416316,0.0,6921.196228416318,50.17867265601831,0.029,0.5268905924480204
1253,9893,2024-04-14 01:15:00,0.4705875482843766,9.491768367644273,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6561.460228089381,-42.26101956815973,10.730530061839742,28.700753885353,13.5,11.575337041440953,0.0,0.0,6918.453852271063,6918.453852271063,0.0,6918.453852271063,50.158790428965204,0.029,-0.32639492511682594
1254,9894,2024-04-14 01:30:00,0.268842385314969,10.567070086271215,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1886.5131203865953,10.465630106947874,28.414665943855088,13.25,11.732657058833166,2541.5243580595725,9159.903307338327,10838.1611135789,10838.1611135789,0.0,10838.1611135789,78.57666807344704,0.029,-0.32639492511682594
1255,9895,2024-04-14 01:45:00,0.27441660378285937,10.53735950183736,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1741.7641165521625,10.192303811779091,27.979192171594836,13.0,11.878379008600879,2541.5243580595725,8679.435725140367,10852.13991268724,10852.139912687238,0.0,10852.13991268724,78.6780143669825,0.029,-0.3263949251168261
1256,9896,2024-04-14 02:00:00,0.3308562538990692,10.236536166717961,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1657.1987523033508,9.938785312980992,27.93515943198886,13.15,11.56468764525442,2541.5243580595725,8564.910570749045,10847.863171426688,10847.863171426688,0.0,10847.863171426688,78.6470079928435,0.029,-0.32639492511682594
1257,9897,2024-04-14 02:15:00,0.3632355599760138,10.063954465327846,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1537.5887507142515,9.703653143986703,27.91917052202487,13.3,11.239181248030308,2535.861699223662,8433.424566515423,10841.832450095013,10841.832450095015,0.0,10841.832450095013,78.60328526318885,0.029,-0.32639492511682594
1258,9898,2024-04-14 02:30:00,0.4090535665461121,9.819744490309223,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1426.6486937622026,9.485571066600322,27.910834160977227,13.45,10.901396025464125,2501.0829657777767,8317.762176439255,10806.818871927624,10806.818871927624,0.0,10806.818871927624,78.34943682147528,0.029,-0.32639492511682594
1259,9899,2024-04-14 02:45:00,0.45154890854809404,9.593244317438659,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1323.7376289696554,9.283302724215527,27.905731034206312,13.6,10.550850270419842,2469.4683095616533,8212.62244485349,10775.085238866139,10775.085238866139,0.0,10775.085238866139,78.1193679817795,0.029,-0.32639492511682583
1260,9900,2024-04-14 03:00:00,0.49096279535525794,9.383168300756475,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1228.2754654987039,9.095701290091233,27.904400834577505,14.45,11.395939231179542,2440.1383203447017,8115.080748603417,10745.74980551612,10745.749805516121,0.0,10745.74980551612,77.90668608999187,0.029,-0.32639492511682594
1261,9901,2024-04-14 03:15:00,0.5275186846964749,9.188325410567789,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1139.7239362498099,8.921703171984836,27.904441818926045,15.3,12.245306103336498,2413.2695907857055,8025.724375579104,10594.812327973084,10594.812327973084,0.0,10594.812327973084,76.81238937780486,0.029,-0.3263949251168261
1262,9902,2024-04-14 03:30:00,0.5614238349329643,9.0076109598073,-0.2864177841848809,0.45,0.0,0.0,1.0,1.0,0.0,-1057.5834517661428,8.760321845629356,27.904806670005616,16.15,13.098996150572589,2388.510722211736,7943.3846917805895,10498.903738738272,10498.903738738272,0.0,10498.903738738272,76.11705210585248,0.029,-0.2864177841848809
1263,9903,2024-04-14 03:45:00,0.5928704739376395,8.840000373912382,1.0,0.45,0.0,1.0,1.0,0.0,6692.661104720487,-43.58533531203691,9.760951671814407,27.65649667348329,17.0,13.957057951993988,0.0,0.0,6921.076886651979,6921.076886651979,0.0,6921.076886651979,50.17780742822685,0.029,1.0
1264,9904,2024-04-14 04:00:00,0.46649250434581496,9.513594951836806,1.0,0.45,0.0,1.0,0.0,0.0,6538.510828938656,0.0,10.74674888148538,28.715480436298495,16.75,13.729326342389154,0.0,0.0,6881.167686036388,6881.167686036387,0.0,6881.167686036388,49.888465723763815,0.029,1.0
1265,9905,2024-04-14 04:15:00,0.26602157979551727,10.582104979689893,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6609.229243575533,-42.683932669443735,11.758494876839627,29.772783998408375,16.5,13.501598301982574,0.0,0.0,6929.804554715488,6929.804554715488,0.0,6929.804554715488,50.24108302168729,0.029,-0.32639492511682583
1266,9906,2024-04-14 04:30:00,0.06860966922117086,11.63431046305116,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2162.498571609846,11.427239897281694,29.30064662106769,16.25,13.273868187366627,2541.5243580595725,10441.39986668243,10775.447389405803,10775.447389405803,0.0,10775.447389405803,78.12199357319207,0.029,-0.3263949251168261
1267,9907,2024-04-14 04:45:00,0.07677498559936534,11.590789326755383,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2183.95651629989,11.084162267398451,28.02616501921451,16.0,13.046136921125564,2541.5243580595725,9163.796131012248,10833.44622580321,10833.44622580321,0.0,10833.44622580321,78.54248513707329,0.029,-0.3263949251168261
1268,9908,2024-04-14 05:00:00,0.16141030748902693,11.139683061083486,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2077.850886533827,10.765945100038266,27.944033797503657,15.35,12.643846724651747,2541.5243580595725,9007.601241541126,10848.236657293046,10848.236657293048,0.0,10848.236657293046,78.64971576537458,0.029,-0.3263949251168261
1269,9909,2024-04-14 05:15:00,0.2020529877565259,10.923057575257717,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1927.7856195105694,10.47081137478135,27.91407165113602,14.7,12.23227248159863,2541.5243580595725,8833.367645629052,10847.66741639626,10847.66741639626,0.0,10847.66741639626,78.64558876887288,0.029,-0.32639492511682594
1270,9910,2024-04-14 05:30:00,0.25956341514695963,10.616526997266705,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1788.5816850925369,10.19708702832204,27.900523753297147,14.05,11.811620449278976,2541.5243580595725,8684.173597223094,10847.281619061903,10847.281619061903,0.0,10847.281619061903,78.64279173819881,0.029,-0.3263949251168261
1271,9911,2024-04-14 05:45:00,0.3129020049450197,10.332232313643045,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1659.454554968071,9.943218283390904,27.893628173549484,13.4,11.382096110661141,2541.5243580595725,8550.487240105851,10847.111780810741,10847.111780810741,0.0,10847.111780810741,78.64156041087787,0.029,-0.32639492511682594
1272,9912,2024-04-14 06:00:00,0.3623714144268113,10.068560361105096,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1539.6797074408305,9.707762920754487,27.889809773115164,13.8,11.705789687699292,2534.4315470113056,8428.66836044739,10839.967448788575,10839.967448788573,297.36,10542.607448788574,76.43390400371717,0.029,-0.32639492511682594
1273,9913,2024-04-14 06:15:00,0.40825256349357825,9.824013836579228,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1428.5876310666906,9.489381599320051,27.887312682577736,14.2,12.028040803961872,2500.729684443203,8316.587281338787,10804.793160198147,10804.793160198147,0.0,10804.793160198147,78.33475041143657,0.029,-0.32639492511682594
1274,9914,2024-04-14 06:30:00,0.4508062673304011,9.597202595128962,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1325.5356591024417,9.286835960687178,27.88541015544891,14.6,12.348833306986666,2469.5947168381276,8213.042833012329,10719.961034338716,10719.961034338714,0.0,10719.961034338716,77.71971749895569,0.029,-0.3263949251168261
1275,9915,2024-04-14 06:45:00,0.49027421275798794,9.386838445999924,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1229.9429054243299,9.098977475556286,27.883808921216605,15.0,12.668163724781598,2440.780374338961,8117.216004611217,10653.241648127996,10653.241648127996,0.0,10653.241648127996,77.23600194892798,0.029,-0.3263949251168261
1276,9916,2024-04-14 07:00:00,0.5268802046530638,9.19172850919917,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1141.2702280694152,8.924740938114958,27.88254874345408,15.5,12.997929197334612,2414.077270666331,8028.410447674138,10590.097726243535,10590.097726243535,1098.54,9491.557726243536,68.81379351526564,0.029,-0.32639492511682583
1277,9917,2024-04-14 07:15:00,0.5608318123533724,9.010766440156525,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1059.017370314767,8.763138429385233,27.881497169352272,16.0,13.32271470104865,2389.3517641736503,7946.181714956282,10533.444663042192,10533.444663042193,0.0,10533.444663042192,76.36747380705589,0.029,-0.3263949251168261
1278,9918,2024-04-14 07:30:00,0.5923215456768025,8.842926161542643,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-982.7201293627083,8.613253698550945,27.88056592431677,16.5,13.64245918009572,2366.0225228963914,7870.024771267808,10480.949667855199,10480.949667855199,0.0,10480.949667855199,75.9868850919502,0.029,-0.32639492511682583
1279,9919,2024-04-14 07:45:00,0.6215279477980558,8.687256038236363,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-911.9477871095718,8.474236961801836,27.879680469652875,17.0,13.957057951993988,2344.8145892153584,7799.478550867085,10433.049383287465,10433.049383287465,0.0,10433.049383287465,75.63960802883413,0.029,-0.3263949251168261
1280,9920,2024-04-14 08:00:00,0.6486166097492724,8.542873470036378,1.0,0.45,0.0,1.0,1.0,0.0,6781.597507724022,-44.59138153909098,9.499503406929252,27.428827805761866,17.5,14.119566010340181,0.0,0.0,6920.790822025794,6920.790822025794,2064.0,4856.790822025794,182.12965582596726,0.15,1.0
1281,9921,2024-04-14 08:15:00,0.5161534859436915,9.248901919920124,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6644.131191274589,-42.89651036413901,10.507194231999764,28.483958864374866,18.0,14.269763662071073,0.0,0.0,6916.188934233118,6916.188934233117,0.0,6916.188934233118,50.142369773190104,0.029,-0.3263949251168261
1282,9922,2024-04-14 08:30:00,0.3111268141240597,10.341694080718762,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1782.4968146661572,10.256883219676348,28.318173310604283,18.5,14.40722120938378,2570.8091280615618,9014.766736563804,10696.22160685512,10696.22160685512,0.0,10696.22160685512,77.54760664969963,0.029,-0.3263949251168261
1283,9923,2024-04-14 08:45:00,0.31432639789215205,10.32464029923483,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1656.0883245737912,9.998688868999578,27.997373733770843,19.0,14.531500334338544,2574.209636242073,8643.621136493362,10724.968437026408,10724.968437026406,0.0,10724.968437026408,77.75602116844146,0.029,-0.32639492511682594
1284,9924,2024-04-14 09:00:00,0.36367261830509007,10.06162494443387,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1565.8502377422926,9.759215299327035,27.921452901834215,19.5,14.903142844499397,2557.2773783856364,8495.498305713698,10655.60940590445,10655.60940590445,2591.64,8063.9694059044505,302.39885272141686,0.15,-0.32639492511682594
1285,9925,2024-04-14 09:15:00,0.398226995627348,9.877450113306235,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1452.865612061314,9.537104220207109,27.893058764305678,20.0,15.272632065494607,2518.946330478666,8359.742634949393,10581.826359821416,10581.82635982142,0.0,10581.826359821416,76.71824110870527,0.029,-0.3263949251168261
1286,9926,2024-04-14 09:30:00,0.44150718586757065,9.646766699325848,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1348.0568492467032,9.33109826745587,27.880394066384415,20.5,15.639954286374591,2487.9499969427848,8246.26365051401,10520.545573873826,10520.545573873826,0.0,10520.545573873826,76.27395541058524,0.029,-0.32639492511682594
1287,9927,2024-04-14 09:45:00,0.48164930491368757,9.432809204810045,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1250.833858623177,9.140029991374682,27.873912003789066,21.0,16.005097544207164,2461.4241333908153,8145.6338326413215,10467.104537286506,10467.104537286505,0.0,10467.104537286506,75.88650789532717,0.029,-0.3263949251168261
1288,9928,2024-04-14 10:00:00,0.5188807153420805,9.23436578722671,1.0,0.45,0.0,1.0,1.0,0.0,6836.234512508345,-141.15264255619712,10.167752611732753,27.823474946777313,21.25,16.11764048470344,0.0,0.0,6920.670621416503,6920.670621416503,3406.44,3514.2306214165033,131.78364830311887,0.15,1.0
1289,9929,2024-04-14 10:15:00,0.43427487059774245,9.685314939714033,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6679.378834861788,-43.092036173669044,11.172398024172466,29.129424741152402,21.5,16.228227476785122,0.0,0.0,6920.126544007503,6920.126544007503,0.0,6920.126544007503,50.1709174440544,0.029,-0.32639492511682594
1290,9930,2024-04-14 10:30:00,0.18649617479667038,11.005975388333747,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1915.3418093329672,10.879159450795889,28.936343731339097,21.75,16.33684822829076,2623.2637926956786,9914.013931077872,10669.132261701394,10669.132261701394,0.0,10669.132261701394,77.35120889733511,0.029,-0.32639492511682594
1291,9931,2024-04-14 10:45:00,0.18312583585154993,11.023939294911239,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1931.9524121894265,10.575837520737846,27.95733963741581,22.0,16.44346628310642,2626.8338833251946,8896.101979811629,10683.76894795186,10683.76894795186,0.0,10683.76894795186,77.45732487265099,0.029,-0.32639492511682594
1292,9932,2024-04-14 11:00:00,0.25798792928995534,10.624924336884538,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1838.1217967790308,10.294495970031068,27.896220194283565,22.525,16.48696207918525,2627.9588648683634,8762.105724923182,10678.158152705097,10678.158152705097,3707.94,6970.218152705096,144.63202666863074,0.083,-0.32639492511682594
1293,9933,2024-04-14 11:15:00,0.2939208147045813,10.433402057624582,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1705.4086480705041,10.033561073303183,27.877612297679498,23.05,16.511477163376277,2609.089730018064,8610.567863058935,10653.698705905317,10653.698705905317,0.0,10653.698705905317,77.23931561781356,0.029,-0.32639492511682594
1294,9934,2024-04-14 11:30:00,0.3447670003719374,10.162391888017574,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1582.3026061215016,9.7915530667019,27.87199026492489,23.575000000000003,16.516140475565166,2569.63218014807,8480.056573515638,10604.316709773635,10604.316709773639,0.0,10604.316709773635,76.88129614585885,0.029,-0.32639492511682583
1295,9935,2024-04-14 11:45:00,0.3919251037461455,9.911039197033045,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1468.1231404250645,9.567094940774675,27.871605523699905,24.1,16.499973103206454,2533.865334858488,8362.732343063495,10560.691350133924,10560.69135013392,0.0,10560.691350133924,76.56501228847095,0.029,-0.3263949251168261
1296,9936,2024-04-14 12:00:00,0.43566299793554986,9.67791622100352,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1362.2093755105748,9.358913343208041,27.86717620638008,24.575000000000003,16.964040997978195,2509.018711859535,8258.656604932825,10474.958955596368,10474.958955596368,3221.94,7253.018955596368,52.58438742807367,0.029,-0.3263949251168261
1297,9937,2024-04-14 12:15:00,0.4762291827257449,9.46169845607178,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1263.9616128420128,9.165827562851943,27.860815694711164,25.05,17.430275038666334,2487.6707673672654,8161.323308133091,10426.452409052848,10426.45240905285,0.0,10426.452409052848,75.59177996563315,0.029,-0.32639492511682583
1298,9938,2024-04-14 12:30:00,0.5138537605811746,9.26115945610234,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1172.8257574370036,8.986742649407313,27.85348211416557,25.525,17.89868320033926,2469.31420327286,8070.605608484447,10384.34118111812,10384.341181118118,0.0,10384.34118111812,75.28647356310637,0.029,-0.3263949251168261
1299,9939,2024-04-14 12:45:00,0.5487501071918973,9.075161928667187,0.7397847126888747,0.45,0.0,1.0,1.0,0.0,6314.058398022061,-131.59497454906423,9.935789624029727,27.69786290412884,26.0,18.369261836921936,0.0,0.0,6920.419560351818,6920.4195603518165,0.0,6920.419560351818,50.173041812550686,0.029,0.7397847126888747
1300,9940,2024-04-14 13:00:00,0.47086603908929026,9.490284011654083,1.0,0.45,0.0,1.0,0.0,0.0,6457.8465557971185,0.0,10.90197723943104,28.885833110734875,26.0,18.241508136983786,0.0,0.0,6881.285878012547,6881.285878012546,2506.86,4374.425878012547,90.76933696876036,0.083,1.0
1301,9941,2024-04-14 13:15:00,0.2365192502693328,10.739352396064456,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6584.278785126678,-42.473490592693416,11.9087324234134,29.941600263288162,26.0,18.11314999761154,0.0,0.0,6931.475774678469,6931.475774678468,0.0,6931.475774678469,50.253199366418905,0.029,-0.32639492511682594
1302,9942,2024-04-14 13:30:00,0.04033623690757428,11.78500785728263,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2226.2039341734667,11.567675952087018,29.34956992670378,26.0,17.984177416242737,2669.6159193629624,10609.177366128026,10667.293952022867,10667.293952022867,0.0,10667.293952022867,77.33788115216579,0.029,-0.32639492511682594
