step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1447,10087,2024-04-16 01:45:00,0.13316957746057853,11.290206152135116,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2204.6679974048693,11.104309889412352,27.975817604506958,20.0,18.039043653191065,2671.3134668964967,9742.116787834799,10685.601179426789,10685.60117942679,0.0,10685.601179426789,77.47060855084422,0.029,-0.3263949251168261
1448,10088,2024-04-16 02:00:00,0.15230782490516165,11.188199293255488,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2029.1067245897164,10.784623630353014,27.185694965333013,20.125,17.855706104617084,2666.1802409696597,8956.76088033014,10669.6851121918,10669.685112191803,0.0,10669.6851121918,77.35521706339055,0.029,-0.32639492511682594
1449,10089,2024-04-16 02:15:00,0.22076100349540326,10.8233438513695,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1936.5869296354733,10.48810319437926,27.143076107305784,20.25,17.666846939767467,2661.2517884333884,8840.14717935495,10664.67159598491,10664.67159598491,0.0,10664.67159598491,77.3188690708906,0.029,-0.32639492511682594
1450,10090,2024-04-16 02:30:00,0.25619071860422316,10.63450346983949,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1796.7302829465116,10.213092302444945,27.1312020301043,20.375,17.472310635328775,2649.9891389438444,8688.088860721156,10661.260462519516,10661.260462519518,0.0,10661.260462519516,77.29413835326649,0.029,-0.32639492511682594
1451,10091,2024-04-16 02:45:00,0.3097799648615394,10.348872787287995,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1666.997515233903,9.958030489196682,27.126605710257827,20.5,17.271939652140652,2604.9847271501753,8553.447224914526,10615.660354988984,10615.660354988984,0.0,10615.660354988984,76.96353757367014,0.029,-0.32639492511682583
1452,10092,2024-04-16 03:00:00,0.35948187337207826,10.083961614926823,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1546.6598673956166,9.721469029854967,27.118094538723337,19.875,17.347279340742706,2569.713908283944,8434.084194712757,10549.692361966638,10549.692361966638,0.0,10549.692361966638,76.48526962425812,0.029,-0.32639492511682594
1453,10093,2024-04-16 03:15:00,0.405578601170739,9.838266055759961,0.005392894587163626,0.45,0.0,0.0,1.0,1.0,0.0,-1435.0469014987045,9.502061647237724,27.108243480300207,19.25,17.38527516483701,2536.5084360045516,8322.570168550053,10507.861403836492,10507.861403836492,0.0,10507.861403836492,76.18199517781457,0.029,0.005392894587163626
1454,10094,2024-04-16 03:30:00,0.4483322256039398,9.610389237531,1.0,0.45,0.0,1.0,0.0,0.0,6590.207203248239,0.0,10.418764198455623,28.34961742906332,18.625,17.388205178606874,0.0,0.0,6875.3754843675,6875.375484367498,0.0,6875.3754843675,49.846472261664374,0.029,1.0
1455,10095,2024-04-16 03:45:00,0.3277968412527852,10.252842836122655,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6681.515122728681,-43.24224094030664,11.438108038245884,29.49115470600996,18.0,17.358125371556312,0.0,0.0,6926.058957069321,6926.058957069321,0.0,6926.058957069321,50.21392743875258,0.029,-0.32639492511682583
1456,10096,2024-04-16 04:00:00,0.12431998911516953,11.337374458016146,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2216.074315350952,11.127228006911054,27.933034413345244,18.25,17.302517033565234,2650.7233631602576,9768.78010236452,10686.330253679316,10686.330253679318,0.0,10686.330253679316,77.47589433917504,0.029,-0.32639492511682594
1457,10097,2024-04-16 04:15:00,0.14792614168504858,11.211553664818691,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2039.6105023207617,10.805876778121512,27.116885113469138,18.5,17.239426874296903,2648.963675770772,8967.50674137425,10670.978273240366,10670.978273240366,0.0,10670.978273240366,77.36459248099266,0.029,-0.32639492511682594
1458,10098,2024-04-16 04:30:00,0.21673570066865572,10.844798715436065,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1946.6095191468019,10.507811589246684,27.069596161578538,18.75,17.168636843308416,2647.1226153993352,8851.52272492938,10664.565818826048,10664.565818826048,0.0,10664.565818826048,77.31810218648884,0.029,-0.32639492511682594
1459,10099,2024-04-16 04:45:00,0.25234999121485263,10.654974546824835,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1806.0258897154595,10.231367917949546,27.05232909469931,19.0,17.089918686900713,2644.9441196781,8699.155266972264,10666.450749291522,10666.450749291522,0.0,10666.450749291522,77.33176793236353,0.029,-0.32639492511682594
1460,10100,2024-04-16 05:00:00,0.306218423735238,10.367855801491181,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1675.6186119677232,9.974977124323491,27.046900558682466,19.1,16.95005548311526,2601.4875273797106,8561.515467309178,10623.247083706,10623.247083706001,0.0,10623.247083706,77.0185413568685,0.029,-0.32639492511682583
1461,10101,2024-04-16 05:15:00,0.35617928683441685,10.101564401172558,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1554.6539937004588,9.7371834328627,27.04673262465029,19.2,16.80677778141343,2561.262420163264,8437.015296079422,10579.89349734867,10579.893497348674,0.0,10579.89349734867,76.70422785577786,0.029,-0.32639492511682583
1462,10102,2024-04-16 05:30:00,0.402516164108446,9.854588845301983,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1442.4609813996894,9.51663354416206,27.049397673686432,19.299999999999997,16.65999141144864,2524.321173123045,8322.92870888311,10540.758607829906,10540.758607829906,0.0,10540.758607829906,76.42049990676682,0.029,-0.32639492511682583
1463,10103,2024-04-16 05:45:00,0.44549245385738184,9.625525220940155,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1338.3877377003919,9.312076843662151,27.053445171358415,19.4,16.509640019611187,2490.2270055382314,8217.826488398625,10505.409808625764,10505.409808625765,0.0,10505.409808625764,76.1642211125368,0.029,-0.32639492511682583
1464,10104,2024-04-16 06:00:00,0.4853522991663854,9.413072245443166,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1241.8476056428076,9.122353405939752,27.04805466673232,19.299999999999997,16.65999141144864,2464.2084908379256,8125.713036436478,10444.723447932263,10444.723447932265,295.56,10149.163447932264,73.58143499750892,0.029,-0.32639492511682594
1465,10105,2024-04-16 06:15:00,0.5223217226865671,9.216025218080597,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1152.2960629654697,8.94638701799527,27.038585062063998,19.2,16.80677778141343,2439.843632556975,8038.046791371402,10406.433157544498,10406.433157544498,0.0,10406.433157544498,75.44664039219761,0.029,-0.32639492511682594
1466,10106,2024-04-16 06:30:00,0.5566103949203149,9.033266595074721,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1069.2277457987818,8.78317977459238,27.02742020261985,19.1,16.95005548311526,2417.078047313991,7955.628544138144,10371.342763887074,10371.342763887074,0.0,10371.342763887074,75.1922350381813,0.029,-0.32639492511682583
1467,10107,2024-04-16 06:45:00,0.5884127938491951,8.86375980878379,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-992.1738374355529,8.631806268528107,27.01550524339476,19.0,17.089918686900713,2395.996552913577,7878.747991078191,10338.824396249282,10338.824396249282,0.0,10338.824396249282,74.9564768728073,0.029,-0.32639492511682583
1468,10108,2024-04-16 07:00:00,0.6179092574155598,8.706543657975066,-0.27755278444309606,0.45,0.0,0.0,1.0,1.0,0.0,-920.699348070538,8.49140826737958,27.008264378813635,19.25,17.32717923244447,2377.446494146844,7804.836941108801,10299.82486019946,10299.824860199462,1436.46,8863.364860199461,64.2593952364461,0.029,-0.27755278444309606
1469,10109,2024-04-16 07:15:00,0.6452670273186012,8.560726744391856,0.368448903934727,0.45,0.0,1.0,1.0,0.0,6672.542556830451,-44.01894439053633,9.449467675586234,27.650312762659013,19.5,17.564450729671513,0.0,0.0,6911.821841073254,6911.821841073255,0.0,6911.821841073254,50.1107083477811,0.029,0.368448903934727
1470,10110,2024-04-16 07:30:00,0.48801127030431013,9.398899929278027,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6950.7656360631845,-46.64429990379127,10.540947616676215,28.45584738958852,19.75,17.801741578315,0.0,0.0,6918.686502676933,6918.686502676932,0.0,6918.686502676933,50.160477144407764,0.029,-0.3263949251168261
1471,10111,2024-04-16 07:45:00,0.32194469961524613,10.284034751050738,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1797.9753220688938,10.287829366423916,27.60717342369364,20.0,18.039043653191065,2671.3113784538377,9177.020536771734,10613.12182067443,10613.12182067443,0.0,10613.12182067443,76.94513319988963,0.029,-0.32639492511682594
1472,10112,2024-04-16 08:00:00,0.3084085337809798,10.356182514947378,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1659.964443240443,10.027366576390666,27.05503971515463,20.425,17.861373215304567,2633.972374502175,8609.200152164887,10652.68108451902,10652.68108451902,2645.28,8007.401084519019,300.2775406694632,0.15,-0.32639492511682594
1473,10113,2024-04-16 08:15:00,0.3621917471416912,10.069517987734786,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1579.3713915193553,9.785773605966327,27.000594049138435,20.85,17.657260514508778,2593.170924104362,8489.28430951902,10579.92656723288,10579.92656723288,0.0,10579.92656723288,76.70446761243838,0.029,-0.3263949251168261
1474,10114,2024-04-16 08:30:00,0.3930478757144841,9.9050548224418,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1465.3872039815053,9.561698262825132,26.9819279153073,21.275,17.42513460909775,2548.772585853722,8359.123870514708,10537.587173773563,10537.587173773563,0.0,10537.587173773563,76.39750700985834,0.029,-0.32639492511682594
1475,10115,2024-04-16 08:45:00,0.43671096570932305,9.672330552769308,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1359.6534819138412,9.353870924756595,26.974956840741015,21.7,17.16327916505378,2509.692045502016,8246.794410558778,10503.138365084451,10503.138365084451,0.0,10503.138365084451,76.14775314686227,0.029,-0.32639492511682583
1476,10116,2024-04-16 09:00:00,0.4772080431481876,9.45648113002016,0.3729597613078809,0.45,0.0,1.0,1.0,0.0,6974.5284546690755,-46.69969671674232,10.346599581474754,28.404345958643017,22.275,17.42544776116124,0.0,0.0,6911.439032459229,6911.439032459227,3460.98,3450.4590324592286,129.39221371722107,0.15,0.3729597613078809
1477,10117,2024-04-16 09:15:00,0.3427905642760319,10.17292629240875,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7020.779359725626,-30.368728031423466,11.420087751415014,29.00876271410968,22.85,17.67737325127619,0.0,0.0,6927.006803674879,6927.006803674879,0.0,6927.006803674879,50.220799326642876,0.029,-0.3263949251168261
1478,10118,2024-04-16 09:30:00,0.2033453814181887,10.916169117041054,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2194.7818227781045,11.107566415608005,27.407142184036402,23.425,17.91876647729481,2667.944972486769,9464.50396319035,10621.256755006172,10621.256755006174,0.0,10621.256755006172,77.00411147379475,0.029,-0.3263949251168261
1479,10119,2024-04-16 09:45:00,0.1569672539495722,11.16336453644878,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2030.5952668115528,10.787634435183477,26.98268181870836,24.0,18.149312762984508,2674.4018819870726,8954.585944408447,10633.62993208282,10633.62993208282,0.0,10633.62993208282,77.09381700760045,0.029,-0.32639492511682583
1480,10120,2024-04-16 10:00:00,0.2201905629465387,10.826384299494949,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1938.0047738909818,10.490887105912105,26.946134792929367,24.75,18.437629310142935,2681.9416956310847,8840.42533144631,10623.047539131268,10623.047539131268,3503.64,7119.407539131269,266.9777827174226,0.15,-0.32639492511682583
1481,10121,2024-04-16 10:15:00,0.25564739134230247,10.637399404145528,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1798.0414012694364,10.215666049424886,26.933822108481277,25.5,18.706407964403695,2679.858188074579,8691.771635399266,10609.275543974307,10609.275543974309,0.0,10609.275543974307,76.91724769381374,0.029,-0.32639492511682594
1482,10122,2024-04-16 10:30:00,0.30927761768409123,10.351550297743794,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1668.2096948198814,9.960409312179637,26.926506615954562,26.25,18.954801236110033,2645.700123513727,8558.711519427738,10558.864288459481,10558.86428845948,0.0,10558.864288459481,76.55176609133125,0.029,-0.32639492511682583
1483,10123,2024-04-16 10:45:00,0.35901750903857976,10.08643667682437,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1547.7800595875106,9.723667008989258,26.92138622012953,27.0,19.18191484199629,2614.5028044291143,8436.799891908753,10513.253510634295,10513.253510634295,0.0,10513.253510634295,76.22108795209864,0.029,-0.32639492511682594
1484,10124,2024-04-16 11:00:00,0.40514947046315153,9.840553322431402,-0.00477151295615256,0.45,0.0,0.0,1.0,1.0,0.0,-1436.0819817414456,9.504092041639542,26.92193847383225,26.825,19.168794027304248,2579.0159982125037,8322.010574814522,10483.126080661463,10483.12608066146,3820.44,6662.686080661462,138.25073617372536,0.083,-0.00477151295615256
1485,10125,2024-04-16 11:15:00,0.4479357648962826,9.612502373102814,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1332.4678637999637,9.300439462818508,26.924896687671723,26.65,19.15381170478448,2546.044805925177,8216.971857856803,10444.5139113411,10444.513911341104,0.0,10444.5139113411,75.72272585722298,0.029,-0.3263949251168261
1486,10126,2024-04-16 11:30:00,0.487619423092413,9.400988474917439,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1236.3536483088562,9.111554527057276,26.928801976555977,26.475,19.137001098173048,2515.6087208349477,8120.241970412732,10408.677094568759,10408.677094568759,0.0,10408.677094568759,75.4629089356235,0.029,-0.3263949251168261
1487,10127,2024-04-16 11:45:00,0.5244254507157543,9.20481234768503,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1147.1973010999889,8.936366215221087,26.933045431017245,26.3,19.11837898429961,2487.3958466348486,8030.809692765341,10375.630328802308,10375.630328802308,0.0,10375.630328802308,75.22331988381674,0.029,-0.32639492511682594
1488,10128,2024-04-16 12:00:00,0.5585625450992845,9.022861634620813,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1064.4958644419241,8.773881190094066,26.928343155607116,27.225,19.798278151608912,2481.377162079299,7952.700454978012,10313.796746942879,10313.79674694288,4432.02,5881.776746942878,42.64288141533587,0.029,-0.32639492511682594
1489,10129,2024-04-16 12:15:00,0.5902242692125321,8.854104645097204,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-987.7824943357238,8.623177794761116,26.919535649108163,28.15,20.474017208907824,2479.5947461975857,7878.241751595739,10291.563094523877,10291.563094523877,0.0,10291.563094523877,74.61383243529811,0.029,-0.32639492511682583
1490,10130,2024-04-16 12:30:00,0.6195901816314799,8.697584331904212,-0.23906839299899627,0.45,0.0,0.0,1.0,1.0,0.0,-916.6240059268198,8.48340143713386,26.9087814009801,29.075,21.1455879539658,2480.9285679284026,7808.184121201695,10275.795648012318,10275.79564801232,0.0,10275.795648012318,74.4995184480893,0.029,-0.23906839299899627
1491,10131,2024-04-16 12:45:00,0.6468268308809865,8.552412991404342,1.0,0.45,0.0,1.0,1.0,0.0,6829.6770906512465,-47.06112671525504,9.43524909181464,27.684373494307295,30.0,21.81297979979449,0.0,0.0,6910.706570864753,6910.706570864752,0.0,6910.706570864753,50.10262263876946,0.029,1.0
1492,10132,2024-04-16 13:00:00,0.49197053430775894,9.377797052139645,1.0,0.45,0.0,1.0,0.0,0.0,6524.107018819148,0.0,10.454220492854159,28.558158989962195,30.0,21.67115721778465,0.0,0.0,6881.539129465366,6881.539129465366,3966.06,2915.4791294653664,60.496191936406355,0.083,1.0
1493,10133,2024-04-16 13:15:00,0.30862929331234085,10.355005866645223,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6549.013487778828,-42.226948590230705,11.463963418704584,29.438275324341603,30.0,21.528571963060855,0.0,0.0,6928.132202736748,6928.132202736745,0.0,6928.132202736748,50.22895846984142,0.029,-0.3263949251168261
1494,10134,2024-04-16 13:30:00,0.13118837043300877,11.300765985592063,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2227.986028190325,11.151085470200105,27.762137760837888,30.0,21.385216304386525,2764.559221453701,9825.181157077232,10634.635928990456,10634.635928990458,0.0,10634.635928990456,77.10111048518081,0.029,-0.3263949251168261
1495,10135,2024-04-16 13:45:00,0.14336442266941865,11.235867627171999,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2050.5423435615344,10.827995594321253,26.898139784208695,30.0,21.241076589838777,2760.619815058958,8986.41431587611,10637.38297526499,10637.38297526499,0.0,10637.38297526499,77.12102657067119,0.029,-0.32639492511682594
1496,10136,2024-04-16 14:00:00,0.21254629401344288,10.86712825290835,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1957.038663513303,10.528316590022369,26.859929377075343,29.875,21.041255253352247,2755.5050756120972,8862.660489499089,10631.563270259456,10631.56327025946,2174.1,8457.463270259455,175.4923628578837,0.083,-0.32639492511682594
1497,10137,2024-04-16 14:15:00,0.2483534094683484,10.676276327533703,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1815.6957361544455,10.250376666247213,26.858515597156863,29.75,20.84165393952558,2750.0067331881924,8706.257397081756,10632.344230238925,10632.344230238925,0.0,10632.344230238925,77.08449566923221,0.029,-0.32639492511682594
1498,10138,2024-04-16 14:30:00,0.30251345465124785,10.387603286708849,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1684.5842884639364,9.992598914343297,26.866513201459398,29.625,20.642284305148184,2705.474729468882,8569.247703822612,10587.443758698664,10587.443758698666,0.0,10587.443758698664,76.75896725056532,0.029,-0.32639492511682594
1499,10139,2024-04-16 14:45:00,0.3527446590176919,10.119870967435702,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1562.9655242586539,9.75351983267351,26.878581500343827,29.5,20.443135694496473,2658.926169177217,8444.848311162194,10539.75740427543,10539.757404275431,0.0,10539.75740427543,76.41324118099686,0.029,-0.32639492511682583
1500,10140,2024-04-16 15:00:00,0.399332105584426,9.87155987723501,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1450.167459180745,9.53177829834647,26.86939470019319,29.625,20.786717096109797,2637.8124762118805,8342.313284263822,10480.068556857892,10480.068556857892,1707.84,8772.228556857892,182.02374255480126,0.083,-0.32639492511682583
1501,10141,2024-04-16 15:15:00,0.44254065231925016,9.641258323138397,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1345.5328913551014,9.326115890137055,26.850898186424413,29.75,21.12955123073987,2619.0662385639534,8242.21391478386,10447.23052417195,10447.23052417195,0.0,10447.23052417195,75.74242130024663,0.029,-0.3263949251168261
1502,10142,2024-04-16 15:30:00,0.48261590803803645,9.427657210157266,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1248.4716462273718,9.135366001295417,26.828438317143117,29.875,21.47163988212947,2602.095399078628,8146.835366735426,10417.919064925316,10417.919064925316,0.0,10417.919064925316,75.52991322070855,0.029,-0.32639492511682594
1503,10143,2024-04-16 15:45:00,0.5197852531653578,9.229544600628643,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1158.4362409879625,8.958446896371681,26.804107655351892,30.0,21.81297979979449,2587.269626682474,8057.332881534851,10391.74722924886,10391.74722924886,0.0,10391.74722924886,75.34016741205424,0.029,-0.32639492511682583
1504,10144,2024-04-16 16:00:00,0.5542595016586651,9.045796856159315,1.0,0.45,0.0,1.0,1.0,0.0,7026.290842788181,-38.60152493551996,9.850119335835718,28.291370941040878,29.75,22.618803074513924,0.0,0.0,6909.614541253017,6909.614541253017,929.16,5980.454541253017,124.09443173100011,0.083,1.0
1505,10145,2024-04-16 16:15:00,0.45212975843745246,9.590148387528378,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6706.654994877984,-32.83183081442036,10.874840678123281,28.61076686725226,29.5,23.37471884857059,0.0,0.0,6924.818574917388,6924.818574917388,0.0,6924.818574917388,50.20493466815107,0.029,-0.32639492511682594
1506,10146,2024-04-16 16:30:00,0.3013484493133602,10.39381276515979,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1942.3438958064705,10.598165857756879,27.159915956214693,29.25,24.08467448679548,2834.4600583439324,9170.665930483687,10585.991979291106,10585.991979291106,0.0,10585.991979291106,76.74844184986053,0.029,-0.3263949251168261
1507,10147,2024-04-16 16:45:00,0.25374851945038945,10.647520391329424,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1797.0687308091392,10.315178587503903,26.763845546169836,29.0,24.752162384485384,2850.01087450717,8720.094851045915,10614.460789490435,10614.460789490437,0.0,10614.460789490435,76.95484072380566,0.029,-0.3263949251168261
1508,10148,2024-04-16 17:00:00,0.3096709356848714,10.349453912799635,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1715.1539482536705,10.05269616455461,26.739893200475894,28.95,23.89713462438245,2831.3249763839913,8610.68218519389,10654.232049959606,10654.232049959606,320.22,10334.012049959607,387.5254518734852,0.15,-0.32639492511682594
1509,10149,2024-04-16 17:15:00,0.3410335775034589,10.182291031906564,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1591.3191783326617,9.809252755909611,26.744728173993337,28.9,23.017448883876742,2781.4559132119475,8474.601784607165,10624.602450757011,10624.602450757011,0.0,10624.602450757011,77.02836776798833,0.029,-0.32639492511682583
1510,10150,2024-04-16 17:30:00,0.388471373186276,9.929447580917149,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1476.4626475766872,9.583464146259672,26.75810087168897,28.85,22.111619862032676,2699.3400600488867,8354.29204736603,10559.913231778946,10559.913231778946,0.0,10559.913231778946,76.55937093039736,0.029,-0.32639492511682594
1511,10151,2024-04-16 17:45:00,0.4324686073810718,9.694942322658887,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1369.9224466470052,9.374049143647909,26.775854334857502,28.8,21.178041007634967,2625.088586867418,8244.750364785814,10506.498804777431,10506.498804777431,0.0,10506.498804777431,76.17211633463639,0.029,-0.32639492511682594
1512,10152,2024-04-16 18:00:00,0.47327519279066504,9.477443222425755,0.27980610640988324,0.45,0.0,1.0,1.0,0.0,6762.0912076612185,-44.224615128057344,10.266592533502994,28.32942283302534,28.35,21.294623344801046,0.0,0.0,6909.388860929448,6909.388860929446,6.6,6902.788860929448,258.8545822848543,0.15,0.27980610640988324
1513,10153,2024-04-16 18:15:00,0.35681363125842824,10.098183345392577,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6553.731495200731,-28.22450550760506,11.268706996756304,28.906534585145884,27.9,21.390669422496288,0.0,0.0,6926.248889939016,6926.2488899390155,0.0,6926.248889939016,50.21530445205787,0.029,-0.3263949251168261
1514,10154,2024-04-16 18:30:00,0.2254610815067693,10.79829243556892,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2124.792429158678,10.966326706290776,27.14766197272173,27.45,21.467162530223355,2766.7934025625314,9397.785868760418,10630.66192259629,10630.661922596288,0.0,10630.66192259629,77.07229893882311,0.029,-0.32639492511682594
1515,10155,2024-04-16 18:45:00,0.1838012687419842,11.020339237605224,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1965.8492282008028,10.65663012998253,26.682525951013055,27.0,21.525005189047736,2768.36736024553,8890.279043899502,10622.005637965647,10622.005637965649,0.0,10622.005637965647,77.00954087525095,0.029,-0.32639492511682583
1516,10156,2024-04-16 19:00:00,0.2450017814163002,10.69414050505112,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1876.2155406942438,10.369374291786517,26.64065536040069,26.75,21.622447171018276,2770.836017175067,8778.347596902466,10615.72378084268,10615.723780842682,0.0,10615.72378084268,477.7075701379206,0.18,-0.32639492511682594
1517,10157,2024-04-16 19:15:00,0.2793245011574796,10.511200408830634,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1740.7188853176642,10.102955328341054,26.623086413997722,26.5,21.712205564200804,2768.53266834831,8633.297019935,10610.224073304826,10610.224073304827,0.0,10610.224073304826,76.92412453146,0.029,-0.3263949251168261
1518,10158,2024-04-16 19:30:00,0.3312394438537319,10.234493764259609,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1615.0308098457956,9.855861429207978,26.610709178710778,26.25,21.79450198250502,2730.535555472111,8503.644517660388,10564.37380310998,10564.373803109982,0.0,10564.37380310998,76.59171007254736,0.029,-0.32639492511682594
1519,10159,2024-04-16 19:45:00,0.37938863148432184,9.977858594188564,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1498.4519693984932,9.626687372610716,26.600525976595723,26.0,21.869563699448666,2695.674430318447,8384.946922286008,10522.240697559724,10522.240697559724,0.0,10522.240697559724,76.28624505730801,0.029,-0.3263949251168261
1520,10160,2024-04-16 20:00:00,0.42404558414008203,9.739837036533363,0.4428026107343666,0.45,0.0,1.0,1.0,0.0,6596.461910353929,-43.22580342659115,10.511047144297397,28.539388748578002,25.125,21.97160803927354,0.0,0.0,6907.587811384311,6907.587811384311,0.0,6907.587811384311,310.841451512294,0.18,0.4428026107343666
1521,10161,2024-04-16 20:15:00,0.3025935424658225,10.387176418657166,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6505.85668155368,-42.276820422599734,11.512340281514168,29.364641417325686,24.25,22.007608629335728,0.0,0.0,6928.2903950140935,6928.290395014092,0.0,6928.2903950140935,50.23010536385218,0.029,-0.32639492511682594
1522,10162,2024-04-16 20:30:00,0.136638932161337,11.271714491580074,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2238.3608918002274,11.195616029674829,27.152477515735924,23.375,21.982921645828853,2780.735908330559,9559.556644249025,10642.56228440761,10642.562284407612,0.0,10642.56228440761,77.15857656195517,0.029,-0.32639492511682594
1523,10163,2024-04-16 20:45:00,0.14023856899709905,11.252528427245462,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2067.061740463372,10.869281433051533,26.637396009302595,22.5,21.90219165599235,2778.5679719034665,8974.679866062928,10627.962009301875,10627.962009301877,0.0,10627.962009301875,77.0527245674386,0.029,-0.32639492511682583
1524,10164,2024-04-16 21:00:00,0.20621727630785855,10.900861917279114,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1976.5063436080281,10.56659629422781,26.591656456445843,22.375,21.56735562554858,2770.127826506196,8877.984645233513,10633.773756573064,10633.773756573066,0.0,10633.773756573064,398.7665158714899,0.15,-0.32639492511682594
1525,10165,2024-04-16 21:15:00,0.24089301438653368,10.716040233319776,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1833.7488174996165,10.285868210200752,26.560892659966864,22.25,21.23224464507639,2760.9932459165693,8731.531941481793,10634.815260589821,10634.815260589821,0.0,10634.815260589821,77.10241063927621,0.029,-0.32639492511682594
1526,10166,2024-04-16 21:30:00,0.2955963575383227,10.42447141432074,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1701.3246767512198,10.025503507556502,26.530409401833644,22.125,20.896864242648917,2724.546602092592,8597.541275188496,10603.906976991126,10603.906976991124,0.0,10603.906976991126,76.87832558318567,0.029,-0.32639492511682594
1527,10167,2024-04-16 21:45:00,0.34633155660620907,10.154052803288906,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1578.4869119216357,9.784023808750662,26.500773984678236,22.0,20.56122959497759,2672.5056866628474,8473.247355031659,10554.589927069137,10554.589927069137,0.0,10554.589927069137,76.52077697125125,0.029,-0.32639492511682594
1528,10168,2024-04-16 22:00:00,0.39338666037627235,9.903249100194468,-0.2833859151969912,0.45,0.0,0.0,1.0,1.0,0.0,-1464.556423674833,9.560054521808759,26.48406018227209,22.0,20.56122959497759,2633.4968468809247,8352.152610401792,10493.338164911387,10493.338164911385,0.0,10493.338164911387,217.73676692191128,0.083,-0.2833859151969912
1529,10169,2024-04-16 22:15:00,0.43702918406611285,9.670634448927618,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1358.872641746739,9.352325630261717,26.47295747185602,22.0,20.56122959497759,2599.0662201831346,8242.955651707487,10452.23905595812,10452.23905595812,0.0,10452.23905595812,75.77873315569637,0.029,-0.32639492511682594
1530,10170,2024-04-16 22:30:00,0.47750708634271705,9.454887229793318,0.38137162945208875,0.45,0.0,1.0,1.0,0.0,6591.763129853049,-43.13602224247919,10.248476740089313,28.281631635669356,22.0,20.56122959497759,0.0,0.0,6906.290134911198,6906.290134911197,0.0,6906.290134911198,50.070603478106186,0.029,0.38137162945208875
1531,10171,2024-04-16 22:45:00,0.35183748908410567,10.124706183181717,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6548.571295154861,-42.254239759845596,11.249590272676825,29.20839994754985,22.0,20.56122959497759,0.0,0.0,6925.606955802043,6925.606955802041,0.0,6925.606955802043,50.210650429564815,0.029,-0.32639492511682594
1532,10172,2024-04-16 23:00:00,0.17140362218269467,11.086418693766237,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2116.9146784424656,10.950535885695531,26.977712652753773,21.675,20.49017612230694,2739.907240532577,9418.325913212484,10650.520055380503,10650.520055380503,0.0,10650.520055380503,220.99829114914544,0.083,-0.32639492511682594
1533,10173,2024-04-16 23:15:00,0.18680147229894742,11.00434815264661,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1954.9324927372863,10.641974934935657,26.489133808660398,21.35,20.413287394111936,2737.771868238508,8858.754970401887,10628.916662056976,10628.916662056978,0.0,10628.916662056976,77.05964579991308,0.029,-0.32639492511682583
1534,10174,2024-04-16 23:30:00,0.249186588637309,10.671835482563143,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1869.3013399607973,10.355774210549875,26.47381316673907,21.025,20.33069683460452,2735.6298096012533,8753.570762229461,10624.595520002124,10624.595520002124,0.0,10624.595520002124,77.0283175200154,0.029,-0.3263949251168261
1535,10175,2024-04-16 23:45:00,0.2819738476520094,10.49707939201479,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1734.3015376354604,10.09033485879743,26.484317420351843,20.7,20.242535912799564,2703.1341794944265,8609.115216557562,10590.094555049076,10590.094555049074,0.0,10590.094555049076,76.77818552410581,0.029,-0.32639492511682594
1536,10176,2024-04-17 00:00:00,0.3336980045106546,10.22138963595821,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1609.0749513550247,9.844150623651814,26.46754003555324,20.775,20.432177741240988,2673.7992424815848,8496.331748512323,10536.157051904793,10536.157051904793,0.0,10536.157051904793,76.38713862630975,0.029,-0.32639492511682594
1537,10177,2024-04-17 00:15:00,0.3816700441958692,9.965698664436017,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1492.925203656635,9.615819818635039,26.43941348730615,20.85,20.6216344480943,2645.7205415457756,8385.410943735791,10496.310616373139,10496.31061637314,0.0,10496.310616373139,76.09825196870526,0.029,-0.3263949251168261
1538,10178,2024-04-17 00:30:00,0.4261626367243627,9.728553146259147,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1385.1874403549707,9.404045282458522,26.40714761077458,20.925,20.810907008837454,2619.175817867972,8279.33265300466,10459.007281777447,10459.007281777449,0.0,10459.007281777447,75.8278027928865,0.029,-0.3263949251168261
1539,10179,2024-04-17 00:45:00,0.4674288315916665,9.508604327616418,1.0,0.45,0.0,1.0,1.0,0.0,6587.730728105043,-43.06166354770898,10.296199796029827,28.322821428937313,21.0,20.99999362346522,0.0,0.0,6905.613471496727,6905.613471496725,0.0,6905.613471496727,50.06569766835127,0.029,1.0
1540,10180,2024-04-17 01:00:00,0.3428702326338524,10.172501660061567,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6547.70040806183,-42.23352957407153,11.296470716262412,29.25240871100191,21.25,21.077430003039197,0.0,0.0,6926.076065761314,6926.076065761314,0.0,6926.076065761314,50.21405147676953,0.029,-0.32639492511682594
1541,10181,2024-04-17 01:15:00,0.16260461966074935,11.133317377208206,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2138.6227622015394,10.99434404049241,26.857874030294155,21.5,21.151663376889832,2758.1691017978187,9453.772235004488,10630.878358850492,10630.878358850494,0.0,10630.878358850492,77.07386810166606,0.029,-0.32639492511682594
1542,10182,2024-04-17 01:30:00,0.17847816683517034,11.048711370768542,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1974.9736409803393,10.682598958376367,26.32038153188048,21.75,21.222656723506947,2760.1153507312374,8879.371321788807,10618.49788335891,10618.49788335891,0.0,10618.49788335891,76.9841096543521,0.029,-0.32639492511682594
1543,10183,2024-04-17 01:45:00,0.24150699314049945,10.712767726561138,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1888.45995874611,10.393444076746025,26.286796112719607,22.0,21.290342213020093,2761.8437934508293,8780.731542007114,10613.374774542644,10613.374774542648,0.0,10613.374774542644,76.94696711543418,0.029,-0.3263949251168261
1544,10184,2024-04-17 02:00:00,0.27463268327131424,10.536207798163895,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1752.0696085995742,10.125264302232974,26.292385491668643,21.9,21.221505670373173,2746.6515497898918,8628.421938502437,10603.508329608121,10603.508329608121,0.0,10603.508329608121,76.87543538965888,0.029,-0.32639492511682594
1545,10185,2024-04-17 02:15:00,0.32689078901018337,10.257672094575723,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1625.5527976489864,9.876538391015549,26.308507843211455,21.8,21.15253246347832,2701.479958720036,8495.223641463459,10553.674561898482,10553.674561898484,0.0,10553.674561898482,76.514140573764,0.029,-0.32639492511682583
1546,10186,2024-04-17 02:30:00,0.37535810097579453,9.999341321799015,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1508.204336520554,9.645852330455842,26.32956423538636,21.700000000000003,21.083421205053092,2660.427201028462,8374.65438319042,10508.227348422823,10508.227348422824,0.0,10508.227348422823,76.18464827606547,0.029,-0.32639492511682594
1547,10187,2024-04-17 02:45:00,0.4203098476605406,9.759748511969319,0.3543178032360509,0.45,0.0,1.0,1.0,0.0,6576.417183382578,-42.65124665991383,10.53034519314858,28.573355783770868,21.6,21.01416279092269,0.0,0.0,6904.830293242699,6904.830293242699,0.0,6904.830293242699,50.06001962600957,0.029,0.3543178032360509
1548,10188,2024-04-17 03:00:00,0.2943278409079062,10.43123260796086,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6545.735269418128,-42.15856777150041,11.527758886914443,29.47669252832802,21.200000000000003,20.414064803967424,0.0,0.0,6928.755336029675,6928.755336029673,0.0,6928.755336029675,50.23347618621515,0.029,-0.32639492511682594
1549,10189,2024-04-17 03:15:00,0.11920492404458947,11.364637754842338,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2239.044594386688,11.210416441826613,26.623414726543007,20.8,19.816711745297738,2721.1400128991368,9384.969663760408,10731.99843895682,10731.998438956824,0.0,10731.99843895682,77.80698868243695,0.029,-0.32639492511682583
1550,10190,2024-04-17 03:30:00,0.14011949283227804,11.253163103203958,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2073.82574967842,10.88299250893104,26.24358135323809,20.4,19.2222158401154,2704.4914667181006,8975.790784900968,10664.919622260051,10664.919622260051,0.0,10664.919622260051,77.32066726138538,0.029,-0.32639492511682583
1551,10191,2024-04-17 03:45:00,0.20362504720622437,10.914678498390824,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1982.9683122158967,10.579296213147508,26.195799298647337,20.0,18.630682539811264,2689.01133452537,8881.482039352393,10665.81731412003,10665.81731412003,0.0,10665.81731412003,77.32717552737022,0.029,-0.32639492511682594
1552,10192,2024-04-17 04:00:00,0.23841662570885053,10.729239384971827,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1839.734951864209,10.297630312972004,26.177202987505133,19.75,18.563278345583768,2686.1346137847536,8727.348499926611,10635.870884539814,10635.870884539814,0.0,10635.870884539814,77.11006391291366,0.029,-0.32639492511682594
1553,10193,2024-04-17 04:15:00,0.29330271292407145,10.4366965401147,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1706.8695068051077,10.036396392447381,26.165018728667437,19.5,18.492497493956158,2643.3297206651278,8589.654165241449,10585.984461531056,10585.984461531058,0.0,10585.984461531056,76.74838734610016,0.029,-0.32639492511682594
1554,10194,2024-04-17 04:30:00,0.3442073465462646,10.16537484290841,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1583.622661932432,9.794111340966351,26.1559883716969,19.25,18.418395340364906,2602.727570948178,8463.78524490425,10539.458457106442,10539.458457106442,0.0,10539.458457106442,76.4110738140217,0.029,-0.3263949251168261
1555,10195,2024-04-17 04:45:00,0.391419464240992,9.913734255595513,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1469.3124553209532,9.569396182072227,26.148855980333906,19.0,18.341028348549802,2565.1895807380547,8347.871280950782,10496.842401031865,10496.842401031865,0.0,10496.842401031865,76.10210740748103,0.029,-0.32639492511682583
1556,10196,2024-04-17 05:00:00,0.43520743591929406,9.680344366550163,0.7071826898478507,0.45,0.0,1.0,1.0,0.0,6620.87797381158,-42.910999330439026,10.472741355080155,28.60613034100146,18.7,18.07331080358521,0.0,0.0,6902.961087743692,6902.961087743689,0.0,6902.961087743692,50.04646788614177,0.029,0.7071826898478507
1557,10197,2024-04-17 05:15:00,0.2937956660528384,10.434069099938371,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6536.157095437337,-42.7765977367605,11.4849756779418,29.349147234832667,18.4,17.805165230199314,0.0,0.0,6929.184407943337,6929.184407943337,0.0,6929.184407943337,50.236586957589196,0.029,-0.32639492511682594
1558,10198,2024-04-17 05:30:00,0.1419805718534034,11.24324355202136,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2219.057120749872,11.169940865402761,26.554160005729972,18.1,17.536600789506984,2657.2578654887166,9360.095988829484,10735.783311650594,10735.783311650594,0.0,10735.783311650594,77.8344290094668,0.029,-0.32639492511682594
1559,10199,2024-04-17 05:45:00,0.1477852450864235,11.212304643689363,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2055.3085465259937,10.845452472968482,26.245544762110487,17.8,17.26760602619873,2649.749478842618,8954.299858040546,10671.37917665605,10671.379176656052,0.0,10671.37917665605,77.36749903075636,0.029,-0.32639492511682594
1560,10200,2024-04-17 06:00:00,0.2107215201835727,10.876854297421557,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1965.2646253832997,10.544479776319555,26.200968021221257,17.6,17.04407220268548,2643.937707221877,8861.5250976995,10668.705089557214,10668.705089557212,21.3,10647.405089557215,77.19368689928982,0.029,-0.3263949251168261
1561,10201,2024-04-17 06:15:00,0.24520108044308261,10.69307824123837,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1823.3128543405037,10.265339835928648,26.16455644105581,17.4,16.820847724856574,2637.7258221171287,8718.952284526293,10673.411774310624,10673.411774310624,0.0,10673.411774310624,77.38223536375203,0.029,-0.32639492511682583
1562,10202,2024-04-17 06:30:00,0.299594946650774,10.403158934351374,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1691.6361681472779,10.006447735779666,26.12635119190677,17.2,16.59792314249939,2603.451545961387,8586.775277470038,10642.055213509035,10642.055213509035,0.0,10642.055213509035,77.1549002979405,0.029,-0.32639492511682583
1563,10203,2024-04-17 06:45:00,0.3500431574660518,10.134269970705944,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1569.491683051765,9.766333414004883,26.0881055648445,17.0,16.375307106932095,2562.8354378357485,8463.613542764711,10602.028177560162,10602.028177560162,0.0,10602.028177560162,76.86470428731117,0.029,-0.32639492511682594
1564,10204,2024-04-17 07:00:00,0.3968321605982326,9.88488458401142,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1456.2052257665075,9.543629754281397,26.06952532330812,17.0,16.375307106932095,2525.1317907881403,8339.782785008496,10537.392423972571,10537.392423972571,182.34,10355.052423972571,75.07413007380114,0.029,-0.32639492511682594
1565,10205,2024-04-17 07:15:00,0.44022799124001266,9.653584806690732,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1351.1174248450595,9.337074615552034,26.05950641811481,17.0,16.375307106932095,2491.7859638446644,8229.651126161172,10493.859700079705,10493.859700079709,0.0,10493.859700079705,76.08048282557787,0.029,-0.3263949251168261
1566,10206,2024-04-17 07:30:00,0.4804771667651368,9.439056701141821,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1253.6356920257303,9.145497100210418,26.05307262763836,17.0,16.375307106932095,2461.575760485607,8129.875528375952,10455.08918441067,10455.08918441067,0.0,10455.08918441067,75.79939658697737,0.029,-0.32639492511682594
1567,10207,2024-04-17 07:45:00,0.5178078195953537,9.240084321556765,0.0068844193914941966,0.45,0.0,0.0,1.0,1.0,0.0,-1163.2104540090709,8.967811063366685,26.048233817491166,17.0,16.375307106932095,2433.8554036998057,8038.323176468535,10419.644504821888,10419.64450482189,0.0,10419.644504821888,75.54242265995869,0.029,0.0068844193914941966
1568,10208,2024-04-17 08:00:00,0.5524315799898619,9.055539678654036,1.0,0.45,0.0,1.0,0.0,0.0,7476.029273727376,0.0,9.86079426385799,32.49516830438481,17.175,16.33443302835244,0.0,0.0,6864.464512088339,6864.464512088338,199.14,6665.324512088338,249.94966920331268,0.15,1.0
1569,10209,2024-04-17 08:15:00,0.411098396100244,9.8088455487857,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6825.404766486225,-45.404546492698586,10.98198033795327,29.089421729216244,17.35,16.289609904358603,0.0,0.0,6970.7008182774525,6970.7008182774525,0.0,6970.7008182774525,50.53758093251153,0.029,-0.32639492511682594
1570,10210,2024-04-17 08:30:00,0.22289532984409482,10.811967891930975,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1987.0268983718515,10.700318159935904,26.428969892387748,17.525,16.24074372241011,2621.2193141750213,9109.938159161284,10705.062183730199,10705.062183730199,0.0,10705.062183730199,77.61170083204395,0.029,-0.32639492511682594
1571,10211,2024-04-17 08:45:00,0.23672902445210406,10.738234299670285,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1840.4333717228112,10.40989427374993,26.134886163198995,17.7,16.18774756188662,2619.753003612117,8737.633868014513,10675.96805646127,10675.968056461274,0.0,10675.96805646127,77.40076840934421,0.029,-0.32639492511682583
1572,10212,2024-04-17 09:00:00,0.29305820916856057,10.437999745131572,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1759.8279611343628,10.140514837964275,26.097746182833287,18.025,16.275076883348955,2618.361452490864,8652.614725131829,10656.143177074342,10656.143177074344,359.94,10296.203177074342,386.1076191402878,0.15,-0.32639492511682594
1573,10213,2024-04-17 09:15:00,0.3239183990603914,10.273514933008114,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1632.7459186352503,9.89067457955583,26.069797975085248,18.35,16.356624688012,2580.612985370127,8524.142666239144,10603.442160237224,10603.442160237224,0.0,10603.442160237224,76.87495566171988,0.029,-0.3263949251168261
1574,10214,2024-04-17 09:30:00,0.3726026844641828,10.014027691805905,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1514.8713049033367,9.658953469874366,26.041146604233205,18.675,16.432245816182352,2545.7910806223667,8405.60453956999,10554.6244056716,10554.624405671602,0.0,10554.6244056716,76.5210269411191,0.029,-0.32639492511682594
1575,10215,2024-04-17 09:45:00,0.4177559693511186,9.773360683358538,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1405.5371162314734,9.444034515318831,26.01286346080775,19.0,16.501815727644427,2513.427132743256,8295.46410861926,10509.645588531705,10509.645588531701,0.0,10509.645588531705,76.19493051685487,0.029,-0.32639492511682594
1576,10216,2024-04-17 10:00:00,0.45963488819185516,9.550146045937412,1.0,0.45,0.0,1.0,1.0,0.0,6646.685100198256,-43.70310763626903,10.354226154227003,28.496266879212993,19.25,16.433930779228064,0.0,0.0,6901.524208377327,6901.5242083773255,848.1,6053.424208377327,227.00340781414977,0.15,1.0
1577,10217,2024-04-17 10:15:00,0.3160583878067338,10.315408792990109,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6878.831443550796,-46.07884558857867,11.434444947341511,29.33450955981103,19.5,16.358369818618918,0.0,0.0,6928.006659602703,6928.006659602702,0.0,6928.006659602703,50.228048282119595,0.029,-0.32639492511682583
1578,10218,2024-04-17 10:30:00,0.15382846551786072,11.180094278789802,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2191.6722911984093,11.122577632932884,26.221418550096967,19.75,16.274896657714823,2622.1645844518494,9231.670715014145,10716.499609874712,10716.499609874712,0.0,10716.499609874712,77.69462217159167,0.029,-0.32639492511682594
1579,10219,2024-04-17 10:45:00,0.1583355124884088,11.156071718436781,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2033.6297534414011,10.801502852146479,25.98722460124561,20.0,16.18326418069899,2619.6289876503465,8930.208125797944,10676.866386360227,10676.86638636023,0.0,10676.866386360227,77.40728130111165,0.029,-0.32639492511682594
1580,10220,2024-04-17 11:00:00,0.21902943048075466,10.832573135537578,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1944.535015321367,10.503707885564172,25.98076672120629,20.2,16.264020028387637,2621.7136081289204,8822.796163808629,10659.982736051663,10659.982736051663,695.52,9964.462736051662,206.762601773072,0.083,-0.32639492511682583
1581,10221,2024-04-17 11:15:00,0.25314494784837294,10.650737427968172,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1804.0789364966533,10.227516519610719,25.99464150816788,20.4,16.34319508203585,2623.908618041526,8675.745582270849,10658.238052105111,10658.238052105111,0.0,10658.238052105111,77.27222587776205,0.029,-0.32639492511682594
1582,10222,2024-04-17 11:30:00,0.3069643838868793,10.363879833882933,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1673.7906935789215,9.971361013483147,26.01148062578303,20.6,16.420772965227396,2587.2380816447903,8543.004830943122,10607.574178743525,10607.574178743524,0.0,10607.574178743525,76.90491279589057,0.029,-0.32639492511682583
1583,10223,2024-04-17 11:45:00,0.35687952662594913,10.097832123083691,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1552.9373067612628,9.733786393261873,26.030260160159962,20.8,16.496736541276732,2551.319323877552,8420.791048814503,10557.645360470426,10557.645360470426,0.0,10557.645360470426,76.5429288634106,0.029,-0.3263949251168261
1584,10224,2024-04-17 12:00:00,0.40317380031805966,9.851083644304742,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1440.8475916595175,9.513440478468976,26.02366329116524,21.1,16.494403270592287,2521.2084530031534,8321.269407271498,10524.657201931088,10524.657201931088,1224.48,9300.177201931088,67.42628471400039,0.029,-0.32639492511682594
1585,10225,2024-04-17 12:15:00,0.44611042255412114,9.622231447786534,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1336.8702681078648,9.30907257423079,26.00622814048097,21.4,16.484885632441035,2491.257731721799,8222.841128605816,10487.482167919181,10487.482167919183,0.0,10487.482167919181,76.03424571741407,0.029,-0.32639492511682594
1586,10226,2024-04-17 12:30:00,0.485933440497777,9.409974762146849,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1240.4188278778815,9.1195233470307,25.984503946650207,21.7,16.467976565266802,2462.431830784337,8128.454487395539,10451.909523292787,10451.909523292787,0.0,10451.909523292787,75.77634404387271,0.029,-0.3263949251168261
1587,10227,2024-04-17 12:45:00,0.5228688280174791,9.213109146666836,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1150.9491590833659,8.943717856619388,25.961102592828453,22.0,16.44346628310642,2435.1953531907666,8039.635977052461,10418.754374290542,10418.754374290542,0.0,10418.754374290542,75.53596921360644,0.029,-0.32639492511682594
1588,10228,2024-04-17 13:00:00,0.5571260798937122,9.030517994166514,1.0,0.45,0.0,1.0,1.0,0.0,6565.163197917713,-42.389808223384776,9.84124794176876,32.37744210076361,22.25,16.656621047086645,0.0,0.0,6900.959523191553,6900.959523191551,1227.96,5672.999523191553,117.71474010622472,0.083,1.0
1589,10229,2024-04-17 13:15:00,0.4135141248259692,9.795969714677584,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6832.523965743679,-45.39571943666409,10.9406443859791,29.058164935550387,22.5,16.869795206906474,0.0,0.0,6969.300081427614,6969.300081427611,0.0,6969.300081427614,50.527425590350205,0.029,-0.32639492511682594
1590,10230,2024-04-17 13:30:00,0.2306836525873256,10.770456131709555,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1964.3416917387926,10.661640625163532,26.162199514407092,22.75,17.08299383889505,2644.604156273545,8993.073316824373,10637.222045057082,10637.22204505708,0.0,10637.222045057082,77.11985982666386,0.029,-0.32639492511682594
