step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1734,10374,2024-04-19 01:30:00,0.20599513127049268,10.902045950328274,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1925.4917958384683,10.582294187749877,25.522639163931206,14.25,13.37989576809742,2542.736375680406,8814.353489649453,10743.448736723936,10743.448736723938,0.0,10743.448736723936,77.89000334124854,0.029,-0.3263949251168261
1735,10375,2024-04-19 01:45:00,0.26046768908567536,10.61170721717335,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1841.1420569116704,10.300382735549206,25.50627832581233,14.0,13.427225232261486,2543.9432148499154,8717.862910396734,10742.04584436427,10742.04584436427,0.0,10742.04584436427,77.87983237164096,0.029,-0.32639492511682594
1736,10376,2024-04-19 02:00:00,0.29276356512846,10.439570197865308,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1708.1610276392737,10.038921185875136,25.506092802946526,14.25,12.984105599946037,2541.5243580595725,8577.581442063542,10822.597540709305,10822.597540709305,0.0,10822.597540709305,78.46383217014247,0.029,-0.32639492511682594
1737,10377,2024-04-19 02:15:00,0.3437125661098963,10.168012022634253,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1584.8071005093727,9.79642553164543,25.51258374728759,14.5,12.512643999637664,2540.712715974711,8449.557419444036,10821.754748102896,10821.754748102896,0.0,10821.754748102896,78.45772192374599,0.029,-0.32639492511682594
1738,10378,2024-04-19 02:30:00,0.39096577367961755,9.916152426287638,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1470.3976980802647,9.571515742569474,25.522795242199795,14.75,12.011078908583054,2505.49950126819,8332.450090577137,10786.576777942244,10786.576777942244,0.0,10786.576777942244,78.20268164008127,0.029,-0.32639492511682583
1739,10379,2024-04-19 02:45:00,0.4347917408437833,9.682560021302635,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1364.2712437748114,9.362915689829407,25.535481644479603,15.0,11.477491273984953,2473.083328799422,8224.644785053493,10754.224517061513,10754.224517061513,0.0,10754.224517061513,77.96812774869598,0.029,-0.32639492511682594
1740,10380,2024-04-19 03:00:00,0.4754395111529196,9.465907405554939,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1265.8264466444239,9.169442523766513,25.532073680044256,14.75,11.851011894463793,2445.7757745767717,8133.82902853836,10727.06108393534,10727.061083935341,0.0,10727.06108393534,77.77119285853121,0.029,-0.32639492511682583
1741,10381,2024-04-19 03:15:00,0.5131396472671029,9.264965680066341,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1174.5080062905377,8.989998449086954,25.521543548631527,14.5,12.202334740669642,2419.324206238363,8045.859993666983,10633.174102404542,10633.174102404542,0.0,10633.174102404542,77.09051224243294,0.029,-0.3263949251168261
1742,10382,2024-04-19 03:30:00,0.5481059932030102,9.078595056227956,0.7265217790434754,0.45,0.0,1.0,1.0,0.0,6537.0666644701305,-42.17999646840142,9.881249278819853,32.02117025291998,14.25,12.532582130233836,0.0,0.0,6896.550853079369,6896.550853079366,0.0,6896.550853079369,49.99999368482543,0.029,0.7265217790434754
1743,10383,2024-04-19 03:45:00,0.40597288227055006,9.836164537497968,0.014731852891119761,0.45,0.0,1.0,0.0,0.0,7763.538362990338,0.0,11.035954762812054,29.876216905456516,14.0,12.842780430417967,0.0,0.0,6928.42912656358,6928.42912656358,0.0,6928.42912656358,50.23111116758596,0.029,0.014731852891119761
1744,10384,2024-04-19 04:00:00,0.23543437071373793,10.745134804095777,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6607.503305529985,-42.942097694385254,12.09181268083326,30.111204805368374,13.75,12.747745474268939,0.0,0.0,6940.4898075174615,6940.4898075174615,0.0,6940.4898075174615,50.3185511045016,0.029,-0.32639492511682594
1745,10385,2024-04-19 04:15:00,0.0060696261314854335,11.967648892719183,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2491.858194197293,11.737634142996605,25.742022423949876,13.5,12.64967553610652,2541.5243580595725,9499.150998865378,10805.360773882825,10805.360773882825,0.0,10805.360773882825,78.33886561065049,0.029,-0.32639492511682594
1746,10386,2024-04-19 04:30:00,0.04326421151270397,11.769401752637288,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2312.0633850091226,11.371913291109212,25.501808011365483,13.25,12.548608130680606,2541.5243580595725,9195.050920457163,10822.06923102098,10822.069231020983,0.0,10822.06923102098,78.4600019249021,0.029,-0.32639492511682583
1747,10387,2024-04-19 04:45:00,0.11231132770252197,11.401380623345558,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2213.498036151294,11.032712857109978,25.484066642641594,13.0,12.444601581270422,2541.5243580595725,9088.82457076995,10822.401105545909,10822.401105545909,0.0,10822.401105545909,78.46240801520784,0.029,-0.32639492511682594
1748,10388,2024-04-19 05:00:00,0.15005904906226958,11.200185268498103,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2053.5640189445644,10.718122493597352,25.489308484351596,13.35,12.239582951601125,2541.5243580595725,8921.232708991742,10822.324845113455,10822.324845113453,0.0,10822.324845113455,78.46185512707255,0.029,-0.32639492511682594
1749,10389,2024-04-19 05:15:00,0.21136128906877485,10.87344432926343,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1905.2056842823165,10.426355839280628,25.498056624365784,13.7,12.011100305666481,2541.5243580595725,8769.257388921895,10822.324771523114,10822.324771523114,0.0,10822.324771523114,78.46185459354258,0.029,-0.32639492511682594
1750,10390,2024-04-19 05:30:00,0.2682159367869812,10.57040905692539,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1767.5866007713046,10.155755697565398,25.509854491419098,14.05,11.757850319891414,2541.5243580595725,8629.213173814724,10822.421719835966,10822.421719835966,0.0,10822.421719835966,78.46255746881076,0.029,-0.32639492511682594
1751,10391,2024-04-19 05:45:00,0.3209458751203526,10.28935848560852,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1639.9303563620567,9.90478539782097,25.523827413706414,14.4,11.478438860073817,2541.5243580595725,8499.985756808106,10822.533447176747,10822.53344717675,0.0,10822.533447176747,78.46336749203142,0.029,-0.3263949251168261
1752,10392,2024-04-19 06:00:00,0.3698505740804321,10.028696440151297,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1521.523059105499,9.672018271191828,25.52043394313752,14.05,11.109539037870134,2522.740495699086,8389.787849189599,10803.8674240679,10803.867424067903,2.76,10801.107424067899,78.30802882449227,0.029,-0.32639492511682583
1753,10393,2024-04-19 06:15:00,0.41520789272717384,9.786941931764163,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1411.6966097616614,9.456130224375869,25.509778818729455,13.7,10.741821230153517,2490.7397924141446,8283.364254672746,10771.790474329544,10771.790474329544,0.0,10771.790474329544,78.0954809388892,0.029,-0.3263949251168261
1754,10394,2024-04-19 06:30:00,0.4572757556510743,9.562720222379774,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1309.8187628868989,9.25589668824894,25.49641235265768,13.35,10.375284873467384,2460.4245191925174,8182.545834643702,10741.325710818437,10741.325710818437,0.0,10741.325710818437,77.87461140343368,0.029,-0.32639492511682594
1755,10395,2024-04-19 06:45:00,0.4962931284941685,9.354757625126082,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1215.3150595929144,9.070182141294033,25.48215459346425,13.0,10.009924823852744,2432.053623333198,8088.1937608743465,10712.77619950441,10712.77619950441,0.0,10712.77619950441,77.66762744640697,0.029,-0.32639492511682583
1756,10396,2024-04-19 07:00:00,0.5324813032594882,9.161874653626928,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1127.652469956066,8.897933528957788,25.47681501827231,14.0,10.884124169471413,2404.3649799709488,7996.110629836024,10684.980747419164,10684.980747419164,85.68,10599.300747419164,76.84493041878893,0.029,-0.32639492511682594
1757,10397,2024-04-19 07:15:00,0.5660454901592222,8.982977537451346,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1046.3365033034179,8.738174608294834,25.475272720183305,15.0,11.756190160836852,2379.3638875239494,7912.965390765297,10563.51804504126,10563.51804504126,0.0,10563.51804504126,76.58550582654914,0.029,-0.32639492511682594
1758,10398,2024-04-19 07:30:00,0.5971759643664266,8.817052109926946,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-970.9083556316716,8.58999974899328,25.475166421976322,16.0,12.626201062824148,2356.5371041242634,7837.051173536347,10460.220478350955,10460.220478350955,0.0,10460.220478350955,75.83659846804443,0.029,-0.32639492511682583
1759,10399,2024-04-19 07:45:00,0.626049178691591,8.66315787757382,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-900.942250535768,8.45256892208348,25.4754916031911,17.0,13.494224526251474,2335.338370813812,7767.200507056892,10376.411482385007,10376.411482385007,0.0,10376.411482385007,75.2289832472913,0.029,-0.32639492511682583
1760,10400,2024-04-19 08:00:00,0.6528288138034214,8.520422422427764,1.0,0.45,0.0,1.0,1.0,0.0,6531.662532621732,-42.104630826490556,9.365781296376941,30.786352551374637,17.25,13.687845792615704,0.0,0.0,6896.060197862292,6896.060197862292,106.56,6789.500197862291,254.6062574198359,0.15,1.0
1761,10401,2024-04-19 08:15:00,0.5045395413059981,9.31080424483903,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7819.857860370765,-45.46358033284477,10.375453431516618,30.06068145654483,17.5,13.880945769184502,0.0,0.0,6952.720440806251,6952.720440806251,0.0,6952.720440806251,50.40722319584532,0.029,-0.32639492511682594
1762,10402,2024-04-19 08:30:00,0.31592488010675873,10.316120389030976,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1696.2439847584726,10.133828062520283,25.66700522626818,17.75,14.073526047645002,2561.6879795787463,8617.045452246835,10711.119723225409,10711.119723225409,0.0,10711.119723225409,77.65561799338423,0.029,-0.32639492511682583
1763,10403,2024-04-19 08:45:00,0.34825452229608317,10.143803396161877,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1581.1585351684623,9.884470815395806,25.54841876220224,18.0,14.265581036366278,2546.757975003065,8469.2834498284,10692.263943007629,10692.263943007625,0.0,10692.263943007629,77.51891358680531,0.029,-0.32639492511682594
1764,10404,2024-04-19 09:00:00,0.3923822904996634,9.908602391636794,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1511.9389870587152,9.653177847679085,25.532767191746103,19.0,14.718721338024446,2525.4267827031117,8393.083835439958,10593.03177742809,10593.03177742809,295.62,10297.41177742809,386.15294165355334,0.15,-0.32639492511682583
1765,10405,2024-04-19 09:15:00,0.4188792353050279,9.767373675824201,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1402.8065091325334,9.438656524013954,25.514002877761367,20.0,15.137457733149272,2495.3282936360115,8284.762836669157,10529.87596354305,10529.875963543052,0.0,10529.87596354305,76.34160073568712,0.029,-0.32639492511682594
1766,10406,2024-04-19 09:30:00,0.4606807254419631,9.544571733394337,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1301.5723058032895,9.239690244334435,25.497308550982986,21.0,15.519892305130805,2467.415023289217,8181.923063082106,10474.715645109489,10474.71564510949,0.0,10474.715645109489,75.9416884270438,0.029,-0.3263949251168261
1767,10407,2024-04-19 09:45:00,0.49945112535001357,9.337925501884428,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1207.6656038799053,9.055150903702168,25.482015402438098,22.0,15.8639269988455,2442.166996392736,8086.995224087605,10426.54782405741,10426.54782405741,0.0,10426.54782405741,75.59247172441623,0.029,-0.32639492511682594
1768,10408,2024-04-19 10:00:00,0.535410284377956,9.146263184265495,1.0,0.45,0.0,1.0,1.0,0.0,6555.354220932863,-42.31519949440101,9.945662067381726,32.14819080449732,22.5,15.944819114651189,0.0,0.0,6896.05667133963,6896.056671339632,848.46,6047.59667133963,226.78487517523612,0.15,1.0
1769,10409,2024-04-19 10:15:00,0.39391177570074337,9.900450235515038,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,8018.384733226968,-51.88105297000595,11.142983122219125,29.996434499448583,23.0,16.011080512337852,0.0,0.0,6967.080623943653,6967.080623943653,0.0,6967.080623943653,50.511334523591486,0.029,-0.32639492511682583
1770,10410,2024-04-19 10:30:00,0.21642220839637624,10.846469629247315,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2048.9108530520452,10.849825272822994,25.634233748689688,23.5,16.06212748502811,2616.2797845437185,8979.455801917773,10692.076287737611,10692.076287737613,0.0,10692.076287737611,77.51755308609768,0.029,-0.32639492511682594
1771,10411,2024-04-19 10:45:00,0.21311916081864585,10.864074872836618,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1908.8336238947488,10.54852868465208,25.49215892722916,24.0,16.09733472661317,2617.2528685879893,8801.690137093452,10662.467172479122,10662.46717247912,0.0,10662.467172479122,77.30288700047365,0.029,-0.3263949251168261
1772,10412,2024-04-19 11:00:00,0.2668506052201835,10.577686274176422,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1825.215315761166,10.269065468857331,25.490660342292838,24.225,15.81486497605852,2609.9758285060793,8700.93964554975,10693.982392359498,10693.982392359498,957.36,9736.622392359497,202.03491464145958,0.083,-0.32639492511682594
1773,10413,2024-04-19 11:15:00,0.2988660081758344,10.407044176422803,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1693.3868014853806,10.009875021180735,25.49873963741697,24.45,15.51764518453432,2583.3438673114842,8564.977299520706,10680.091227062323,10680.091227062323,0.0,10680.091227062323,77.43066139620184,0.029,-0.32639492511682594
1774,10414,2024-04-19 11:30:00,0.3493725032163915,10.137844557856633,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1571.102281986737,9.769485940911899,25.51138140312811,24.674999999999997,15.20499166739383,2542.8315263670347,8439.582346450901,10648.161627663378,10648.161627663378,0.0,10648.161627663378,77.1991718005595,0.029,-0.32639492511682583
1775,10415,2024-04-19 11:45:00,0.3962152408506165,9.888172766266214,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1457.686740585494,9.54652963841418,25.526622858333848,24.9,14.876201831236202,2505.8862238210986,8324.380000155648,10621.839761783203,10621.839761783203,0.0,10621.839761783203,77.00833827292823,0.029,-0.32639492511682594
1776,10416,2024-04-19 12:00:00,0.4396605201725087,9.656609427480529,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1352.4802839619404,9.339741592488156,25.52378685747002,25.424999999999997,15.216835836116529,2478.8567013902616,8228.049386256325,10511.573436366156,10511.573436366158,1281.9,9229.673436366156,66.91513241365463,0.029,-0.32639492511682594
1777,10417,2024-04-19 12:15:00,0.4799552212448306,9.441838670765053,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1254.8888893864264,9.147948363158942,25.51305874318911,25.95,15.555720741279124,2453.44673679939,8134.4469380946875,10458.03825319458,10458.03825319458,0.0,10458.03825319458,75.82077733566071,0.029,-0.32639492511682594
1778,10418,2024-04-19 12:30:00,0.5173279383762429,9.242642088454625,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1164.3619507527687,8.970062079681027,25.499061569727647,26.475,15.892842634789405,2429.9378471709088,8045.462100478386,10410.080617916989,10410.080617916989,0.0,10410.080617916989,75.47308447989818,0.029,-0.32639492511682594
1779,10419,2024-04-19 12:45:00,0.551990701261183,9.057889562277895,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1080.3886594123737,8.80507399491902,25.48363840272024,27.0,16.228211220272378,2408.594547235688,7962.042548386689,10366.196793883188,10366.196793883188,0.0,10366.196793883188,75.15492675565311,0.029,-0.3263949251168261
1780,10420,2024-04-19 13:00:00,0.5841400975805712,8.886533279895556,1.0,0.45,0.0,1.0,1.0,0.0,6557.436376719265,-42.312533810908434,9.706033313040225,31.598095043376283,27.25,16.40893015458157,0.0,0.0,6896.043510439905,6896.043510439906,1057.68,5838.3635104399045,121.14604284162803,0.083,1.0
1781,10421,2024-04-19 13:15:00,0.43971527304261626,9.656317594682855,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7940.914602220525,-51.37073803377952,10.892847643805613,29.67777571251927,27.5,16.589641114868975,0.0,0.0,6961.119124244335,6961.119124244334,0.0,6961.119124244335,50.46811365077143,0.029,-0.3263949251168261
1782,10422,2024-04-19 13:30:00,0.2628089655549693,10.599228213592014,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1934.7446207491014,10.61609845939757,25.639999503395387,27.75,16.770341134910833,2635.905856303784,8865.338183019423,10653.315476272443,10653.315476272443,0.0,10653.315476272443,77.23653720297521,0.029,-0.3263949251168261
1783,10423,2024-04-19 13:45:00,0.25686787339187256,10.63089423482132,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1801.881344166975,10.33175720518684,25.50513635494145,28.0,16.951036196627463,2640.9305403166404,8695.022654522785,10634.928583451,10634.928583451001,0.0,10634.928583451,77.10323223001974,0.029,-0.32639492511682594
1784,10424,2024-04-19 14:00:00,0.3078285130102951,10.359274025655127,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1722.9617867626025,10.068019688923236,25.511379602115234,27.425,16.479424810194978,2604.6429234334546,8595.832141548559,10660.97548237973,10660.97548237973,1237.26,9423.71548237973,195.5420962593794,0.083,-0.32639492511682594
1785,10425,2024-04-19 14:15:00,0.3380423588309276,10.198234227431156,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1598.5363507836153,9.82341356401756,25.53053051093697,26.85,16.009432958967338,2558.79528996003,8465.457742915016,10631.086187184335,10631.086187184337,0.0,10631.086187184335,77.07537485708643,0.029,-0.32639492511682583
1786,10426,2024-04-19 14:30:00,0.38570685708011293,9.944182451762998,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1483.1314484886977,9.596547469385749,25.555187758622527,26.275,15.541018238177399,2517.709435679644,8346.275378875502,10606.300227229747,10606.300227229747,0.0,10606.300227229747,76.89567664741567,0.029,-0.32639492511682594
1787,10427,2024-04-19 14:45:00,0.4299141407945968,9.7085576295648,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1376.0839220241005,9.38613360746728,25.582822578308456,25.7,15.0741461188347,2480.9528015876303,8237.12558022005,10587.59491641748,10587.59491641748,0.0,10587.59491641748,76.76006314402673,0.029,-0.32639492511682583
1788,10428,2024-04-19 15:00:00,0.47091541266525383,9.490020850494197,0.22391225755869415,0.45,0.0,1.0,1.0,0.0,6562.330347757873,-42.381848110968896,10.263280017150105,33.06105366998895,25.775,15.416650241526748,0.0,0.0,6897.072633318954,6897.072633318953,941.64,5955.432633318954,123.5752271413683,0.083,0.22391225755869415
1789,10429,2024-04-19 15:15:00,0.33362735940613814,10.221766174365284,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6794.126366732783,-45.131644957854476,11.358658176480574,29.476564759186154,25.85,15.757231551086003,0.0,0.0,6976.619794594926,6976.619794594926,0.0,6976.619794594926,50.58049351081322,0.029,-0.32639492511682594
1790,10430,2024-04-19 15:30:00,0.1520831799968504,11.189396650616787,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2154.353222291308,11.052250662723674,25.74503800344733,25.925,16.095909754373142,2617.2134392299267,9147.895383189914,10637.484863206579,10637.484863206582,0.0,10637.484863206579,77.1217652582477,0.029,-0.32639492511682583
1791,10431,2024-04-19 15:45:00,0.17266444240237125,11.079698521995361,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2001.45252443746,10.736271452696698,25.522550190846545,26.0,16.43271701184312,2626.5359542510237,8898.036059834787,10634.654982576028,10634.654982576028,0.0,10634.654982576028,77.10124862367621,0.029,-0.32639492511682594
1792,10432,2024-04-19 16:00:00,0.23136022898837055,10.766849979491985,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1913.7656710669717,10.4431895249098,25.50388555689836,26.0,16.659803511135312,2632.4126694301895,8797.330759760644,10636.664147697096,10636.664147697094,693.12,9943.544147697095,206.32854106471476,0.083,-0.32639492511682594
1793,10433,2024-04-19 16:15:00,0.2649358114047872,10.587892125212484,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1775.527323728967,10.171368469026127,25.49833706434405,26.0,16.88503076593028,2628.405147517466,8655.203915906242,10619.275456450034,10619.27545645004,0.0,10619.275456450034,76.98974705926275,0.029,-0.32639492511682594
1794,10434,2024-04-19 16:30:00,0.317903554826406,10.305574052775256,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1647.296143679306,9.919265171264328,25.493826729102466,26.0,17.10842411231817,2592.7853214277548,8525.08420904316,10563.408306439183,10563.408306439183,0.0,10563.408306439183,76.58471022168408,0.029,-0.3263949251168261
1795,10435,2024-04-19 16:45:00,0.36702896747198077,10.043735603374342,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1528.3541771211803,9.685446776368885,25.489997138644227,26.0,17.330009634540463,2560.272557878865,8404.78874276313,10511.868441280963,10511.868441280963,0.0,10511.868441280963,76.21104619928698,0.029,-0.32639492511682583
1796,10436,2024-04-19 17:00:00,0.4125910925471835,9.800889476723512,0.17149105298950637,0.45,0.0,1.0,1.0,0.0,6716.502806142114,-46.07618242403348,10.582919519062964,28.733270937979757,25.375,17.09497943818825,0.0,0.0,6896.109210879411,6896.109210879409,320.04,6576.069210879411,246.6025954079779,0.15,0.17149105298950637
1797,10437,2024-04-19 17:15:00,0.27270335419406067,10.546491122145657,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6710.7500289861,-43.73465929648369,11.641326735581853,29.657752430070254,24.75,16.84815168705433,0.0,0.0,6930.45592260878,6930.4559226087795,0.0,6930.45592260878,50.24580543891366,0.029,-0.32639492511682583
1798,10438,2024-04-19 17:30:00,0.09094750627133122,11.515249791573805,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2284.5616329776467,11.316639789196252,25.80229860341308,24.125,16.589896149668032,2630.8950532629233,9283.166864664792,10756.758811867736,10756.758811867738,0.0,10756.758811867736,77.98650138604108,0.029,-0.32639492511682583
1799,10439,2024-04-19 17:45:00,0.12274789919511825,11.34575369729002,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2122.4071835511863,10.981483156440946,25.62825229735988,23.5,16.32056091473223,2623.4288622217796,9018.147253569507,10683.74178570519,10683.74178570519,0.0,10683.74178570519,77.45712794636263,0.029,-0.32639492511682583
1800,10440,2024-04-19 18:00:00,0.1850061180967822,11.013917390544151,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2029.407822804953,10.670615626647765,25.59100947052464,23.625,16.267642949660733,2622.0620160793765,8921.175302408396,10666.274676536164,10666.274676536164,8.82,10657.454676536165,399.65455037010616,0.15,-0.32639492511682594
1801,10441,2024-04-19 18:15:00,0.22061924768124053,10.824099409858988,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1882.800516957552,10.382299685098456,25.55857013280776,23.75,16.212819176876504,2620.5483312871343,8775.024723761415,10667.473366049471,10667.473366049475,0.0,10667.473366049471,77.33918190385867,0.029,-0.3263949251168261
1802,10442,2024-04-19 18:30:00,0.2768012755499517,10.524649201318757,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1746.804981410681,10.114897985820953,25.524014666669785,23.875,16.15605817571982,2612.655362069159,8638.611423950986,10660.456989617203,10660.456989617202,0.0,10660.456989617203,77.28831317472473,0.029,-0.32639492511682583
1803,10443,2024-04-19 18:45:00,0.3289077630230234,10.246921623087285,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1620.6540202582426,9.866891990277194,25.489196191529896,24.0,16.09733472661317,2573.442747771268,8511.431930715442,10613.311797208413,10613.311797208413,0.0,10613.311797208413,76.946510529761,0.029,-0.32639492511682594
1804,10444,2024-04-19 19:00:00,0.3772346190396126,9.989339480518865,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1503.6446466130337,9.636871299847208,25.47337821759077,23.75,16.02111739897395,2533.993374886851,8383.991373588673,10567.377714444689,10567.377714444689,0.0,10567.377714444689,475.53199715001097,0.18,-0.3263949251168261
1805,10445,2024-04-19 19:15:00,0.4220564784210703,9.750438970015695,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1395.1112518982272,9.423529965252735,25.465883368308877,23.5,15.942452702576311,2498.719210788205,8270.3103549042,10526.059411825188,10526.059411825188,0.0,10526.059411825188,76.31393073573263,0.029,-0.3263949251168261
1806,10446,2024-04-19 19:30:00,0.4636280334470601,9.52886258172717,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1294.432928434265,9.225658559774201,25.461880234987444,23.25,15.861391816818934,2466.6543713900783,8167.152439823084,10489.073484096889,10489.07348409689,0.0,10489.073484096889,76.04578275970245,0.029,-0.32639492511682594
1807,10447,2024-04-19 19:45:00,0.5021851317371555,9.323353247840961,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1201.0422030451184,9.042135213545569,25.459426477252336,23.0,15.777954837463161,2437.16447379645,8072.417960251565,10455.582348930791,10455.582348930791,0.0,10455.582348930791,75.80297202974825,0.029,-0.3263949251168261
1808,10448,2024-04-19 20:00:00,0.5379463659197978,9.132745869647477,1.0,0.45,0.0,1.0,1.0,0.0,6551.5394525145975,-42.28719789612478,9.932505900472323,32.13477248209724,22.5,15.59998424148854,0.0,0.0,6895.852761885803,6895.852761885804,0.0,6895.852761885803,310.31337428486114,0.18,1.0
1809,10449,2024-04-19 20:15:00,0.3963751308536013,9.887320552550305,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,8022.506051233742,-51.88747513879642,11.1299407940041,29.984121846680107,22.0,15.413260696750774,0.0,0.0,6967.014834609918,6967.014834609918,0.0,6967.014834609918,50.510857550921905,0.029,-0.3263949251168261
1810,10450,2024-04-19 20:30:00,0.21889763001198534,10.833275632036118,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2042.924605250993,10.837638781694032,25.705581958207496,21.5,15.21802281886732,2593.0273331647563,8970.835979074414,10777.88840379176,10777.888403791765,0.0,10777.88840379176,78.13969092749026,0.029,-0.32639492511682594
1811,10451,2024-04-19 20:45:00,0.21541342793230614,10.851846429120808,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1903.2591420045462,10.537230080193286,25.595151727928982,21.0,15.014494652482128,2587.44115546599,8794.34474327368,10712.781389777167,10712.781389777168,0.0,10712.781389777167,77.66766507588446,0.029,-0.32639492511682594
1812,10452,2024-04-19 21:00:00,0.2689865471264043,10.566301703816265,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1819.8870202470237,10.258590807334798,25.5665767177324,21.0,15.265914187626901,2593.8796387507496,8707.409924649026,10666.081800262999,10666.081800263,0.0,10666.081800262999,399.97806750986246,0.15,-0.32639492511682594
1813,10453,2024-04-19 21:15:00,0.3009075583693927,10.396162713891137,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1688.4460636585497,10.000163351999976,25.534550061122026,21.0,15.514790641207362,2586.848479689596,8577.842980957725,10641.21713623399,10641.21713623399,0.0,10641.21713623399,77.14882423769643,0.029,-0.32639492511682594
1814,10454,2024-04-19 21:30:00,0.35126525700469824,10.127756180164958,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1566.5203772385125,9.760480202745134,25.50177831642148,21.0,15.761168425540955,2552.216905141441,8454.877180505297,10582.034002850096,10582.034002850096,0.0,10582.034002850096,76.7197465206632,0.029,-0.32639492511682594
1815,10455,2024-04-19 21:45:00,0.39797026417822645,9.878818491930053,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1453.4373933687457,9.538176554318914,25.469154415315867,21.0,16.005097544207164,2520.419610460148,8340.552703322806,10527.12065780345,10527.12065780345,0.0,10527.12065780345,76.32162476907502,0.029,-0.32639492511682594
1816,10456,2024-04-19 22:00:00,0.441288159429125,9.647934110242764,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1348.537807399651,9.33199182989701,25.453546684712677,20.75,16.05945264855244,2486.6594787728086,8226.219675933311,10493.67324136243,10493.673241362432,0.0,10493.67324136243,217.74371975827043,0.083,-0.32639492511682583
1817,10457,2024-04-19 22:15:00,0.4814650972230462,9.433791031801164,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1251.230491921161,9.140757631750109,25.445355173972207,20.5,16.107148512701784,2456.4131521289855,8124.260312718268,10452.924730724839,10452.924730724839,0.0,10452.924730724839,75.78370429775508,0.029,-0.32639492511682594
1818,10458,2024-04-19 22:30:00,0.5187288277745303,9.235175347961754,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1160.9669767625323,8.963389940637196,25.440261871856034,20.25,16.148356613592806,2428.945290925808,8031.757701101223,10415.895655673537,10415.895655673537,0.0,10415.895655673537,75.51524350363314,0.029,-0.3263949251168261
1819,10459,2024-04-19 22:45:00,0.5532905478691927,9.050961379857203,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1077.2381936807255,8.798883208649393,25.43651642505764,20.0,16.18326418069899,2403.689618158676,7946.8322754229175,10382.19344114205,10382.193441142048,0.0,10382.19344114205,75.27090244827987,0.029,-0.32639492511682594
1820,10460,2024-04-19 23:00:00,0.5853461845364952,8.88010483642048,1.0,0.45,0.0,1.0,1.0,0.0,6546.985876996859,-42.236736448044745,9.698650081621627,31.519644925159334,20.075,16.85174585875106,0.0,0.0,6895.645824442227,6895.645824442227,0.0,6895.645824442227,143.08465085717623,0.083,1.0
1821,10461,2024-04-19 23:15:00,0.44108560324609647,9.649013734698306,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7925.275937270027,-51.236972274509206,10.882716329213636,29.645154504311126,20.15,17.510459110861515,0.0,0.0,6960.532335474457,6960.532335474456,0.0,6960.532335474457,50.463859432189814,0.029,-0.32639492511682594
1822,10462,2024-04-19 23:30:00,0.26460132747314147,10.589674924568156,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1930.0934390041841,10.606634191949814,25.6093781671499,20.225,18.159650259376427,2674.691500625026,8857.15789558194,10580.086467988738,10580.086467988742,0.0,10580.086467988738,76.70562689291836,0.029,-0.32639492511682594
1823,10463,2024-04-19 23:45:00,0.2586502251581545,10.621394299907037,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1797.5501318000468,10.322979232238689,25.494194234429106,20.3,18.799547383086082,2681.849908999193,8688.306736239203,10584.425596897665,10584.425596897665,0.0,10584.425596897665,76.73708557750807,0.029,-0.32639492511682583
1824,10464,2024-04-20 00:00:00,0.3094878716520477,10.350429644094586,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1718.8207286138415,10.059878019866442,25.465029442583518,19.725,18.27621162563633,2643.0934389080057,8604.23107453363,10614.987345997393,10614.987345997393,0.0,10614.987345997393,76.95865825848111,0.029,-0.32639492511682594
1825,10465,2024-04-20 00:15:00,0.3396288181599705,10.189778399207357,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1594.694499333897,9.815860529120087,25.435690292504887,19.15,17.75199255950264,2592.9311321065065,8480.36730339229,10579.807451158149,10579.807451158147,0.0,10579.807451158149,76.70360402089658,0.029,-0.32639492511682583
1826,10466,2024-04-20 00:30:00,0.3871784628125567,9.936338793209073,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1479.56679713946,9.589538195080127,25.407048614465687,18.575,17.226888590489192,2546.710436578169,8363.529516900793,10548.669137954304,10548.669137954304,0.0,10548.669137954304,76.47785125016871,0.029,-0.3263949251168261
1827,10467,2024-04-20 00:45:00,0.43127957114073595,9.701279885819877,0.6141471235777214,0.45,0.0,1.0,1.0,0.0,6558.765817104606,-42.36861324887398,10.459336006041006,33.237302313682726,18.0,16.70089054638424,0.0,0.0,6895.316023000177,6895.316023000176,0.0,6895.316023000177,49.99104116675129,0.029,0.6141471235777214
1828,10468,2024-04-20 01:00:00,0.29624425512897146,10.421018120162582,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6840.15863689211,-45.451524637728184,11.560763611194647,29.653418699546055,18.0,16.70089054638424,0.0,0.0,6978.797356287773,6978.797356287773,0.0,6978.797356287773,50.59628083308636,0.029,-0.3263949251168261
1829,10469,2024-04-20 01:15:00,0.11438218763022352,11.390342939930909,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2245.3863797095155,11.241085270730373,25.683539506761196,18.0,16.70089054638424,2633.9764598161382,9209.76029130399,10736.540607342436,10736.540607342436,0.0,10736.540607342436,77.83991940323267,0.029,-0.32639492511682583
1830,10470,2024-04-20 01:30:00,0.13778262449825557,11.265618611424298,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2087.840104840315,10.911401383593699,25.531964979335235,18.0,16.70089054638424,2633.9764428174367,8988.009750505407,10653.071216511555,10653.071216511555,0.0,10653.071216511555,77.23476631970877,0.029,-0.3263949251168261
1831,10471,2024-04-20 01:45:00,0.19825413044827414,10.943305484710699,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1996.3581871500867,10.605614346095049,25.50327344279951,18.0,16.70089054638424,2633.976442817426,8880.61784365621,10652.151707764899,10652.151707764899,0.0,10652.151707764899,77.22809988129552,0.029,-0.3263949251168261
1832,10472,2024-04-20 02:00:00,0.23328522180720473,10.756589767767599,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1852.1412635303095,10.322010322198818,25.505642621504027,18.125,16.400284498698085,2626.195827871789,8723.38113005327,10680.777382309627,10680.77738230963,0.0,10680.777382309627,77.4356360217448,0.029,-0.32639492511682594
1833,10473,2024-04-20 02:15:00,0.28854907150547165,10.462033448875836,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1718.3637733871913,10.058979872306919,25.51711420664249,18.25,16.08973505654133,2595.2266678632413,8583.088674275159,10661.127863784184,10661.127863784182,0.0,10661.127863784184,77.29317701243534,0.029,-0.3263949251168261
1834,10474,2024-04-20 02:30:00,0.33980388096864433,10.188845314437126,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1594.2712911533245,9.815029700714721,25.533771159996125,18.375,15.768867717698296,2552.9145296914385,8455.561899753262,10626.522853440018,10626.522853440016,0.0,10626.522853440018,77.04229068744013,0.029,-0.32639492511682594
1835,10475,2024-04-20 02:45:00,0.3873405764317998,9.935474727618507,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1479.1758206309876,9.588771702509684,25.553363886336054,18.5,15.437282129611697,2514.3184373944587,8338.49509477773,10597.237069863973,10597.237069863977,0.0,10597.237069863973,76.82996875651381,0.029,-0.3263949251168261
1836,10476,2024-04-20 03:00:00,0.43142933791955396,9.700481628888777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1372.414574884023,9.378921619550352,25.545743456897632,18.375,15.944645932285201,2490.6259207843996,8244.912842122592,10475.628218615275,10475.628218615275,0.0,10475.628218615275,75.94830458496075,0.029,-0.32639492511682594
1837,10477,2024-04-20 03:15:00,0.47232072993317464,9.48253050945618,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1273.3807487654951,9.184288240851311,25.526144725998417,18.25,16.433319482743617,2468.5415164468336,8151.7498325694105,10422.493575500901,10422.493575500901,0.0,10422.493575500901,75.56307842238154,0.029,-0.32639492511682594
1838,10478,2024-04-20 03:30:00,0.510246861903962,9.280384226051883,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1181.515478017241,9.003767425703062,25.50145680332739,18.125,16.90420015018678,2448.3415408144624,8062.122436285972,10376.336202729191,10376.336202729193,0.0,10376.336202729191,75.22843746978664,0.029,-0.32639492511682594
1839,10479,2024-04-20 03:45:00,0.5454229550947778,9.092895649344834,1.0,0.45,0.0,1.0,1.0,0.0,6554.008949056347,-42.306355915717205,9.897023605319262,31.984994789042194,18.0,17.358125371556312,0.0,0.0,6896.315361223235,6896.315361223234,0.0,6896.315361223235,49.998286368868456,0.029,1.0
1840,10480,2024-04-20 04:00:00,0.40303525695095943,9.851822080451386,-0.054848860933228875,0.45,0.0,1.0,1.0,0.0,8028.7443362939575,-51.977028705151305,11.096304062054816,29.913809759385206,18.0,17.358125371556312,0.0,0.0,6965.472788790921,6965.472788790921,0.0,6965.472788790921,50.49967771873418,0.029,-0.054848860933228875
1841,10481,2024-04-20 04:15:00,0.22525037435744716,10.799415504674807,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2027.4806372585974,10.806198647993895,25.566676122831243,18.0,17.358125371556312,2652.274638977954,8954.923072377253,10652.528604357633,10652.528604357633,0.0,10652.528604357633,77.23083238159283,0.029,-0.3263949251168261
1842,10482,2024-04-20 04:30:00,0.22133232790316162,10.820298692276149,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1888.8702323691202,10.508064450129876,25.426722324945818,18.0,17.358125371556312,2652.274647968674,8779.538392401151,10639.741490993409,10639.741490993409,0.0,10639.741490993409,77.13812580970222,0.029,-0.32639492511682583
1843,10483,2024-04-20 04:45:00,0.2744998058361091,10.536916034893538,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1806.1281532464814,10.231533945496512,25.41032216625326,18.0,17.358125371556312,2646.3950707272975,8684.727395691847,10631.89231838496,10631.89231838496,0.0,10631.89231838496,77.08121930829097,0.029,-0.32639492511682583
1844,10484,2024-04-20 05:00:00,0.30617923058081403,10.368064701004261,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1675.6799579620797,9.975062662194555,25.41380416633032,18.125,17.235066607735952,2601.4368081593952,8544.42226827886,10589.891646270838,10589.891646270838,0.0,10589.891646270838,76.77671443546359,0.029,-0.3263949251168261
1845,10485,2024-04-20 05:15:00,0.3561557825503477,10.101689679006647,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1554.677459615028,9.737194700024874,25.426808707695898,18.25,17.10784438640517,2560.4232455831266,8417.330391133562,10545.100453839335,10545.100453839335,0.0,10545.100453839335,76.45197829033519,0.029,-0.32639492511682594
1846,10486,2024-04-20 05:30:00,0.40250717035828915,9.854636781990319,-0.0673571416298925,0.45,0.0,0.0,1.0,1.0,0.0,-1442.4495438364931,9.51657648149849,25.444487388522926,18.375,16.97635790209314,2523.0483716275503,8301.938312343305,10504.895829540066,10504.895829540066,0.0,10504.895829540066,76.16049476416548,0.029,-0.0673571416298925
1847,10487,2024-04-20 05:45:00,0.44549683027565234,9.625501894630773,0.9508977066544855,0.45,0.0,1.0,1.0,0.0,7672.2733563013135,-44.618932099888816,10.402234748829143,30.075742544143026,18.5,16.84050882928812,0.0,0.0,6895.728349067563,6895.728349067564,0.0,6895.728349067563,49.994030530739835,0.029,0.9508977066544855
1848,10488,2024-04-20 06:00:00,0.30818198424931437,10.357390023951154,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6692.579571799346,-43.465923139915276,11.469938750330948,29.54477407348671,18.625,16.90355134116104,0.0,0.0,6940.445014985605,6940.445014985604,329.46,6610.985014985605,47.92964135864564,0.029,-0.32639492511682583
1849,10489,2024-04-20 06:15:00,0.11837910416052203,11.369039374824418,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2205.737425008569,11.15658554782616,25.62032799806428,18.75,16.9661295007037,2641.350564089637,9199.17034925872,10688.001732057768,10688.00173205777,0.0,10688.001732057768,77.48801255741883,0.029,-0.32639492511682583
1850,10490,2024-04-20 06:30:00,0.1529659747543537,11.184691354559295,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2046.6145199798086,10.833019030215697,25.53866362622606,18.875,17.02825735695097,2643.0799267073176,8935.333257650114,10641.665156268764,10641.665156268766,0.0,10641.665156268764,77.15207238294855,0.029,-0.32639492511682583
1851,10491,2024-04-20 06:45:00,0.21405450662974448,10.859089479663462,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1959.3936729106076,10.532918897442599,25.500617290937214,19.0,17.089918686900713,2644.681895313803,8846.459114449075,10640.672393055032,10640.672393055032,0.0,10640.672393055032,77.14487484964899,0.029,-0.32639492511682594
1852,10492,2024-04-20 07:00:00,0.2474509274884252,10.681086556486694,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1817.8525123337033,10.254588434537025,25.487608585277314,18.75,16.678781033561425,2634.1281549230416,8696.62612168225,10682.425656798297,10682.425656798297,1476.78,9205.645656798297,66.74093101178765,0.029,-0.32639492511682594
1853,10493,2024-04-20 07:15:00,0.3016870780500661,10.392007873993148,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1686.5570649817457,9.996448017468953,25.478037695507886,18.5,16.269027969578786,2591.1300330428157,8561.392260597324,10652.607685311004,10652.607685311004,0.0,10652.607685311004,77.23140571850479,0.029,-0.32639492511682594
1854,10494,2024-04-20 07:30:00,0.35198890663591476,10.123899127630574,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1564.7670290317767,9.757031939433233,25.471756746736677,18.25,15.86070653592656,2548.419214126468,8437.082222230982,10621.485502552552,10621.485502552552,0.0,10621.485502552552,77.00576989350601,0.029,-0.32639492511682594
1855,10495,2024-04-20 07:45:00,0.39864195716415457,9.875238368315056,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1451.8100591414418,9.534977091718842,25.46743950263966,18.0,15.453855585614487,2509.683123602387,8322.478178272386,10595.594641600268,10595.594641600268,0.0,10595.594641600268,76.81806115160195,0.029,-0.32639492511682583
1856,10496,2024-04-20 08:00:00,0.4419114806875646,9.64461180793528,0.8659749692361762,0.45,0.0,1.0,1.0,0.0,7670.104566139212,-44.59350335398447,10.419501766670232,30.09747885312081,18.275,15.503091429309396,0.0,0.0,6895.9588828519845,6895.958882851986,2705.64,4190.318882851985,157.13695810694944,0.15,0.8659749692361762
1857,10497,2024-04-20 08:15:00,0.30494009350284756,10.374669301629822,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6671.104298360297,-43.30570949125842,11.484086029660428,29.55943913500718,18.55,15.547297963624045,0.0,0.0,6940.638585818871,6940.638585818871,0.0,6940.638585818871,50.31962974718682,0.029,-0.32639492511682594
1858,10498,2024-04-20 08:30:00,0.11566430494142274,11.383509254662217,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2212.2513096301805,11.169812047736997,25.715054800640296,18.825000000000003,15.586377590369928,2603.156626277446,9204.469589715802,10708.168689933174,10708.168689933174,0.0,10708.168689933174,77.63422300201552,0.029,-0.32639492511682583
1859,10499,2024-04-20 08:45:00,0.15046887860359964,11.198000877042814,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2055.236778830573,10.845303947445766,25.5290651891576,19.1,15.620188443139567,2604.087715762777,8948.161763596103,10675.021463877416,10675.021463877418,0.0,10675.021463877416,77.39390561311127,0.029,-0.32639492511682594
1860,10500,2024-04-20 09:00:00,0.21074901209948183,10.876707765509762,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1965.1871762385645,10.544312152783345,25.50032331220501,19.325000000000003,15.917805342837257,2611.742820114552,8849.345615609105,10646.446859521036,10646.446859521035,3533.34,7113.106859521036,266.7415072320388,0.15,-0.32639492511682594
1861,10501,2024-04-20 09:15:00,0.24523076042246172,10.692920046948279,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1823.226531201634,10.265155162849537,25.481617851284586,19.55,16.21629667817985,2619.9890122438424,8705.465233564368,10639.196539835417,10639.196539835415,0.0,10639.196539835417,77.13417491380677,0.029,-0.32639492511682583
1862,10502,2024-04-20 09:30:00,0.2996280151711498,10.402982679137772,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1691.5419801186001,10.006247990494058,25.462895438368083,19.775,16.515657406713697,2597.4377226899433,8572.814621956662,10594.26738441458,10594.26738441458,0.0,10594.26738441458,76.8084385370057,0.029,-0.3263949251168261
1863,10503,2024-04-20 09:45:00,0.35007923695606324,10.134077667024183,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1569.390570807351,9.766120503997776,25.444561232739446,20.0,16.81587159672334,2564.831083725,8449.881108245167,10537.281394480264,10537.281394480267,0.0,10537.281394480264,76.39529010998191,0.029,-0.32639492511682583
1864,10504,2024-04-20 10:00:00,0.39687088671061577,9.884678173832418,-0.20085838731505135,0.45,0.0,0.0,1.0,1.0,0.0,-1456.0981046624197,9.543405462546563,25.435326382052963,20.0,16.81587159672334,2529.2782437651795,8331.68409299614,10511.592740201344,10511.592740201342,2827.8,7683.792740201344,288.14222775755036,0.15,-0.20085838731505135
1865,10505,2024-04-20 10:15:00,0.44026901792747986,9.653366134446532,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1351.0050111929963,9.336840158841252,25.430060530021905,20.0,16.81587159672334,2496.6629355360355,8224.246152419853,10470.790797302881,10470.790797302883,0.0,10470.790797302881,75.9132332804459,0.029,-0.32639492511682583
1866,10506,2024-04-20 10:30:00,0.4805202132875346,9.43882726317744,0.4527406778687203,0.45,0.0,1.0,1.0,0.0,6559.483545883561,-42.360477036325726,10.21631650837305,32.72938709849253,20.0,16.81587159672334,0.0,0.0,6895.530110140492,6895.530110140491,0.0,6895.530110140492,49.99259329851857,0.029,0.4527406778687203
1867,10507,2024-04-20 10:45:00,0.3424349098587886,10.174821930452657,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6829.307596583467,-45.311973872768846,11.312385330110422,29.408813760233205,20.0,16.81587159672334,0.0,0.0,6973.302248651905,6973.302248651904,0.0,6973.302248651905,50.55644130272631,0.029,-0.32639492511682594
1868,10508,2024-04-20 11:00:00,0.16092867129778893,11.142250181982785,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2133.0498180367426,11.008997972947395,25.63296797730827,20.275,16.78163576355585,2636.219745037565,9124.482243419727,10690.338904379789,10690.338904379787,2672.16,8018.178904379789,166.37721226588062,0.083,-0.32639492511682583
1869,10509,2024-04-20 11:15:00,0.18083046070128034,11.036173644462176,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1981.6619859469313,10.69615307942977,25.44306409936174,20.55,16.739742397715386,2635.0556725426627,8875.460150820121,10654.75371785155,10654.75371785155,0.0,10654.75371785155,77.24696445442375,0.029,-0.32639492511682594
1870,10510,2024-04-20 11:30:00,0.2389440388049679,10.726428273169521,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1894.8435963053314,10.40597831324143,25.43046796580608,20.825000000000003,16.689958244923343,2633.7655434736853,8772.773755851362,10655.08397958785,10655.083979587851,0.0,10655.08397958785,77.24935885201191,0.029,-0.3263949251168261
1871,10511,2024-04-20 11:45:00,0.2721865709636814,10.549245576763578,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1757.973428707922,10.136853583684015,25.43315993714006,21.1,16.632036696360853,2617.238291147187,8631.055566785384,10637.986293439055,10637.986293439058,0.0,10637.986293439055,77.12540062743315,0.029,-0.32639492511682594
1872,10512,2024-04-20 12:00:00,0.3246289073177151,10.269727923996578,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1631.0116829610972,9.887251201598392,25.42570150560431,21.075000000000003,16.610976670377948,2579.579616418154,8508.06478602421,10588.681165729835,10588.681165729837,2437.62,8151.061165729835,59.095193451541306,0.029,-0.32639492511682594
1873,10513,2024-04-20 12:15:00,0.3732670040611358,10.010486868354146,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1513.249498406696,9.655751496539454,25.41435280906656,21.05,16.58990764303126,2543.9703304679715,8391.667519005716,10544.036187835212,10544.036187835214,0.0,10544.036187835212,76.44426236180529,0.029,-0.32639492511682583
1874,10514,2024-04-20 12:30:00,0.41837722391198584,9.770049396549116,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1404.0197148813807,9.441038610464691,25.40197183015752,21.025,16.56884063581219,2510.5855405102425,8282.57205179157,10502.357382017368,10502.357382017371,0.0,10502.357382017368,76.14209101962592,0.029,-0.32639492511682594
1875,10515,2024-04-20 12:45:00,0.4602160601400133,9.547048399453729,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1302.6953583043035,9.241894928736572,25.548326720115774,21.0,16.547776140416737,2479.509016911831,8181.057757312904,10463.674023564783,10463.674023564783,0.0,10463.674023564783,75.86163667084467,0.029,-0.32639492511682594
1876,10516,2024-04-20 13:00:00,0.4990210554303682,9.340217774556137,1.0,0.45,0.0,1.0,1.0,0.0,6565.192819857559,-42.401869100339695,10.126856238600368,32.63504595060129,21.0,16.413104635440632,0.0,0.0,6896.785892954423,6896.785892954421,2099.46,4797.325892954423,99.54451227880428,0.083,1.0
1877,10517,2024-04-20 13:15:00,0.3592256799495326,10.085327125868991,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6826.087768716387,-45.296217203438005,11.222831312796538,29.32729399780588,21.0,16.27776444208231,0.0,0.0,6972.160849988415,6972.160849988414,0.0,6972.160849988415,50.54816616241601,0.029,-0.32639492511682583
