step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1878,10518,2024-04-20 13:30:00,0.17771434512663223,11.05278254047505,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2091.829470652978,10.92531190422989,25.716214831718737,21.0,16.141768051558238,2618.481351474941,9080.532131067106,10733.79960113109,10733.79960113109,0.0,10733.79960113109,77.8200471082004,0.029,-0.32639492511682594
1879,10519,2024-04-20 13:45:00,0.19663041517786795,10.951959887101964,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1943.3739386836974,10.618541210948175,25.525712403694623,21.0,16.005097544207164,2614.7041338996733,8837.735071100677,10679.499885158359,10679.499885158359,0.0,10679.499885158359,77.42637416739811,0.029,-0.3263949251168261
1880,10520,2024-04-20 14:00:00,0.25361565013971926,10.648228584755296,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1858.2386469398846,10.334000337397399,25.514767260123794,21.125,15.661259814162259,2605.854371476512,8736.59799991633,10703.56300964253,10703.56300964253,784.62,9918.94300964253,205.8180674500825,0.083,-0.32639492511682583
1881,10521,2024-04-20 14:15:00,0.2862127561334651,10.474486009808631,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1724.0200601975446,10.07010050403518,25.51946226286081,21.25,15.306225898592793,2591.175892395572,8597.193731118987,10709.393445609396,10709.393445609394,0.0,10709.393445609396,77.64310248066812,0.029,-0.32639492511682594
1882,10522,2024-04-20 14:30:00,0.3376369263494028,10.200395182557683,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1599.518179257626,9.825343781340024,25.52702460445613,21.375,14.939556870961347,2550.192896884963,8470.199449804772,10680.791406433033,10680.791406433033,0.0,10680.791406433033,77.43573769663949,0.029,-0.32639492511682594
1883,10523,2024-04-20 14:45:00,0.3853307649073483,9.946187023043834,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1484.0421354895286,9.598337569548017,25.536295977606976,21.5,14.560785008622176,2512.9341776035662,8353.12019508567,10657.658351903743,10657.658351903743,0.0,10657.658351903743,77.26802305130214,0.029,-0.32639492511682594
1884,10524,2024-04-20 15:00:00,0.4295653078063076,9.71041690939238,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1376.9284519580237,9.387793112266419,25.532735772555395,21.625,14.886762937674412,2483.8954165662117,8251.971766662118,10538.921593980598,10538.921593980598,320.88,10218.041593980599,212.02436307509743,0.083,-0.32639492511682594
1885,10525,2024-04-20 15:15:00,0.47059196363920724,9.491744833803025,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1277.5675832851791,9.192515891096713,25.523483004479765,21.75,15.212623092696,2456.875197773752,8155.16506239569,10482.526254500552,10482.526254500552,0.0,10482.526254500552,75.998315345129,0.029,-0.3263949251168261
1886,10526,2024-04-20 15:30:00,0.5086435724134485,9.28892975903632,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1185.399060145367,9.011398360701365,25.511765689249184,21.875,15.538352065749207,2432.0050633594155,8063.847917652804,10432.21134597294,10432.21134597294,0.0,10432.21134597294,75.63353225830383,0.029,-0.32639492511682594
1887,10527,2024-04-20 15:45:00,0.5439359851531194,9.100821199133874,0.6257572205979571,0.45,0.0,1.0,1.0,0.0,6557.059183294436,-42.32761415158795,9.904328219072372,32.07612329126087,22.0,15.8639269988455,0.0,0.0,6896.347393672341,6896.347393672339,0.0,6896.347393672341,49.99851860412448,0.029,0.6257572205979571
1888,10528,2024-04-20 16:00:00,0.40166877898779935,9.85910540799503,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7996.055523012437,-51.73446086501479,11.098645569210584,29.946592041141308,21.75,15.65522093508759,0.0,0.0,6966.264813813018,6966.264813813017,100.32,6865.944813813018,142.46835488662015,0.083,-0.32639492511682594
1889,10529,2024-04-20 16:15:00,0.22458490675374837,10.802962447002521,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2028.5609145464814,10.808398043371296,25.64651811324755,21.5,15.446519685519345,2599.3076403786554,8957.895019050418,10729.055699588023,10729.055699588023,0.0,10729.055699588023,77.78565382201317,0.029,-0.32639492511682594
1890,10530,2024-04-20 16:30:00,0.2209182960990223,10.822505481792211,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1889.8779209642278,10.510107231254596,25.505928800112752,21.25,15.237827485922002,2593.571286115697,8781.837117092527,10705.841403868353,10705.841403868353,0.0,10705.841403868353,77.61735017804557,0.029,-0.32639492511682583
1891,10531,2024-04-20 16:45:00,0.2741137059342717,10.538973947370332,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1807.0925461781437,10.233431837724257,25.494128158284816,21.0,15.029135825285653,2588.226698237881,8686.923395395028,10710.58441165955,10710.58441165955,0.0,10710.58441165955,77.65173698453175,0.029,-0.32639492511682594
1892,10532,2024-04-20 17:00:00,0.30580973199621025,10.3700341284602,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1676.5761798435742,9.976826376488077,25.49346653773364,20.975,15.042159852671617,2575.030621289433,8550.983380931342,10674.266627136703,10674.266627136703,12.9,10661.366627136704,399.8012485176264,0.15,-0.32639492511682594
1893,10533,2024-04-20 17:15:00,0.3558124502219816,10.103519640316838,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1555.5103490622105,9.73883383620727,25.498188225106073,20.95,15.055113560751481,2537.4503441785237,8425.895653621617,10623.2062077515,10623.2062077515,0.0,10623.2062077515,77.01824500619838,0.029,-0.32639492511682583
1894,10534,2024-04-20 17:30:00,0.4021881002301849,9.856337425773114,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1443.2236895043009,9.518099730242502,25.505655364581962,20.924999999999997,15.067979114050843,2503.027089316927,8311.298554561816,10576.618147414294,10576.618147414296,0.0,10576.618147414294,76.68048156875363,0.029,-0.32639492511682594
1895,10535,2024-04-20 17:45:00,0.445200307660797,9.627082360167952,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1339.0636782868291,9.313372378266271,25.51473317317153,20.9,15.080767826697528,2471.318631504372,8205.722513540934,10533.84480860928,10533.84480860928,0.0,10533.84480860928,76.37037486241728,0.029,-0.32639492511682594
1896,10536,2024-04-20 18:00:00,0.4850934267524007,9.414452035409704,0.5597332808241191,0.45,0.0,1.0,1.0,0.0,6555.1283359560775,-42.32793232698876,10.193302399672568,32.78672769385341,20.924999999999997,15.173632511400116,0.0,0.0,6896.408975932967,6896.4089759329645,0.0,6896.408975932967,258.61533659748625,0.15,0.5597332808241191
1897,10537,2024-04-20 18:15:00,0.3467475492129849,10.15183556269479,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6785.269679174049,-45.01171356980818,11.284352204057573,29.385417357633923,20.95,15.266398141501298,0.0,0.0,6973.894172807142,6973.894172807142,0.0,6973.894172807142,50.560732752851784,0.029,-0.32639492511682583
1898,10538,2024-04-20 18:30:00,0.1659822086619657,11.115314827831723,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2120.151226503667,10.982810942294524,25.697469173286493,20.975,15.359046895781908,2596.902249475517,9108.687029104123,10698.199570233348,10698.199570233348,0.0,10698.199570233348,77.56194688419177,0.029,-0.32639492511682594
1899,10539,2024-04-20 18:45:00,0.1857746052335048,11.00982135410542,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1969.6815575586406,10.67186785308871,25.493042082200184,21.0,15.451590170914177,2599.447109532303,8862.575410190708,10674.309879486958,10674.309879486958,0.0,10674.309879486958,77.38874662628045,0.029,-0.32639492511682594
1900,10540,2024-04-20 19:00:00,0.24353489451631263,10.701959012228054,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1883.390115925469,10.383456982590765,25.474043618937433,20.75,15.37791024780609,2597.5567058302854,8763.477516505858,10688.798164238951,10688.798164238953,0.0,10688.798164238951,480.99591739075277,0.18,-0.3263949251168261
1901,10541,2024-04-20 19:15:00,0.2765753531756739,10.525853367573658,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1747.3500247355796,10.115967807447587,25.467429611722107,20.5,15.301410341865086,2595.4591076548454,8623.495483457917,10691.248141681905,10691.248141681906,0.0,10691.248141681905,77.51154902719381,0.029,-0.32639492511682583
1902,10542,2024-04-20 19:30:00,0.3286989430127157,10.248034633742225,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1621.158171535938,9.867881851529058,25.462136232923218,20.25,15.22212863343607,2559.5751701000254,8495.115262202138,10649.437767537513,10649.437767537513,0.0,10649.437767537513,77.20842381464698,0.029,-0.32639492511682594
1903,10543,2024-04-20 19:45:00,0.37704149714032026,9.990368820242093,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1504.1113902090242,9.637788252569406,25.458047137953766,20.0,15.14011615262553,2523.1952126489277,8376.416271399574,10606.430694026285,10606.430694026289,0.0,10606.430694026285,76.89662253169057,0.029,-0.32639492511682583
1904,10544,2024-04-20 20:00:00,0.42187768861769726,9.751391919667673,0.3914537484617741,0.45,0.0,1.0,1.0,0.0,7597.855403191707,-47.73885761825355,10.529716721587178,28.918500739642354,19.75,14.988866058295736,0.0,0.0,6895.835589304761,6895.835589304758,0.0,6895.835589304761,310.31260151871425,0.18,0.3914537484617741
1905,10545,2024-04-20 20:15:00,0.2841782003010939,10.48533019239517,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6655.021899366177,-43.11039880741043,11.577823259585564,29.65852720579985,19.5,14.836469867012184,0.0,0.0,6933.780261438226,6933.780261438228,0.0,6933.780261438226,50.26990689542714,0.029,-0.32639492511682594
1906,10546,2024-04-20 20:30:00,0.09492820140530732,11.494032686509712,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2255.418372777195,11.257464249990708,25.704344221220765,19.25,14.682934632978377,2578.354963944692,9250.292641774759,10787.06404718196,10787.06404718196,0.0,10787.06404718196,78.20621434206922,0.029,-0.3263949251168261
1907,10547,2024-04-20 20:45:00,0.13392016213197086,11.286205535836595,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2092.7079350023287,10.926582189880639,25.495804610742734,19.0,14.528268953579166,2574.121486653194,8975.05991463829,10723.780986571852,10723.780986571852,0.0,10723.780986571852,77.74741215264594,0.029,-0.3263949251168261
1908,10548,2024-04-20 21:00:00,0.19638976786993978,10.953242537253221,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2003.5167665309941,10.619692267988878,25.476362593502294,18.75,14.65700418012174,2577.408610185418,8881.498601206144,10692.251806086948,10692.251806086948,0.0,10692.251806086948,400.9594427282605,0.15,-0.32639492511682594
1909,10549,2024-04-20 21:15:00,0.23054179918751846,10.771212210330527,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1858.781028563799,10.335065832851457,25.466329932545257,18.5,14.776026114621214,2580.685801777089,8735.639735128427,10689.092608096116,10689.092608096114,0.0,10689.092608096116,77.49592140869684,0.029,-0.32639492511682594
1910,10550,2024-04-20 21:30:00,0.2860049251164249,10.475593749129455,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1724.522201027383,10.071086688438653,25.45415309737587,18.25,14.88565541616487,2583.7069393312872,8600.816559404122,10686.613488152074,10686.613488152074,0.0,10686.613488152074,77.47794778910254,0.029,-0.32639492511682594
1911,10551,2024-04-20 21:45:00,0.3374445544431581,10.201420524817967,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1599.9828071343586,9.826255709313568,25.44213531981239,18.0,14.9861984542559,2551.816494907176,8475.263808402939,10638.913838590668,10638.913838590668,0.0,10638.913838590668,77.13212532978235,0.029,-0.32639492511682594
1912,10552,2024-04-20 22:00:00,0.3851527929995565,9.947135613312364,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1484.4715137676158,9.599179830426559,25.43570925789623,18.0,14.838442199493212,2515.212144604711,8356.328096842219,10619.894666806622,10619.894666806622,0.0,10619.894666806622,220.36281433623742,0.083,-0.32639492511682594
1913,10553,2024-04-20 22:15:00,0.42940083174120414,9.711293566819382,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1377.3248646846969,9.388570105197191,25.43187138788649,18.0,14.689903478907425,2481.6171415255844,8247.300719603276,10585.153544004665,10585.153544004665,0.0,10585.153544004665,76.74236319403383,0.029,-0.3263949251168261
1914,10554,2024-04-20 22:30:00,0.47044014046698135,9.49255405131099,0.2139836595457532,0.45,0.0,1.0,1.0,0.0,6548.070135580778,-42.276313058432606,10.263937056215232,32.85040318999884,18.0,14.540582679938101,0.0,0.0,6895.5930823475965,6895.593082347595,0.0,6895.5930823475965,49.993049847020075,0.029,0.2139836595457532
1915,10555,2024-04-20 22:45:00,0.3334871276962743,10.222513609378858,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6766.807468428625,-44.864316269891496,11.351743266822636,29.445009065283923,18.0,14.390465346982285,0.0,0.0,6974.691838045683,6974.691838045682,0.0,6974.691838045683,50.5665158258312,0.029,-0.32639492511682594
1916,10556,2024-04-20 23:00:00,0.15325323475528835,11.183160258754313,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2151.171509375723,11.045790541549138,25.6506177513036,17.975,14.277408504194744,2567.2604960513654,9140.011177048862,10792.89039796495,10792.890397964953,0.0,10792.89039796495,223.9524757577727,0.083,-0.32639492511682583
1917,10557,2024-04-20 23:15:00,0.1738840476564166,11.0731980259913,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1998.4956086650536,10.730277046102321,25.45870062650288,17.95,14.164192374308868,2564.1657442235983,8889.899105663872,10731.601542605627,10731.601542605627,0.0,10731.601542605627,77.8041111838908,0.029,-0.32639492511682594
1918,10558,2024-04-20 23:30:00,0.23249334425637166,10.760810475113539,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1910.9378690698666,10.43762733536173,25.44094959085709,17.924999999999997,14.050812680995625,2561.27510541674,8788.438083897387,10733.986603729893,10733.986603729893,0.0,10733.986603729893,77.82140287704172,0.029,-0.32639492511682583
1919,10559,2024-04-20 23:45:00,0.26601941096513704,10.58211653955582,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1772.9029238837768,10.166207151313111,25.436857174631335,17.9,13.93727507605872,2558.1732259266196,8645.801004897527,10738.41009901322,10738.410099013221,0.0,10738.41009901322,77.85347321784585,0.029,-0.32639492511682594
1920,10560,2024-04-21 00:00:00,0.3189090403991306,10.300214814672634,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1644.8604641764132,9.914475682557718,25.430966367390873,17.674999999999997,14.098402937281056,2560.7769560384927,8517.186012962005,10704.935051096836,10704.935051096836,0.0,10704.935051096836,77.61077912045207,0.029,-0.32639492511682583
1921,10561,2024-04-21 00:15:00,0.3679620012585114,10.038762533292134,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1526.0939075595331,9.681001983241174,25.424799051466742,17.45,14.249895292716413,2525.1400130973598,8397.61118381005,10646.777804524538,10646.777804524538,0.0,10646.777804524538,77.1891390828029,0.029,-0.32639492511682583
1922,10562,2024-04-21 00:30:00,0.41345694221361623,9.796274498001425,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1415.934712333854,9.46445849818347,25.419011493826186,17.225,14.392058133532093,2492.1704816954093,8286.629018497842,10593.417836592487,10593.417836592487,0.0,10593.417836592487,76.80227931529554,0.029,-0.3263949251168261
1923,10563,2024-04-21 00:45:00,0.4556525133239556,9.571372103983316,1.0,0.45,0.0,1.0,1.0,0.0,6552.198485640872,-42.31816885797867,10.339008894920314,33.02068005324283,17.0,14.525205821529434,0.0,0.0,6895.462184366446,6895.462184366447,0.0,6895.462184366446,49.99210083665674,0.029,1.0
1924,10564,2024-04-21 01:00:00,0.31881213495917415,10.300731320667602,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6763.079051164447,-44.85406323778121,11.427685243826318,29.522538536872588,17.0,14.525205821529434,0.0,0.0,6976.513538661469,6976.513538661468,0.0,6976.513538661469,50.57972315529565,0.029,-0.32639492511682594
1925,10565,2024-04-21 01:15:00,0.13898870608706504,11.259190196555943,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2186.1253433258325,11.116759179957985,25.628568116223693,17.0,14.525205821529434,2574.0376604352864,9177.478866046535,10734.898770658014,10734.898770658012,0.0,10734.898770658014,77.8280160872706,0.029,-0.32639492511682594
1926,10566,2024-04-21 01:30:00,0.16048517812316104,11.144614000603552,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2030.9638490455147,10.796096088809687,25.426872265513367,17.0,14.525205821529434,2574.0376658264154,8922.765074367455,10708.310845245975,10708.310845245976,0.0,10708.310845245975,77.63525362803333,0.029,-0.32639492511682594
1927,10567,2024-04-21 01:45:00,0.22005105675170986,10.827127867513386,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1941.9793237884187,10.498670011918163,25.406034127932525,17.0,14.525205821529434,2574.0376658264177,8820.560178407643,10707.074781052517,10707.074781052517,0.0,10707.074781052517,77.62629216263075,0.029,-0.3263949251168261
1928,10568,2024-04-21 02:00:00,0.25412431058594487,10.645517424576914,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1801.696652704499,10.222820151351282,25.399427670387503,17.175,14.403410274112023,2570.9292456242915,8675.43295638232,10722.050544857779,10722.050544857782,0.0,10722.050544857779,77.7348664502189,0.029,-0.32639492511682594
1929,10569,2024-04-21 02:15:00,0.3078771377075274,10.359014856018879,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1671.568924170637,9.966980503730309,25.39531534885497,17.35,14.275631254311069,2567.4461416495283,8542.617446422499,10727.274147443917,10727.274147443917,0.0,10727.274147443917,77.77273756896841,0.029,-0.3263949251168261
1930,10570,2024-04-21 02:30:00,0.35773064426034634,10.093295666092354,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1550.8643324495897,9.72969786089238,25.39303543430147,17.525,14.141691387327516,2531.693935233887,8420.070861409271,10689.185031442796,10689.185031442796,0.0,10689.185031442796,77.49659147796027,0.029,-0.32639492511682583
1931,10571,2024-04-21 02:45:00,0.4039679259330625,9.846850954776777,-0.032757625164057814,0.45,0.0,0.0,1.0,1.0,0.0,-1438.9118292026922,9.509621869448662,25.39226891733806,17.7,14.001412292780959,2497.411565210551,8306.798834097213,10652.701424471408,10652.701424471408,0.0,10652.701424471408,77.2320853274177,0.029,-0.032757625164057814
1932,10572,2024-04-21 03:00:00,0.4468518629922368,9.618279570251378,0.9829930671643936,0.45,0.0,1.0,1.0,0.0,6550.170664498231,-42.30351460971668,10.381669130344587,33.105664240710105,17.275,14.062082191601203,0.0,0.0,6895.191063113346,6895.191063113346,0.0,6895.191063113346,49.99013520757176,0.029,0.9829930671643936
1933,10573,2024-04-21 03:15:00,0.3108062569673779,10.343402650363876,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6749.63437842215,-44.772508661515566,11.469084110196718,29.564600901770586,16.85,14.104336334340141,0.0,0.0,6977.4319800848625,6977.4319800848625,0.0,6977.4319800848625,50.58638185561526,0.029,-0.32639492511682583
1934,10574,2024-04-21 03:30:00,0.13115927061228666,11.300921087636512,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2205.180341478174,11.155448783577398,25.611318111910098,16.425,14.128992747695833,2563.203735545313,9197.683796770198,10749.550092772319,10749.550092772317,0.0,10749.550092772319,77.93423817259931,0.029,-0.32639492511682594
1935,10575,2024-04-21 03:45:00,0.15318058170334387,11.183547499521177,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2046.0950071826228,10.831963942657001,25.543019856508426,16.0,14.136792196729262,2563.4168911058446,8927.333925825033,10720.184350374495,10720.184350374493,0.0,10720.184350374495,77.72133654021509,0.029,-0.32639492511682594
1936,10576,2024-04-21 04:00:00,0.2142536008624719,10.858028307403025,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1958.896140138912,10.53194053721821,25.516860102992425,16.0,14.136792196729262,2563.4168914164857,8839.499508022338,10721.245929868153,10721.245929868153,0.0,10721.245929868153,77.72903299154412,0.029,-0.3263949251168261
1937,10577,2024-04-21 04:15:00,0.24764159209878375,10.680070314113483,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1817.3912106897612,10.253681725737712,25.508995041387156,16.0,14.136792196729262,2563.416891421264,8692.965336843941,10720.925562375709,10720.925562375709,0.0,10720.925562375709,77.7267103272239,0.029,-0.3263949251168261
1938,10578,2024-04-21 04:30:00,0.30186382943510975,10.391065789110865,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1686.1295463376282,9.995607972304,25.501850899727746,16.0,14.136792196729262,2563.416891421264,8559.055694268942,10720.799551702881,10720.799551702883,0.0,10720.799551702881,77.7257967498459,0.029,-0.32639492511682594
1939,10579,2024-04-21 04:45:00,0.3521526887523612,10.123026168949915,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1564.3709649457724,9.756253804081243,25.49702432863496,16.0,14.136792196729262,2536.254972580886,8435.331143885422,10684.18481213673,10684.184812136731,0.0,10684.18481213673,77.4603398879913,0.029,-0.32639492511682583
1940,10580,2024-04-21 05:00:00,0.39879368360156164,9.874429666403676,-0.1553149412809251,0.45,0.0,0.0,1.0,1.0,0.0,-1451.4431741893616,9.534256436159968,25.497079567598284,16.15,14.089568423593327,2501.312058950461,8319.37647131412,10644.058813763084,10644.058813763084,0.0,10644.058813763084,77.16942639978237,0.029,-0.1553149412809251
1941,10581,2024-04-21 05:15:00,0.44205201256446675,9.643862773031392,0.8693036130372503,0.45,0.0,1.0,1.0,0.0,7672.1181764529065,-44.57540219124743,10.418336081886972,30.105444976500564,16.3,14.039278018891459,0.0,0.0,6896.272926123899,6896.272926123897,0.0,6896.272926123899,49.99797871439827,0.029,0.8693036130372503
1942,10582,2024-04-21 05:30:00,0.30516104004096406,10.373491656581662,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6650.2043820408235,-43.07903644041004,11.473724204707406,29.573959228395136,16.450000000000003,13.985867468526601,0.0,0.0,6940.694846990645,6940.694846990644,0.0,6940.694846990645,50.32003764068217,0.029,-0.3263949251168261
1943,10583,2024-04-21 05:45:00,0.11444696164018414,11.389997694457819,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2207.509380092225,11.160184950082337,25.73051280793205,16.6,13.929263866014436,2557.7463385311808,9198.164936922438,10785.387931174217,10785.387931174217,0.0,10785.387931174217,78.19406250101308,0.029,-0.32639492511682594
1944,10584,2024-04-21 06:00:00,0.15228648280324128,11.188313046658724,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2050.832548596509,10.836375301055078,25.525091097218617,16.450000000000003,13.985867468526601,2559.2928122605754,8942.329280117308,10721.9294496328,10721.929449632802,63.72,10658.2094496328,77.2720185098378,0.029,-0.3263949251168261
1945,10585,2024-04-21 06:15:00,0.2124368570904715,10.867711551707787,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1960.9763545991593,10.53603110766121,25.50082866619084,16.3,14.039278018891459,2560.6542909449718,8841.017753977583,10719.247678913684,10719.247678913684,0.0,10719.247678913684,77.7145456721242,0.029,-0.3263949251168261
1946,10586,2024-04-21 06:30:00,0.2468444155043753,10.68431926536168,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1819.3205134201517,10.257474880930074,25.488964345652857,16.15,14.089568423593327,2562.0342056880872,8695.836428777578,10717.48540595858,10717.485405958583,0.0,10717.48540595858,77.70176919319971,0.029,-0.32639492511682594
1947,10587,2024-04-21 06:45:00,0.30112461809175955,10.395005785570921,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1687.918801685373,9.999125139080425,25.478116045875826,16.0,14.136792196729262,2563.3303420872967,8562.568958531045,10716.03054862318,10716.03054862318,0.0,10716.03054862318,77.69122147751806,0.029,-0.32639492511682583
1948,10588,2024-04-21 07:00:00,0.3514672423730021,10.126679598151899,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1566.0300018673634,9.7595149283858,25.47177868472128,16.25,14.373125515535921,2537.510207857317,8437.654087848281,10648.559480243732,10648.559480243734,488.64,10159.919480243732,73.65941623176707,0.029,-0.3263949251168261
1949,10589,2024-04-21 07:15:00,0.39815812273144313,9.877817205841408,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1452.9816432009413,9.537280026848173,25.467949395907755,16.5,14.609461267071488,2503.8787516795455,8322.913075925535,10587.566026337594,10587.566026337594,0.0,10587.566026337594,76.75985369094757,0.029,-0.32639492511682583
1950,10590,2024-04-21 07:30:00,0.4414627316029917,9.647003640556054,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1348.1147108652394,9.3311602630754,25.46522911262407,16.75,14.845801684892294,2473.234996248014,8217.206852582474,10532.050855887968,10532.050855887968,0.0,10532.050855887968,76.35736870518777,0.029,-0.3263949251168261
1951,10591,2024-04-21 07:45:00,0.48162713093335413,9.432927392125222,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1250.8381248332457,9.139986851083272,25.46301601019164,17.0,15.082147439243766,2445.2625170104957,8119.50950951191,10481.126393301387,10481.126393301387,0.0,10481.126393301387,75.98816635143505,0.029,-0.32639492511682583
1952,10592,2024-04-21 08:00:00,0.5188790702633626,9.234374555496277,1.0,0.45,0.0,1.0,1.0,0.0,6545.8794828318305,-42.245159373045134,10.02489817490573,32.303999360020136,17.375,15.0435214085583,0.0,0.0,6895.918521348584,6895.918521348585,1092.84,5803.078521348584,217.6154445505719,0.15,1.0
1953,10593,2024-04-21 08:15:00,0.37903375703558895,9.979750075000311,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6986.527307741431,-47.86137961238852,11.142079690923836,29.214861456237887,17.75,14.990385327235547,0.0,0.0,6968.867128386391,6968.867128386391,0.0,6968.867128386391,50.52428668080134,0.029,-0.32639492511682594
1954,10594,2024-04-21 08:30:00,0.20941528282359395,10.883816542550244,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2054.387648136529,10.8492909177427,25.66418512744478,18.125,14.922129743104554,2584.908298117817,9036.331021736445,10744.198577879662,10744.198577879662,0.0,10744.198577879662,77.89543968962755,0.029,-0.3263949251168261
1955,10595,2024-04-21 08:45:00,0.2109831006824947,10.875460073362303,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1908.5890670447748,10.548032977998115,25.48263167604285,18.5,14.838120027237338,2582.605702588081,8799.42126534429,10706.752355365776,10706.752355365776,0.0,10706.752355365776,77.62395457640187,0.029,-0.3263949251168261
1956,10596,2024-04-21 09:00:00,0.26694430492144205,10.577186854768714,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1824.9814136006903,10.26860532574166,25.463849124619827,19.125,15.646714586760629,2603.3248957615574,8704.355778017394,10613.012121211996,10613.012121211996,1868.7,8744.312121211995,327.9117045454498,0.15,-0.32639492511682594
1957,10597,2024-04-21 09:15:00,0.2989556332625617,10.406566474710546,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1693.169442026554,10.009447139076011,25.455876519492186,19.75,16.46244740492479,2595.1966509524786,8569.656053710867,10558.38096806529,10558.38096806529,0.0,10558.38096806529,76.54826201847335,0.029,-0.3263949251168261
1958,10598,2024-04-21 09:30:00,0.3494557696654885,10.137400747682946,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1570.8999517247325,9.76908730881119,25.448750360214387,20.375,17.285096663283007,2571.230634752561,8446.029793687921,10490.05305010472,10490.053050104718,0.0,10490.05305010472,76.05288461325922,0.029,-0.3263949251168261
1959,10599,2024-04-21 09:45:00,0.39629274058229413,9.887759692696372,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1457.49799663074,9.546157302999802,25.44215364469014,21.0,18.1144335605642,2553.503212718476,8331.838128295169,10433.754168912314,10433.754168912314,0.0,10433.754168912314,75.64471772461428,0.029,-0.32639492511682583
1960,10600,2024-04-21 10:00:00,0.43973281263116853,9.656224108675872,0.814370948281091,0.45,0.0,1.0,1.0,0.0,6547.990278301386,-42.28519696595727,10.415739892553187,33.220631878112975,21.0,17.24422815507038,0.0,0.0,6895.655574580742,6895.655574580739,3254.34,3641.3155745807417,136.5493340467778,0.15,0.814370948281091
1961,10601,2024-04-21 10:15:00,0.30441173591522147,10.37748544757187,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6676.713635722554,-44.272856325106474,11.494722597656516,29.60628660498792,21.0,16.345519636406546,0.0,0.0,6978.533949092495,6978.533949092494,0.0,6978.533949092495,50.59437113092059,0.029,-0.32639492511682594
1962,10602,2024-04-21 10:30:00,0.1260089187996483,11.328372462797875,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2216.9876437608805,11.179423333904966,25.65162567613343,21.0,15.416633454231567,2598.498830177302,9213.181048494109,10860.31402726974,10860.31402726974,0.0,10860.31402726974,78.73727669770562,0.029,-0.32639492511682583
1963,10603,2024-04-21 10:45:00,0.1486542214668851,11.207672999581503,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2057.0500488283997,10.85420086382197,25.437555120027078,21.0,14.455777259272923,2572.138933298711,8940.280137405241,10779.534413805553,10779.534413805553,0.0,10779.534413805553,78.15162450009026,0.029,-0.32639492511682594
1964,10604,2024-04-21 11:00:00,0.21005530587734206,10.880405219673767,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1969.381994225504,10.552559787356039,25.427439948898027,21.2,14.509156179167345,2573.5005956579375,8845.107279015387,10702.8665831416,10702.866583141602,4323.6,6379.2665831416,132.3697816001882,0.083,-0.32639492511682594
1965,10605,2024-04-21 11:15:00,0.24362321806565612,10.701488247710053,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1827.1160399321502,10.272801439383057,25.428399813604084,21.4,14.560652478779812,2574.913127544402,8700.863939786002,10701.227816062745,10701.227816062747,0.0,10701.227816062745,77.5839016664549,0.029,-0.3263949251168261
1966,10606,2024-04-21 11:30:00,0.298137737147198,10.410925861005435,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1695.1486275199072,10.013337390108042,25.42819468137434,21.6,14.610248990062514,2576.27400634135,8568.023056419619,10699.838950327425,10699.838950327425,0.0,10699.838950327425,77.57383238987383,0.029,-0.32639492511682583
1967,10607,2024-04-21 11:45:00,0.3486975589538338,10.141442010776066,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1572.7351935007607,9.77269422527035,25.428729547784403,21.8,14.657913678209658,2540.7460558390776,8444.534252315447,10649.705216524093,10649.705216524095,0.0,10649.705216524093,77.21036281979968,0.029,-0.32639492511682583
1968,10608,2024-04-21 12:00:00,0.3955897751091001,9.891506498668496,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1459.1996677021475,9.549501828098027,25.426952578876193,21.85,15.297038704532488,2510.5419904243277,8331.686417594707,10524.404735268572,10524.404735268572,4351.74,6172.664735268572,44.75181933069715,0.029,-0.32639492511682594
1969,10609,2024-04-21 12:15:00,0.4390810162183363,9.659698183556268,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1353.881840125937,9.342494102788214,25.423930083897503,21.9,15.925416605312583,2484.802227854894,8226.640988835252,10457.357632602007,10457.357632602007,0.0,10457.357632602007,75.81584283636455,0.029,-0.32639492511682594
1970,10610,2024-04-21 12:30:00,0.4794184535075803,9.444699642804597,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1256.1869763059758,9.150497119671229,25.42013382884969,21.95,16.543361961296963,2463.0693112282684,8129.037904006796,10400.743153060805,10400.743153060805,0.0,10400.743153060805,75.40538785969083,0.029,-0.32639492511682594
1971,10611,2024-04-21 12:45:00,0.5168308735789979,9.245291443823941,-0.016255564027278083,0.45,0.0,0.0,1.0,1.0,0.0,-1165.5640743739384,8.972422149087578,25.415728429520037,22.0,17.1511852269058,2445.078682764865,8038.472659637682,10352.117708683798,10352.117708683796,0.0,10352.117708683798,75.05285338795754,0.029,-0.016255564027278083
1972,10612,2024-04-21 13:00:00,0.5515304330724878,9.06034279172364,1.0,0.45,0.0,1.0,1.0,0.0,6559.524082572446,-42.34640403998299,9.867594149933717,31.89707841008361,22.25,17.0510456462224,0.0,0.0,6895.378194503031,6895.3781945030305,3821.94,3073.4381945030314,63.7738425359379,0.083,1.0
1973,10613,2024-04-21 13:15:00,0.40856373877950475,9.82235527230524,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,8016.718053492908,-51.89599448367932,11.065209669671098,29.872701588009907,22.5,16.942473259355783,0.0,0.0,6964.441106397677,6964.441106397677,0.0,6964.441106397677,50.49219802138316,0.029,-0.32639492511682594
1974,10614,2024-04-21 13:30:00,0.23100006325958344,10.76876966282642,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2013.2076189598388,10.777143085179532,25.554732413736694,22.75,16.825189060340776,2637.4303399094033,8942.40425181986,10713.20222818474,10713.202228184744,0.0,10713.20222818474,77.67071615433937,0.029,-0.32639492511682594
1975,10615,2024-04-21 13:45:00,0.22680235118342257,10.791143468192358,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1875.5745924822688,10.48111584065342,25.413899990411394,23.0,16.698905980915637,2633.921331526884,8767.261690234664,10661.115465010651,10661.115465010651,0.0,10661.115465010651,77.29308712132722,0.029,-0.32639492511682583
1976,10616,2024-04-21 14:00:00,0.27959408661013657,10.509763518367972,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1793.4164521230978,10.206539747321827,25.405682299134554,22.875,16.668711575220843,2629.9069707478807,8671.00765121403,10649.718419998424,10649.718419998424,2554.92,8094.798419998424,167.9670672149673,0.083,-0.3263949251168261
1977,10617,2024-04-21 14:15:00,0.31104961322450825,10.342105561513371,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1663.8883312847713,9.951881321029806,25.40393682171595,22.75,16.637774555237698,2589.2838561456847,8538.666379475097,10600.028319997899,10600.028319997899,0.0,10600.028319997899,76.85020531998477,0.029,-0.32639492511682583
1978,10618,2024-04-21 14:30:00,0.3606729297119803,10.077613284635145,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1543.7409889604485,9.715693976632462,25.40510493827671,22.625,16.606104794774566,2551.577567229642,8415.916075459945,10553.451484478463,10553.451484478463,0.0,10553.451484478463,76.51252326246886,0.029,-0.32639492511682583
1979,10619,2024-04-21 14:45:00,0.4066967557476557,9.832306291864995,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1432.3042118806284,9.496633981532652,25.408055261843774,22.5,16.57370696258703,2516.804074605153,8302.812544848746,10510.759793572162,10510.75979357216,0.0,10510.759793572162,76.20300850339818,0.029,-0.32639492511682594
1980,10620,2024-04-21 15:00:00,0.44938272848673794,9.604790057165687,1.0,0.45,0.0,1.0,1.0,0.0,6564.828495158189,-42.41150732521795,10.37124087044504,33.11350327661063,22.375,16.13719798820704,0.0,0.0,6895.286680847136,6895.286680847136,1517.7,5377.586680847136,111.58492362757809,0.083,1.0
1981,10621,2024-04-21 15:15:00,0.3127787886888823,10.332889056288257,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6823.407770670916,-45.32510024969146,11.469743509601095,29.57347046847988,22.25,15.699349289596478,0.0,0.0,6977.3276423004,6977.327642300399,0.0,6977.3276423004,50.5856254066779,0.029,-0.32639492511682583
1982,10622,2024-04-21 15:30:00,0.1313798102064812,11.299745611599455,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2205.4771746700526,11.156051279962416,25.616309030028,22.125,15.260188011605749,2594.18637866085,9201.502209475371,10815.665989559733,10815.665989559733,0.0,10815.665989559733,78.41357842430807,0.029,-0.32639492511682594
1983,10623,2024-04-21 15:45:00,0.15306683326940335,11.18415377867408,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2046.3705542197192,10.832523797978844,25.53779180947786,22.0,14.81974805835286,2582.102316872124,8934.862133928971,10739.551648859939,10739.551648859939,0.0,10739.551648859939,77.86174945423456,0.029,-0.3263949251168261
1984,10624,2024-04-21 16:00:00,0.2141480029286546,10.858591144390271,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1959.1601041586812,10.532459557537267,25.521700208088497,21.75,14.881907969315277,2583.691480375228,8838.806469055187,10691.76059254177,10691.760592541774,410.64,10281.12059254177,213.33325229524175,0.083,-0.32639492511682594
1985,10625,2024-04-21 16:15:00,0.24754043233287545,10.680609495665774,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1817.6360735986755,10.254163295973184,25.51901615024811,21.5,14.937404095979822,2585.225018069486,8694.399773518748,10690.502047068143,10690.502047068143,0.0,10690.502047068143,77.50613984124404,0.029,-0.3263949251168261
1986,10626,2024-04-21 16:30:00,0.3017700094974782,10.391565849378441,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1686.3568280035872,9.996055027438505,25.51499908919149,21.25,14.986427321601552,2577.8900539872598,8561.780632738575,10678.146441172355,10678.146441172357,0.0,10678.146441172355,77.41656169849958,0.029,-0.32639492511682594
1987,10627,2024-04-21 16:45:00,0.3520656163120184,10.123490265056942,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1564.5820194152611,9.75666898829252,25.511969469562203,21.0,15.029135825285653,2541.1118806651507,8438.685496443386,10627.449471441676,10627.449471441676,0.0,10627.449471441676,77.04900866795215,0.029,-0.3263949251168261
1988,10628,2024-04-21 17:00:00,0.39871283561797954,9.874860586156169,-0.15722990993652508,0.45,0.0,0.0,1.0,1.0,0.0,-1451.639228712457,9.534642136026918,25.512560808389818,20.975,14.650944390327096,2504.3625368288267,8323.270196022004,10638.299499853041,10638.299499853043,202.86,10435.43949985304,391.328981244489,0.15,-0.15722990993652508
1989,10629,2024-04-21 17:15:00,0.44197691742510875,9.64426303012417,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1346.870319136302,9.328715515563708,25.514984570887336,20.95,14.268671435437476,2470.964568867708,8216.979872232318,10621.122514274484,10621.122514274484,0.0,10621.122514274484,77.00313822849002,0.029,-0.32639492511682594
1990,10630,2024-04-21 17:30:00,0.4821036989752135,9.430387284462112,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1249.6847867445415,9.137721452649881,25.518431500715387,20.924999999999997,13.882226231683905,2440.784145803221,8118.767964585471,10607.80372717328,10607.80372717328,0.0,10607.80372717328,76.90657702200627,0.029,-0.32639492511682594
1991,10631,2024-04-21 17:45:00,0.5193207115416199,9.232020607483166,0.04271884009119953,0.45,0.0,1.0,1.0,0.0,6545.6916618013265,-42.24326226144396,10.02256637093507,32.39593799387486,20.9,13.491542050180461,0.0,0.0,6896.449557135165,6896.4495571351645,0.0,6896.449557135165,49.999259289229954,0.029,0.04271884009119953
1992,10632,2024-04-21 18:00:00,0.3794710279587251,9.977419420979995,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7121.559121594712,-49.69225014466195,11.173971226270877,29.418219401388853,20.674999999999997,13.536066417488646,0.0,0.0,6969.7485538827095,6969.7485538827095,4.86,6964.88855388271,261.1833207706016,0.15,-0.32639492511682583
1993,10633,2024-04-21 18:15:00,0.1882500751855549,10.996627099260992,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2064.2056383439017,10.87955537471914,25.68530811159827,20.45,13.575472076450021,2548.0809255140894,8990.130293154205,10808.3898352856,10808.3898352856,0.0,10808.3898352856,78.3608263058206,0.029,-0.3263949251168261
1994,10634,2024-04-21 18:30:00,0.2072522441603545,10.89534553862531,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1922.438045871356,10.576104453899335,25.55413310046263,20.225,13.609865119516975,2549.020577973699,8813.15685438005,10737.181030534164,10737.181030534166,0.0,10737.181030534164,77.8445624713727,0.029,-0.32639492511682594
1995,10635,2024-04-21 18:45:00,0.261637804302424,10.60547050306808,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1838.2228600544292,10.294643348288528,25.53882044399788,20.0,13.639382321606801,2549.7729294984124,8718.077578861885,10736.13296152655,10736.132961526546,0.0,10736.13296152655,77.83696397106749,0.029,-0.32639492511682594
1996,10636,2024-04-21 19:00:00,0.29388208942198507,10.43360846338082,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1705.453808572443,10.03359949125863,25.531359441196816,19.75,13.53927435742023,2547.275312179984,8582.091007783049,10752.62465466001,10752.624654660012,0.0,10752.62465466001,483.86810945970046,0.18,-0.32639492511682594
1997,10637,2024-04-21 19:15:00,0.3447496993104769,10.162484102675158,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1582.2964626648602,9.791490903445712,25.526590582193037,19.5,13.4370354498653,2542.4639218659086,8456.135904329913,10754.476568792727,10754.476568792725,0.0,10754.476568792727,77.96995512374727,0.029,-0.32639492511682594
1998,10638,2024-04-21 19:30:00,0.3919274496189821,9.911026693530825,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1468.0695499191577,9.56693953525216,25.52356011420593,19.25,13.332694695762294,2507.759729514363,8339.999075824848,10714.839832659938,10714.839832659938,0.0,10714.839832659938,77.68258878678455,0.029,-0.3263949251168261
1999,10639,2024-04-21 19:45:00,0.4356835174840641,9.677806851809938,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1362.1117422927273,9.35867135465364,25.521813476177993,19.0,13.226281415519427,2475.5037873510814,8232.694417499164,10677.956973633569,10677.95697363357,0.0,10677.956973633569,77.41518805884338,0.029,-0.3263949251168261
2000,10640,2024-04-21 20:00:00,0.47626656360135255,9.46149921600479,1.0,0.45,0.0,1.0,1.0,0.0,6546.338009457448,-42.26325520381527,10.235254371611827,32.88722308304376,19.05,12.96618472105446,0.0,0.0,6896.5032618484065,6896.503261848403,0.0,6896.5032618484065,310.3426467831783,0.18,1.0
2001,10641,2024-04-21 20:15:00,0.338866373979751,10.193842226687927,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6726.491264040726,-44.58546415339607,11.318275241988669,29.42034253019835,19.1,12.701958520415879,0.0,0.0,6975.023276166669,6975.023276166667,0.0,6975.023276166669,50.568918752208354,0.029,-0.32639492511682583
2002,10642,2024-04-21 20:30:00,0.1593437832157828,11.150697635459878,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2135.7715367492337,11.014524471797433,25.73575864013848,19.15,12.433507217260775,2541.5243580595725,9122.58922653709,10862.696210492397,10862.696210492399,0.0,10862.696210492397,78.75454752606989,0.029,-0.3263949251168261
2003,10643,2024-04-21 20:45:00,0.1797871268364252,11.041734613961854,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1984.192153953576,10.701282442027875,25.54414119960101,19.2,12.160739490483142,2541.5243580595725,8875.48042020398,10823.99316315649,10823.99316315649,0.0,10823.99316315649,78.47395043288456,0.029,-0.32639492511682583
2004,10644,2024-04-21 21:00:00,0.23797447688415752,10.73159603820744,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1897.26384919968,10.410739770601534,25.53068448148966,18.9,12.370722648210604,2541.5243580595725,8773.735275480365,10817.770052260039,10817.77005226004,0.0,10817.770052260039,405.66637695975146,0.15,-0.32639492511682583
2005,10645,2024-04-21 21:15:00,0.2712591598619779,10.554188677935658,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1760.2205483862322,10.141273813034921,25.53162484656196,18.6,12.564734902106855,2541.5243580595725,8631.723431758375,10793.225107622926,10793.225107622924,0.0,10793.225107622926,78.25088203026621,0.029,-0.32639492511682594
2006,10646,2024-04-21 21:30:00,0.3237679875968505,10.274316626108787,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1633.0981394337973,9.891354902838028,25.53467101096238,18.3,12.743456278748619,2541.5243580595725,8502.059001865076,10779.577660227036,10779.577660227038,0.0,10779.577660227036,78.15193803664602,0.029,-0.32639492511682594
2007,10647,2024-04-21 21:45:00,0.37246775843726276,10.01474684752939,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1515.1867496647792,9.65956215528658,25.53912879347529,18.0,12.907518904326302,2520.5422509170685,8382.477225130899,10738.561246727055,10738.561246727055,0.0,10738.561246727055,77.85456903877115,0.029,-0.32639492511682594
2008,10648,2024-04-21 22:00:00,0.41763513351642895,9.774004738357434,0.29096441429899916,0.45,0.0,1.0,1.0,0.0,6938.470898893976,-49.30394024892996,10.574620095266084,28.730742908471907,17.75,12.664005756155415,0.0,0.0,6896.688976640676,6896.688976640674,0.0,6896.688976640676,143.10629626529402,0.083,0.29096441429899916
2009,10649,2024-04-21 22:15:00,0.27502482553499086,10.534117679898499,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6620.411990390519,-42.90508964975725,11.61670275456558,29.662109368041442,17.5,12.420968808332999,0.0,0.0,6930.789453308827,6930.789453308827,0.0,6930.789453308827,50.248223536489,0.029,-0.3263949251168261
2010,10650,2024-04-21 22:30:00,0.09064103575084914,11.516883279447974,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2273.289114808401,11.293751611283781,25.78496615538689,17.25,12.178415022276402,2541.5243580595725,9265.931805028646,10866.149765754692,10866.149765754693,0.0,10866.149765754692,78.77958580172152,0.029,-0.32639492511682594
2011,10651,2024-04-21 22:45:00,0.12706917024747955,11.322721322580934,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2109.288500506031,10.960239958869202,25.577045288111503,17.0,11.936335315064593,2541.5243580595725,8990.37843086337,10824.455710841208,10824.455710841208,0.0,10824.455710841208,78.47730390359877,0.029,-0.32639492511682594
2012,10652,2024-04-21 23:00:00,0.19003524224637658,10.987112158826813,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2019.3897133254043,10.65091151918374,25.556243872415372,16.55,12.008896479512815,2541.5243580595725,8897.60026703143,10823.150749750097,10823.150749750099,0.0,10823.150749750097,224.58037805731453,0.083,-0.32639492511682594
2013,10653,2024-04-21 23:15:00,0.22445864604872673,10.803635416560287,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1873.5066821715461,10.36402358761779,25.54362270312421,16.1,12.060388593225323,2541.5243580595725,8751.273919349047,10823.032507796705,10823.032507796706,0.0,10823.032507796705,78.46698568152611,0.029,-0.32639492511682594
2014,10654,2024-04-21 23:30:00,0.28036246524109515,10.505668060264963,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1738.183432244668,10.097947039598074,25.528224002185272,15.649999999999999,12.091787380032269,2541.5243580595725,8615.641884269586,10822.865022192653,10822.865022192655,0.0,10822.865022192653,78.46577141089674,0.029,-0.32639492511682594
2015,10655,2024-04-21 23:45:00,0.33221080364138394,10.229316416591423,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1612.6565437166591,9.851170789589629,25.512769195669325,15.2,12.10399382388068,2541.5243580595725,8489.157587815713,10822.729761987563,10822.729761987563,0.0,10822.729761987563,78.46479077440983,0.029,-0.32639492511682583
2016,10656,2024-04-22 00:00:00,0.3802981007036047,9.973011123249787,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1496.2275186993302,9.622291118385803,25.513639710163517,15.149999999999999,12.11215309576532,2514.960471097069,8363.91409959717,10796.013465636408,10796.01346563641,0.0,10796.013465636408,78.27109762586396,0.029,-0.32639492511682583
2017,10657,2024-04-22 00:15:00,0.4248976667452327,9.73529543624791,0.4629850742733067,0.45,0.0,1.0,1.0,0.0,6933.47690436291,-47.55688572885235,10.517668834501025,28.676946053103503,15.1,12.120070756768596,0.0,0.0,6896.438995469522,6896.4389954695225,0.0,6896.438995469522,49.999182717154035,0.029,0.4629850742733067
2018,10658,2024-04-22 00:30:00,0.2857061122114203,10.47718642191313,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6610.144315653,-42.82714323693604,11.55791634245547,29.602564913976536,15.05,12.127744699271709,0.0,0.0,6930.240347650771,6930.240347650771,0.0,6930.240347650771,50.24424252046809,0.029,-0.32639492511682594
2019,10659,2024-04-22 00:45:00,0.10164094747699579,11.458253749947612,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2248.990392845637,11.238835062871928,25.854424289589105,15.0,12.135178211137719,2541.5243580595725,9299.739012127004,10865.509275839247,10865.509275839251,0.0,10865.509275839247,78.77494224983455,0.029,-0.32639492511682594
2020,10660,2024-04-22 01:00:00,0.1363582548077818,11.273210501874523,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2084.2035569864647,10.909319377258665,25.58225664093509,14.75,12.040483638012605,2541.5243580595725,8966.258202854784,10825.205915233166,10825.205915233166,0.0,10825.205915233166,78.48274288544046,0.029,-0.32639492511682583
