step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2164,10804,2024-04-23 13:00:00,0.3921484387417441,9.909848821506504,-0.31271448362560067,0.45,0.0,1.0,1.0,0.0,6742.226361474532,-44.69277845719512,11.039489222140292,29.158760626337266,23.25,13.600242149378134,0.0,0.0,6970.585494755928,6970.585494755927,2933.7,4036.8854947559284,83.76537401618552,0.083,-0.31271448362560067
2165,10805,2024-04-23 13:15:00,0.21171879020738912,10.871538848194616,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2009.9097016732237,10.754026662681703,26.038318708945855,23.5,13.695688755089574,2551.3652541395118,9043.625683679462,10723.437394647837,10723.437394647837,0.0,10723.437394647837,77.74492111119682,0.029,-0.32639492511682583
2166,10806,2024-04-23 13:30:00,0.2280052387884009,10.784732077257823,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1864.998774754725,10.459682060284985,25.817818952167364,23.75,13.789312489265017,2553.9229598715215,8759.475017974457,10728.476026669961,10728.47602666996,0.0,10728.476026669961,77.78145119335723,0.029,-0.32639492511682583
2167,10807,2024-04-23 13:45:00,0.28364619638425886,10.4881657732719,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1783.310251738118,10.18667767791044,25.80253368834712,24.0,13.881087585158289,2556.2620178859115,8666.569796144133,10724.029794385886,10724.029794385886,0.0,10724.029794385886,77.74921600929768,0.029,-0.3263949251168261
2168,10808,2024-04-23 14:00:00,0.3149216699197345,10.321467499327815,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1654.5219192067505,9.933476558083871,25.796621630364655,24.0,13.83832951117908,2555.340381070971,8536.271154875541,10738.152158241923,10738.152158241923,2954.94,7783.212158241922,161.5016522835199,0.083,-0.32639492511682594
2169,10809,2024-04-23 14:15:00,0.3642609732352713,10.058489012656004,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1535.0620448289171,9.698640226914243,25.78952507906904,24.0,13.795521524170145,2530.183513529847,8416.284322044625,10707.433909191024,10707.433909191026,0.0,10707.433909191024,77.62889584163493,0.029,-0.32639492511682583
2170,10810,2024-04-23 14:30:00,0.41002148027767477,9.814585510119993,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1424.261274184477,9.48083290607939,25.782662414153666,24.0,13.752663209172903,2496.642064667195,8304.71288933316,10664.318531665023,10664.318531665023,0.0,10664.318531665023,77.31630935457142,0.029,-0.32639492511682583
2171,10811,2024-04-23 14:45:00,0.4524633204199964,9.58837050216142,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1321.4795562042875,9.278819459097576,25.77632873381217,24.0,13.709751473612988,2465.541802768955,8201.229700035497,10624.357072740266,10624.35707274027,0.0,10624.357072740266,77.02658877736692,0.029,-0.32639492511682583
2172,10812,2024-04-23 15:00:00,0.4918275446826478,9.378559186841487,1.0,0.45,0.0,1.0,1.0,0.0,8287.958617199916,-49.444034522457294,10.197344358813663,29.859179529248724,24.0,13.663469073450688,0.0,0.0,6899.042714939091,6899.042714939091,2496.66,4402.382714939091,91.34944133498614,0.083,1.0
2173,10813,2024-04-23 15:15:00,0.3480486716061498,10.144900580339222,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6655.002960164447,-43.113217627120726,11.253397351843574,29.379675191113293,24.0,13.617100094223177,0.0,0.0,6938.152263081467,6938.152263081466,0.0,6938.152263081467,50.30160390734064,0.029,-0.3263949251168261
2174,10814,2024-04-23 15:30:00,0.15579401399719467,11.169617905394952,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2108.695294335899,10.954333637349658,26.08516518835864,24.0,13.570636999342806,2547.948807543368,9150.453880630093,10793.890758156203,10793.890758156207,0.0,10793.890758156203,78.25570799663248,0.029,-0.32639492511682583
2175,10815,2024-04-23 15:45:00,0.19013981750915934,10.98655477267618,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1956.6528354219895,10.645459365917405,25.859148448360244,24.0,13.524086257387825,2546.6768789164616,8851.748001120453,10752.925996144117,10752.92599614412,0.0,10752.925996144117,77.95871347204485,0.029,-0.3263949251168261
2176,10816,2024-04-23 16:00:00,0.2485273801047836,10.675349064041503,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1870.9382770908805,10.358979595148346,25.843500095296086,24.0,13.434129476070078,2544.38351931099,8754.28681732462,10759.057549901125,10759.057549901123,1402.74,9356.317549901125,194.14358916044836,0.083,-0.32639492511682594
2177,10817,2024-04-23 16:15:00,0.2813466137435418,10.500422548746922,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1735.8071182604565,10.093281445472133,25.842198414092675,24.0,13.343889437162488,2541.917590764068,8615.402977694663,10762.921989190767,10762.921989190767,0.0,10762.921989190767,78.03118442163306,0.029,-0.3263949251168261
2178,10818,2024-04-23 16:30:00,0.33312120117998123,10.2244639977107,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1610.4585299162406,9.846856709756167,25.84112911173439,24.0,13.253361440726595,2541.5243580595725,8488.58399418721,10769.510537288978,10769.51053728898,0.0,10769.510537288978,78.07895139534509,0.029,-0.3263949251168261
2179,10819,2024-04-23 16:45:00,0.38114005781433485,9.968523491849595,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1494.1954879863592,9.618303563071532,25.84089173234407,24.0,13.162547398230037,2517.111785311182,8371.068648344506,10743.023196923186,10743.023196923186,0.0,10743.023196923186,77.8869181776931,0.029,-0.32639492511682594
2180,10820,2024-04-23 17:00:00,0.4256760474930193,9.731146666862207,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1386.3532913636238,9.406323976187245,25.841816784170113,23.825,13.131383029231953,2484.3248676556664,8262.030368811755,10693.547630183159,10693.547630183159,437.76,10255.787630183158,384.59203613186844,0.15,-0.32639492511682594
2181,10821,2024-04-23 17:15:00,0.4669823151004948,9.510984260514363,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1286.316490855729,9.209715900964666,25.843251083011243,23.65,13.098771522498312,2453.9994074650745,8161.178070344328,10653.338592238024,10653.338592238024,0.0,10653.338592238024,77.23670479372568,0.029,-0.32639492511682594
2182,10822,2024-04-23 17:30:00,0.5052932742698776,9.306786848141552,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1193.5210547026415,9.027364484400431,25.844855916504674,23.475,13.06472658925383,2425.910067855234,8067.762358124948,10616.665945168203,10616.665945168203,0.0,10616.665945168203,76.97082810246947,0.029,-0.32639492511682583
2183,10823,2024-04-23 17:45:00,0.5408261676395095,9.117396526481414,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1107.4435492357,8.85823574962561,25.84651092911269,23.3,13.029265977704796,2399.8664902671817,7981.150163501608,10583.014817998963,10583.014817998965,0.0,10583.014817998963,76.72685743049249,0.029,-0.32639492511682594
2184,10824,2024-04-23 18:00:00,0.5737824787598963,8.941739388209752,1.0,0.45,0.0,1.0,1.0,0.0,6542.463771025395,-42.20301176028492,9.754383271195511,32.07515361318006,22.975,13.94550489155921,0.0,0.0,6899.809939334439,6899.809939334441,16.2,6883.609939334439,258.13537272504146,0.15,1.0
2185,10825,2024-04-23 18:15:00,0.4306230690642289,9.70477904188766,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7108.4933424730225,-49.58174577446195,10.904245360951775,29.159122980880255,22.65,14.792043179812547,0.0,0.0,6966.202396253921,6966.20239625392,0.0,6966.202396253921,50.50496737284093,0.029,-0.3263949251168261
2186,10826,2024-04-23 18:30:00,0.23879079356702082,10.727245070287779,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1941.1492430763456,10.627515631511276,25.983975609433866,22.325,15.574984778217614,2602.842819276575,8868.606010542166,10568.83582646882,10568.835826468818,0.0,10568.83582646882,76.62405974189895,0.029,-0.32639492511682594
2187,10827,2024-04-23 18:45:00,0.2544077099267552,10.644006906090395,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1807.112662880272,10.342361005672048,25.867941916056026,22.0,16.299715448391947,2622.851613502077,8700.593978384803,10614.584599398206,10614.584599398208,0.0,10614.584599398206,76.955738345637,0.029,-0.32639492511682583
2188,10828,2024-04-23 19:00:00,0.30582429594111277,10.369956502633869,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1727.967771663885,10.077869404945151,25.853524460788535,21.5,15.518493042133747,2597.2359752773355,8609.95857633408,10741.32129707979,10741.321297079792,0.0,10741.32129707979,483.35945836859054,0.18,-0.3263949251168261
2189,10829,2024-04-23 19:15:00,0.33612453024630573,10.20845625378719,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1603.1871089144124,9.832563078382492,25.84657275528015,21.0,14.743903723034977,2552.825276660121,8482.27642868686,10739.076073974162,10739.076073974162,0.0,10739.076073974162,77.85830153631268,0.029,-0.32639492511682594
2190,10830,2024-04-23 19:30:00,0.3839253895955343,9.953677673455802,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1487.4516155195136,9.605046672247349,25.841927474864395,20.5,13.976278359400776,2514.6179241065233,8363.957434872382,10744.456271250076,10744.456271250081,0.0,10744.456271250076,77.89730796656305,0.029,-0.32639492511682583
2191,10831,2024-04-23 19:45:00,0.42825930413728475,9.717377908948272,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1380.0975548336598,9.394028445191692,25.839138060814484,20.0,13.215926957963852,2482.1021876089253,8254.638481267008,10760.319694557083,10760.319694557085,0.0,10760.319694557083,78.01231778553885,0.029,-0.32639492511682594
2192,10832,2024-04-23 20:00:00,0.46937822141898866,9.49821407983679,1.0,0.45,0.0,1.0,1.0,0.0,6916.304124078779,-47.59959675411855,10.30123407413665,28.483396220821255,19.675,13.061353807299074,0.0,0.0,6899.7586949597935,6899.758694959792,0.0,6899.7586949597935,310.4891412731907,0.18,1.0
2193,10833,2024-04-23 20:15:00,0.326921408065941,10.257508895008534,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6629.241323712543,-42.96777566374835,11.344014029933899,29.401039082516302,19.35,12.903993152038021,0.0,0.0,6928.005086405665,6928.005086405665,0.0,6928.005086405665,50.228036876441074,0.029,-0.3263949251168261
2194,10834,2024-04-23 20:30:00,0.14182502537631178,11.244072614744258,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2150.422703877003,11.038946338495794,26.09608815037906,19.025,12.743872103339406,2541.5243580595725,9189.553975727045,10859.871341517115,10859.871341517119,0.0,10859.871341517115,78.73406722599908,0.029,-0.32639492511682594
2195,10835,2024-04-23 20:45:00,0.1741448714890016,11.071807834963622,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1995.3655137261808,10.723933590785482,25.856002044276345,18.7,12.581038959515144,2541.5243580595725,8887.532841563567,10825.820045931121,10825.82004593112,0.0,10825.820045931121,78.48719533300063,0.029,-0.32639492511682583
2196,10836,2024-04-23 21:00:00,0.233692815136915,10.754417295320243,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1907.9502122300999,10.431760645693835,25.84059001967565,18.525,12.669387972936406,2541.5243580595725,8786.520697335636,10799.269220870874,10799.269220870874,0.0,10799.269220870874,404.9725957826578,0.15,-0.32639492511682583
2197,10837,2024-04-23 21:15:00,0.2671642666073564,10.57601445898279,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1770.139674130281,10.160782705952048,25.841507824999464,18.35,12.753184197967656,2541.5243580595725,8643.704450912712,10792.255715719137,10792.255715719139,0.0,10792.255715719137,78.24385393896375,0.029,-0.3263949251168261
2198,10838,2024-04-23 21:30:00,0.31996772565754733,10.294572022245273,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1642.3054721115655,9.909461582336052,25.84366236801109,18.175,12.832525856322075,2541.5243580595725,8513.780879035616,10786.069224913466,10786.069224913466,0.0,10786.069224913466,78.19900188062263,0.029,-0.32639492511682594
2199,10839,2024-04-23 21:45:00,0.3689407438551583,10.033545835252006,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1523.7325607114296,9.676368687257959,25.847068746216575,18.0,12.907518904326302,2523.922070367971,8393.71736981085,10755.856790228483,10755.856790228481,0.0,10755.856790228483,77.9799617291565,0.029,-0.32639492511682594
2200,10840,2024-04-23 22:00:00,0.4143615030810483,9.791453188578013,0.21342506951875817,0.45,0.0,1.0,1.0,0.0,6626.093474787189,-43.084890257437436,10.574981792408565,28.6952177828565,17.75,12.664005756155415,0.0,0.0,6899.866999673767,6899.866999673765,0.0,6899.866999673767,143.17224024323068,0.083,0.21342506951875817
2201,10841,2024-04-23 22:15:00,0.2741030724135157,10.539030624035961,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6763.5903962346365,-25.36450317366951,11.609869946522924,29.24326012768621,17.5,12.420968808332999,0.0,0.0,6930.243119728887,6930.243119728886,0.0,6930.243119728887,50.24426261803443,0.029,-0.32639492511682583
2202,10842,2024-04-23 22:30:00,0.16433923811157336,11.124071860865314,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2271.7296823277993,11.284902297814963,26.117140660333632,17.25,12.178415022276402,2541.5243580595725,9306.621561196254,10861.342720466908,10861.342720466908,0.0,10861.342720466908,78.74473472338508,0.029,-0.32639492511682594
2203,10843,2024-04-23 22:45:00,0.1276499529432467,11.319625750812495,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2107.887232417303,10.952046103850241,25.891848448371327,17.0,11.936335315064593,2541.5243580595725,8999.159709270978,10828.057880684048,10828.057880684048,0.0,10828.057880684048,78.50341963495934,0.029,-0.32639492511682594
2204,10844,2024-04-23 23:00:00,0.19057103531707154,10.984256381760009,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2015.5290070920023,10.643325264590331,25.86930973560198,16.75,11.96923226830745,2541.5243580595725,8897.155540402293,10826.393489378308,10826.393489378308,0.0,10826.393489378308,224.6476649045999,0.083,-0.3263949251168261
2205,10845,2024-04-23 23:15:00,0.22593824109710436,10.795749174952434,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1869.9318298560838,10.35700073787488,25.859075751277032,16.5,11.995828867837721,2541.5243580595725,8748.576168851461,10826.258002620596,10826.258002620596,0.0,10826.258002620596,78.49037051899933,0.029,-0.32639492511682594
2206,10846,2024-04-23 23:30:00,0.2817322619758325,10.498367043668813,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1734.8737762585934,10.091446786133094,25.848771914331667,16.25,12.01628447802973,2541.5243580595725,8612.069354551006,10826.12033967442,10826.12033967442,0.0,10826.12033967442,78.48937246263955,0.029,-0.32639492511682583
2207,10847,2024-04-23 23:45:00,0.3334787721867456,10.222558144244646,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1609.593001754672,9.845155404575761,25.83916938144729,16.0,12.030757928869251,2541.5243580595725,8485.511731028693,10826.033844334564,10826.033844334564,0.0,10826.033844334564,78.4887453714256,0.029,-0.32639492511682583
2208,10848,2024-04-24 00:00:00,0.38147160481555825,9.966756346333074,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1493.3927623931938,9.616725547730976,25.83910890249777,16.0,12.287816933378226,2514.9717117411915,8363.951482205342,10785.358250887302,10785.3582508873,0.0,10785.358250887302,78.19384731893295,0.029,-0.32639492511682594
2209,10849,2024-04-24 00:15:00,0.4259835309634028,9.729507779965063,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1385.6086358951566,9.404860315573735,25.843119058420125,16.0,12.542715581101168,2481.779527394768,8253.565421731648,10707.339277001718,10707.339277001716,0.0,10707.339277001718,77.62820975826246,0.029,-0.32639492511682594
2210,10850,2024-04-24 00:30:00,0.4672675159774905,9.509464139839976,0.139500606900981,0.45,0.0,1.0,1.0,0.0,6678.421400845952,-45.5423660948209,10.311721963805711,28.456419948905015,16.0,12.795481098368617,0.0,0.0,6899.845483301048,6899.845483301047,0.0,6899.845483301048,50.023879753932604,0.029,0.139500606900981
2211,10851,2024-04-24 00:45:00,0.32467222308758154,10.26949705094319,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6616.295165231479,-43.00420409846896,11.352787431462048,29.365978152840054,16.0,13.046136921125564,0.0,0.0,6927.5628461273045,6927.5628461273045,0.0,6927.5628461273045,50.22483063442296,0.029,-0.32639492511682594
2212,10852,2024-04-24 01:00:00,0.14474749183323918,11.228495868528835,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2154.418930845538,11.047047884149752,26.12120409444299,15.75,12.955909657362895,2541.5243580595725,9190.804763295158,10778.058445640032,10778.058445640034,0.0,10778.058445640032,78.14092373089024,0.029,-0.32639492511682594
2213,10853,2024-04-24 01:15:00,0.1726133946453451,11.07997060654031,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1999.0726583336386,10.731448627137517,25.886402587331713,15.5,12.862814549690716,2541.5243580595725,8889.989982601823,10803.706161438577,10803.70616143858,0.0,10803.706161438577,78.32686967042969,0.029,-0.32639492511682594
2214,10854,2024-04-24 01:30:00,0.23227221772178602,10.76198907954288,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1911.4948487165302,10.438731753301306,25.866622951097387,15.25,12.76688366748374,2541.5243580595725,8790.59750676373,10810.734704537299,10810.734704537299,0.0,10810.734704537299,78.37782660789541,0.029,-0.32639492511682594
2215,10855,2024-04-24 01:45:00,0.2658059817067913,10.583254117502802,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1773.4282975251717,10.167249197428262,25.86167945486152,15.0,12.668163724781598,2541.5243580595725,8648.3090684562,10819.850208830232,10819.850208830232,0.0,10819.850208830232,78.44391401401919,0.029,-0.32639492511682583
2216,10856,2024-04-24 02:00:00,0.3187077569870142,10.301287655259214,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1645.356490645739,9.915459848793608,25.854790538397488,14.925,12.334206917196518,2541.5243580595725,8519.828898328566,10826.203372497053,10826.203372497057,0.0,10826.203372497053,78.48997445060364,0.029,-0.32639492511682583
2217,10857,2024-04-24 02:15:00,0.3677719932004155,10.039775276241786,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1526.5626080344612,9.681932446172741,25.84798683427528,14.85,11.999208851784497,2525.871141182889,8400.199324918041,10810.462829447119,10810.46282944712,0.0,10810.462829447119,78.37585551349162,0.029,-0.32639492511682594
2218,10858,2024-04-24 02:30:00,0.41327739667863383,9.797231475702882,0.1877468807999665,0.45,0.0,1.0,1.0,0.0,6622.231969429345,-43.055943478620485,10.579825725480838,28.696344138869364,14.774999999999999,11.66315628560126,0.0,0.0,6899.8938453135725,6899.893845313575,0.0,6899.8938453135725,50.024230378523406,0.029,0.1877468807999665
2219,10859,2024-04-24 02:45:00,0.2731903553845216,10.5438954058005,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6670.694318604351,-24.9922071317837,11.600516261534198,29.23991274704919,14.7,11.326078130742554,0.0,0.0,6930.280110048153,6930.280110048152,0.0,6930.280110048153,50.24453079784911,0.029,-0.32639492511682594
2220,10860,2024-04-24 03:00:00,0.16484374258781476,11.121382852006947,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2267.442294374993,11.276207859870878,26.10315943448655,14.524999999999999,11.303845881708785,2541.5243580595725,9301.060874482788,10861.2424681246,10861.2424681246,0.0,10861.2424681246,78.74400789390334,0.029,-0.32639492511682594
2221,10861,2024-04-24 03:15:00,0.12929351681790704,11.310865555360555,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2103.909722616154,10.943982042325958,25.881390550617244,14.35,11.279425838363684,2541.5243580595725,8993.977662404803,10827.855041947272,10827.855041947274,0.0,10827.855041947272,78.50194905411773,0.029,-0.32639492511682594
2222,10862,2024-04-24 03:30:00,0.1920954369685459,10.97613132095765,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2011.7261061191416,10.635845823419748,25.865986067563696,14.175,11.252835599097388,2541.5243580595725,8888.524336883891,10826.2311390078,10826.2311390078,0.0,10826.2311390078,78.49017575780655,0.029,-0.32639492511682594
2223,10863,2024-04-24 03:45:00,0.22739566742607734,10.787981092619008,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1866.4040706997955,10.350063760963874,25.86601000905487,14.0,11.224123997702126,2541.5243580595725,8738.614192023046,10826.166869370125,10826.166869370125,0.0,10826.166869370125,78.4897098029334,0.029,-0.32639492511682583
2224,10864,2024-04-24 04:00:00,0.28308400772574294,10.49116223882179,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1731.6014415643842,10.08501331423042,25.86448220128703,13.75,11.124955380314647,2541.5243580595725,8603.160474688788,10826.127400179092,10826.127400179092,0.0,10826.127400179092,78.48942365129842,0.029,-0.3263949251168261
2225,10865,2024-04-24 04:15:00,0.33473244290292925,10.215876079327387,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1606.557800844076,9.839189249991149,25.863051539105676,13.5,11.023024324710903,2541.5243580595725,8477.254230183502,10826.12042783405,10826.12042783405,0.0,10826.12042783405,78.48937310179687,0.029,-0.32639492511682583
2226,10866,2024-04-24 04:30:00,0.38263424665783896,9.960559465313718,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1490.5781067275343,9.611193028876695,25.86218396636681,13.25,10.918370827025091,2513.9173625621233,8360.44507084578,10798.495481504518,10798.49548150452,0.0,10798.495481504518,78.28909224090776,0.029,-0.32639492511682594
2227,10867,2024-04-24 04:45:00,0.4270616954368268,9.723761163321713,0.5142423466331653,0.45,0.0,1.0,1.0,0.0,6621.115912028837,-43.678442520431304,10.530314876545981,28.645537987226035,13.0,10.811030932317934,0.0,0.0,6900.050185502669,6900.050185502667,0.0,6900.050185502669,50.02536384489435,0.029,0.5142423466331653
2228,10868,2024-04-24 05:00:00,0.2829934622504607,10.491644846205045,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6625.624011905458,-44.20925769951139,11.57232330467369,29.472112406504117,13.05,10.882441502199129,0.0,0.0,6929.740733901747,6929.740733901746,0.0,6929.740733901747,50.24062032078767,0.029,-0.32639492511682583
2229,10869,2024-04-24 05:15:00,0.12620893872663463,11.327306356587037,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2255.2385633388385,11.25149099847552,26.12972574354982,13.1,10.953911928150788,2541.5243580595725,9296.223578834482,10863.868451268081,10863.868451268081,0.0,10863.868451268081,78.7630462716936,0.029,-0.32639492511682594
2230,10870,2024-04-24 05:30:00,0.13396600292129265,11.28596120442951,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2092.603089845875,10.921059187495846,25.885435695528333,13.149999999999999,11.025437925602791,2541.5243580595725,8983.320071392207,10828.052434224313,10828.052434224313,0.0,10828.052434224313,78.50338014812628,0.029,-0.32639492511682594
2231,10871,2024-04-24 05:45:00,0.19642872023153085,10.95303492116594,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2000.9162733965281,10.61458620927423,25.86308517904085,13.2,11.097022096623938,2541.5243580595725,8880.704323965343,10826.252868680158,10826.25286868016,0.0,10826.252868680158,78.49033329793114,0.029,-0.32639492511682583
2232,10872,2024-04-24 06:00:00,0.23153840592754832,10.765900296406167,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1856.3767165067902,10.330346318697543,25.860132259780176,13.149999999999999,11.14896821029307,2541.5243580595725,8729.8190607946,10826.130103900594,10826.130103900594,375.18,10450.950103900594,75.7693882532793,0.029,-0.32639492511682594
2233,10873,2024-04-24 06:15:00,0.28692619355242255,10.470683388365588,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1722.2998927069473,10.066725947514342,25.859943643409792,13.1,11.2002721073415,2541.5243580595725,8592.953238869944,10826.069649785864,10826.069649785864,0.0,10826.069649785864,78.48900496094753,0.029,-0.32639492511682594
2234,10874,2024-04-24 06:30:00,0.3382959383635814,10.196882648522111,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1597.9295527921074,9.822228194573121,25.861757796391153,13.05,11.250941861099607,2541.5243580595725,8466.860728640006,10826.090920279898,10826.090920279898,0.0,10826.090920279898,78.48915917202926,0.029,-0.32639492511682594
2235,10875,2024-04-24 06:45:00,0.38593929150356876,9.942943576285979,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1482.5755988111885,9.595461862646044,25.86501145402445,13.0,11.300984060010613,2510.908553138203,8350.43878094463,10795.50347791184,10795.503477911841,0.0,10795.50347791184,78.26740021486084,0.029,-0.32639492511682594
2236,10876,2024-04-24 07:00:00,0.4301270605544655,9.707422767244699,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1375.5748253904253,9.385139634551606,25.866420087387663,13.75,11.75980602435724,2479.000477539664,8244.323235011929,10763.658202714882,10763.658202714882,1579.86,9183.798202714881,66.58253696968289,0.029,-0.32639492511682583
2237,10877,2024-04-24 07:15:00,0.4711103873472242,9.488981635439295,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1276.3187058055512,9.190068730596314,25.867137508486174,14.5,12.203914332682459,2449.2957309822805,8145.535221676719,10670.428271658897,10670.428271658897,0.0,10670.428271658897,77.360604969527,0.029,-0.32639492511682583
2238,10878,2024-04-24 07:30:00,0.5091218135004412,9.286380734042648,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1184.2475123497115,9.009142968432002,25.867644336413548,15.25,12.632860109141125,2421.7014717025245,8053.765980406214,10597.16982261584,10597.16982261584,0.0,10597.16982261584,76.82948121396485,0.029,-0.3263949251168261
2239,10879,2024-04-24 07:45:00,0.5443768995148071,9.098471125586078,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1098.8418799318304,8.841336446357062,25.86807937642608,16.0,13.046136921125564,2396.105912147379,7968.64374333305,10532.828736194226,10532.828736194228,0.0,10532.828736194226,76.36300833740815,0.029,-0.32639492511682594
2240,10880,2024-04-24 08:00:00,0.5770755587400277,8.924187271915653,1.0,0.45,0.0,1.0,1.0,0.0,6537.656985028373,-42.16836985507301,9.737810392825633,32.02565092942757,16.3,13.263902954658972,0.0,0.0,6900.095799758006,6900.095799758007,2768.28,4131.815799758006,154.9430924909252,0.15,1.0
2241,10881,2024-04-24 08:15:00,0.43372553165799765,9.688242916262872,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7100.169590661424,-49.516178479247394,10.88647957377638,29.133307504583776,16.6,13.48050928037175,0.0,0.0,6965.775080383981,6965.775080383979,0.0,6965.775080383981,50.50186933278386,0.029,-0.32639492511682594
2242,10882,2024-04-24 08:30:00,0.24208489288419716,10.709687520927229,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1932.9872679739337,10.610914366289201,25.971392416312927,16.9,13.695945406933289,2551.3722794421433,8857.990092523665,10712.861932015252,10712.861932015252,0.0,10712.861932015252,77.66824900711057,0.029,-0.3263949251168261
2243,10883,2024-04-24 08:45:00,0.2575354552925635,10.627336023290637,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1799.5151985344203,10.32696329434927,25.85161944716068,17.2,13.910186306515778,2557.2251160071005,8690.989798682875,10712.19587988917,10712.19587988917,0.0,10712.19587988917,77.66342012919648,0.029,-0.32639492511682583
2244,10884,2024-04-24 09:00:00,0.3087350235660342,10.354442324393037,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1720.703881407161,10.063587975263463,25.84411955742853,18.15,14.253907707718804,2565.9878801646696,8598.275044849484,10688.927351420562,10688.927351420563,3694.98,6993.947351420562,262.27302567827104,0.15,-0.3263949251168261
2245,10885,2024-04-24 09:15:00,0.3389073756257992,10.19362368791449,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1596.448848852516,9.819317179517864,25.846696018377358,19.1,14.556749156817393,2548.0674851666918,8470.605154040797,10647.7838903992,10647.7838903992,0.0,10647.7838903992,77.1964332053942,0.029,-0.32639492511682594
2246,10886,2024-04-24 09:30:00,0.38650647154020357,9.939920506690715,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1481.201972650196,9.592761314032185,25.85230063137951,20.05,14.816126515292535,2514.0043061256806,8353.233896398786,10589.888410326523,10589.888410326525,0.0,10589.888410326523,76.7766909748673,0.029,-0.32639492511682583
2247,10887,2024-04-24 09:45:00,0.4306532259650864,9.70461830560609,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1374.300331588019,9.382634384856592,25.859806014077424,21.0,15.029135825285653,2482.768343773915,8245.18249801559,10539.333833329778,10539.333833329778,0.0,10539.333833329778,76.4101702916409,0.029,-0.3263949251168261
2248,10888,2024-04-24 10:00:00,0.4715985063195361,9.486379961316873,1.0,0.45,0.0,1.0,1.0,0.0,6702.376405368661,-45.840501417251524,10.293252708054055,28.45955657832317,21.5,15.338208798986729,0.0,0.0,6899.945409715419,6899.94540971542,4281.36,2618.5854097154197,98.19695286432824,0.15,1.0
2249,10889,2024-04-24 10:15:00,0.3275569108186419,10.254121665336639,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6671.9417858515935,-43.436276201417115,11.344998922842358,29.3710879227755,22.0,15.64345455227473,0.0,0.0,6927.470773130298,6927.470773130298,0.0,6927.470773130298,50.22416310519466,0.029,-0.3263949251168261
2250,10890,2024-04-24 10:30:00,0.14640439667244157,11.219664565735886,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2150.825588444511,11.039761021708927,26.122574442745456,22.5,15.94482444132259,2613.039569784843,9193.231450532166,10643.687039857401,10643.687039857403,0.0,10643.687039857401,77.16673103896616,0.029,-0.32639492511682594
2251,10891,2024-04-24 10:45:00,0.1739908848806966,11.072628583585887,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1995.7387841891018,10.724690395582227,25.883359149433005,23.0,16.24226013246988,2621.2612484888127,8891.99344142398,10645.080352160856,10645.080352160858,0.0,10645.080352160856,77.17683255316621,0.029,-0.3263949251168261
2252,10892,2024-04-24 11:00:00,0.23354977441641775,10.755179702360493,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1908.307419850641,10.432463686920372,25.86040546852745,23.05,16.130259601760308,2618.370798225925,8794.89649017456,10676.549587657422,10676.54958765742,4685.28,5991.269587657423,124.31884394389152,0.083,-0.32639492511682583
2253,10893,2024-04-24 11:15:00,0.2670273837533054,10.576744044594882,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1770.4715093349962,10.161435572930337,25.85042829072322,23.1,16.01697503258015,2615.242104584297,8654.296939118447,10679.514829793761,10679.514829793763,0.0,10679.514829793761,77.42648251600477,0.029,-0.3263949251168261
2254,10894,2024-04-24 11:30:00,0.31984058883745725,10.295249661496353,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1642.6135888553783,9.910067463564282,25.84019919256956,23.15,15.902398581109216,2575.3711820929066,8525.472359428595,10634.94103500934,10634.941035009342,0.0,10634.94103500934,77.10332250381772,0.029,-0.32639492511682594
2255,10895,2024-04-24 11:45:00,0.3688227177236986,10.034174914532686,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1524.0183844239198,9.676930487958025,25.83059581585192,23.2,15.786496153712351,2537.976710195914,8405.947092994102,10592.882268466215,10592.882268466215,0.0,10592.882268466215,76.79839644638007,0.029,-0.32639492511682594
2256,10896,2024-04-24 12:00:00,0.4142520163159796,9.792036753035829,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1414.0177156859502,9.460699158679152,25.830626987160382,23.9,15.98104961027642,2505.173615512624,8290.899494464413,10516.46894487336,10516.468944873362,4711.62,5804.848944873361,42.08515485033187,0.029,-0.32639492511682594
2257,10897,2024-04-24 12:15:00,0.4563867458502877,9.567458644617966,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1311.978316983613,9.260147682982062,25.834901564608348,24.6,16.154286723349202,2475.709896744613,8186.51303076224,10470.04335239314,10470.043352393142,0.0,10470.04335239314,75.90781430485028,0.029,-0.32639492511682583
2258,10898,2024-04-24 12:30:00,0.49546611719520167,9.359165595349575,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1217.3250253806207,9.074138990276229,25.841009800246564,25.3,16.305207460490873,2448.7019186367925,8090.854359704305,10429.344177696179,10429.344177696179,0.0,10429.344177696179,75.6127452882973,0.029,-0.32639492511682594
2259,10899,2024-04-24 12:45:00,0.5317116828391671,9.16597673046724,0.33621189453576544,0.45,0.0,1.0,1.0,0.0,6563.769372965168,-42.37827490049125,9.964628278873622,32.589656850903694,26.0,16.43271701184312,0.0,0.0,6899.72074588752,6899.720745887521,0.0,6899.72074588752,50.02297540768452,0.029,0.33621189453576544
2260,10900,2024-04-24 13:00:00,0.3903644687802986,9.919357381401008,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6829.209042228877,-45.37872252473472,11.064074141162763,29.18317948147333,26.25,16.2973678245598,0.0,0.0,6971.553062697903,6971.5530626979025,4339.92,2631.6330626979034,54.6063860509815,0.083,-0.32639492511682594
2261,10901,2024-04-24 13:15:00,0.20751219449695124,10.89396000333125,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2021.2343413249278,10.776987363565407,26.106798337777427,26.5,16.152935875050016,2618.790172262729,9056.369726926569,10709.387542210572,10709.387542210572,0.0,10709.387542210572,77.64305968102666,0.029,-0.32639492511682594
2262,10902,2024-04-24 13:30:00,0.22366486821479548,10.80786625241514,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1875.5065655176747,10.480979954611394,25.885602002597903,26.75,15.999106202027436,2614.538642821177,8771.898406322045,10685.210853498917,10685.210853498917,0.0,10685.210853498917,77.46777868786715,0.029,-0.3263949251168261
2263,10903,2024-04-24 13:45:00,0.2796201554367713,10.509624571522009,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1793.3572486046737,10.206433383513716,25.869440458364448,27.0,15.83554266672366,2610.3262848108648,8678.483632393096,10687.899718698702,10687.899718698698,0.0,10687.899718698702,77.48727296056559,0.029,-0.32639492511682583
2264,10904,2024-04-24 14:00:00,0.3110723036041851,10.341984621789694,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1663.842947055257,9.951802004028611,25.86800546985963,26.9,15.813313690685147,2580.12938815498,8544.808109036037,10639.737619325673,10639.737619325677,3620.76,7018.977619325673,145.64378560100772,0.083,-0.32639492511682594
2265,10905,2024-04-24 14:15:00,0.360690316342988,10.077520613891874,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1543.7083799394093,9.715639753721184,25.867597766080934,26.8,15.79067377224786,2543.1025417665874,8422.998679926186,10592.38632912447,10592.38632912447,0.0,10592.38632912447,76.79480088615242,0.029,-0.32639492511682594
2266,10906,2024-04-24 14:30:00,0.4067092534141564,9.832239679302546,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1432.2834040798857,9.496602965537985,25.86826022449803,26.700000000000003,15.76763416337595,2508.854328478705,8310.3746840399,10549.014799423147,10549.014799423148,0.0,10549.014799423147,76.48035729581781,0.029,-0.32639492511682594
2267,10907,2024-04-24 14:45:00,0.4493906973232431,9.604747583267114,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1328.9227116039244,9.293449538733082,25.869812278506767,26.6,15.744179254268868,2477.153549237519,8206.172690205409,10509.074027937679,10509.074027937679,0.0,10509.074027937679,76.19078670254818,0.029,-0.32639492511682594
2268,10908,2024-04-24 15:00:00,0.4889770908421502,9.39375210581134,0.6517219077659718,0.45,0.0,1.0,1.0,0.0,7610.7923331096845,-51.33398790030037,10.225513843881114,28.63777729120498,26.950000000000003,16.239395387278847,0.0,0.0,6900.005101456418,6900.005101456414,2453.64,4446.365101456418,92.26207585522069,0.083,0.6517219077659718
2269,10909,2024-04-24 15:15:00,0.34195232146588095,10.177394126586854,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6671.519242931835,-43.2317005742257,11.275680410837362,29.382093231742633,27.3,16.737944180073153,0.0,0.0,6930.483048505333,6930.483048505332,0.0,6930.483048505333,50.24600210166366,0.029,-0.3263949251168261
2270,10910,2024-04-24 15:30:00,0.15165240600774454,11.191692675978722,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2118.9641228080077,10.975156316571319,26.129372834421904,27.65,17.239753881800986,2648.9726997855896,9162.325996803926,10599.3450762273,10599.3450762273,0.0,10599.3450762273,76.84525180264794,0.029,-0.32639492511682583
2271,10911,2024-04-24 15:45:00,0.18620359217920418,11.007534853684842,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1966.180607466802,10.664772874774169,25.887856411925604,28.0,17.74472342201456,2663.0752974180205,8864.0193270572,10608.618229353768,10608.61822935377,0.0,10608.618229353768,76.91248216281483,0.029,-0.32639492511682583
2272,10912,2024-04-24 16:00:00,0.24487643036110524,10.694808626175309,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1880.0478429381526,10.376893179868881,25.869391901913136,27.75,17.26516200818073,2650.5782850944597,8765.989709067302,10678.572314774185,10678.572314774185,1118.22,9560.352314774185,198.37731053156435,0.083,-0.32639492511682594
2273,10913,2024-04-24 16:15:00,0.2778560393280705,10.519027310381384,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1744.2577921428006,10.109896634031163,25.865983768552645,27.5,16.787058308845847,2618.7312567741756,8626.171803587316,10666.393151966733,10666.393151966733,0.0,10666.393151966733,77.33135035175881,0.029,-0.32639492511682594
2274,10914,2024-04-24 16:30:00,0.3298836328531806,10.241720236892547,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1618.2978985514872,9.862267675945738,25.86299324476201,27.25,16.310488285656273,2572.7547246263084,8498.586310756471,10635.124956845073,10635.124956845071,0.0,10635.124956845073,77.10465593712678,0.029,-0.32639492511682594
2275,10915,2024-04-24 16:45:00,0.378137145742612,9.984529013191878,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1501.4667524604001,9.632597901173101,25.861154909665977,27.0,15.83554266672366,2531.0383195661775,8380.308333569496,10609.328167637334,10609.328167637335,0.0,10609.328167637334,76.91762921537067,0.029,-0.32639492511682594
2276,10916,2024-04-24 17:00:00,0.42289074771084134,9.745992314701216,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1393.0987356659955,9.419582611028932,25.862550914319574,26.875,16.330336366543815,2502.862916948834,8269.719104075415,10476.03789946102,10476.03789946102,419.76,10056.27789946102,377.11042122978824,0.15,-0.32639492511682594
2277,10917,2024-04-24 17:15:00,0.4643988273135613,9.524754250418718,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1292.5741101239873,9.222013971490291,25.865053592161832,26.75,16.80844787455111,2478.9911855306177,8168.079588122404,10421.940180174232,10421.940180174233,0.0,10421.940180174232,75.55906630626318,0.029,-0.32639492511682594
2278,10918,2024-04-24 17:30:00,0.5028969651635136,9.319559175678473,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1199.3261070754286,9.038771702434234,25.867727187947878,26.625,17.270635261170103,2458.2249038838577,8074.2582121777805,10376.535079068279,10376.53507906828,0.0,10376.535079068279,75.22987932324503,0.029,-0.32639492511682594
2279,10919,2024-04-24 17:45:00,0.5386034553525675,9.129243582970815,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1112.8287776567133,8.868816769077547,25.87013914929909,26.5,17.71758288958237,2440.2026524377247,7987.426489810248,10336.7102631321,10336.710263132101,0.0,10336.7102631321,74.94114940770773,0.029,-0.32639492511682594
2280,10920,2024-04-24 18:00:00,0.5717207645827148,8.95272832477413,1.0,0.45,0.0,1.0,1.0,0.0,6567.162749996293,-42.405193817062575,9.77029431956949,32.13042380387311,26.375,18.326037967238722,0.0,0.0,6900.046506430534,6900.046506430533,14.28,6885.766506430534,258.216243991145,0.15,1.0
2281,10921,2024-04-24 18:15:00,0.42682854091674255,9.725003876913762,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7238.774204355922,-50.591835928524915,10.940949242562265,29.192201357861205,26.25,18.91132906779668,0.0,0.0,6966.765164136008,6966.765164136007,0.0,6966.765164136008,50.50904743998606,0.029,-0.32639492511682594
2282,10922,2024-04-24 18:30:00,0.23251261259837722,10.76070777485065,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1958.0002694935793,10.661790398869721,25.953102648000247,26.125,19.474687411478435,2711.567551670477,8888.694666096259,10578.020059352348,10578.020059352348,0.0,10578.020059352348,76.69064543030453,0.029,-0.32639492511682583
2283,10923,2024-04-24 18:45:00,0.24795018060134258,10.678425537394844,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1822.7969022030832,10.374148255175719,25.828228171693368,26.0,20.017264708336274,2726.742027396505,8718.646251105169,10589.847565750708,10589.847565750708,0.0,10589.847565750708,76.77639485169263,0.029,-0.32639492511682594
2284,10924,2024-04-24 19:00:00,0.2998152904139499,10.401984502093647,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1742.962498077299,10.107349114288834,25.811587211541067,25.5,19.15079902005216,2674.737061372279,8627.114269725576,10635.123028388993,10635.123028388993,0.0,10635.123028388993,478.5805362775047,0.18,-0.32639492511682594
2285,10925,2024-04-24 19:15:00,0.33037987741073593,10.239075253400777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1617.0954134414344,9.859902678235512,25.80258159627757,25.0,18.28958362291017,2611.447265910048,8498.316769611727,10600.777578680472,10600.777578680476,0.0,10600.777578680472,76.85563744543343,0.029,-0.32639492511682594
2286,10926,2024-04-24 19:30:00,0.37859776740553314,9.982073899728508,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1500.3502927999157,9.630401885516896,25.79594221686549,24.5,17.434057431156603,2555.8214718156546,8378.96161609736,10575.542183514057,10575.542183514057,0.0,10575.542183514057,76.67268083047692,0.029,-0.32639492511682594
2287,10927,2024-04-24 19:45:00,0.42331841125717407,9.743712867999262,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1392.0617986920695,9.417543120843032,25.79125806225241,24.0,16.584663032608074,2507.425051258702,8268.632619165137,10561.322291323346,10561.322291323348,0.0,10561.322291323346,76.56958661209426,0.029,-0.32639492511682594
2288,10928,2024-04-24 20:00:00,0.4647959701080691,9.522637479323992,1.0,0.45,0.0,1.0,1.0,0.0,6954.487771435005,-47.695069085944795,10.325668354839085,28.512436443434165,23.375,16.472496707931203,0.0,0.0,6899.253596307271,6899.253596307274,0.0,6899.253596307271,310.4664118338272,0.18,1.0
2289,10929,2024-04-24 20:15:00,0.321751135783929,10.285066446271658,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6679.181239694291,-43.34460987209221,11.377289714273735,29.433636621457964,22.75,16.33997012688321,0.0,0.0,6928.337013268526,6928.337013268526,0.0,6928.337013268526,50.230443346196815,0.029,-0.32639492511682594
2290,10930,2024-04-24 20:30:00,0.13572316953771807,11.276595506363963,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2165.7534161619496,11.07003426593501,26.042269192991746,22.125,16.187967385947534,2619.759104404004,9209.579172541151,10736.70728301436,10736.707283014362,0.0,10736.70728301436,77.84112780185411,0.029,-0.32639492511682594
2291,10931,2024-04-24 20:45:00,0.16826805311285029,11.103131276908508,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2009.5876702312084,10.752763874739422,25.795727184078256,21.5,16.017307867634727,2615.0414318486564,8903.86856631926,10685.493829558793,10685.493829558796,0.0,10685.493829558793,77.46983026430125,0.029,-0.32639492511682583
2292,10932,2024-04-24 21:00:00,0.22824276549369196,10.783466059918622,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1921.5467997107176,10.458496849732155,25.77488060416128,21.625,16.12384100984247,2617.788124262032,8803.720010252564,10659.148127529183,10659.148127529183,0.0,10659.148127529183,399.7180547823443,0.15,-0.32639492511682594
2293,10933,2024-04-24 21:15:00,0.2619541160534971,10.60378456143486,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1782.7507213376587,10.185576655855662,25.769034511692933,21.75,16.230380757870833,2620.1654732017396,8660.648787775152,10655.722832129819,10655.722832129823,0.0,10655.722832129819,77.25399053294119,0.029,-0.32639492511682583
2294,10934,2024-04-24 21:30:00,0.31513603915108546,10.320324911324715,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1654.002141968884,9.93245400591401,25.76397935685091,21.875,16.336919050150748,2582.117029423997,8530.095687206558,10601.269639621603,10601.269639621603,0.0,10601.269639621603,76.85920488725662,0.029,-0.32639492511682594
2295,10935,2024-04-24 21:45:00,0.36446009044548966,10.05742771792554,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1534.579296436818,9.697690465916441,25.75999438024714,22.0,16.44346628310642,2547.0392829434522,8409.295827125723,10550.339197584515,10550.339197584515,0.0,10550.339197584515,76.48995918248774,0.029,-0.3263949251168261
2296,10936,2024-04-24 22:00:00,0.41020641460797636,9.813599810139486,0.11500747349941343,0.45,0.0,1.0,1.0,0.0,6637.569409456505,-43.37447466303391,10.596133261100459,28.71509929800213,21.75,16.33684822829076,0.0,0.0,6898.95397445641,6898.953974456411,0.0,6898.95397445641,143.15329496997052,0.083,0.11500747349941343
2297,10937,2024-04-24 22:15:00,0.27014620250702776,10.560120740637542,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6844.31681601042,-45.65532035043621,11.667674726708427,29.545917945374487,21.5,16.228227476785122,0.0,0.0,6930.4682218858015,6930.468221885801,0.0,6930.4682218858015,50.24589460867207,0.029,-0.32639492511682594
2298,10938,2024-04-24 22:30:00,0.10983699714232333,11.414568805231417,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2299.1447806826723,11.340536807502357,26.021658851173363,21.25,16.11764048470344,2617.8142368096596,9349.601796404742,10731.638459669637,10731.638459669637,0.0,10731.638459669637,77.80437883260487,0.029,-0.32639492511682594
2299,10939,2024-04-24 22:45:00,0.11713293155657298,11.375681474803466,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2130.6721975941637,11.003649197842325,25.754687339208274,21.0,16.005097544207164,2614.7041305747157,9016.841214327049,10680.735215675011,10680.735215675011,0.0,10680.735215675011,77.43533031364383,0.029,-0.32639492511682594
2300,10940,2024-04-24 23:00:00,0.18183970954671666,11.030794348116,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2039.8617508557595,10.69117875303554,25.73643433229104,20.75,15.618705479894466,2604.760599527317,8919.493179571371,10710.710723818413,10710.71072381841,0.0,10710.710723818413,222.24724751923208,0.083,-0.32639492511682583
2301,10941,2024-04-24 23:15:00,0.21661277037307122,10.84545393391153,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1892.5005260194716,10.401377089589158,25.73032774061905,20.5,15.233938756834798,2594.1732650291888,8769.73874921059,10723.180128298825,10723.180128298827,0.0,10723.180128298825,77.74305593016649,0.029,-0.3263949251168261
2302,10942,2024-04-24 23:30:00,0.2730844009170876,10.544460143111923,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1755.8060354996458,10.132598642122272,25.723458495825867,20.25,14.850828192580597,2583.6580708966744,8631.877139532413,10735.35802314757,10735.35802314757,0.0,10735.35802314757,77.83134566781989,0.029,-0.32639492511682594
2303,10943,2024-04-24 23:45:00,0.3254592843717582,10.265302014298529,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1629.0072372716006,9.883317003039684,25.717405446149865,20.0,14.469414557870298,2557.8740329723005,8503.75682832048,10727.73177348447,10727.731773484467,0.0,10727.73177348447,77.7760553577624,0.029,-0.3263949251168261
2304,10944,2024-04-25 00:00:00,0.3740348384958956,10.006394310816876,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1511.3963693399965,9.652114748309694,25.71594627542819,20.0,14.638560731959132,2522.1892280294746,8383.279871352486,10620.135233792842,10620.135233792842,0.0,10620.135233792842,76.99598044499811,0.029,-0.3263949251168261
2305,10945,2024-04-25 00:15:00,0.4190870940009108,9.766265788975145,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1402.306762336131,9.437678149022453,25.716465253091737,20.0,14.806721442830836,2489.74604788777,8272.690211462255,10564.569602397149,10564.569602397147,0.0,10564.569602397149,76.59312961737933,0.029,-0.32639492511682594
2306,10946,2024-04-25 00:30:00,0.46087213364865365,9.543551527652676,-0.011980681285254195,0.45,0.0,0.0,1.0,1.0,0.0,-1301.1126645064794,9.23879125174242,25.717786680197406,20.0,14.973905690443665,2460.011582907759,8170.701446241066,10515.017083171928,10515.017083171928,0.0,10515.017083171928,76.23387385299648,0.029,-0.011980681285254195
2307,10947,2024-04-25 00:45:00,0.49962714521304263,9.336987316014483,1.0,0.45,0.0,1.0,1.0,0.0,6552.651642303194,-42.31068429741395,10.122126079593281,32.81333939905511,20.0,15.14011615262553,0.0,0.0,6898.542962777569,6898.542962777569,0.0,6898.542962777569,50.01443648013738,0.029,1.0
