step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2308,10948,2024-04-25 01:00:00,0.3600983292461096,10.080675905118236,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6785.488309280067,-45.06564598042867,11.215954680094075,29.31885546202984,19.75,15.055421891976327,0.0,0.0,6974.211762156277,6974.211762156276,0.0,6974.211762156277,50.563035275633005,0.029,-0.32639492511682594
2309,10949,2024-04-25 01:15:00,0.1788146714701486,11.046917801064108,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2091.2383873781114,10.91892726717738,25.982575623882667,19.5,14.968072111842115,2586.1679658696303,9129.978930582547,10730.65393760245,10730.653937602452,0.0,10730.65393760245,77.79724104761777,0.029,-0.32639492511682594
2310,10950,2024-04-25 01:30:00,0.19683284816600247,10.950880919275207,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1940.4509492101533,10.612617200880585,25.743477381971502,19.25,14.878111169136021,2583.7016749712693,8833.294901380426,10709.3976756955,10709.397675695503,0.0,10709.3976756955,77.64313314879237,0.029,-0.32639492511682594
2311,10951,2024-04-25 01:45:00,0.25473568515299405,10.642258798134542,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1855.44675570772,10.328515166458574,25.7225403833501,19.0,14.785582884667836,2581.3362429007057,8736.430677115613,10710.37702726944,10710.37702726944,0.0,10710.37702726944,77.65023344770344,0.029,-0.32639492511682594
2312,10952,2024-04-25 02:00:00,0.2872825191061054,10.468784173164458,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1721.4346309502898,10.06502189266911,25.716687553480096,19.05,14.924333029670223,2584.7136050031977,8597.712257269344,10686.30334464771,10686.30334464771,0.0,10686.30334464771,77.4756992486959,0.029,-0.32639492511682583
2313,10953,2024-04-25 02:15:00,0.33862742166485116,10.195115842526343,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1597.124064984767,9.820641774361398,25.71227238805353,19.1,15.063071034249283,2551.1066925875093,8471.254073592128,10632.677887802376,10632.677887802374,0.0,10632.677887802376,77.08691468656723,0.029,-0.32639492511682594
2314,10954,2024-04-25 02:30:00,0.38624782797783386,9.941299076878146,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1481.8255474942425,9.593984252528468,25.709205504181607,19.15,15.201792268339958,2516.9211257478723,8354.433959827491,10578.826784509738,10578.82678450974,0.0,10578.826784509738,76.6964941876956,0.029,-0.32639492511682594
2315,10955,2024-04-25 02:45:00,0.4304143649869755,9.70589143461942,0.5936538151280724,0.45,0.0,1.0,1.0,0.0,6692.912529822889,-46.60045178668885,10.514489012517235,28.652862398628148,19.2,15.340485278684374,0.0,0.0,6898.442133466727,6898.442133466727,0.0,6898.442133466727,50.01370546763377,0.029,0.5936538151280724
2316,10956,2024-04-25 03:00:00,0.2860385431194261,10.475414565173459,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6665.943330526614,-43.39195554337016,11.56520658240154,29.573684038149185,18.9,15.382003599761896,0.0,0.0,6929.6561416923905,6929.65614169239,0.0,6929.6561416923905,50.24000702726983,0.029,-0.32639492511682594
2317,10957,2024-04-25 03:15:00,0.10507060975504895,11.439973650005589,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2252.2998171754452,11.245544860091332,25.973452057389476,18.6,15.414559582749435,2598.4285988000133,9302.687505161317,10705.26835616184,10705.268356161841,0.0,10705.26835616184,77.61319558217335,0.029,-0.3263949251168261
2318,10958,2024-04-25 03:30:00,0.1350899450244906,11.279970593019465,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2087.27140738468,10.915547202204245,25.7003728235898,18.3,15.43842257375486,2599.084916788944,8972.323358408887,10683.256849733032,10683.256849733032,0.0,10683.256849733032,77.45361216056449,0.029,-0.3263949251168261
2319,10959,2024-04-25 03:45:00,0.19847331167472776,10.942137248773701,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1998.3150208867667,10.609466405372949,25.682565266644428,18.0,15.453855585614487,2599.4809619961516,8876.339943646268,10681.561864121008,10681.561864121004,0.0,10681.561864121008,77.44132351487731,0.029,-0.32639492511682594
2320,10960,2024-04-25 04:00:00,0.23253529772913353,10.760586863103718,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1853.9600118057244,10.325590407216984,25.677952667029007,17.75,15.36516168920403,2597.2338840437874,8729.046241995013,10692.43372904927,10692.43372904927,0.0,10692.43372904927,77.5201445356072,0.029,-0.3263949251168261
2321,10961,2024-04-25 04:15:00,0.2878521924463261,10.465747814261082,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1720.0544367672883,10.062307438705384,25.6728325172827,17.5,15.27361686188706,2589.7522709748578,8593.866984552333,10688.927130460015,10688.927130460015,0.0,10688.927130460015,77.49472169583511,0.029,-0.32639492511682583
2322,10962,2024-04-25 04:30:00,0.33915618094098887,10.19229755558453,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1595.8428952101247,9.818122388722408,25.668467649745562,17.25,15.179267650552731,2551.20056366385,8468.392411332357,10644.505193871413,10644.505193871413,0.0,10644.505193871413,77.17266265556775,0.029,-0.32639492511682583
2323,10963,2024-04-25 04:45:00,0.3867385776644354,9.938683381048559,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1480.636390826735,9.591645736113033,25.664955820749814,17.0,15.082147439243766,2515.4818605600044,8352.159062194989,10603.238531052246,10603.238531052246,0.0,10603.238531052246,76.87347935012879,0.029,-0.32639492511682594
2324,10964,2024-04-25 05:00:00,0.43086986526564036,9.703463618134137,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1373.771959397041,9.381591894923151,25.66227456032958,17.275,15.23069375726549,2484.003247831503,8244.46493261938,10533.072531429594,10533.072531429596,0.0,10533.072531429594,76.36477585286457,0.029,-0.32639492511682583
2325,10965,2024-04-25 05:15:00,0.47180086569460333,9.485301385847764,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1274.6422045553834,9.186769742000097,25.660001542326366,17.55,15.376976109669023,2455.1268861629255,8144.794846679186,10486.208110263835,10486.208110263835,0.0,10486.208110263835,76.0250087994128,0.029,-0.3263949251168261
2326,10966,2024-04-25 05:30:00,0.5097638029596826,9.282958930224892,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1182.6881765254552,9.006074565534693,25.65794556695977,17.825000000000003,15.520971073572213,2428.525738438304,8052.4650297094,10443.633958248574,10443.633958248574,0.0,10443.633958248574,75.71634619730217,0.029,-0.32639492511682583
2327,10967,2024-04-25 05:45:00,0.5449739444335857,9.095288876168988,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1097.391185243876,8.83848179958815,25.656028447932453,18.1,15.662639450560686,2404.0187381033834,7966.892372149252,10404.369491475592,10404.36949147559,0.0,10404.369491475592,75.43167881319805,0.029,-0.32639492511682594
2328,10968,2024-04-25 06:00:00,0.5776309403694725,8.921227087830712,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1018.2699219863404,8.683041209390945,25.653368301929596,18.075000000000003,15.783653066257388,2381.382682062165,7887.923891157975,10370.267110858067,10370.267110858067,378.66,9991.607110858067,72.43915155372099,0.029,-0.32639492511682583
2329,10969,2024-04-25 06:15:00,0.6079199565933993,8.759786631357182,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-944.8777874104983,8.538871461251677,25.65035366342136,18.05,15.903707257686833,2360.4578589902208,7814.532273539677,10337.382254607395,10337.382254607395,0.0,10337.382254607395,74.94602134590362,0.029,-0.32639492511682594
2330,10970,2024-04-25 06:30:00,0.6360127289088208,8.610052154915985,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-876.8003960108506,8.405155173637059,25.647157598051013,18.025,16.02281653354475,2341.158764919998,7746.395233512749,10306.86347563098,10306.863475630982,0.0,10306.86347563098,74.72476019832462,0.029,-0.32639492511682594
2331,10971,2024-04-25 06:45:00,0.6620685361699552,8.471174702214139,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-813.6532576249818,8.281134266072401,25.64384836213307,18.0,16.14098511270206,2323.3846713504595,7683.181647432795,10278.594006404983,10278.594006404983,0.0,10278.594006404983,74.51980654643613,0.029,-0.32639492511682583
2332,10972,2024-04-25 07:00:00,0.6862351004949234,8.342366914362058,1.0,0.45,0.0,1.0,1.0,0.0,6536.669060785182,-42.11722307950884,9.202441486529953,30.515256874959203,18.25,16.378202172697165,0.0,0.0,6897.794703790589,6897.794703790587,1575.36,5322.434703790589,38.58765160248177,0.029,1.0
2333,10973,2024-04-25 07:15:00,0.5364723736834695,9.140602248267108,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6588.4538457973285,-42.568627632357384,10.19477045535673,32.984374197623005,18.5,16.615430605116355,0.0,0.0,6949.789759369331,6949.789759369331,0.0,6949.789759369331,50.38597575542765,0.029,-0.32639492511682583
2334,10974,2024-04-25 07:30:00,0.34806585030022624,10.144809017899794,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1615.4106314301596,9.965099811322823,25.883176073839113,18.75,16.852664155058623,2606.5244451827684,8584.111813850113,10670.534120629618,10670.534120629614,0.0,10670.534120629618,77.36137237456474,0.029,-0.32639492511682583
2335,10975,2024-04-25 07:45:00,0.379209668008097,9.978812469516843,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1503.9333077741394,9.72798527280105,25.625539426929393,19.0,17.089918686900713,2553.855388287394,8397.288242503211,10575.175521908244,10575.175521908244,0.0,10575.175521908244,76.67002253383477,0.029,-0.32639492511682594
2336,10976,2024-04-25 08:00:00,0.4219638765158242,9.750932538170657,0.3934951985523273,0.45,0.0,1.0,1.0,0.0,6654.543957281555,-44.484558827550664,10.6249937745088,28.753852979724282,19.0,16.944161454794642,0.0,0.0,6897.472533290734,6897.472533290736,2786.7,4110.772533290734,154.15396999840252,0.15,0.3934951985523273
2337,10977,2024-04-25 08:15:00,0.26526630786050687,10.586130579103498,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6756.5855266807475,-44.382233898720756,11.689286932286088,29.641392402698425,19.0,16.797645197175445,0.0,0.0,6930.78122874661,6930.7812287466095,0.0,6930.78122874661,50.24816390841293,0.029,-0.3263949251168261
2338,10978,2024-04-25 08:30:00,0.08988248593856875,11.520926349947429,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2306.5227023791067,11.36123142541026,25.783431221408545,19.0,16.650362637110636,2632.5733780666233,9303.11005952034,10729.695514178778,10729.69551417878,0.0,10729.695514178778,77.79029247779614,0.029,-0.32639492511682583
2339,10979,2024-04-25 08:45:00,0.11432899282532652,11.39062646824101,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2140.1179552214426,11.022823547258453,25.560304148478302,19.0,16.502301646477406,2628.4651060795795,9024.772460337314,10669.50292299016,10669.502922990157,0.0,10669.50292299016,77.35389619167866,0.029,-0.32639492511682583
2340,10980,2024-04-25 09:00:00,0.178219464003009,11.050090256863962,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2048.9015067762666,10.708953856216034,25.545460980167917,19.75,17.04930553007894,2642.64464315153,8926.131198362791,10608.941469783778,10608.941469783778,3785.04,6823.901469783778,255.89630511689168,0.15,-0.32639492511682594
2341,10981,2024-04-25 09:15:00,0.21314824041575228,10.86391987858404,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1900.8820122672928,10.417854701574187,25.54297359465517,20.5,17.589102687583818,2657.713212652585,8775.87898871282,10601.212402545503,10601.212402545505,0.0,10601.212402545503,76.8587899184549,0.029,-0.32639492511682594
2342,10982,2024-04-25 09:30:00,0.26987272827531156,10.56157835829259,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1763.5769284243454,10.147873124078295,25.539438693776496,21.25,18.12158185948216,2647.924583626038,8637.8367823529,10566.05034741433,10566.05034741433,0.0,10566.05034741433,76.6038650187539,0.029,-0.32639492511682583
2343,10983,2024-04-25 09:45:00,0.32248208038336956,10.28117051155664,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1636.2117283974283,9.897475841410593,25.536493837106963,22.0,18.64662836836334,2621.6764054231803,8509.669408632342,10512.947773700795,10512.947773700796,0.0,10512.947773700795,76.21887135933076,0.029,-0.3263949251168261
2344,10984,2024-04-25 10:00:00,0.37127505240088726,10.02110397070327,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1518.0746052407842,9.665239303356334,25.532869043988274,22.25,18.742067142775436,2588.546005088676,8391.561292549228,10491.410942202396,10491.410942202396,4453.92,6037.490942202396,226.40591033258983,0.15,-0.32639492511682594
2345,10985,2024-04-25 10:15:00,0.41652889345368593,9.779900997891854,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1408.4979619164085,9.449843350366109,25.529048687720174,22.5,18.83504670220268,2557.1713270606324,8281.866420194568,10450.475606580929,10450.475606580929,0.0,10450.475606580929,75.76594814771174,0.029,-0.3263949251168261
2346,10986,2024-04-25 10:30:00,0.45850086525664885,9.556190388182062,-0.06881050284798895,0.45,0.0,0.0,1.0,1.0,0.0,-1306.851955920046,9.250066501142324,25.52522834172372,22.75,18.92553975208132,2528.1506697956142,8180.068509905671,10411.957518136687,10411.957518136687,0.0,10411.957518136687,75.48669200649098,0.029,-0.06881050284798895
2347,10987,2024-04-25 10:45:00,0.49742927595717623,9.34870195914825,0.8539132910473921,0.45,0.0,1.0,1.0,0.0,6544.233822904855,-42.24405041715679,10.131175050456964,32.612682846307976,23.0,19.013500321467536,0.0,0.0,6896.519820299023,6896.519820299022,0.0,6896.519820299023,49.99976869716792,0.029,0.8539132910473921
2348,10988,2024-04-25 11:00:00,0.3583905793326653,10.089778212156894,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6665.632291552473,-44.109412263838756,11.203911719206147,29.310843130657783,22.7,18.708927388729915,0.0,0.0,6972.0561863489365,6972.056186348936,4775.64,2196.416186348936,45.57563586674043,0.083,-0.32639492511682594
2349,10989,2024-04-25 11:15:00,0.18051505162976436,11.037854774813356,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2083.1348818557194,10.907660894537637,25.687865339249356,22.4,18.404920601079326,2681.5667123106196,9071.480717355209,10696.069306146184,10696.069306146184,0.0,10696.069306146184,77.54650246955984,0.029,-0.32639492511682594
2350,10990,2024-04-25 11:30:00,0.19996290164071343,10.934197734254997,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1935.2972037763257,10.602169486830043,25.49017923935972,22.1,18.101484123150843,2673.0619333824957,8829.45187508962,10650.418495857677,10650.418495857679,0.0,10650.418495857677,77.21553409496816,0.029,-0.3263949251168261
2351,10991,2024-04-25 11:45:00,0.2567104903298926,10.631733086541672,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1850.5163138358805,10.318814825478174,25.468703473861257,21.8,17.798613203954872,2665.1510112447404,8733.04716273739,10652.628697195456,10652.628697195456,0.0,10652.628697195456,77.23155805466706,0.029,-0.32639492511682583
2352,10992,2024-04-25 12:00:00,0.28917170061407144,10.458714835727,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1716.8559423327047,10.056014638834482,25.462184698046634,22.6,18.2739135116416,2638.4297480039486,8594.611622878743,10552.138223159174,10552.138223159174,4760.88,5791.258223159174,41.98662211790401,0.029,-0.32639492511682594
2353,10993,2024-04-25 12:15:00,0.3403815395434157,10.185766394233594,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1592.8716666308235,9.81227726428097,25.458052576924068,23.4,18.736390322549052,2611.441549707582,8468.406465222914,10499.510660921947,10499.510660921947,0.0,10499.510660921947,76.12145229168412,0.029,-0.32639492511682583
2354,10994,2024-04-25 12:30:00,0.3878766927061558,9.93261722787619,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1477.876369915201,9.586215704959354,25.45529665766421,24.2,19.185684200811796,2587.93999245306,8352.11402945318,10454.806429583765,10454.806429583768,0.0,10454.806429583765,75.7973466144823,0.029,-0.32639492511682583
2355,10995,2024-04-25 12:45:00,0.4319270836579488,9.697828644103133,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1371.2073954551397,9.376546881652654,25.45352810531201,25.0,19.621415997704563,2567.500157142937,8244.668643084482,10415.741469446642,10415.741469446644,0.0,10415.741469446642,75.51412565348816,0.029,-0.32639492511682583
2356,10996,2024-04-25 13:00:00,0.47278306215694216,9.480066278703498,1.0,0.45,0.0,1.0,1.0,0.0,6545.735836483876,-42.25525168181634,10.25159014977721,32.83244102466578,25.0,19.352538394714802,0.0,0.0,6895.7557443100195,6895.7557443100195,4387.26,2508.4957443100193,52.0512866944329,0.083,1.0
2357,10997,2024-04-25 13:15:00,0.33580081971030235,10.210181630944088,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6670.311783525997,-44.16002017398406,11.325977724115488,29.43613177611048,25.0,19.080945857009407,0.0,0.0,6974.349014411974,6974.349014411973,0.0,6974.349014411974,50.56403035448682,0.029,-0.32639492511682583
2358,10998,2024-04-25 13:30:00,0.15763666612811478,11.159796569537148,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2139.320915018205,11.021730583573984,25.63754166215769,25.0,18.806595621046878,2692.8335011309846,9132.780370600007,10712.261776023332,10712.261776023328,0.0,10712.261776023332,77.66389787616916,0.029,-0.32639492511682583
2359,10999,2024-04-25 13:45:00,0.178426552424554,11.048986475577127,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1987.4874336733558,10.70796191524262,25.43552137626905,25.0,18.529425478936144,2685.0583296095933,8882.701542067716,10642.022507651365,10642.022507651367,0.0,10642.022507651365,77.1546631804724,0.029,-0.32639492511682594
2360,11000,2024-04-25 14:00:00,0.23671172141193167,10.738326524874404,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1900.4130263279442,10.416930139427357,25.41645660208133,24.5,18.459903218922776,2683.2392672236783,8782.240212958084,10628.062510230762,10628.062510230762,3634.8,6993.262510230762,145.11019708728833,0.083,-0.32639492511682583
2361,11001,2024-04-25 14:15:00,0.2700524334739109,10.560620529584055,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1763.1394873897134,10.14701035749708,25.409998465998676,24.0,18.376117782543446,2656.1855102375184,8641.0759472892,10599.787363895115,10599.787363895115,0.0,10599.787363895115,76.84845838823959,0.029,-0.32639492511682583
2362,11002,2024-04-25 14:30:00,0.3226496744877849,10.280277234980106,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1635.8033419116864,9.896670262422596,25.404781379197374,23.5,18.278600430270735,2614.0267539553756,8511.699487140046,10553.213565264205,10553.213565264206,0.0,10553.213565264205,76.5107983481655,0.029,-0.32639492511682594
2363,11003,2024-04-25 14:45:00,0.3714314902876757,10.020270156766689,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1517.6931633701463,9.664486652173592,25.400699816440344,23.0,18.16784871562364,2574.6699050474463,8392.074874053113,10510.399699275928,10510.39969927593,0.0,10510.399699275928,76.20039781975048,0.029,-0.32639492511682594
2364,11004,2024-04-25 15:00:00,0.4166750066015292,9.77912221481385,0.2682228088072525,0.45,0.0,1.0,1.0,0.0,7679.498321269834,-44.59122353301769,10.541962706420803,30.253453069301713,23.0,18.38176194085371,0.0,0.0,6895.207043774083,6895.207043774085,2627.46,4267.747043774083,88.55575115831223,0.083,0.2682228088072525
2365,11005,2024-04-25 15:15:00,0.28197510734052933,10.497072677874979,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6625.142366644114,-42.88340274249377,11.593484250359666,29.704249458615514,23.0,18.59400081389843,0.0,0.0,6942.113417329637,6942.113417329636,0.0,6942.113417329637,50.33032227563987,0.029,-0.3263949251168261
2366,11006,2024-04-25 15:30:00,0.09191960585876247,11.510068500772796,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2262.6262229413333,11.272099933214838,25.586664482729404,23.0,18.80456999496318,2692.776613265631,9264.082024288107,10629.965694626386,10629.965694626384,0.0,10629.965694626386,77.0672512860413,0.029,-0.3263949251168261
2367,11007,2024-04-25 15:45:00,0.13115687218600824,11.300933871248576,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2102.028984442146,10.940167465467713,25.49650180520226,23.0,19.013500321467536,2698.6378116311057,9001.336422699798,10607.155661998391,10607.155661998391,0.0,10607.155661998391,76.90187854948834,0.029,-0.3263949251168261
2368,11008,2024-04-25 16:00:00,0.19281623466780284,10.97228946922061,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2009.9232791110312,10.6322919494161,25.47469220684616,23.0,18.73472545587413,2691.341687209596,8892.957572420113,10637.926007185742,10637.926007185742,1532.52,9105.406007185742,188.93717464910415,0.083,-0.32639492511682583
2369,11009,2024-04-25 16:15:00,0.22808658473182686,10.784298503379363,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1864.7238129627472,10.346751392129166,25.466140305285542,23.0,18.453046628743266,2683.445983966176,8743.73358322596,10642.035461648355,10642.035461648355,0.0,10642.035461648355,77.15475709695058,0.029,-0.32639492511682594
2370,11010,2024-04-25 16:30:00,0.28372783621079856,10.487730632996444,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1730.0347372923125,10.081924558864994,25.458974001817236,23.0,18.168414795835048,2640.8530966172452,8606.833749320602,10603.563039761393,10603.563039761397,0.0,10603.563039761393,76.8758320382701,0.029,-0.32639492511682594
2371,11011,2024-04-25 16:45:00,0.33533266032937253,10.212676920444444,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1605.0962929102411,9.836307639960214,25.45323670165386,23.0,17.88076342754536,2595.377551217161,8480.245770533034,10561.118980365929,10561.118980365929,0.0,10561.118980365929,76.56811260765299,0.029,-0.32639492511682594
2372,11012,2024-04-25 17:00:00,0.3831940745947681,9.957575582409886,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1489.214290296083,9.608503300691787,25.450951513407414,22.675,17.45407612835688,2550.4500909514054,8361.91916746018,10534.740440864132,10534.74044086413,424.56,10110.180440864133,379.131766532405,0.15,-0.3263949251168261
2373,11013,2024-04-25 17:15:00,0.42758410922164924,9.72097669784861,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1381.7246538778306,9.39721812435026,25.45041672146637,22.35,17.029372891170787,2509.386159922748,8252.899370390853,10504.942238685422,10504.942238685422,0.0,10504.942238685422,76.16083123046931,0.029,-0.32639492511682583
2374,11014,2024-04-25 17:30:00,0.46875505456229544,9.501535559182965,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1282.0149120637182,9.20125403446426,25.450856611026612,22.025,16.6066745724328,2472.000720023008,8152.139228958298,10479.627862531614,10479.627862531614,0.0,10479.627862531614,75.9773020033542,0.029,-0.3263949251168261
2375,11015,2024-04-25 17:45:00,0.506940520003239,9.298007028382736,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1189.5228724211293,9.019499856157756,25.451941341599312,21.7,16.186021510729216,2437.9803064491302,8058.830662097484,10458.800535147555,10458.800535147555,0.0,10458.800535147555,75.82630387981978,0.029,-0.32639492511682594
2376,11016,2024-04-25 18:00:00,0.5423570309120515,9.109237025238766,1.0,0.45,0.0,1.0,1.0,0.0,6553.814161079321,-42.30418128725242,9.911529972834387,32.0351808905705,21.525,16.458130452810845,0.0,0.0,6895.7751109261435,6895.775110926143,17.94,6877.835110926144,257.9188166597304,0.15,1.0
2377,11017,2024-04-25 18:15:00,0.40031341970767326,9.866329472958101,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,8007.09079540833,-51.81283981773227,11.10745274768892,29.93628183021567,21.35,16.71948613103864,0.0,0.0,6965.954338763879,6965.954338763879,0.0,6965.954338763879,50.503168956038124,0.029,-0.32639492511682594
2378,11018,2024-04-25 18:30:00,0.22300907016549232,10.811361656017926,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2032.6013467868008,10.816623102251729,25.57850239453104,21.175,16.97046851506629,2641.4713018017746,8961.26786718284,10641.896181760647,10641.896181760649,0.0,10641.896181760647,77.1537473177647,0.029,-0.32639492511682583
2379,11019,2024-04-25 18:45:00,0.2193698138833353,10.830758892001823,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1893.6402892302083,10.517732852074733,25.43161817336019,21.0,17.211459872452075,2648.1839254464517,8785.054951902343,10625.98894598637,10625.988945986373,0.0,10625.98894598637,77.03841985840118,0.029,-0.32639492511682594
2380,11020,2024-04-25 19:00:00,0.2726721200027343,10.546657600385426,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1810.6887096408818,10.240501169072834,25.41726418948942,20.75,16.953732858706942,2640.6901029817273,8689.857923379777,10663.562055955734,10663.562055955734,0.0,10663.562055955734,479.860292518008,0.18,-0.32639492511682594
2381,11021,2024-04-25 19:15:00,0.30443187360106183,10.37737811370634,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1679.9104754297305,9.983379700495707,25.407281179646144,20.5,16.6964596329149,2595.9658921023306,8556.846896470126,10621.764711932765,10621.764711932767,0.0,10621.764711932765,77.00779416151255,0.029,-0.32639492511682583
2382,11022,2024-04-25 19:30:00,0.3545351350559724,10.110327730151667,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1558.6011153665565,9.744908343449323,25.400049604668563,20.25,16.439637945752477,2554.449823691252,8432.788777804633,10582.620977632821,10582.620977632821,0.0,10582.620977632821,76.72400208783796,0.029,-0.32639492511682583
2383,11023,2024-04-25 19:45:00,0.4010040641871311,9.862648337882591,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1446.0889020954098,9.52372965313577,25.39466384003261,20.0,16.18326418069899,2516.308258467991,8318.333536203016,10547.728280399484,10547.728280399484,0.0,10547.728280399484,76.47103003289627,0.029,-0.3263949251168261
2384,11024,2024-04-25 20:00:00,0.44410285431394514,9.632931786506672,0.9178799348431106,0.45,0.0,1.0,1.0,0.0,6558.1153164099405,-42.36269921471903,10.396300743957607,33.12190158838701,19.5,16.111173409720084,0.0,0.0,6895.184964220619,6895.184964220618,0.0,6895.184964220619,310.28332338992783,0.18,0.9178799348431106
2385,11025,2024-04-25 20:15:00,0.30806984758545736,10.357987712369512,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6812.878109237783,-45.24422058331706,11.493006564811813,29.588505481728635,19.0,16.022982410604296,0.0,0.0,6977.546199215285,6977.546199215283,0.0,6977.546199215285,50.58720994431082,0.029,-0.32639492511682594
2386,11026,2024-04-25 20:30:00,0.12696642440631278,11.323268957914353,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2214.2324340598766,11.17777169615843,25.67604726710726,18.5,15.919327829394373,2612.3357514994905,9176.892625786084,10731.686724516429,10731.686724516429,0.0,10731.686724516429,77.80472875274411,0.029,-0.3263949251168261
2387,11027,2024-04-25 20:45:00,0.14972548616986736,11.201963158714607,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2058.875817410678,10.852681318501876,25.523696460959783,18.0,15.80078313187811,2609.064930447302,8957.496754087642,10682.825391965052,10682.825391965054,0.0,10682.825391965052,77.45048409174663,0.029,-0.32639492511682583
2388,11028,2024-04-25 21:00:00,0.20935441439476762,10.884140971275889,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1968.6662810061011,10.551154075944682,25.50128424822762,17.75,15.792079854802074,2608.8410005732617,8849.910412875084,10672.968011882642,10672.968011882644,0.0,10672.968011882642,400.23630044559906,0.15,-0.32639492511682594
2389,11029,2024-04-25 21:15:00,0.2438974983628756,10.700026333725873,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1826.4537556422683,10.271500783074421,25.496400155363187,17.5,15.77834083185153,2608.471448835525,8701.29454597279,10673.633081909285,10673.633081909285,0.0,10673.633081909285,77.38383984384232,0.029,-0.3263949251168261
2390,11030,2024-04-25 21:30:00,0.29839149411107874,10.40957333638795,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1694.5357387977313,10.012133917676184,25.49449430277173,17.25,15.759691062873344,2585.9323381981694,8565.98560708177,10645.944357860457,10645.944357860455,0.0,10645.944357860457,77.18309659448832,0.029,-0.32639492511682594
2391,11031,2024-04-25 21:45:00,0.34893235343069195,10.140190556214412,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1572.1680588230417,9.771580810592841,25.494853008156564,17.0,15.736219474858718,2548.105513226243,8441.497153646687,10598.465107814009,10598.465107814009,0.0,10598.465107814009,76.83887203165156,0.029,-0.32639492511682594
2392,11032,2024-04-25 22:00:00,0.3958070131008577,9.890348620172428,-0.22605734127701116,0.45,0.0,0.0,1.0,1.0,0.0,-1458.674991190977,9.548471908963103,25.49268904564579,17.0,15.897371382395791,2515.6348537473923,8328.599246714242,10533.334533947087,10533.334533947089,0.0,10533.334533947087,218.56669157940206,0.083,-0.22605734127701116
2393,11033,2024-04-25 22:15:00,0.43928198116521855,9.658627040389385,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1353.3965044884792,9.34154160682678,25.48946349633958,17.0,16.057599406915564,2485.6826197337978,8223.341363391728,10485.528337229445,10485.528337229445,0.0,10485.528337229445,76.02008044491348,0.029,-0.32639492511682594
2394,11034,2024-04-25 22:30:00,0.4796043300380586,9.443708920897148,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1255.738095861868,9.149616422837603,25.485818480176956,17.0,16.216913012679427,2458.030465094137,8125.440712399108,10441.751078093741,10441.751078093741,0.0,10441.751078093741,75.70269531617963,0.029,-0.3263949251168261
2395,11035,2024-04-25 22:45:00,0.5170027583897674,9.24437529778254,1.0,0.45,0.0,1.0,1.0,0.0,6549.5697804018055,-42.27279724818566,10.03462883203125,32.331278429406105,17.0,16.375307106932095,0.0,0.0,6896.150989656339,6896.150989656339,0.0,6896.150989656339,49.99709467500846,0.029,1.0
2396,11036,2024-04-25 23:00:00,0.3772129210790604,9.989455130648608,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7034.2741264633905,-48.23121047747636,11.159391455524268,29.22857113898895,17.05,15.946074835233484,0.0,0.0,6969.154302523631,6969.154302523631,0.0,6969.154302523631,144.60995177736535,0.083,-0.32639492511682583
2397,11037,2024-04-25 23:15:00,0.20649816587671607,10.899364775877103,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2062.350412840825,10.86545575235495,25.643620425197568,17.1,15.507323173882984,2600.980584758304,9044.41198313252,10773.27597333116,10773.27597333116,0.0,10773.27597333116,78.1062508066509,0.029,-0.32639492511682594
2398,11038,2024-04-25 23:30:00,0.20793117269431927,10.891726849539278,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1915.9850088669962,10.56302399902198,25.44837875391693,17.15,15.058720033534895,2588.6544136873636,8806.559585283805,10734.780987755728,10734.780987755728,0.0,10734.780987755728,77.82716216122904,0.029,-0.32639492511682594
2399,11039,2024-04-25 23:45:00,0.2641104147704151,10.592291489273688,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1832.0520038321567,10.282507402642551,25.42216330537691,17.2,14.599923283569247,2576.924617516591,8713.276302978504,10746.830685767904,10746.830685767905,0.0,10746.830685767904,77.9145224718173,0.029,-0.32639492511682583
2400,11040,2024-04-26 00:00:00,0.29624649339051434,10.421006190228558,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1699.727418001772,10.022339024422172,25.417975876643336,17.15,14.722625198517429,2579.2164539610653,8572.100767127056,10691.509144481846,10691.509144481846,0.0,10691.509144481846,77.51344129749339,0.029,-0.32639492511682594
2401,11041,2024-04-26 00:15:00,0.3469434540366119,10.150791389984859,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1576.982311179026,9.781042495855049,25.419789266870122,17.1,14.843879611769003,2541.79979011881,8444.900703507663,10632.638497679713,10632.638497679714,0.0,10632.638497679713,77.08662910817792,0.029,-0.3263949251168261
2402,11042,2024-04-26 00:30:00,0.39396297343401043,9.900177351596724,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1463.138559622701,9.557244347712254,25.42461183800595,17.05,14.963717193872817,2507.5177767689875,8328.635098042014,10579.462256534947,10579.462256534947,0.0,10579.462256534947,76.70110135987836,0.029,-0.32639492511682594
2403,11043,2024-04-26 00:45:00,0.437572274114863,9.66773977896778,0.7631963443562833,0.45,0.0,1.0,1.0,0.0,7664.984008555498,-44.57444127044132,10.440383953558221,30.11173978279765,17.0,15.082147439243766,0.0,0.0,6895.516507414135,6895.516507414138,0.0,6895.516507414135,49.99249467875248,0.029,0.7631963443562833
2404,11044,2024-04-26 01:00:00,0.30101667875437144,10.3955811022392,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6663.556150902535,-43.24863806962834,11.503503936825243,29.57804999006293,16.75,15.009532714682946,0.0,0.0,6940.81130733914,6940.81130733914,0.0,6940.81130733914,50.32088197820877,0.029,-0.3263949251168261
2405,11045,2024-04-26 01:15:00,0.11200000824795395,11.403039956038405,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2221.187846134139,11.187957168049358,25.646702370828937,16.5,14.933543596875687,2585.2212137251686,9213.83654085125,10738.520692393105,10738.520692393105,0.0,10738.520692393105,77.85427501985002,0.029,-0.3263949251168261
2406,11046,2024-04-26 01:30:00,0.14704303937211088,11.216260600146649,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2063.5364396580662,10.862129387641545,25.441395036109515,16.25,14.854235590291648,2583.0473269422478,8955.414687660796,10705.564676861326,10705.564676861326,0.0,10705.564676861326,77.61534390724462,0.029,-0.32639492511682594
2407,11047,2024-04-26 01:45:00,0.2075683026736243,10.893660946749582,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1973.1211036386546,10.559913260183354,25.41943740445982,16.0,14.771669583855122,2580.936788797458,8851.651096252614,10706.835869430823,10706.835869430823,0.0,10706.835869430823,77.62456005337347,0.029,-0.32639492511682583
2408,11048,2024-04-26 02:00:00,0.24219031197852947,10.709125637154438,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1830.584450303137,10.27962112447773,25.4059043114582,16.05,14.950791063447763,2585.3647464478154,8707.478670387392,10678.974114095445,10678.974114095447,0.0,10678.974114095445,77.42256232719198,0.029,-0.32639492511682583
2409,11049,2024-04-26 02:15:00,0.2968088010713101,10.418009090289917,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1698.3656330166857,10.019661438803563,25.5328720867558,16.1,15.129648261060947,2582.5818808184167,8574.253502402173,10663.15265761793,10663.15265761793,0.0,10663.15265761793,77.30785676772999,0.029,-0.32639492511682583
2410,11050,2024-04-26 02:30:00,0.3474651467886549,10.14801076761647,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1575.7201501345878,9.778563919294552,25.51077344898896,16.15,15.30823135622022,2548.4053828511937,8456.21488993599,10608.96434641668,10608.96434641668,0.0,10608.96434641668,76.91499151152094,0.029,-0.32639492511682594
2411,11051,2024-04-26 02:45:00,0.39444643167432064,9.897600519175871,-0.25828412875846857,0.45,0.0,0.0,1.0,1.0,0.0,-1461.9700355725056,9.55494929817803,25.49303966290565,16.2,15.486542211221309,2514.6368755350927,8339.102164637969,10553.764516141106,10553.764516141106,0.0,10553.764516141106,76.51479274202302,0.029,-0.25828412875846857
2412,11052,2024-04-26 03:00:00,0.4380198654547949,9.665354117125943,0.7737980111945864,0.45,0.0,1.0,1.0,0.0,7674.106377170477,-44.60016587885697,10.438693023384072,30.122709455928273,16.15,15.463180082881637,0.0,0.0,6896.2246306584975,6896.2246306584975,0.0,6896.2246306584975,49.99762857227411,0.029,0.7737980111945864
2413,11053,2024-04-26 03:15:00,0.30134395668628416,10.393836710862105,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6670.686842571331,-43.303465338064115,11.503517432481496,29.57806136988051,16.1,15.439723186831253,0.0,0.0,6940.874866102505,6940.874866102506,0.0,6940.874866102505,50.32134277924316,0.029,-0.32639492511682594
2414,11054,2024-04-26 03:30:00,0.11201760504875076,11.402946165090158,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2221.1943415580795,11.187970567333663,25.704425683264876,16.05,15.416184400285104,2598.4732980169338,9213.32146138708,10728.059638545701,10728.059638545701,0.0,10728.059638545701,77.77843237945633,0.029,-0.32639492511682594
2415,11055,2024-04-26 03:45:00,0.1470405487740308,11.216273875034416,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2063.5437143217664,10.862144445083876,25.50911400285287,16.0,15.392562826057274,2597.8237299332154,8955.682182660172,10685.688647950865,10685.688647950867,0.0,10685.688647950865,77.47124269764377,0.029,-0.32639492511682594
2416,11056,2024-04-26 04:00:00,0.20756551168210735,10.893675822734368,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1973.1289138574905,10.55993004875598,25.487056695724185,16.0,15.392562826057274,2597.823728584264,8852.114961113315,10682.497367704942,10682.497367704942,0.0,10682.497367704942,77.44810591586084,0.029,-0.32639492511682583
2417,11057,2024-04-26 04:15:00,0.24218732251084218,10.709141571017211,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1830.5930775455172,10.279639514174143,25.47860386529204,16.0,15.392562826057274,2597.823728569707,8705.340590529604,10682.35735621124,10682.35735621124,0.0,10682.35735621124,77.44709083253149,0.029,-0.3263949251168261
2418,11058,2024-04-26 04:30:00,0.29680549916252025,10.418026689463767,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1698.3750594628877,10.019681525015521,25.471818195995095,16.0,15.392562826057274,2583.7939289392625,8570.905083341027,10663.946162411801,10663.946162411805,0.0,10663.946162411801,77.31360967748556,0.029,-0.3263949251168261
2419,11059,2024-04-26 04:45:00,0.3474615354206558,10.148030016207905,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1575.7290047619426,9.778580003756668,25.466357824198397,16.0,15.392562826057274,2546.349105111828,8446.693927299213,10614.848210558046,10614.848210558046,0.0,10614.848210558046,76.95764952654584,0.029,-0.32639492511682583
2420,11060,2024-04-26 05:00:00,0.39444304326259844,9.89761857941035,-0.2583643868175159,0.45,0.0,0.0,1.0,1.0,0.0,-1461.9771556265755,9.554962365155799,25.454895150394307,15.9,15.319946746149489,2512.2147395118145,8335.353296338666,10579.746571556303,10579.746571556303,13.44,10566.306571556303,76.6057226437832,0.029,-0.2583643868175159
2421,11061,2024-04-26 05:15:00,0.4380171343490485,9.665368673919572,0.7737333221118419,0.45,0.0,1.0,1.0,0.0,7661.088648499169,-44.56916389736839,10.438515958217495,30.103375862040192,15.8,15.247144088967334,0.0,0.0,6895.834135535655,6895.83413553566,0.0,6895.834135535655,49.9947974826335,0.029,0.7737333221118419
2422,11062,2024-04-26 05:30:00,0.3013628472132998,10.393736024353112,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6667.615978925569,-43.27876336702111,11.502066149874864,29.575557380410455,15.7,15.174157802830823,0.0,0.0,6940.739920391924,6940.739920391925,0.0,6940.739920391924,50.32036442284145,0.029,-0.3263949251168261
2423,11063,2024-04-26 05:45:00,0.1122812133125169,11.401541133044285,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2220.5253368635485,11.186611845769049,25.611100766615177,15.6,15.10099423478178,2589.814417120872,9213.118050962743,10751.2317131279,10751.231713127901,0.0,10751.2317131279,77.94642992017728,0.029,-0.32639492511682594
2424,11064,2024-04-26 06:00:00,0.14729701186062208,11.214906926782884,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2062.920463358347,10.860880527194006,25.537703497833824,15.7,15.174157802830823,2591.8227600712326,8954.435986007846,10682.373479148162,10682.373479148162,390.9,10291.473479148162,74.61318272382418,0.029,-0.32639492511682583
2425,11065,2024-04-26 06:15:00,0.2078043633832863,10.892402743167084,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1972.5331324463546,10.558759019697028,25.513919735548395,15.8,15.247144088967334,2593.692738286159,8852.213377336708,10680.772039761438,10680.772039761438,0.0,10680.772039761438,77.43559728827043,0.029,-0.3263949251168261
2426,11066,2024-04-26 06:30:00,0.24241563217880518,10.707924680486968,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1830.0409951936215,10.278554556830317,25.512808604279783,15.9,15.319946746149489,2595.693353288543,8701.684491420636,10678.371835774062,10678.371835774062,0.0,10678.371835774062,77.41819580936195,0.029,-0.32639492511682594
2427,11067,2024-04-26 06:45:00,0.2970170288207806,10.41689923638524,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1697.8635797532265,10.018676696156616,25.51595116195462,16.0,15.392562826057274,2582.149407126534,8565.5922347802,10656.189029707275,10656.189029707275,0.0,10656.189029707275,77.25737046537775,0.029,-0.3263949251168261
2428,11068,2024-04-26 07:00:00,0.3476574810695335,10.146985625899386,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1575.2553465388266,9.777649900161595,25.51489498839634,16.0,15.392562826057274,2545.6384500430813,8444.336557792434,10614.150013556711,10614.150013556711,1497.6,9116.55001355671,66.09498759828615,0.029,-0.32639492511682583
2429,11069,2024-04-26 07:15:00,0.39462446866011236,9.896651582041601,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1461.5388080133127,9.554101731310457,25.512456501849833,16.0,15.392562826057274,2511.4362543825064,8330.881777406625,10569.181007483765,10569.181007483767,0.0,10569.181007483765,76.6265623042573,0.029,-0.32639492511682594
2430,11070,2024-04-26 07:30:00,0.43818503921950086,9.66447374096006,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1356.053447186099,9.346764011146938,25.50956609586626,16.0,15.392562826057274,2479.5879106884418,8225.23514366927,10527.232133036961,10527.232133036963,0.0,10527.232133036961,76.32243296451797,0.029,-0.32639492511682594
2431,11071,2024-04-26 07:45:00,0.4785867769850749,9.44913247866955,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1258.2031239652963,9.154460972678036,25.506551356370412,16.0,15.392562826057274,2450.0048464755937,8127.10284580959,10488.369585021406,10488.369585021406,0.0,10488.369585021406,76.0406794914052,0.029,-0.32639492511682594
2432,11072,2024-04-26 08:00:00,0.5160588358760619,9.24940640478059,1.0,0.45,0.0,1.0,1.0,0.0,6546.354186902209,-42.2489999859192,10.038943819315964,32.34096409986938,16.125,15.335463047563328,0.0,0.0,6896.373570582894,6896.373570582895,2728.62,4167.753570582894,156.29075889685853,0.15,1.0
2433,11073,2024-04-26 08:15:00,0.37639921751239125,9.993792170658955,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7000.778097894306,-47.98886220736112,11.158751618205159,29.230070771461527,16.25,15.276065676271465,0.0,0.0,6969.264029474495,6969.264029474493,0.0,6969.264029474495,50.52716421369009,0.029,-0.32639492511682594
2434,11074,2024-04-26 08:30:00,0.20638620608607366,10.899961521561227,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2062.059858550151,10.864866004499888,25.623018069383875,16.375,15.214328848910226,2592.925872931999,9043.924277349974,10737.927320579996,10737.927320579996,0.0,10737.927320579996,77.84997307420498,0.029,-0.32639492511682594
2435,11075,2024-04-26 08:45:00,0.20804250293920198,10.891133459334053,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1915.7150729488983,10.56247694350991,25.475228044884812,16.5,15.150223983404395,2591.165677525648,8807.815618209634,10695.209349252042,10695.209349252043,0.0,10695.209349252042,77.54026778207731,0.029,-0.32639492511682594
2436,11076,2024-04-26 09:00:00,0.2642138537386915,10.591740159572774,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1831.7942527663595,10.28200115241144,25.468564849552763,16.625,15.135888166723374,2590.798529414642,8703.748115859433,10690.431147255456,10690.431147255458,3660.54,7029.891147255456,263.6209180220796,0.15,-0.3263949251168261
2437,11077,2024-04-26 09:15:00,0.2963452545179286,10.42047979341944,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1699.4890790169186,10.021871431798955,25.48033978194874,16.75,15.119780072509403,2579.6809894024323,8564.544423218611,10677.045911310082,10677.045911310082,0.0,10677.045911310082,77.4085828569981,0.029,-0.3263949251168261
2438,11078,2024-04-26 09:30:00,0.3470347633912675,10.150304711124544,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1576.762337321777,9.780611419703396,25.496353736470745,16.875,15.101873224613456,2541.6202095563476,8438.606695452876,10628.273760882066,10628.273760882068,0.0,10628.273760882066,77.05498476639498,0.029,-0.32639492511682594
2439,11079,2024-04-26 09:45:00,0.3940472333348713,9.899728246325136,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1462.9359578753763,9.556847722230593,25.514913497906463,17.0,15.082147439243766,2506.669251375675,8323.018246907244,10583.280512233165,10583.280512233165,0.0,10583.280512233165,76.72878371369045,0.029,-0.32639492511682583
2440,11080,2024-04-26 10:00:00,0.43764987912812403,9.667326144247099,0.7650344998838227,0.45,0.0,1.0,1.0,0.0,7586.668454146105,-47.682245907840276,10.452433276074792,28.843746779377508,17.25,15.179267650552731,0.0,0.0,6896.428803764884,6896.428803764885,4238.58,2657.848803764884,99.66933014118315,0.15,0.7650344998838227
2441,11081,2024-04-26 10:15:00,0.2986653767975354,10.408113541669136,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6655.807316246933,-43.11545767515805,11.500439035888249,29.584580836621807,17.5,15.27361686188706,0.0,0.0,6932.951235484046,6932.951235484044,0.0,6932.951235484046,50.263896457259335,0.029,-0.32639492511682594
2442,11082,2024-04-26 10:30:00,0.10944818055912998,11.416641197619837,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2219.80429648148,11.185149290138101,25.731619757776492,17.75,15.36516168920403,2597.0703500372742,9213.03841759697,10701.413258433959,10701.413258433959,0.0,10701.413258433959,77.5852461236462,0.029,-0.3263949251168261
2443,11083,2024-04-26 10:45:00,0.14757322419403548,11.213434715045791,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2062.253405880074,10.859528661785781,25.528633094775156,18.0,15.453855585614487,2599.5094272247998,8955.727425182371,10674.890599856848,10674.89059985685,0.0,10674.890599856848,77.39295684896216,0.029,-0.32639492511682583
2444,11084,2024-04-26 11:00:00,0.20806000820012926,10.891040156293311,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1971.8955027971263,10.557504853414624,25.49234558407484,17.8,15.298396932924845,2595.52181125608,8860.224194389824,10698.253769732786,10698.25376973279,4496.22,6202.033769732786,128.69220072195532,0.083,-0.32639492511682594
2445,11085,2024-04-26 11:15:00,0.24265998540735187,10.706622277778814,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1829.4491993715044,10.277390474045847,25.46267375920218,17.6,15.142547946088142,2591.2418698426973,8717.433629471598,10702.978403890269,10702.978403890267,0.0,10702.978403890269,77.59659342820446,0.029,-0.32639492511682583
2446,11086,2024-04-26 11:30:00,0.2972437753929585,10.415690677155531,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1697.3138965624378,10.017594965866987,25.521494565975644,17.4,14.986288265699804,2584.8858392432303,8584.714829360808,10704.647676458471,10704.647676458471,0.0,10704.647676458471,77.60869565432392,0.029,-0.32639492511682583
2447,11087,2024-04-26 11:45:00,0.34786806076549104,10.145863236119933,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1574.7450072056356,9.776646864750173,25.4852467819615,17.2,14.829629962856558,2547.81708404319,8464.809165635761,10666.661408973914,10666.661408973916,0.0,10666.661408973914,77.33329521506089,0.029,-0.32639492511682594
2448,11088,2024-04-26 12:00:00,0.39481994503555046,9.895609692960516,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1461.0652388533592,9.553170195782423,25.484071620659908,17.4,14.986288265699804,2508.8523505548574,8332.646227103844,10578.395297391231,10578.395297391233,4461.6,6116.795297391231,44.346765906086425,0.029,-0.32639492511682594
2449,11089,2024-04-26 12:15:00,0.4383664345238409,9.663506903987928,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1355.6135585960237,9.345898842240576,25.49889851637225,17.6,15.142547946088142,2475.541182645333,8218.536995778493,10523.996697973573,10523.996697973573,0.0,10523.996697973573,76.2989760603084,0.029,-0.3263949251168261
2450,11090,2024-04-26 12:30:00,0.4787552452639778,9.448234542742998,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1257.7946829043958,9.153658095243976,25.520226468152362,17.8,15.298396932924845,2446.1471771337906,8117.114074130509,10476.487584070506,10476.487584070506,0.0,10476.487584070506,75.95453498451117,0.029,-0.3263949251168261
2451,11091,2024-04-26 12:45:00,0.5162152397125199,9.248572772332269,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1167.057183802783,8.975358086876723,25.5443406525778,18.0,15.453855585614487,2419.6126580837054,8024.869673847041,10433.40548243843,10433.405482438431,0.0,10433.40548243843,75.64218974767861,0.029,-0.32639492511682594
