step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2452,11092,2024-04-26 13:00:00,0.5509587548066471,9.063389836880571,1.0,0.45,0.0,1.0,1.0,0.0,6553.791806112777,-42.30424029822722,9.86935409687467,32.04785528673872,18.5,15.652215909223186,0.0,0.0,6896.71782922566,6896.71782922566,4132.14,2764.57782922566,57.364989956432446,0.083,1.0
2453,11093,2024-04-26 13:15:00,0.40822619956577555,9.824154356314416,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,8000.107483438768,-51.771065313428515,11.064413308748119,29.91500149412745,19.0,15.840119374691199,0.0,0.0,6966.0290600763,6966.0290600763,0.0,6966.0290600763,50.50371068555318,0.029,-0.32639492511682594
2454,11094,2024-04-26 13:30:00,0.2310347542591192,10.768584759798895,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2012.846829630729,10.776408905052907,25.696477707277847,19.5,16.01724690081292,2615.039726687014,8941.158215949434,10668.250422141631,10668.250422141631,0.0,10668.250422141631,77.34481556052683,0.029,-0.32639492511682583
2455,11095,2024-04-26 13:45:00,0.2269406212361149,10.790406488811508,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1875.2412901257128,10.480440913817148,25.55911070852873,20.0,16.18326418069899,2619.6289726889618,8767.39409857281,10651.287286745248,10651.287286745248,0.0,10651.287286745248,77.22183282890305,0.029,-0.32639492511682583
2456,11096,2024-04-26 14:00:00,0.2797217917425602,10.509082850012154,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1793.099593148181,10.205919835506375,25.53254342624926,19.675,15.893780432845713,2612.166424304537,8680.216494538188,10693.132753875618,10693.132753875618,3529.98,7163.152753875618,148.6354196429191,0.083,-0.32639492511682583
2457,11097,2024-04-26 14:15:00,0.3111710154972483,10.341458487399667,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1663.5971744034023,9.951311664860652,25.504497110720173,19.35,15.604323198784233,2580.24054952463,8551.878739935013,10670.33966985652,10670.33966985652,0.0,10670.33966985652,77.35996260645977,0.029,-0.32639492511682594
2458,11098,2024-04-26 14:30:00,0.3607844622942732,10.077018815971524,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1543.4732943246972,9.715169821209937,25.476459629724925,19.025,15.314892508316584,2540.982349586642,8430.539552038517,10636.652833527172,10636.652833527172,0.0,10636.652833527172,77.115733043072,0.029,-0.32639492511682594
2459,11099,2024-04-26 14:45:00,0.4067993111666377,9.831759671481821,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1432.057636367542,9.496150809067046,25.517805233510135,18.7,15.025479167225843,2504.8442535747777,8317.833056525826,10606.840851626786,10606.840851626786,0.0,10606.840851626786,76.8995961742942,0.029,-0.32639492511682583
2460,11100,2024-04-26 15:00:00,0.4494771763055376,9.604286650291485,-0.28387468827687284,0.45,0.0,0.0,1.0,1.0,0.0,-1328.705704999031,9.293015565432544,25.514826245018728,18.775,15.244290990004947,2471.4149146705286,8202.460613801095,10509.386900710344,10509.386900710344,2550.48,7958.906900710344,165.14731818973965,0.083,-0.28387468827687284
2461,11101,2024-04-26 15:15:00,0.4890601960617741,9.393309154990744,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1232.8350814379012,9.104610199449027,25.525901265330095,18.85,15.463141871717946,2441.873464360423,8098.555779739949,10457.0231030041,10457.023103004101,0.0,10457.0231030041,75.81341749677972,0.029,-0.32639492511682594
2462,11102,2024-04-26 15:30:00,0.525772749849345,9.197631243302991,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1143.9047525969104,8.929866977991809,25.54332150988665,18.925,15.682026261889837,2415.9852016435707,8006.096379975462,10411.759529108096,10411.759529108096,0.0,10411.759529108096,75.4852565860337,0.029,-0.32639492511682594
2463,11103,2024-04-26 15:45:00,0.5598231437145271,9.01614264400157,1.0,0.45,0.0,1.0,1.0,0.0,6556.524619698752,-42.32439534564976,9.826367004092567,31.968835376846464,19.0,15.900938124610201,0.0,0.0,6896.689370545782,6896.689370545783,0.0,6896.689370545782,50.000997936456926,0.029,1.0
2464,11104,2024-04-26 16:00:00,0.41629470001148894,9.781149248938764,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7999.061019576598,-51.77779538100081,11.021557266433753,29.86446070304332,19.0,15.748665202226512,0.0,0.0,6965.154343302956,6965.154343302955,1452.48,5512.674343302955,114.38799262353632,0.083,-0.32639492511682594
2465,11105,2024-04-26 16:15:00,0.23906691912376254,10.725773321070346,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1993.8479802336244,10.736366724125496,25.71673727590275,19.0,15.595548986512956,2603.409173324169,8924.393669324912,10723.689166407903,10723.689166407903,0.0,10723.689166407903,77.7467464564573,0.029,-0.32639492511682594
2466,11106,2024-04-26 16:30:00,0.23421832652133734,10.751616319641272,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1856.9188785215802,10.443304553748899,25.578546009312213,19.0,15.441595653252657,2599.172204515225,8748.97045786581,10695.779289403854,10695.779289403854,0.0,10695.779289403854,77.54439984817795,0.029,-0.32639492511682594
2467,11107,2024-04-26 16:45:00,0.28674196556378945,10.471665323545002,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1775.5823527932184,10.171478265880879,25.566010919769035,19.0,15.286789978131333,2595.2016514014044,8655.625419496293,10699.044166293234,10699.044166293232,0.0,10699.044166293234,77.56807020562594,0.029,-0.32639492511682594
2468,11108,2024-04-26 17:00:00,0.31788247039737,10.305686432782018,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1647.348664050649,9.91936982454262,25.543732926077634,18.875,14.928259363983164,2568.8242810348825,8532.334386605555,10705.609514574608,10705.609514574611,338.94,10366.669514574607,388.75010679654775,0.15,-0.32639492511682583
2469,11109,2024-04-26 17:15:00,0.3670088562553481,10.043842796158994,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1528.4040734280677,9.685545920641939,25.51805709213773,18.75,14.569743694124684,2531.245725703558,8413.878577327403,10680.356389176572,10680.356389176573,0.0,10680.356389176572,77.43258382153014,0.029,-0.32639492511682594
2470,11110,2024-04-26 17:30:00,0.4125719810617598,9.80099134094082,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1418.079807840168,9.468676819019674,25.49170728411692,18.625,14.211271643414454,2496.633895192921,8302.846996717044,10658.289529212136,10658.289529212136,0.0,10658.289529212136,77.27259908678799,0.029,-0.32639492511682594
2471,11111,2024-04-26 17:45:00,0.4548309210839805,9.575751190622384,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1315.7397249271805,9.267532730365046,25.465781959827225,18.5,13.852878782741637,2465.032335268406,8199.48687140055,10640.594289016988,10640.594289016994,0.0,10640.594289016988,77.14430859537316,0.029,-0.32639492511682583
2472,11112,2024-04-26 18:00:00,0.4940256600305922,9.366843232036944,0.7713025246611006,0.45,0.0,1.0,1.0,0.0,6551.7866030512905,-42.30275490986499,10.14930553956551,32.625589450649265,18.375,13.710778705935233,0.0,0.0,6895.885522170637,6895.885522170638,7.32,6888.565522170637,258.3212070813989,0.15,0.7713025246611006
2473,11113,2024-04-26 18:15:00,0.35499798381200176,10.10786074628203,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6744.792488971975,-44.67232635292227,11.232285869222778,29.331791318521276,18.25,13.56885498865845,0.0,0.0,6972.188599413641,6972.18859941364,0.0,6972.188599413641,50.5483673457489,0.029,-0.32639492511682583
2474,11114,2024-04-26 18:30:00,0.1755613949973775,11.064257764663978,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2096.189077817843,10.934162988072892,25.73529772050325,18.125,13.427105712626235,2544.026917458455,9081.481936562725,10820.258848647489,10820.258848647489,0.0,10820.258848647489,78.4468766526943,0.029,-0.32639492511682594
2475,11115,2024-04-26 18:45:00,0.19495934582939956,10.9608666867293,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1947.4243317403768,10.626751626767026,25.573128563991485,18.0,13.285536942035515,2541.5243580595725,8838.61195958925,10770.63396828876,10770.63396828876,0.0,10770.63396828876,78.08709627009351,0.029,-0.32639492511682583
2476,11116,2024-04-26 19:00:00,0.2520636118383046,10.656500948901837,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1862.111669166796,10.34161710029165,25.556440889993205,18.0,13.065631486277558,2541.5243580595725,8740.953162101707,10795.059895712147,10795.059895712147,0.0,10795.059895712147,485.7776953070466,0.18,-0.32639492511682594
2477,11117,2024-04-26 19:15:00,0.28472872912749364,10.482395873750459,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1727.6136141665315,10.077166477747154,25.551326618321365,18.0,12.844032502214136,2541.5243580595725,8602.833321023705,10814.871552034956,10814.871552034954,0.0,10814.871552034956,78.40781875225343,0.029,-0.32639492511682594
2478,11118,2024-04-26 19:30:00,0.3362602073788424,10.20773309467077,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1602.8523397430097,9.831898542861046,25.547647837958788,18.0,12.62071136622582,2541.5243580595725,8475.922456606999,10822.987481038199,10822.987481038203,0.0,10822.987481038199,78.46665923752694,0.029,-0.32639492511682583
2479,11119,2024-04-26 19:45:00,0.384053624198927,9.952994183019719,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1487.1349824944305,9.604417867414824,25.545319420792527,18.0,12.39565029893293,2513.349126543916,8358.555308641086,10794.76870505682,10794.76870505682,0.0,10794.76870505682,78.26207311166195,0.029,-0.32639492511682583
2480,11120,2024-04-26 20:00:00,0.4283805885722924,9.716731462909681,0.5454817035422092,0.45,0.0,1.0,1.0,0.0,6934.815696197192,-47.547179977936196,10.501251794091786,28.666999198285552,17.675,12.22537624994776,0.0,0.0,6896.739193660906,6896.739193660907,0.0,6896.739193660906,310.35326371474076,0.18,0.5454817035422092
2481,11121,2024-04-26 20:15:00,0.28878766952687673,10.460761721421747,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6615.134477919928,-42.863446944985654,11.541954785429043,29.59113319237569,17.35,12.052428888984794,0.0,0.0,6930.088882200219,6930.088882200219,0.0,6930.088882200219,50.24314439595159,0.029,-0.32639492511682594
2482,11122,2024-04-26 20:30:00,0.10464958631493654,11.442217704941388,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2238.887650689878,11.223896940690981,25.691657000972555,17.025,11.876833909077627,2541.5243580595725,9230.134701712666,10865.355297756705,10865.355297756709,0.0,10865.355297756705,78.77382590873611,0.029,-0.32639492511682594
2483,11123,2024-04-26 20:45:00,0.14025764881021563,11.25242673184155,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2077.370637530212,10.895448947549376,25.484546512413964,16.7,11.698628369732672,2541.5243580595725,8958.775520608373,10823.444268557108,10823.444268557108,0.0,10823.444268557108,78.46997094703904,0.029,-0.3263949251168261
2484,11124,2024-04-26 21:00:00,0.20226770966311744,10.921913107495584,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1988.8347584238106,10.590817287600228,25.489785785638745,16.525,11.787521527049481,2541.5243580595725,8853.544996303515,10822.158520340368,10822.15852034037,0.0,10822.158520340368,405.8309445127638,0.15,-0.3263949251168261
2485,11125,2024-04-26 21:15:00,0.23616842937178964,10.741222271448361,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1845.1618250808174,10.308286157207606,25.515281474664448,16.35,11.871958998198332,2541.5243580595725,8703.317118490158,10822.320411830508,10822.32041183051,0.0,10822.320411830508,78.46182298577118,0.029,-0.32639492511682594
2486,11126,2024-04-26 21:30:00,0.2912233452289659,10.447779569929612,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1711.8895575612119,10.046251666401977,25.542841866745224,16.175,11.952045440699841,2541.5243580595725,8567.40739939621,10822.55478158229,10822.55478158229,0.0,10822.55478158229,78.4635221664716,0.029,-0.32639492511682594
2487,11127,2024-04-26 21:45:00,0.3422841691244452,10.175625378566707,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1588.2661528051397,9.80322582101915,25.572556563390773,16.0,12.027880906007114,2538.45198055745,8442.038972514472,10819.802987862055,10819.802987862055,0.0,10819.802987862055,78.4435716619999,0.029,-0.32639492511682583
2488,11128,2024-04-26 22:00:00,0.38964080965538966,9.923214484536773,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1473.6068696487562,9.577825404739505,25.585020793563018,16.0,11.91250400279379,2506.461888747407,8335.650668200207,10788.124248481312,10788.124248481312,0.0,10788.124248481312,223.85357815598724,0.083,-0.32639492511682594
2489,11129,2024-04-26 22:15:00,0.43356249164833366,9.689111919514382,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1367.2494020820102,9.368770404542555,25.590151713411004,16.0,11.79667223847922,2475.546302934786,8232.835810055463,10757.323402140342,10757.323402140342,0.0,10757.323402140342,77.99059466551749,0.029,-0.32639492511682594
2490,11130,2024-04-26 22:30:00,0.47429892302128607,9.471986740296545,0.305382941418394,0.45,0.0,1.0,1.0,0.0,7672.26186444204,-44.636432883250485,10.258431989595266,32.987969185960424,16.0,11.680375605549484,0.0,0.0,6897.2326446171155,6897.2326446171155,0.0,6897.2326446171155,50.00493667347409,0.029,0.305382941418394
2491,11131,2024-04-26 22:45:00,0.33585877598337655,10.209872724008603,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6688.328902886015,-44.333286383642175,11.34492334268211,29.448274978924577,16.0,11.563618159322969,0.0,0.0,6976.119903029393,6976.119903029393,0.0,6976.119903029393,50.5768692969631,0.029,-0.32639492511682594
2492,11132,2024-04-26 23:00:00,0.15416626109068213,11.178293828386664,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2148.0414681461393,11.039436323612836,25.792746574344427,15.725,11.41728693520552,2541.5243580595725,9133.878462271492,10862.863327101215,10862.863327101215,0.0,10862.863327101215,225.40441403735022,0.083,-0.32639492511682583
2493,11133,2024-04-26 23:15:00,0.17508381663151143,11.066803257354044,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1995.5905727197585,10.72438860314704,25.573975902161322,15.45,11.268828051736719,2541.5243580595725,8886.861390111786,10824.507446644557,10824.507446644557,0.0,10824.507446644557,78.47767898817304,0.029,-0.32639492511682594
2494,11134,2024-04-26 23:30:00,0.23360657309298638,10.754876965414383,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1908.161888140966,10.432170889685956,25.533687997897804,15.175,11.118268263873382,2541.5243580595725,8796.719244526266,10823.010410946545,10823.010410946545,0.0,10823.010410946545,78.46682547936246,0.029,-0.32639492511682583
2495,11135,2024-04-26 23:45:00,0.2670831507975412,10.576446806249105,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1770.3300063397307,10.161150395775199,25.498662360651583,14.9,10.965631901682613,2541.5243580595725,8658.749362879415,10822.672028547047,10822.672028547047,0.0,10822.672028547047,78.4643722069661,0.029,-0.32639492511682594
2496,11136,2024-04-27 00:00:00,0.3198947988448811,10.294960722156784,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1642.4754017151363,9.909788309792493,25.502877776481753,14.675,11.039510906714996,2541.5243580595725,8509.699894533474,10822.287123001679,10822.287123001679,0.0,10822.287123001679,78.46158164176218,0.029,-0.3263949251168261
2497,11137,2024-04-27 00:15:00,0.36887564973687476,10.033892786902458,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1523.8832047116757,9.676657518056388,25.52474966251586,14.45,11.107111393348372,2520.051696259046,8380.845805047757,10800.89448552474,10800.89448552474,0.0,10800.89448552474,78.30648502005437,0.029,-0.32639492511682594
2498,11138,2024-04-27 00:30:00,0.41430380300179487,9.791760730000433,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1413.8857504119628,9.460433236834062,25.5544686835476,14.225,11.168595005230747,2485.5791652828184,8266.201741574625,10766.666192880666,10766.666192880668,0.0,10766.666192880666,78.05832989838483,0.029,-0.32639492511682594
2499,11139,2024-04-27 00:45:00,0.45643729025063734,9.567189242964103,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1311.8499556942907,9.259889535972501,25.587632273069605,14.0,11.224123997702126,2454.2571827851275,8162.035344507757,10735.66281148999,10735.66281148999,0.0,10735.66281148999,77.83355538330244,0.029,-0.32639492511682594
2500,11140,2024-04-27 01:00:00,0.4955152702254846,9.358903609698167,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1217.200613434084,9.07388925867053,25.601567918267165,14.0,11.353855136668914,2428.6271229974213,8076.798371244951,10710.390300742794,10710.390300742794,0.0,10710.390300742794,77.65032968038527,0.029,-0.32639492511682583
2501,11141,2024-04-27 01:15:00,0.5317593163318399,9.165722843951293,0.3393337201148116,0.45,0.0,1.0,1.0,0.0,6534.658910245181,-42.16206397176308,9.960337627693697,32.31989664306538,14.0,11.483015653904124,0.0,0.0,6897.363801701288,6897.363801701287,0.0,6897.363801701288,50.005887562334344,0.029,0.3393337201148116
2502,11142,2024-04-27 01:30:00,0.3911317637278226,9.915267699330705,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7053.444643263062,-49.199054924638965,11.10210525870593,29.343912954191772,14.0,11.61161311794315,0.0,0.0,6969.022942149045,6969.022942149044,0.0,6969.022942149045,50.525416330580576,0.029,-0.32639492511682583
2503,11143,2024-04-27 01:45:00,0.20141454587069116,10.926460470509216,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2032.051862734322,10.812419819938382,25.770558119789218,14.0,11.739651482773802,2541.5243580595725,8958.89747450565,10844.619740396041,10844.619740396041,0.0,10844.619740396041,78.6234931178713,0.029,-0.32639492511682594
2504,11144,2024-04-27 02:00:00,0.21957085158014503,10.829687361077827,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1891.720462576726,10.513842342862175,25.617282411880094,13.8,11.53024906312385,2541.5243580595725,8780.851448211506,10824.351010533965,10824.351010533966,0.0,10824.351010533965,78.47654482637125,0.029,-0.32639492511682594
2505,11145,2024-04-27 02:15:00,0.2734077209937172,10.542736847103487,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1808.8555180983428,10.236900632507007,25.583776766359495,13.6,11.321199439802937,2541.5243580595725,8694.641128488727,10823.511212940863,10823.51121294086,0.0,10823.511212940863,78.47045629382126,0.029,-0.32639492511682594
2506,11146,2024-04-27 02:30:00,0.30513425695269086,10.373634410442158,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1678.2135792644344,9.980047284909507,25.55112806579921,13.399999999999999,11.112499332906221,2541.5243580595725,8564.628966792645,10823.194574734758,10823.194574734758,0.0,10823.194574734758,78.468160666827,0.029,-0.32639492511682594
2507,11147,2024-04-27 02:45:00,0.3551851901560983,10.106862936467996,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1557.0304647553453,9.741823578804205,25.51791594013352,13.2,10.90415683093082,2538.5230143941867,8442.275207205023,10819.840779812645,10819.840779812645,0.0,10819.840779812645,78.44384565364167,0.029,-0.3263949251168261
2508,11148,2024-04-27 03:00:00,0.4016057596200396,9.85944130122519,-0.08870799335290319,0.45,0.0,0.0,1.0,1.0,0.0,-1444.6345849997585,9.52087349319391,25.520653783776112,12.899999999999999,10.918994319937713,2498.985036307242,8310.785167424512,10779.963309778892,10779.963309778892,0.0,10779.963309778892,78.15473399589698,0.029,-0.08870799335290319
2509,11149,2024-04-27 03:15:00,0.44465989527728983,9.629962758172045,0.9310740299513068,0.45,0.0,1.0,1.0,0.0,7567.896462504557,-47.55738013879752,10.41617675222729,28.801642703505657,12.6,10.925416116830549,0.0,0.0,6896.513670167478,6896.513670167476,0.0,6896.513670167478,49.99972410871422,0.029,0.9310740299513068
2510,11150,2024-04-27 03:30:00,0.3054470503685896,10.371967221535417,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6608.895569945521,-42.76501954479255,11.457092555058786,29.536296286945085,12.3,10.923657260618777,0.0,0.0,6932.544951475097,6932.544951475094,0.0,6932.544951475097,50.26095089819446,0.029,-0.3263949251168261
2511,11151,2024-04-27 03:45:00,0.11746984271532213,11.373885738327333,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2202.567384605201,11.144690397818149,25.90643110147409,12.0,10.913956595838089,2541.5243580595725,9247.616537678836,10864.648888535105,10864.648888535105,0.0,10864.648888535105,78.7687044418795,0.029,-0.32639492511682594
2512,11152,2024-04-27 04:00:00,0.15415515335521043,11.178353032616728,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2043.7402434185235,10.821997842081776,25.653064881140946,12.0,10.612822918170473,2541.5243580595725,8933.086404387052,10825.652733672507,10825.652733672508,0.0,10825.652733672507,78.48598231912568,0.029,-0.32639492511682594
2513,11153,2024-04-27 04:15:00,0.21515483688356582,10.853224719410594,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1954.197197894236,10.522702056110667,25.63294552605986,12.0,10.308618649049155,2541.5243580595725,8830.964061528925,10823.790527239467,10823.79052723947,0.0,10823.790527239467,78.47248132248615,0.029,-0.32639492511682594
2514,11154,2024-04-27 04:30:00,0.24944229088474343,10.670472589584318,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1813.0347298800439,10.245118280769052,25.62834320884987,12.0,10.001291239681398,2541.5243580595725,8685.17739378426,10823.66228900906,10823.662289009062,0.0,10823.66228900906,78.47155159531569,0.029,-0.32639492511682594
2515,11155,2024-04-27 04:45:00,0.3035330089901034,10.382169062082749,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1682.090842172373,9.987670689143169,25.625032347585897,12.0,9.690786727122058,2541.5243580595725,8552.091946931712,10823.5530054613,10823.553005461301,0.0,10823.5530054613,78.47075928959443,0.029,-0.32639492511682583
2516,11156,2024-04-27 05:00:00,0.353699862301212,10.11477973393454,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1560.6277163612704,9.748897240170827,25.60595018611313,12.35,9.74691360498133,2537.146577665966,8437.697640801623,10819.155961033679,10819.155961033677,11.58,10807.575961033679,78.35492571749418,0.029,-0.32639492511682583
2517,11157,2024-04-27 05:15:00,0.4002276950096293,9.866786385598676,-0.12134888824475924,0.45,0.0,0.0,1.0,1.0,0.0,-1447.9731729087948,9.527437875247873,25.580707342780457,12.7,9.794289650425712,2504.0840665017736,8327.742829792744,10785.896711820338,10785.896711820338,0.0,10785.896711820338,78.19775116069745,0.029,-0.12134888824475924
2518,11158,2024-04-27 05:30:00,0.443381128454742,9.636778585336225,0.9007851065360598,0.45,0.0,1.0,1.0,0.0,7563.451303340674,-47.52807016759002,10.422577319938144,28.806829838944438,13.05,9.832656125449564,0.0,0.0,6897.144564021571,6897.144564021568,0.0,6897.144564021571,50.00429808915639,0.029,0.9007851065360598
2519,11159,2024-04-27 05:45:00,0.3042413473864383,10.378393618430284,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6126.561804111752,-41.2200755107504,11.449705058917637,29.537774466503585,13.4,9.861738412973388,0.0,0.0,6971.9844659469445,6971.984465946944,0.0,6971.9844659469445,50.54688737811535,0.029,-0.32639492511682583
2520,11160,2024-04-27 06:00:00,0.11771370015849067,11.372585978155245,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2199.1872396549634,11.137836434644747,25.84349843604802,13.05,9.65328811250941,2541.5243580595725,9243.925337517034,10864.538057204087,10864.538057204087,368.28,10496.258057204086,76.09787091472963,0.029,-0.32639492511682583
2521,11161,2024-04-27 06:15:00,0.15545075766293787,11.171447461656541,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2040.6038396107167,10.815639446309241,25.61989023065491,12.7,9.441986885228514,2541.5243580595725,8928.409226085887,10824.87289161246,10824.872891612462,0.0,10824.87289161246,78.48032846419034,0.029,-0.3263949251168261
2522,11162,2024-04-27 06:30:00,0.21635678343710674,10.846818344280221,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1951.1981883185115,10.516803571882857,25.6191870543005,12.35,9.227879571062932,2541.5243580595725,8818.007063168412,10823.35046508845,10823.350465088452,0.0,10823.35046508845,78.46929087189126,0.029,-0.32639492511682583
2523,11163,2024-04-27 06:45:00,0.2505915504966552,10.664347035852828,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1810.2523314120854,10.239647121991874,25.640790665892705,12.0,9.011000158605855,2541.5243580595725,8668.963290913964,10823.428068267256,10823.428068267256,0.0,10823.428068267256,78.46985349493761,0.029,-0.3263949251168261
2524,11164,2024-04-27 07:00:00,0.3045990765190931,10.376486922153234,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1679.5098797472474,9.982596922923229,25.64941602011192,12.5,9.33441126871531,2541.5243580595725,8543.626531729173,10823.633968223481,10823.633968223483,1382.28,9441.35396822348,68.44981626962024,0.029,-0.3263949251168261
2525,11165,2024-04-27 07:15:00,0.35468859943648395,10.10950976500354,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1558.2343388277015,9.744192422484849,25.653293711914312,13.0,9.65259406214377,2533.187025728555,8424.529500523478,10815.422309237347,10815.422309237349,0.0,10815.422309237347,78.41181174197077,0.029,-0.32639492511682594
2526,11166,2024-04-27 07:30:00,0.40114457636332074,9.8618994079835,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1445.7537215708364,9.523076201711195,25.655847861709013,13.5,9.965455688784846,2499.5712778532916,8312.734809969246,10781.875386605892,10781.875386605892,0.0,10781.875386605892,78.16859655289272,0.029,-0.3263949251168261
2527,11167,2024-04-27 07:45:00,0.44423123974576145,9.632247492155091,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1341.413707835593,9.31799424496714,25.65794537874138,14.0,10.272896564708553,2468.2872243620864,8208.694552042845,10750.639614839312,10750.639614839316,0.0,10750.639614839312,77.94213720758502,0.029,-0.32639492511682594
2528,11168,2024-04-27 08:00:00,0.4841934371088227,9.419248980209975,0.5384160892077937,0.45,0.0,1.0,1.0,0.0,6539.079598858484,-42.20950345587495,10.195693962856263,32.90207415261422,14.55,10.59446516620641,0.0,0.0,6897.931688363826,6897.931688363825,2392.92,4505.011688363826,168.93793831364346,0.15,0.5384160892077937
2529,11169,2024-04-27 08:15:00,0.3462798855354302,10.154328210096157,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6659.311758302225,-44.110165309098065,11.270102620633502,29.379702131597927,15.1,10.90887397036959,0.0,0.0,6975.174966715082,6975.17496671508,0.0,6975.174966715082,50.57001850868434,0.029,-0.32639492511682583
2530,11170,2024-04-27 08:30:00,0.16806762591555022,11.104199553870117,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2113.6048458886917,10.969520965989645,25.789135068335437,15.649999999999999,11.215950926958486,2541.5243580595725,9097.912534081532,10827.015182000678,10827.01518200068,0.0,10827.015182000678,78.49586006950491,0.029,-0.32639492511682594
2531,11171,2024-04-27 08:45:00,0.18828380846762774,10.996447300867544,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1963.6023364274638,10.659545156640851,25.573320353768516,16.2,11.515535227951661,2541.5243580595725,8854.987945676825,10824.464552914462,10824.464552914462,0.0,10824.464552914462,78.47736800862985,0.029,-0.32639492511682583
2532,11172,2024-04-27 09:00:00,0.24586440879553273,10.68954270111981,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1877.578953365403,10.372031599724956,25.57731012373483,16.65,11.440781817301575,2541.5243580595725,8746.04118601464,10823.013884140204,10823.013884140204,3406.86,7416.153884140203,278.10577065525763,0.15,-0.32639492511682583
2533,11173,2024-04-27 09:15:00,0.2788020714886169,10.513984958965672,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1741.9614254215815,10.105375544009448,25.603560825639132,17.1,11.34327293075834,2541.5243580595725,8602.044258405733,10823.129514315984,10823.129514315984,0.0,10823.129514315984,78.46768897879089,0.029,-0.32639492511682594
2534,11174,2024-04-27 09:30:00,0.33076340742450816,10.237031038427371,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1616.1621351346996,9.858063593694224,25.6353539968152,17.55,11.221811636678622,2541.5243580595725,8472.619303487403,10823.366995388526,10823.366995388526,0.0,10823.366995388526,78.46941071656681,0.029,-0.32639492511682594
2535,11175,2024-04-27 09:45:00,0.3789552690079885,9.980168416187421,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1499.4808620740823,9.62868919403094,25.670391484052086,18.0,11.07510414672402,2512.0011137915067,8354.072270837554,10794.17165483825,10794.171654838252,0.0,10794.17165483825,78.25774449757732,0.029,-0.3263949251168261
2536,11176,2024-04-27 10:00:00,0.4236514497521739,9.741937772820913,0.43346712745456495,0.45,0.0,1.0,1.0,0.0,6636.942079150367,-44.34969187033156,10.526592127153558,28.659890902823644,18.5,10.981588246295768,0.0,0.0,6898.001488652867,6898.001488652866,3721.2,3176.801488652867,119.13005582448251,0.15,0.43346712745456495
2537,11177,2024-04-27 10:15:00,0.2837086144884591,10.487833084776513,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6594.056371033155,-43.16574349160458,11.566576234244492,29.535735702904475,19.0,10.861601330376812,0.0,0.0,6929.777063353197,6929.777063353197,0.0,6929.777063353197,50.24088370931068,0.029,-0.32639492511682594
2538,11178,2024-04-27 10:30:00,0.11214517198631827,11.402266233312924,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2252.833344965268,11.246622893427627,26.01536098356312,19.5,10.713627227694762,2541.5243580595725,9303.071790391416,10864.629762780372,10864.629762780372,0.0,10864.629762780372,78.7685657801577,0.029,-0.32639492511682594
2539,11179,2024-04-27 10:45:00,0.13488618040721814,11.281056658429527,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2090.3740122487925,10.91653951700729,25.770741741188342,20.0,10.536009311956429,2541.5243580595725,8984.28411255928,10826.702522028836,10826.702522028836,0.0,10826.702522028836,78.49359328470906,0.029,-0.32639492511682594
2540,11180,2024-04-27 11:00:00,0.19728301222781391,10.948481544825752,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1998.7836990959895,10.610389661291297,25.735819082062157,20.2,10.684989779274764,2541.5243580595725,8889.834917340395,10824.960523452013,10824.960523452013,2710.26,8114.700523452013,168.38003586162927,0.083,-0.32639492511682583
2541,11181,2024-04-27 11:15:00,0.2323556819788949,10.76154421505249,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1854.3960173326477,10.326448905355853,25.707887912870927,20.4,10.833906318334288,2541.5243580595725,8745.911211676368,10824.689078346775,10824.689078346779,0.0,10824.689078346775,78.47899581801413,0.029,-0.32639492511682594
2542,11182,2024-04-27 11:30:00,0.2876851247835849,10.466638284903492,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1720.459722756885,10.063104908725336,25.676941349572626,20.6,10.982760195628336,2541.5243580595725,8612.225697581423,10824.364468383079,10824.36446838308,0.0,10824.364468383079,78.47664239577733,0.029,-0.3263949251168261
2543,11183,2024-04-27 11:45:00,0.3390009086844224,10.193125156712028,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1596.219198769719,9.818862184542077,25.645495029621003,20.8,11.131545659557082,2541.5243580595725,8487.440845490708,10824.070756028339,10824.070756028339,0.0,10824.070756028339,78.47451298120546,0.029,-0.32639492511682594
2544,11184,2024-04-27 12:00:00,0.38659443675646854,9.939451652088023,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1480.9852180743558,9.592330927701878,25.652943698164425,21.1,11.375183093651875,2511.4567429528797,8352.261876207129,10793.699316239394,10793.699316239396,1250.1,9543.599316239393,69.19109504273561,0.029,-0.32639492511682594
2545,11185,2024-04-27 12:15:00,0.4307362534103974,9.704175769322582,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1374.095179999792,9.382226899667579,25.67725223422182,21.4,11.619559085122953,2476.5699299134462,8236.240049691804,10758.922202768643,10758.922202768646,0.0,10758.922202768643,78.00218597007266,0.029,-0.32639492511682594
2546,11186,2024-04-27 12:30:00,0.4716770789469192,9.48596116921292,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1274.9420637296319,9.187359324647723,25.70849721985179,21.7,11.864690152282913,2445.628858104741,8133.340433681303,10719.352098074876,10719.352098074876,0.0,10719.352098074876,77.71530271104285,0.029,-0.32639492511682594
2547,11187,2024-04-27 12:45:00,0.5096489795476918,9.283570939010803,-0.1863662006617472,0.45,0.0,0.0,1.0,1.0,0.0,-1182.9669771005972,9.006623417016407,25.742702090279064,22.0,12.110589722470255,2417.5182858184235,8039.854108709079,10650.551314514463,10650.551314514463,0.0,10650.551314514463,77.21649703022986,0.029,-0.1863662006617472
2548,11188,2024-04-27 13:00:00,0.5448671974201664,9.095857837750513,1.0,0.45,0.0,1.0,1.0,0.0,6548.867376356932,-42.266853926462915,9.898106612117115,32.37577582235679,22.0,11.858797511512037,0.0,0.0,6898.724409709961,6898.724409709961,1036.32,5862.404409709961,121.64489150148171,0.083,1.0
2549,11189,2024-04-27 13:15:00,0.40282557200685803,9.852939701203447,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6702.394499516274,-44.37919742119056,10.975798452610903,29.094879324766215,22.0,11.604808988131058,0.0,0.0,6969.3361604146985,6969.3361604146985,0.0,6969.3361604146985,50.52768716300657,0.029,-0.32639492511682594
2550,11190,2024-04-27 13:30:00,0.22348171278082138,10.808842470878222,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1980.5562701522745,10.694514076675201,26.05173660097369,22.0,11.348589299836258,2541.5243580595725,9009.926966844343,10859.097383214967,10859.097383214967,0.0,10859.097383214967,78.72845602830851,0.029,-0.32639492511682583
2551,11191,2024-04-27 13:45:00,0.23925533835761018,10.724769046553938,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1837.7662982465188,10.404487477376705,25.84127555707374,22.0,11.090106742607967,2541.5243580595725,8730.424327057495,10827.235741846165,10827.235741846167,0.0,10827.235741846165,78.4974591283847,0.029,-0.32639492511682594
2552,11192,2024-04-27 14:00:00,0.2940800494785967,10.43255333627908,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1757.2744263118902,10.13548802154861,25.815760529448042,22.0,11.182107774566619,2541.5243580595725,8645.010415365146,10825.727009816757,10825.72700981676,2152.68,8673.047009816757,179.96572545369773,0.083,-0.32639492511682583
2553,11193,2024-04-27 14:15:00,0.32489671462473174,10.26830051105018,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1630.3713854527405,9.886000641755679,25.79825804403543,22.0,11.273726755729397,2541.5243580595725,8517.366358001262,10825.543964845121,10825.543964845123,0.0,10825.543964845121,78.48519374512713,0.029,-0.32639492511682594
2554,11194,2024-04-27 14:30:00,0.37351228350381976,10.00917952892464,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1512.663346604849,9.654607150058863,25.77902154217039,22.0,11.364969945283853,2525.612493409555,8399.339149267937,10809.418451450634,10809.418451450634,0.0,10809.418451450634,78.3682837730171,0.029,-0.32639492511682594
2555,11195,2024-04-27 14:45:00,0.41860176179655356,9.76885260962437,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1403.4834950674635,9.439992443629027,25.75957956074456,22.0,11.455836339972748,2492.5698395247914,8289.450376903125,10776.193741076433,10776.193741076431,0.0,10776.193741076433,78.12740462280415,0.029,-0.32639492511682594
2556,11196,2024-04-27 15:00:00,0.4604214336531459,9.545953758628732,1.0,0.45,0.0,1.0,1.0,0.0,6941.718499567314,-49.26923180935749,10.366195254502951,28.557383766320395,22.0,11.450446473943995,0.0,0.0,6898.865758652942,6898.865758652939,1856.22,5042.645758652941,104.63489949204853,0.083,1.0
2557,11197,2024-04-27 15:15:00,0.31413190836182986,10.325676928431447,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6610.937718919388,-42.834218318094216,11.407339917797241,29.47656997339663,22.0,11.445053584927681,0.0,0.0,6928.729054831724,6928.729054831723,0.0,6928.729054831724,50.23328564753,0.029,-0.32639492511682594
2558,11198,2024-04-27 15:30:00,0.12989280015771582,11.307671375159375,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2179.607224136259,11.098128609694538,26.12291749308552,22.0,11.439649580144135,2541.5243580595725,9224.64943104467,10863.95253556556,10863.95253556556,0.0,10863.95253556556,78.76365588285032,0.029,-0.3263949251168261
2559,11199,2024-04-27 15:45:00,0.1629572368599982,11.13143792753621,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2022.4427682001483,10.778824085283414,25.908419885778844,22.0,11.434242026575054,2541.5243580595725,8916.943669093858,10827.91090765984,10827.91090765984,0.0,10827.91090765984,78.50235408053385,0.029,-0.3263949251168261
2560,11200,2024-04-27 16:00:00,0.22331649861608052,10.80972306237629,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1933.838550442952,10.482671142015894,25.89401624370504,22.25,11.604891410077483,2541.5243580595725,8816.411269844577,10826.463183854641,10826.463183854641,1125.06,9701.403183854642,201.30411606498382,0.083,-0.3263949251168261
2561,11201,2024-04-27 16:15:00,0.2572439066532293,10.628889977538288,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1794.1550485613113,10.20800223740137,25.893595072726118,22.5,11.775422427046482,2541.5243580595725,8673.195634751051,10826.409575059142,10826.409575059142,0.0,10826.409575059142,78.49146941917878,0.029,-0.32639492511682594
2562,11202,2024-04-27 16:30:00,0.31076662762305096,10.343613874769138,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1664.5833508605667,9.953258062241504,25.893340893072327,22.75,11.945840120617348,2541.5243580595725,8542.243893342311,10826.382774803005,10826.382774803005,0.0,10826.382774803005,78.49127511732179,0.029,-0.3263949251168261
2563,11203,2024-04-27 16:45:00,0.3604066862716127,10.079032362172304,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1544.3955745125265,9.716991279810234,25.893847304673447,23.0,12.116152570335824,2532.1037106686135,8420.926758369762,10816.993545808533,10816.993545808537,0.0,10816.993545808533,78.42320320711187,0.029,-0.32639492511682594
2564,11204,2024-04-27 17:00:00,0.40644600079816917,9.833642815745758,0.025938157744134237,0.45,0.0,1.0,1.0,0.0,6630.281886858714,-43.120799775036225,10.614911076891298,28.74931033249939,22.575,11.917536224820347,0.0,0.0,6900.274952730906,6900.274952730907,361.8,6538.474952730906,245.19281072740895,0.15,0.025938157744134237
2565,11205,2024-04-27 17:15:00,0.2666160141961603,10.578936644334465,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6694.823745947977,-25.094834204101943,11.639304350434733,29.29312552346606,22.15,11.715478506227436,0.0,0.0,6930.69099492742,6930.690994927419,0.0,6930.69099492742,50.2475097132238,0.029,-0.32639492511682583
2566,11206,2024-04-27 17:30:00,0.15789250841613403,11.158432930142006,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2285.309681177172,11.31244520711306,26.15940713658044,21.725,11.510036573501614,2541.5243580595725,9324.425306885236,10861.680450469466,10861.680450469466,0.0,10861.680450469466,78.74718326590363,0.029,-0.32639492511682583
2567,11207,2024-04-27 17:45:00,0.12244334785698367,11.347376955922277,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2120.487331458504,10.977591988419405,25.92402304710322,21.3,11.301249730642567,2541.5243580595725,9015.016856944043,10828.359775347964,10828.359775347964,0.0,10828.359775347964,78.50560837127274,0.029,-0.32639492511682583
2568,11208,2024-04-27 18:00:00,0.18574193020078,11.009995512029843,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2027.5759659476273,10.667019101899532,25.91545265286584,20.975,12.069309478860177,2541.5243580595725,8906.0185272055,10806.204755373716,10806.204755373717,15.12,10791.084755373715,404.6656783265143,0.15,-0.32639492511682594
2569,11209,2024-04-27 18:15:00,0.22132131095743626,10.820357412596865,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1881.1075748132732,10.3789776018872,25.924656610520262,20.65,12.78176660565105,2541.5243580595725,8753.822172536748,10725.556130719182,10725.556130719182,0.0,10725.556130719182,77.76028194771408,0.029,-0.3263949251168261
2570,11210,2024-04-27 18:30:00,0.2774499775707916,10.52119161954768,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1745.2416436247656,10.111832152743606,25.93530676843939,20.325,13.442927580723032,2543.2473006029763,8615.657613441705,10683.841732079243,10683.841732079243,0.0,10683.841732079243,77.45785255757451,0.029,-0.32639492511682594
2571,11211,2024-04-27 18:45:00,0.3295067030246036,10.243729272878863,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1619.211807165965,9.864065687434806,25.946914095548635,20.0,14.056634635668946,2551.9505145537364,8488.184551252267,10658.630783612452,10658.630783612452,0.0,10658.630783612452,77.27507318119028,0.029,-0.32639492511682583
2572,11212,2024-04-27 19:00:00,0.37778707026666913,9.986394915478654,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1502.3159202024597,9.634269025940238,25.95120172265116,19.5,13.402810709246573,2517.835159028068,8374.2379476793,10780.567612414316,10780.567612414316,0.0,10780.567612414316,485.12554255864416,0.18,-0.3263949251168261
2573,11213,2024-04-27 19:15:00,0.4225654621200943,9.747726086899897,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1393.8882271598889,9.42113630753203,25.952638688801823,19.0,12.7549434121931,2485.716967370141,8266.660025048403,10771.345592889349,10771.345592889349,0.0,10771.345592889349,78.09225554844778,0.029,-0.32639492511682594
2574,11214,2024-04-27 19:30:00,0.46409644944307277,9.526365924468422,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1293.3083045324488,9.22345875825695,25.95319271153076,18.5,12.113156597696914,2455.4272161048725,8165.926482476913,10741.008779644551,10741.008779644551,0.0,10741.008779644551,77.872313652423,0.029,-0.32639492511682594
2575,11215,2024-04-27 19:45:00,0.5026158097235822,9.321057734173307,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1200.008966114622,9.040115397013691,25.95365368337584,18.0,11.477565351319049,2427.213680489455,8072.097736043241,10712.741137480161,10712.741137480161,0.0,10712.741137480161,77.66737324673117,0.029,-0.32639492511682583
2576,11216,2024-04-27 20:00:00,0.5383419907036019,9.130637189549802,1.0,0.45,0.0,1.0,1.0,0.0,6540.851967231932,-42.20909314240777,9.929404422277747,32.58461565763364,17.775,11.399679961531072,0.0,0.0,6900.956795895995,6900.956795895995,0.0,6900.956795895995,310.54305581531975,0.18,1.0
2577,11217,2024-04-27 20:15:00,0.3969433738532257,9.884291817362307,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6692.01607743003,-44.37294013531983,11.009384053975054,29.124855228066743,17.55,11.319714889085452,0.0,0.0,6971.6735480831985,6971.673548083196,0.0,6971.6735480831985,50.54463322360319,0.029,-0.32639492511682594
2578,11218,2024-04-27 20:30:00,0.21713214953373047,10.842685642985217,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1996.0393942833407,10.725905652867503,26.16193302691533,17.325000000000003,11.237704773005854,2541.5243580595725,9021.517065007953,10859.415108679417,10859.415108679419,0.0,10859.415108679417,78.73075953792578,0.029,-0.32639492511682583
2579,11219,2024-04-27 20:45:00,0.23332125308154578,10.756397721075361,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1852.1329247922222,10.43360585456281,25.934019106358686,17.1,11.153660798853949,2541.5243580595725,8743.210632074652,10828.440452766232,10828.440452766234,0.0,10828.440452766232,78.50619328255519,0.029,-0.32639492511682583
2580,11220,2024-04-27 21:00:00,0.2885756668694742,10.461891695585702,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1771.0110406065012,10.162497953808213,25.927008429437798,16.325000000000003,11.101665685914238,2541.5243580595725,8645.675480981952,10826.71389546064,10826.713895460642,0.0,10826.71389546064,406.00177107977396,0.15,-0.32639492511682583
2581,11221,2024-04-27 21:15:00,0.31963387709626334,10.296351435076916,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1643.1156015494737,9.911055973693369,25.938309464950503,15.55,11.00688015934135,2541.5243580595725,8511.170898504037,10826.74230464372,10826.74230464372,0.0,10826.74230464372,78.49388170866698,0.029,-0.32639492511682583
2582,11222,2024-04-27 21:30:00,0.3686304134126198,10.035199896510736,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1524.4857707943377,9.677851404280426,25.95226807527291,14.775,10.871997500791368,2522.6936598302573,8389.632088815564,10807.988565661939,10807.98856566194,0.0,10807.988565661939,78.35791710104907,0.029,-0.32639492511682583
2583,11223,2024-04-27 21:45:00,0.41407297518598657,9.792991042258691,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1414.4535342223512,9.461558365643407,25.96810455976351,14.0,10.699429672882141,2489.0419949491625,8277.717950359489,10774.484348125716,10774.484348125716,0.0,10774.484348125716,78.11501152391145,0.029,-0.32639492511682594
2584,11224,2024-04-27 22:00:00,0.45621982754654944,9.568348319176891,1.0,0.45,0.0,1.0,1.0,0.0,6625.077758224802,-43.546661090779224,10.367857286333548,28.498869764971264,13.5,10.6404496881089,0.0,0.0,6901.11939979656,6901.11939979656,0.0,6901.11939979656,143.19822754577862,0.083,1.0
2585,11225,2024-04-27 22:15:00,0.3134773484916299,10.329165732539613,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6625.354919647596,-44.228974052105116,11.410236030728848,29.318691615135744,13.0,10.562989652841695,0.0,0.0,6928.112871028683,6928.112871028682,0.0,6928.112871028683,50.228818314957955,0.029,-0.32639492511682594
2586,11226,2024-04-27 22:30:00,0.15661432555276025,11.165245644803788,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2180.5487604139967,11.100021536017294,26.240344337842906,12.5,10.46780777717951,2541.5243580595725,9213.474957942604,10862.203086924534,10862.203086924535,0.0,10862.203086924534,78.75097238020287,0.029,-0.3263949251168261
2587,11227,2024-04-27 22:45:00,0.1625994712580909,11.133344818194375,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2023.3107397334636,10.78058412464353,26.015811085486796,12.0,10.355619692170182,2541.5243580595725,8913.992158567435,10829.185588437938,10829.185588437938,0.0,10829.185588437938,78.51159551617506,0.029,-0.32639492511682594
2588,11228,2024-04-27 23:00:00,0.22298387433791148,10.811495949778932,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1934.6697102790774,10.484307971125345,25.985654742501364,12.3,10.137884539514715,2541.5243580595725,8819.555352034671,10827.510199058974,10827.510199058974,0.0,10827.510199058974,224.67083663047373,0.083,-0.32639492511682594
2589,11229,2024-04-27 23:15:00,0.2569253961469684,10.630587638536658,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1794.928114051327,10.20952414583439,25.96527206727818,12.6,9.901487915247403,2541.5243580595725,8678.268708378913,10827.273220715188,10827.27322071519,0.0,10827.273220715188,78.4977308501851,0.029,-0.32639492511682594
2590,11230,2024-04-27 23:30:00,0.31047044608245167,10.345192522380533,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1665.3020878849773,9.954672561253059,25.943859708661787,12.899999999999999,9.64552137909074,2541.5243580595725,8547.758865396929,10827.002834810794,10827.002834810794,0.0,10827.002834810794,78.49577055237826,0.029,-0.3263949251168261
2591,11231,2024-04-27 23:45:00,0.3601313523608326,10.080499891916762,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1545.063434343792,9.71830531004723,25.923021367048804,13.2,9.369037173568737,2533.7341201403724,8426.348952843862,10818.98295067402,10818.98295067402,0.0,10818.98295067402,78.43762639238665,0.029,-0.32639492511682594
2592,11232,2024-04-28 00:00:00,0.4061901594465593,9.835006450149839,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1433.541740450956,9.499077538675046,25.925957876013353,12.649999999999999,9.548794394785483,2496.393238611915,8302.16571851612,10781.43429809971,10781.43429809971,0.0,10781.43429809971,78.1653986612229,0.029,-0.3263949251168261
2593,11233,2024-04-28 00:15:00,0.44890873357893063,9.6073164500243,-0.295346266088141,0.45,0.0,0.0,1.0,1.0,0.0,-1330.091113353447,9.295747075470603,25.93906557913531,12.1,9.688970624136841,2463.5007647929815,8192.776394625555,10748.590943422128,10748.590943422128,0.0,10748.590943422128,77.92728433981044,0.029,-0.295346266088141
2594,11234,2024-04-28 00:30:00,0.48852963409430583,9.39613705027735,1.0,0.45,0.0,1.0,1.0,0.0,6669.889866231964,-45.46671273225317,10.206666168145077,28.358059427402456,11.55,9.79204413601506,0.0,0.0,6900.84246430544,6900.842464305437,0.0,6900.84246430544,50.03110786621445,0.029,1.0
2595,11235,2024-04-28 00:45:00,0.3443720773123025,10.164496827925428,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6529.0058284117085,-42.50294167122956,11.239270296258749,29.25769204974743,11.0,9.860255072576075,0.0,0.0,6955.704370244436,6955.704370244434,0.0,6955.704370244436,50.42885668427216,0.029,-0.32639492511682594
