step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2596,11236,2024-04-28 01:00:00,0.16573659537379012,11.116623946657699,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2105.9511764316703,10.94101491682379,26.358789440548634,11.0,9.860255072576075,2541.5243580595725,9237.41550665262,10861.63051985151,10861.630519851511,0.0,10861.63051985151,78.74682126892344,0.029,-0.3263949251168261
2597,11237,2024-04-28 01:15:00,0.19114237664884637,10.981211132461649,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1950.5680801712374,10.633126081940212,26.031933968738763,11.0,9.860255072576075,2541.5243580595725,8842.493203817237,10830.442543132342,10830.442543132342,0.0,10830.442543132342,78.52070843770949,0.029,-0.3263949251168261
2598,11238,2024-04-28 01:30:00,0.25085897575519933,10.662921659224788,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1865.1229961197266,10.347548243993433,26.010240667647754,11.0,9.860255072576075,2541.5243580595725,8744.703420663074,10827.640177437275,10827.640177437277,0.0,10827.640177437275,78.50039128642025,0.029,-0.32639492511682583
2599,11239,2024-04-28 01:45:00,0.2835748797054195,10.488545891170114,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1730.4162705279884,10.082686287892654,26.005188223168243,11.0,9.860255072576075,2541.5243580595725,8604.937420102147,10827.537716117895,10827.537716117895,0.0,10827.537716117895,78.49964844185475,0.029,-0.32639492511682594
2600,11240,2024-04-28 02:00:00,0.335186493352201,10.213455990432768,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1605.4613352039048,9.837036883079453,25.993394930478157,11.25,9.647113743994371,2541.5243580595725,8482.082429676386,10827.434549205742,10827.434549205742,0.0,10827.434549205742,78.49890048174163,0.029,-0.32639492511682594
2601,11241,2024-04-28 02:15:00,0.383054246793686,9.958320864589654,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1489.5639366385935,9.609202174947626,25.97946572764263,11.5,9.419340001842155,2515.7518901543303,8366.546093653455,10801.531229615286,10801.531229615286,0.0,10801.531229615286,78.31110141471083,0.029,-0.32639492511682594
2602,11242,2024-04-28 02:30:00,0.4274501752302208,9.721690566022923,0.5234438949553516,0.45,0.0,1.0,1.0,0.0,6615.903660229239,-43.134071832050964,10.50906756139928,28.627385730734016,11.75,9.17630571766965,0.0,0.0,6901.256816913393,6901.256816913391,0.0,6901.256816913393,50.0341119226221,0.029,0.5234438949553516
2603,11243,2024-04-28 02:45:00,0.2869746173370341,10.470425289593608,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,5568.017222543162,-20.642736935073916,11.361174891076306,29.115102147213783,12.0,8.917365039077906,0.0,0.0,7053.8963136761995,7053.896313676199,0.0,7053.8963136761995,51.14074827415245,0.029,-0.32639492511682583
2604,11244,2024-04-28 03:00:00,0.19490098843926412,10.961177731618722,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2157.422692543916,11.05310292872878,26.218063354102906,11.75,9.05612064477491,2541.5243580595725,9181.071562212173,10859.618609943413,10859.618609943416,0.0,10859.618609943413,78.73223492208975,0.029,-0.32639492511682594
2605,11245,2024-04-28 03:15:00,0.17146878273509628,11.086071388021937,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2001.8450024107342,10.737069168316324,26.022284176334846,11.5,9.184264177765321,2541.5243580595725,8889.947347414853,10828.899985143047,10828.899985143047,0.0,10828.899985143047,78.50952489228709,0.029,-0.32639492511682594
2606,11246,2024-04-28 03:30:00,0.2312098333868287,10.767651588048203,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1914.1470799096148,10.443950203597336,26.014168397485978,11.25,9.302149726230684,2541.5243580595725,8786.973953600991,10827.51248093474,10827.51248093474,0.0,10827.51248093474,78.49946548677687,0.029,-0.3263949251168261
2607,11247,2024-04-28 03:45:00,0.26478966418860606,10.58867108987473,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1775.891425878441,10.172095238776219,26.023015590667466,11.0,9.410123481919149,2541.5243580595725,8643.234242325341,10827.532152312775,10827.532152312777,0.0,10827.532152312775,78.49960810426762,0.029,-0.32639492511682583
2608,11248,2024-04-28 04:00:00,0.3177640592587176,10.306317564151035,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1647.644449461424,9.919961092977047,26.02553019436375,10.75,9.285877345271176,2541.5243580595725,8516.829794622337,10827.587984371286,10827.587984371286,0.0,10827.587984371286,78.50001288669183,0.029,-0.3263949251168261
2609,11249,2024-04-28 04:15:00,0.36689554306084604,10.04444675548569,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1528.6880122271689,9.686114393520974,26.026054371764985,10.5,9.159213138985539,2525.2686913655434,8398.195779105094,10811.361808931255,10811.361808931255,0.0,10811.361808931255,78.3823731147516,0.029,-0.32639492511682594
2610,11250,2024-04-28 04:30:00,0.41246321414819426,9.801571068590125,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1418.3532928114719,9.469225240297677,26.02626666082152,10.25,9.030166109372814,2491.997439335652,8287.546766064079,10778.088887380796,10778.088887380796,0.0,10778.088887380796,78.14114443351077,0.029,-0.32639492511682583
2611,11251,2024-04-28 04:45:00,0.45472617037366414,9.57630951190837,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1316.0040781738758,9.268063659935715,26.02641780835233,10.0,8.89876781499125,2461.101020925331,8184.795652263702,10747.181541628077,10747.181541628077,0.0,10747.181541628077,77.91706617680356,0.029,-0.32639492511682594
2612,11252,2024-04-28 05:00:00,0.4939244281935543,9.367382797728355,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1221.06331395205,9.081488939988597,26.0197530512168,10.25,8.899293071817459,2433.491068407355,8092.974220552067,10719.567921953829,10719.567921953829,14.46,10705.10792195383,77.61203243416527,0.029,-0.32639492511682594
2613,11253,2024-04-28 05:15:00,0.5302802732780721,9.173606143427875,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1132.9954634745447,8.908442854635707,26.010274234804942,10.5,8.893728737361034,2407.376341573078,8006.125407424973,10693.378380860955,10693.378380860955,0.0,10693.378380860955,77.52699326124193,0.029,-0.32639492511682594
2614,11254,2024-04-28 05:30:00,0.5639998878790243,8.9938805976048,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1051.3035808286647,8.747944123192246,25.99978091254436,10.75,8.881915277479507,2382.903311285721,7924.736325794197,10668.802895491115,10668.802895491115,0.0,10668.802895491115,77.34882099231059,0.029,-0.32639492511682594
2615,11255,2024-04-28 05:45:00,0.5952745047046407,8.827186889924265,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-975.526566408432,8.599082731713397,25.98900013113082,11.0,8.863697247047112,2360.1039028682294,7848.913148564556,10645.889777571932,10645.889777571932,0.0,10645.889777571932,77.1827008873965,0.029,-0.32639492511682594
2616,11256,2024-04-28 06:00:00,0.6242814596012267,8.672579820325462,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-905.2366276905199,8.461014714484174,25.991846794165586,11.95,9.885272740683055,2336.9196624560873,7771.810149332533,10622.655020634133,10622.655020634134,411.48,10211.175020634133,74.03101889959747,0.029,-0.32639492511682583
2617,11257,2024-04-28 06:15:00,0.6511852132344732,8.529182813460258,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-840.0370068429643,8.332957908889444,26.000383210889026,12.9,10.915601882743026,2316.451454318618,7703.739761506598,10540.272736608858,10540.272736608858,0.0,10540.272736608858,76.41697734041422,0.029,-0.32639492511682583
2618,11258,2024-04-28 06:30:00,0.6761382377140575,8.396183192984074,1.0,0.45,0.0,1.0,1.0,0.0,6509.663268282827,-41.9142316853312,9.247242026810598,31.00792096503233,13.850000000000001,11.954676309871948,0.0,0.0,6901.498284536395,6901.498284536395,0.0,6901.498284536395,50.035862562888866,0.029,1.0
2619,11259,2024-04-28 06:45:00,0.528019601502207,9.185655523993237,1.0,0.45,0.0,1.0,0.0,0.0,7561.429170765525,0.0,10.281954865390558,29.09604349424475,14.8,13.002442035009407,0.0,0.0,6917.4889707394,6917.4889707393995,0.0,6917.4889707394,50.15179503786066,0.029,1.0
2620,11260,2024-04-28 07:00:00,0.37546272515826684,9.998783674906438,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6593.228767580069,-42.81767677833093,11.33296737430933,29.371240000915304,14.850000000000001,12.790471719060244,0.0,0.0,6932.462756526412,6932.462756526412,1635.0,5297.462756526412,38.40660498481649,0.029,-0.32639492511682594
2621,11261,2024-04-28 07:15:00,0.14838481687096955,11.209108926077732,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2149.2074273894373,11.028569138857375,26.40565399810424,14.9,12.575304833281997,2541.5243580595725,9289.679890802508,10704.69138225866,10704.691382258658,0.0,10704.69138225866,77.60901252137529,0.029,-0.3263949251168261
2622,11262,2024-04-28 07:30:00,0.17456015112551707,11.069594394500994,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1990.627708858417,10.714330374417997,26.069156209159864,14.95,12.35689482519819,2541.5243580595725,8886.276396597354,10831.117930341212,10831.117930341212,0.0,10831.117930341212,78.52560499497379,0.029,-0.32639492511682583
2623,11263,2024-04-28 07:45:00,0.23550835903914838,10.74474044632134,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1903.4231781913138,10.422863003132168,26.046759778369047,15.0,12.135178211137719,2541.5243580595725,8786.42987565412,10828.209005937748,10828.209005937748,0.0,10828.209005937748,78.50451529304867,0.029,-0.32639492511682594
2624,11264,2024-04-28 08:00:00,0.26889897610679164,10.5667684573508,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1765.9446416150777,10.152539113954251,26.03422344116106,15.65,12.201538831290547,2541.5243580595725,8647.73460192432,10828.097686212814,10828.097686212814,2859.96,7968.137686212814,298.8051632329805,0.15,-0.32639492511682583
2625,11265,2024-04-28 08:15:00,0.32157495137396647,10.286005509176759,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1638.418219082033,9.901823995332993,26.020359238026156,16.3,12.235338370122566,2541.5243580595725,8520.007905709488,10827.92389694289,10827.92389694289,0.0,10827.92389694289,78.50244825283596,0.029,-0.3263949251168261
2626,11266,2024-04-28 08:30:00,0.37042982209609693,10.025609048227803,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1520.13105495868,9.669292313126602,26.00678852149458,16.950000000000003,12.23460033767724,2526.1646535683662,8401.175448561937,10812.42957040583,10812.42957040583,0.0,10812.42957040583,78.39011438544227,0.029,-0.32639492511682594
2627,11267,2024-04-28 08:45:00,0.41574113914525596,9.784099728355786,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1410.4153454458158,9.453622207736085,25.994085951368014,17.6,12.197121158366036,2493.0119185923527,8290.920583448638,10779.132155639343,10779.132155639343,0.0,10779.132155639343,78.14870812838524,0.029,-0.32639492511682594
2628,11268,2024-04-28 09:00:00,0.4577664911670835,9.560104602079445,-0.08753363642975544,0.45,0.0,0.0,1.0,1.0,0.0,-1308.6401460623515,9.253590719062789,25.997116265054288,18.450000000000003,12.676312482740894,2460.051688423828,8181.305924689314,10647.800534824364,10647.800534824362,3829.44,6818.360534824364,255.6885200559136,0.15,-0.08753363642975544
2629,11269,2024-04-28 09:15:00,0.49674448413745625,9.352351899547358,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1214.2318218841933,9.068064247513025,26.006932949855273,19.3,13.139854756686013,2430.6417355955014,8083.49829631652,10570.517150490803,10570.517150490803,0.0,10570.517150490803,76.63624934105833,0.029,-0.32639492511682594
2630,11270,2024-04-28 09:30:00,0.5328960784579491,9.159663901819131,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1126.6581248999926,8.895991072208886,26.019514333468162,20.15,13.587257786562033,2403.576458809201,7994.734993854227,10504.718924198569,10504.71892419857,0.0,10504.718924198569,76.15921220043963,0.029,-0.3263949251168261
2631,11271,2024-04-28 09:45:00,0.5664261796298581,8.980948462572856,1.0,0.45,0.0,1.0,1.0,0.0,6552.648903322047,-42.29756550594811,9.79380771434847,32.37691851019451,21.0,14.017973999725175,0.0,0.0,6901.6064485002835,6901.606448500284,0.0,6901.6064485002835,50.03664675162706,0.029,1.0
2632,11272,2024-04-28 10:00:00,0.4223984351543269,9.748616340627438,0.4037881722899649,0.45,0.0,1.0,0.0,0.0,6687.525280083685,0.0,10.867088165548491,28.990011183189644,21.5,13.852545945034194,0.0,0.0,6931.906607782941,6931.906607782941,4480.98,2450.9266077829416,91.90974779186031,0.15,0.4037881722899649
2633,11273,2024-04-28 10:15:00,0.24414913716885495,10.698685098890003,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6617.767313326956,-43.66638179330568,11.896774412738802,29.72255181136933,22.0,13.656174714606998,0.0,0.0,6931.864686293565,6931.864686293565,0.0,6931.864686293565,50.25601897562835,0.029,-0.3263949251168261
2634,11274,2024-04-28 10:30:00,0.06529073073059537,11.652000405205927,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2404.730579870746,11.55469976581794,26.343485153133486,22.5,13.426887328392715,2544.020734874363,9461.5802940181,10802.30161313038,10802.301613130381,0.0,10802.30161313038,78.31668669519526,0.029,-0.32639492511682583
2635,11275,2024-04-28 10:45:00,0.07664837757465989,11.591464147527063,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2228.516640115712,11.202286895558334,26.089376186279075,23.0,13.162517489290952,2541.5243580595725,9119.056673764291,10794.303805180925,10794.303805180924,0.0,10794.303805180925,78.25870258756171,0.029,-0.32639492511682583
2636,11276,2024-04-28 11:00:00,0.14433716998705923,11.230682883968974,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2133.5288014626267,10.875418509719253,26.072152049857806,23.05,13.07154524129954,2541.5243580595725,9019.15338074276,10786.542958633894,10786.542958633896,4810.92,5975.622958633894,123.99417639165331,0.083,-0.3263949251168261
2637,11277,2024-04-28 11:15:00,0.18071251448078884,11.036802297817395,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1979.3947090489828,10.57226455913476,26.06642976152276,23.1,12.979602121144271,2541.5243580595725,8863.90827204112,10794.52214948059,10794.52214948059,0.0,10794.52214948059,78.26028558373429,0.029,-0.32639492511682594
2638,11278,2024-04-28 11:30:00,0.23978612344761996,10.721939962024186,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1836.4169712240712,10.291103375648103,26.058340786772266,23.15,12.886677387706062,2541.5243580595725,8720.767747825388,10802.33405773696,10802.334057736962,0.0,10802.33405773696,78.31692191859297,0.029,-0.32639492511682594
2639,11279,2024-04-28 11:45:00,0.29457403157131756,10.429920411724877,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1703.7891922410147,10.030337964998516,26.050348504077963,23.2,12.79274968716998,2541.5243580595725,8587.410916184825,10810.382563959738,10810.382563959738,0.0,10810.382563959738,78.37527358870811,0.029,-0.32639492511682583
2640,11280,2024-04-28 12:00:00,0.34538741080867014,10.159085100389788,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1580.7629559977745,9.78848758634345,26.053006321420323,23.4,13.325618235359435,2541.5243580595725,8458.679137408548,10705.595379313083,10705.595379313085,4812.66,5892.935379313083,42.723781500019854,0.029,-0.3263949251168261
2641,11281,2024-04-28 12:15:00,0.3925148420392666,9.907895891930709,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1466.6579362161633,9.564175944770836,26.06005111170544,23.6,13.858821531992795,2507.847595407585,8341.972838193953,10621.389024198386,10621.389024198386,0.0,10621.389024198386,77.0050704254383,0.029,-0.32639492511682594
2642,11282,2024-04-28 12:30:00,0.43622422106314335,9.674924901733446,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1360.8131617485742,9.356130521450863,26.068658757631155,23.8,14.392254151173617,2476.5877403519335,8235.084542347658,10545.452973686188,10545.452973686188,0.0,10545.452973686188,76.45453405922487,0.029,-0.3263949251168261
2643,11283,2024-04-28 12:45:00,0.47676390217444004,9.458848401410235,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1262.629604778375,9.163171586636459,26.077687164701704,24.0,14.92581211328525,2449.2868841442637,8136.5191608243,10478.168285195909,10478.16828519591,0.0,10478.168285195909,75.96672006767034,0.029,-0.3263949251168261
2644,11284,2024-04-28 13:00:00,0.5143638174855069,9.258440852802249,1.0,0.45,0.0,1.0,1.0,0.0,6929.3184957613175,-47.66657602707254,10.083470820471861,28.297429129478598,24.25,14.810968563855482,0.0,0.0,6902.155634091808,6902.155634091809,4476.54,2425.615634091808,50.33152440740501,0.083,1.0
2645,11285,2024-04-28 13:15:00,0.3677922900246513,10.039667094168609,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6661.878656119997,-43.212342076695165,11.131893737649417,29.20860762818995,24.5,14.687669965437118,0.0,0.0,6925.843207208225,6925.843207208225,0.0,6925.843207208225,50.212363252259635,0.029,-0.32639492511682583
2646,11286,2024-04-28 13:30:00,0.1817129924924735,11.031469750015116,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2056.4221386978106,10.840772605692006,26.446052825528835,24.75,14.555647965808316,2574.8707186576767,9188.100654310485,10776.495845402253,10776.495845402256,0.0,10776.495845402253,78.12959487916633,0.029,-0.32639492511682583
2647,11287,2024-04-28 13:45:00,0.21012778849429267,10.88001888732542,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1904.7032539767065,10.540159490548547,26.131503496336535,25.0,14.414599433357198,2571.011887521721,8803.79447693157,10734.102489131625,10734.102489131626,0.0,10734.102489131625,77.82224304620428,0.029,-0.32639492511682594
2648,11288,2024-04-28 14:00:00,0.268433215216757,10.569250962894685,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1821.2743325742517,10.261330066229817,26.115685464952698,25.05,14.216689797787682,2565.9634172290966,8707.01628289225,10742.958888670091,10742.958888670091,3807.12,6935.838888670091,143.9186569399044,0.083,-0.32639492511682594
2649,11289,2024-04-28 14:15:00,0.30037601215771964,10.398995855199354,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1689.7440117844922,10.002726795914185,26.117491741185333,25.1,14.015979052904736,2560.483324266061,8570.361273895622,10751.120975552867,10751.120975552869,0.0,10751.120975552867,77.94562707275828,0.029,-0.3263949251168261
2650,11290,2024-04-28 14:30:00,0.3507680247101093,10.130406428295117,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1567.7359232285562,9.762882004137095,26.12081709476902,25.15,13.812404993257266,2539.2782280313254,8446.519545202826,10737.692127103113,10737.692127103115,0.0,10737.692127103113,77.84826792149758,0.029,-0.32639492511682594
2651,11291,2024-04-28 14:45:00,0.3975046716129994,9.881300100302713,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1454.577055412567,9.540429987903371,26.125414191701395,25.2,13.605915750962644,2504.943897619215,8332.110990530207,10706.22241465415,10706.22241465415,0.0,10706.22241465415,77.62011250624259,0.029,-0.3263949251168261
2652,11292,2024-04-28 15:00:00,0.44085163282422923,9.650260797046858,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1349.6080082106553,9.334109206417075,26.125586643390402,25.4,13.8876814254408,2473.9090944559234,8229.027288870991,10598.25141222442,10598.251412224423,2831.28,7766.971412224419,161.1646568036567,0.083,-0.32639492511682583
2653,11293,2024-04-28 15:15:00,0.4810552376348428,9.435975583406288,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1252.2367802547317,9.142749475177602,26.123734507680382,25.6,14.170672375869739,2445.207702492772,8132.422800167183,10539.221688765465,10539.221688765467,0.0,10539.221688765465,76.40935724354962,0.029,-0.32639492511682594
2654,11294,2024-04-28 15:30:00,0.5183434952129848,9.23722917051479,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1161.914210973218,8.9652656180276,26.12094140326492,25.8,14.454871767416822,2418.8635950575435,8042.30495747779,10486.10580787074,10486.105807870741,0.0,10486.10580787074,76.02426710706287,0.029,-0.32639492511682594
2655,11295,2024-04-28 15:45:00,0.5529278777462758,9.05289441161235,0.838739557416491,0.45,0.0,1.0,1.0,0.0,7727.041417045841,-44.98100997492068,9.877092518973152,29.504209917696226,26.0,14.740270111647808,0.0,0.0,6902.603209867678,6902.603209867677,0.0,6902.603209867678,50.04387327154067,0.029,0.838739557416491
2656,11296,2024-04-28 16:00:00,0.4082975617062233,9.82377399610583,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6664.850082568421,-43.185452248952075,10.934391569565069,29.06822468394228,26.0,14.740270111647808,0.0,0.0,6934.715124845166,6934.7151248451655,1616.7,5318.015124845167,110.34881384053722,0.083,-0.32639492511682583
2657,11297,2024-04-28 16:15:00,0.21566619393762645,10.850499186312451,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1965.2523318334786,10.656264731026708,26.463650642717408,26.0,14.740270111647808,2579.9250237376486,9084.056750968615,10709.26928831038,10709.269288310381,0.0,10709.26928831038,77.64220234025025,0.029,-0.3263949251168261
2658,11298,2024-04-28 16:30:00,0.2450725352411493,10.693763387164674,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1820.2743934322907,10.369037259228364,26.16624098593606,26.0,14.740270111647808,2579.9250521821145,8718.500160939093,10710.445695318349,10710.445695318349,0.0,10710.445695318349,77.65073129105804,0.029,-0.32639492511682594
2659,11299,2024-04-28 16:45:00,0.30078173062546953,10.396833375766247,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1740.5549930999439,10.102622967833378,26.148108060679156,26.0,14.740270111647808,2579.9250521821205,8627.409587967826,10707.905867058544,10707.905867058545,0.0,10707.905867058544,77.63231753617444,0.029,-0.32639492511682583
2660,11300,2024-04-28 17:00:00,0.3313022331897482,10.234159097098642,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1614.869093782488,9.855533378894076,26.152153974645035,25.85,14.63274198061131,2555.5049265349685,8493.81866835565,10691.901041838631,10691.90104183863,436.98,10254.921041838632,384.5595390689487,0.15,-0.32639492511682583
2661,11301,2024-04-28 17:15:00,0.3794505786353814,9.977528415873417,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1498.292432910675,9.626363999324926,26.160230876581245,25.7,14.52520084636679,2518.9710284442954,8373.93317516746,10650.346190265429,10650.34619026543,0.0,10650.346190265429,77.21500987942436,0.029,-0.32639492511682583
2662,11302,2024-04-28 17:30:00,0.424106687788656,9.739511354086464,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1390.1601697513715,9.413813221939272,26.170404548028973,25.549999999999997,14.417636903612403,2485.480126960022,8263.918826702024,10612.277933204425,10612.277933204425,0.0,10612.277933204425,76.93901501573208,0.029,-0.32639492511682583
2663,11303,2024-04-28 17:45:00,0.46552429293608083,9.51875551865069,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1289.854438565913,9.216675769108774,26.18191854667178,25.4,14.310059881034144,2454.614608273319,8162.399540421133,10577.744277912665,10577.74427791267,0.0,10577.744277912665,76.68864601486682,0.029,-0.3263949251168261
2664,11304,2024-04-28 18:00:00,0.5039384456742186,9.314008084556415,1.0,0.45,0.0,1.0,1.0,0.0,6652.063622098958,-44.26422419508248,10.136092028939368,28.299153722907626,24.799999999999997,14.355767643404876,0.0,0.0,6903.26083074371,6903.26083074371,19.5,6883.76083074371,258.1410311528891,0.15,1.0
2665,11305,2024-04-28 18:15:00,0.3575929394943816,10.094029632494946,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6693.370644031538,-43.904850042697575,11.190305869183948,29.16640207188105,24.2,14.374524989453281,0.0,0.0,6925.790180457453,6925.790180457452,0.0,6925.790180457453,50.21197880831654,0.029,-0.32639492511682583
2666,11306,2024-04-28 18:30:00,0.18319868994202282,11.023550982609018,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2083.233623358134,10.895028357670888,26.50906238608968,23.6,14.367745033626953,2569.7304749200034,9211.311431271017,10743.58472365509,10743.58472365509,0.0,10743.58472365509,77.89098924649942,0.029,-0.3263949251168261
2667,11307,2024-04-28 18:45:00,0.19985210071649273,10.934788303181094,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1929.5295573118196,10.590481496461452,26.186920645164825,23.0,14.336742160684986,2568.8827095415277,8827.459676440332,10726.730311425947,10726.730311425948,0.0,10726.730311425947,77.76879475783812,0.029,-0.32639492511682583
2668,11308,2024-04-28 19:00:00,0.25892052174460983,10.61995361910123,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1845.0106529957677,10.30800379002553,26.166113224111974,22.5,14.158104740435894,2564.3267770842117,8730.911310423358,10743.821274138116,10743.821274138118,0.0,10743.821274138116,483.4719573362152,0.18,-0.3263949251168261
2669,11309,2024-04-28 19:15:00,0.29128127093097356,10.447470825937911,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1711.7630808979836,10.046016912647419,26.161600106388182,22.0,13.971172168785067,2559.2338219995477,8592.68170563711,10751.952132405959,10751.95213240596,0.0,10751.952132405959,77.9516529599432,0.029,-0.3263949251168261
2670,11310,2024-04-28 19:30:00,0.34233262349058513,10.175367116795181,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1588.1617911102117,9.803033886039753,26.15833815010035,21.5,13.776170650871336,2545.4275387697967,8466.993948209902,10748.462213612926,10748.462213612926,0.0,10748.462213612926,77.92635104869372,0.029,-0.32639492511682594
2671,11311,2024-04-28 19:45:00,0.3896807863466536,9.923001408772336,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1473.5223685291758,9.577671801968654,26.15612120252576,21.0,13.573302824280445,2510.599264286639,8350.820592409887,10716.694503449438,10716.694503449438,0.0,10716.694503449438,77.69603515000843,0.029,-0.32639492511682594
2672,11312,2024-04-28 20:00:00,0.43359486096309496,9.688939391066704,0.6689871732857744,0.45,0.0,1.0,1.0,0.0,6713.688554089149,-44.99616566721714,10.469552133174169,28.539941657603713,21.05,13.573924389219316,0.0,0.0,6903.020457689667,6903.020457689667,0.0,6903.020457689667,310.63592059603496,0.18,0.6689871732857744
2673,11313,2024-04-28 20:15:00,0.30611698550073374,10.368396467281089,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6789.053034107498,-26.86322520343658,11.508071337399677,29.123201694878468,21.1,13.574354416410142,0.0,0.0,6928.443584580301,6928.443584580301,0.0,6928.443584580301,50.23121598820718,0.029,-0.32639492511682594
2674,11314,2024-04-28 20:30:00,0.18375828126546276,11.020568360855084,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2228.896979027399,11.189810619592174,26.527378066014236,21.15,13.574590905737647,2548.056829466802,9357.85097209613,10778.188376534823,10778.188376534823,0.0,10778.188376534823,78.14186572987747,0.029,-0.32639492511682583
2675,11315,2024-04-28 20:45:00,0.14402189054807543,11.232363323378758,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2064.397701372869,10.863878754254037,26.225590507288047,21.2,13.57463056721401,2548.057913234544,8961.176618073565,10750.9860938806,10750.986093880603,0.0,10750.9860938806,77.94464918063436,0.029,-0.32639492511682594
2676,11316,2024-04-28 21:00:00,0.20723824220450007,10.895420169050015,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1973.9542167766285,10.56156840791377,26.200786113950652,20.15,13.368445015637572,2542.801335998328,8860.746130553867,10777.45377244039,10777.45377244039,0.0,10777.45377244039,404.1545164665146,0.15,-0.3263949251168261
2677,11317,2024-04-28 21:15:00,0.24187105010731721,10.710827302928,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1831.3732296903052,10.281188774628788,26.189755280112806,19.1,13.105488358984427,2541.5243580595725,8714.382176617202,10803.52417684705,10803.52417684705,0.0,10803.52417684705,78.32555028214111,0.029,-0.32639492511682594
2678,11318,2024-04-28 21:30:00,0.29650657784958184,10.419619940061729,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1699.1132907537872,10.021148046865973,26.17911585786875,18.05,12.789735377258065,2541.5243580595725,8580.341977777727,10829.601800814946,10829.60180081495,0.0,10829.601800814946,78.51461305590836,0.029,-0.32639492511682594
2679,11319,2024-04-28 21:45:00,0.34717872643427344,10.149537388105323,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1576.4282686066497,9.779969631526736,26.169189787516412,17.0,12.424691754339834,2541.5243580595725,8456.183746968132,10829.473075133934,10829.473075133934,0.0,10829.473075133934,78.51367979472103,0.029,-0.32639492511682583
2680,11320,2024-04-28 22:00:00,0.3941752023122805,9.899046171675545,-0.26470847855386853,0.45,0.0,0.0,1.0,1.0,0.0,-1462.6400968657956,9.55628051551752,26.164616634047192,16.75,12.209451581053859,2507.482259987451,8339.044080343065,10795.309192341425,10795.309192341425,0.0,10795.309192341425,224.00266574108457,0.083,-0.26470847855386853
2681,11321,2024-04-28 22:15:00,0.43776320551464126,9.666722114606962,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1357.088362782656,9.348811980544554,26.162469752893596,16.5,11.994193615254117,2475.1913934473073,8231.655500265102,10762.951411202017,10762.951411202017,0.0,10762.951411202017,78.03139773121462,0.029,-0.3263949251168261
2682,11322,2024-04-28 22:30:00,0.478190424970707,9.451245034906131,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1259.176456973407,9.156387644457801,26.16143778438341,16.25,11.778917264253588,2445.4284670760153,8132.674000403383,10733.145507190686,10733.145507190686,0.0,10733.145507190686,77.81530492713247,0.029,-0.3263949251168261
2683,11323,2024-04-28 22:45:00,0.5156861229803111,9.251392964514942,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1168.3522539785668,8.977916428876767,26.160983201696464,16.0,11.563618159322969,2417.901318622518,8041.127947207773,10705.586690442386,10705.586690442386,0.0,10705.586690442386,77.6155035057073,0.029,-0.3263949251168261
2684,11324,2024-04-28 23:00:00,0.550462906455009,9.066032708594802,1.0,0.45,0.0,1.0,1.0,0.0,7499.89731175641,-47.97173749183147,9.899587353291487,28.301521640558697,16.775,11.898255635587775,0.0,0.0,6903.111930579904,6903.111930579906,0.0,6903.111930579904,143.239572559533,0.083,1.0
2685,11325,2024-04-28 23:15:00,0.40377668785159254,9.847870253751012,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6619.990382936046,-42.845026600099864,10.941273070365881,29.03895374636572,17.55,12.210870052654514,0.0,0.0,6926.926968074494,6926.926968074492,0.0,6926.926968074494,50.22022051854008,0.029,-0.3263949251168261
2686,11326,2024-04-28 23:30:00,0.21426939168471085,10.857944142320491,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1974.3039729081859,10.662779936280394,26.709001021050454,18.325000000000003,12.500480658313396,2541.5243580595725,9261.59879640306,10770.37563677009,10770.375636770092,0.0,10770.37563677009,78.08522336658315,0.029,-0.32639492511682594
2687,11327,2024-04-28 23:45:00,0.2414722446935472,10.712952935783393,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1823.2572466123693,10.375082942878874,26.226212585724763,19.1,12.76602252856556,2541.5243580595725,8719.358673615925,10781.142775343724,10781.142775343724,0.0,10781.142775343724,78.163285121242,0.029,-0.3263949251168261
2688,11328,2024-04-29 00:00:00,0.2996389207923774,10.402924552176628,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1743.4075407800235,10.108232589112253,26.199937005992265,18.325000000000003,12.368851475629286,2541.5243580595725,8628.875774000882,10829.846044444692,10829.846044444694,0.0,10829.846044444692,78.51638382222401,0.029,-0.32639492511682583
2689,11329,2024-04-29 00:15:00,0.3302093783759879,10.239984013255985,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1617.5162664899271,9.860738255817525,26.191510784675803,17.55,11.957137123361383,2541.5243580595725,8497.321028552095,10829.692752955723,10829.692752955722,0.0,10829.692752955723,78.515272458929,0.029,-0.3263949251168261
2690,11330,2024-04-29 00:30:00,0.37843656184756147,9.982933125352497,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1500.7485510597362,9.631193080408616,26.184846494445004,16.775,11.531346826932094,2519.2713592059267,8378.250666016338,10807.26714670073,10807.267146700731,0.0,10807.26714670073,78.35268681358029,0.029,-0.3263949251168261
2691,11331,2024-04-29 00:45:00,0.4231658581946603,9.74452597582246,0.4219653859038123,0.45,0.0,1.0,1.0,0.0,6679.662015977187,-44.920107911714425,10.558469050544973,28.61939959989847,16.0,11.0918866324016,0.0,0.0,6903.347374981931,6903.347374981931,0.0,6903.347374981931,50.049268468619005,0.029,0.4219653859038123
2692,11332,2024-04-29 01:00:00,0.2893387691878397,10.457824360228814,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6620.158086355758,-26.1646245300056,11.57121273431212,29.19596382766973,16.0,11.0918866324016,0.0,0.0,6929.323991862489,6929.323991862488,0.0,6929.323991862489,50.23759894100304,0.029,-0.32639492511682583
2693,11333,2024-04-29 01:15:00,0.169641714108048,11.095809663804104,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2258.086710140239,11.248903596514815,26.53640974820351,16.0,11.0918866324016,2541.5243580595725,9389.377743824747,10860.778804286525,10860.778804286523,0.0,10860.778804286525,78.74064633107731,0.029,-0.3263949251168261
2694,11334,2024-04-29 01:30:00,0.13283002396025165,11.292015972291859,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2091.4311318675996,10.918684666422763,26.22282062183511,16.0,11.0918866324016,2541.5243580595725,8986.3691495373,10832.433054263473,10832.433054263473,0.0,10832.433054263473,78.53513964341018,0.029,-0.32639492511682594
2695,11335,2024-04-29 01:45:00,0.19687786898799872,10.950640958293967,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1999.7999838105438,10.612398028754162,26.202395126346158,16.0,11.0918866324016,2541.5243580595725,8882.394641275601,10829.707706933359,10829.70770693336,0.0,10829.707706933359,78.51538087526686,0.029,-0.3263949251168261
2696,11336,2024-04-29 02:00:00,0.23196620731527912,10.763620115009562,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1855.3481202533758,10.328331026884584,26.201765321007294,16.425,11.329180854653156,2541.5243580595725,8731.527861086513,10829.630207991067,10829.630207991067,0.0,10829.630207991067,78.51481900793524,0.029,-0.32639492511682594
2697,11337,2024-04-29 02:15:00,0.28732031198865693,10.468582737100459,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1721.3527227979,10.064871087722187,26.204002582142877,16.85,11.562212150840372,2541.5243580595725,8594.847867007244,10829.60838592067,10829.60838592067,0.0,10829.60838592067,78.51466079792486,0.029,-0.32639492511682594
2698,11338,2024-04-29 02:30:00,0.33865880311735835,10.19494857938448,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1597.0579578393185,9.820522220349954,26.208015987460353,17.275,11.790894904729784,2541.5243580595725,8468.968699482584,10829.67086126813,10829.670861268129,0.0,10829.67086126813,78.51511374419395,0.029,-0.32639492511682594
2699,11339,2024-04-29 02:45:00,0.3862731532020287,9.941164093433187,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1481.7742745923483,9.593894029559452,26.21328456015002,17.7,12.015159928591716,2511.583578477491,8352.683688575482,10799.800179037458,10799.800179037458,0.0,10799.800179037458,78.29855129802158,0.029,-0.3263949251168261
2700,11340,2024-04-29 03:00:00,0.4304340093624566,9.705786730098106,0.5941191126115491,0.45,0.0,1.0,1.0,0.0,6685.673391925929,-44.97247500400688,10.52419248391267,28.586450611326015,17.025,11.831770916088244,0.0,0.0,6903.659560869035,6903.659560869035,0.0,6903.659560869035,50.0515318163005,0.029,0.5941191126115491
2701,11341,2024-04-29 03:15:00,0.29578632893464807,10.423458866778326,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6659.422906399542,-26.32663275068455,11.542923032391702,29.163665727212706,16.35,11.625896570003585,0.0,0.0,6928.975590525553,6928.975590525553,0.0,6928.975590525553,50.235073031310264,0.029,-0.32639492511682594
2702,11342,2024-04-29 03:30:00,0.17547664639589644,11.064709474709872,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2245.0178100197136,11.222446716085372,26.553062297854474,15.675,11.39852126034048,2541.5243580595725,9373.301946909163,10860.479771363054,10860.479771363058,0.0,10860.479771363054,78.73847834238215,0.029,-0.3263949251168261
2703,11343,2024-04-29 03:45:00,0.13784082496322814,11.265308402945994,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2079.3282206647846,10.894147789270477,26.236677487948917,15.0,11.150555471497391,2541.5243580595725,8973.984628541706,10832.636835848392,10832.636835848394,0.0,10832.636835848392,78.53661705990085,0.029,-0.32639492511682594
2704,11344,2024-04-29 04:00:00,0.20151626981974086,10.925918281860781,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1988.2289327637366,10.589641889141733,26.2159106887225,15.0,11.150555471497391,2541.5243580595725,8870.644631996734,10829.861085122397,10829.861085122397,0.0,10829.861085122397,78.51649286713737,0.029,-0.32639492511682583
2705,11345,2024-04-29 04:15:00,0.23640060371012547,10.739984782225031,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1844.6149394576255,10.307226300618364,26.211520083576865,15.0,11.150555471497391,2541.5243580595725,8722.255551563621,10829.764021766625,10829.764021766625,0.0,10829.764021766625,78.51578915780803,0.029,-0.32639492511682594
2706,11346,2024-04-29 04:30:00,0.2914328954254162,10.446662667382531,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1711.3967587256848,10.045297715398652,26.208534131534318,15.0,11.150555471497391,2541.5243580595725,8587.039566809852,10829.680263921091,10829.680263921093,0.0,10829.680263921091,78.51518191342791,0.029,-0.32639492511682594
2707,11347,2024-04-29 04:45:00,0.3424729569904514,10.174619139240894,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1587.8229378562205,9.802368812707126,26.206731860831873,15.0,11.150555471497391,2541.5243580595725,8462.087541797737,10829.665810624874,10829.665810624874,0.0,10829.665810624874,78.51507712703034,0.029,-0.32639492511682583
2708,11348,2024-04-29 05:00:00,0.38981057915970674,9.922309613078763,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1473.2090618503562,9.577056973733011,26.208886534414535,15.3,11.272431150944788,2509.2939342494196,8345.069100647637,10797.430618916342,10797.430618916344,15.54,10781.89061891634,78.16870698714348,0.029,-0.32639492511682594
2709,11349,2024-04-29 05:15:00,0.43371486764473416,9.688299755453567,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1366.8932287438377,9.36808369477564,26.2128160403113,15.6,11.390609773202428,2476.950325435822,8237.505117476998,10765.120193502064,10765.120193502064,0.0,10765.120193502064,78.04712140288997,0.029,-0.3263949251168261
2710,11350,2024-04-29 05:30:00,0.47443533161449436,9.471259682494745,-0.32639492511682566,0.45,0.0,0.0,1.0,1.0,0.0,-1268.272571629868,9.174264005646108,26.217551523006815,15.899999999999999,11.505020289019534,2447.097271738636,8138.223884390658,10735.317454617638,10735.31745461764,0.0,10735.317454617638,77.83105154597787,0.029,-0.32639492511682566
2711,11351,2024-04-29 05:45:00,0.5122029549905671,9.269958249900277,-0.13052597581617814,0.45,0.0,0.0,1.0,1.0,0.0,-1176.790968242124,8.994498877886137,26.22271360268976,16.2,11.61560373761812,2419.4735420028787,8046.356634278541,10707.751205586468,10707.75120558647,0.0,10707.751205586468,77.6311962405019,0.029,-0.13052597581617814
2712,11352,2024-04-29 06:00:00,0.5472318953506696,9.08325399778093,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1091.9323928013114,8.827769008361162,26.22219469579495,15.899999999999999,11.621307875244156,2394.743894641064,7964.114130420289,10683.076757752922,10683.076757752922,397.38,10285.696757752923,74.5713014937087,0.029,-0.32639492511682583
2713,11353,2024-04-29 06:15:00,0.5797207765997483,8.910088260723342,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1013.2179272544367,8.67312879179457,26.21925813780214,15.6,11.619176229098775,2371.402448181636,7886.488316658754,10659.725477128744,10659.725477128748,0.0,10659.725477128744,77.2830097091834,0.029,-0.3263949251168261
2714,11354,2024-04-29 06:30:00,0.6098538373268683,8.749479047047792,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-940.2031728416828,8.529701360606316,26.21537575828647,15.3,11.60941614713593,2349.5561232957552,7813.834775246355,10630.03708661223,10630.037086612234,0.0,10630.03708661223,77.06776887793868,0.029,-0.32639492511682583
2715,11355,2024-04-29 06:45:00,0.6378019602821086,8.600515551696361,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-872.4758609891036,8.396673520289967,26.211150415889662,15.0,11.592252633428341,2329.2202194563542,7746.2043870930875,10601.847012549297,10601.847012549297,0.0,10601.847012549297,76.8633908409824,0.029,-0.32639492511682583
2716,11356,2024-04-29 07:00:00,0.6637236129095083,8.46235314319232,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-809.6534597634633,8.273291091389193,26.20983292006011,15.75,12.03602722937736,2309.9516380100945,7682.123554853484,10488.890855582322,10488.890855582322,1564.74,8924.150855582322,64.70009370297184,0.029,-0.32639492511682583
2717,11357,2024-04-29 07:15:00,0.6877657589356968,8.334208504872736,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-751.3811230131872,8.158854736412822,26.20982177473804,16.5,12.466438489073985,2292.307733295644,7623.44585191974,10431.980581945385,10431.980581945387,0.0,10431.980581945385,75.63185921910404,0.029,-0.3263949251168261
2718,11358,2024-04-29 07:30:00,0.7100646862325238,8.215355222380648,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-697.3296302701197,8.052715777587688,26.21037314659693,17.25,12.883084624932353,2276.069671595373,7569.443510822992,10382.060003250912,10382.060003250916,0.0,10382.060003250912,75.26993502356912,0.029,-0.32639492511682583
2719,11359,2024-04-29 07:45:00,0.7307467906293024,8.105119605945818,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-647.1935198774128,7.954272556256573,26.21115331193402,18.0,13.285536942035515,2261.0737033575324,7519.571955534937,10336.883363713323,10336.883363713327,0.0,10336.883363713323,74.9424043869216,0.029,-0.32639492511682594
2720,11360,2024-04-29 08:00:00,0.7499293091255497,8.00287678236082,1.0,0.45,0.0,1.0,1.0,0.0,6517.539855328026,-41.954807579853075,8.888994341346283,30.364026858263127,18.55,13.470631859883389,0.0,0.0,6903.624921757077,6903.624921757077,2743.98,4159.644921757077,155.98668456589039,0.15,1.0
2721,11361,2024-04-29 08:15:00,0.5968830870201646,8.818613146182523,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7487.119213698853,-48.915373359152944,9.915336179576652,28.4089738468436,19.1,13.642239885309392,0.0,0.0,6947.963171885088,6947.963171885089,0.0,6947.963171885088,50.37273299616689,0.029,-0.3263949251168261
2722,11362,2024-04-29 08:30:00,0.40294158299802524,9.852321362620525,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1485.8134548113705,9.70384133744718,26.306376078246057,19.65,13.799868091218945,2522.8816608993407,8391.995223066378,10700.46842894323,10700.468428943228,0.0,10700.46842894323,77.57839610983842,0.029,-0.32639492511682594
2723,11363,2024-04-29 08:45:00,0.4288633302703696,9.71415844965893,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1386.9456424103103,9.4856946981782,26.25825591050977,20.2,13.9430050813484,2492.597076410988,8291.022484085757,10681.110447723278,10681.110447723278,0.0,10681.110447723278,77.43805074599378,0.029,-0.3263949251168261
2724,11364,2024-04-29 09:00:00,0.4667697720992109,9.512117114711206,0.125718445052802,0.45,0.0,1.0,1.0,0.0,6663.2795199345055,-43.62572277897876,10.386443554741748,28.406022513714504,20.9,14.409914875267308,0.0,0.0,6904.017546427249,6904.017546427248,3654.3,3249.7175464272486,121.86440799102182,0.15,0.125718445052802
2725,11365,2024-04-29 09:15:00,0.326205458746235,10.261324904882567,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6638.628391937599,-42.92903847227412,11.400499954572657,29.3539566446342,21.6,14.87142365952665,0.0,0.0,6926.951254178955,6926.9512541789545,0.0,6926.951254178955,50.22039659279743,0.029,-0.32639492511682594
2726,11366,2024-04-29 09:30:00,0.14351242300731276,11.235078785371023,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2180.285461225579,11.091470835771602,26.577068254190895,22.3,15.32745575255057,2596.033767529235,9318.324436084813,10626.706310081243,10626.706310081241,0.0,10626.706310081243,77.04362074808901,0.029,-0.32639492511682594
2727,11367,2024-04-29 09:45:00,0.16264707219702293,11.133091105189868,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2019.4089916853513,10.772675483283125,26.251978719909044,23.0,15.777954837463161,2608.4353731992474,8920.102637514714,10648.635925250404,10648.635925250408,0.0,10648.635925250404,77.20261045806544,0.029,-0.32639492511682583
2728,11368,2024-04-29 10:00:00,0.22447909883742032,10.80352640319655,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1930.942281841022,10.47698293416006,26.230442088000064,23.5,15.862375694322084,2610.607771667232,8819.416577209548,10671.4670234991,10671.467023499103,4235.88,6435.587023499101,241.33451338121625,0.15,-0.32639492511682594
2729,11369,2024-04-29 10:15:00,0.25835375950671435,10.622974461829212,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1791.4754188971012,10.202740695580337,26.226216181067702,24.0,15.932956300102258,2612.5812945521884,8675.3065288257,10670.545543371723,10670.545543371723,0.0,10670.545543371723,77.361455189445,0.029,-0.32639492511682583
2730,11370,2024-04-29 10:30:00,0.3117933063230244,10.33814167729828,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1662.1045097794988,9.948392050349064,26.223326233509923,24.5,15.9891457247799,2581.9744793212913,8544.38355370793,10628.999975267183,10628.999975267183,0.0,10628.999975267183,77.06024982068708,0.029,-0.3263949251168261
2731,11371,2024-04-29 10:45:00,0.361356272581987,10.07397106713801,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1542.1033127874382,9.712491887262722,26.221586055150105,25.0,16.030376657144494,2545.916898518825,8423.386340864303,10581.00399615033,10581.003996150332,0.0,10581.00399615033,76.71227897208989,0.029,-0.3263949251168261
2732,11372,2024-04-29 11:00:00,0.4073241250963935,9.828962413236223,0.046737445893469766,0.45,0.0,1.0,1.0,0.0,6660.983694174554,-43.27043883920911,10.605688844800337,28.650622027731426,25.175,15.899561871916616,0.0,0.0,6903.638464149244,6903.638464149243,4514.4,2389.2384641492445,49.576698131096826,0.083,0.046737445893469766
2733,11373,2024-04-29 11:15:00,0.28043135608400277,10.505300872072265,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6689.376511658392,-43.24478702897187,11.624525132840741,29.574592879706383,25.35,15.763177781486327,0.0,0.0,6929.506230761265,6929.506230761264,0.0,6929.506230761265,50.238920173019174,0.029,-0.32639492511682594
2734,11374,2024-04-29 11:30:00,0.10172134489239107,11.457825231723556,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2283.7013472694525,11.300818694853215,26.604984137330586,25.525,15.621066595936655,2604.111944470025,9438.842239039612,10753.273388338086,10753.27338833809,0.0,10753.273388338086,77.96123206545113,0.029,-0.32639492511682594
2735,11375,2024-04-29 11:45:00,0.12299778358329931,11.344421813501015,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2115.1814407967186,10.966836128734958,26.264555980006403,25.7,15.473077286370984,2600.0382354123376,9018.121641337271,10703.74450016504,10703.74450016504,0.0,10703.74450016504,77.60214762619654,0.029,-0.32639492511682583
2736,11376,2024-04-29 12:00:00,0.18777547301761524,10.99915672881611,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2022.507387859244,10.657057795004667,26.24258992017477,26.275,15.845488935957052,2609.6091252860397,8913.050584390237,10649.803109534834,10649.803109534836,4475.76,6174.043109534834,44.76181254412755,0.029,-0.32639492511682583
2737,11377,2024-04-29 12:15:00,0.22326382442482454,10.810003815815685,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1876.4126980289373,10.369752589643946,26.23803786374316,26.85,16.215953206210973,2619.845987875152,8762.500417793073,10641.337618217494,10641.337618217494,0.0,10641.337618217494,77.14969773207683,0.029,-0.32639492511682583
2738,11378,2024-04-29 12:30:00,0.27924895299737285,10.511603080524003,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1740.8931717586365,10.103289400128268,26.234212181433673,27.425,16.584467343121663,2614.411369182498,8625.630951053014,10614.890185509848,10614.890185509848,0.0,10614.890185509848,76.9579538449464,0.029,-0.3263949251168261
2739,11379,2024-04-29 12:45:00,0.3311726694917335,10.23484967160906,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1615.1844009125846,9.856155059287083,26.23099469306972,28.0,16.951036196627463,2581.9419737234466,8499.053711385828,10555.658172951007,10555.658172951005,0.0,10555.658172951007,76.52852175389481,0.029,-0.3263949251168261
