step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2740,11380,2024-04-29 13:00:00,0.37932979523317306,9.978172191407188,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1498.5865690124074,9.626943883982,26.22949564395502,28.25,16.876861071167163,2545.4093080269577,8381.253234445334,10541.693896518414,10541.693896518414,4141.26,6400.433896518414,132.80900335275712,0.083,-0.3263949251168261
2741,11381,2024-04-29 13:15:00,0.4239940198057172,9.740111874435527,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1390.4345318521525,9.414353943102093,26.228867476417687,28.5,16.796174706067774,2511.0425721755296,8272.36679789804,10503.595165149214,10503.595165149214,0.0,10503.595165149214,76.1510649473318,0.029,-0.32639492511682594
2742,11382,2024-04-29 13:30:00,0.46541921652889195,9.519315575901006,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1290.1102324353656,9.217179716995451,26.228735173460482,28.75,16.708785124861745,2479.0910845223166,8171.556006506968,10467.90769012247,10467.90769012247,0.0,10467.90769012247,75.89233075338791,0.029,-0.32639492511682594
2743,11383,2024-04-29 13:45:00,0.503840489977702,9.314530188418848,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1197.0480456553528,9.034303144839724,26.228940325028898,29.0,16.61450309236216,2449.3502210273937,8078.130275421573,10435.367043722226,10435.367043722226,0.0,10435.367043722226,75.65641106698614,0.029,-0.32639492511682594
2744,11384,2024-04-29 14:00:00,0.5394757090587046,9.124594470717104,1.0,0.45,0.0,1.0,1.0,0.0,6933.121338936926,-49.168877558691754,9.98351529994742,28.20478303731663,28.875,16.418028235681636,0.0,0.0,6903.7023050161215,6903.702305016122,3532.92,3370.7823050161214,69.94373282908452,0.083,1.0
2745,11385,2024-04-29 14:15:00,0.3865481099325375,9.939698574059575,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6688.1382996531165,-43.40881601593768,11.036144241598848,29.1175725470165,28.75,16.221951065421354,0.0,0.0,6924.798870245508,6924.798870245508,0.0,6924.798870245508,50.20479180927993,0.029,-0.3263949251168261
2746,11386,2024-04-29 14:30:00,0.19975065171053955,10.935329026382824,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2018.2110354573317,10.751371583918523,26.805380661481347,28.625,16.026272825870212,2615.289245382101,9320.028502040066,10750.356469427583,10750.356469427583,0.0,10750.356469427583,77.94008440334999,0.029,-0.32639492511682594
2747,11387,2024-04-29 14:45:00,0.2246407470697043,10.802664818118476,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1863.7987001548745,10.457251887993346,26.321234806420417,28.5,15.831002387884466,2609.8984447776297,8767.15134094869,10700.567034625772,10700.567034625774,0.0,10700.567034625772,77.57911100103685,0.029,-0.32639492511682583
2748,11388,2024-04-29 15:00:00,0.2841060021911697,10.485715008321066,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1782.169121987048,10.184444783811443,26.29226914656832,28.875,16.412845944073716,2624.9041441796116,8676.89696429734,10624.193320238193,10624.193320238192,2587.26,8036.933320238193,166.7663663949425,0.083,-0.32639492511682594
2749,11389,2024-04-29 15:15:00,0.31535887354156855,10.31913720402344,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1653.473569169614,9.93142604825746,26.279507750362185,29.25,16.998644575443883,2596.191698472865,8544.091157875982,10557.62622935675,10557.626229356752,0.0,10557.62622935675,76.54279016283644,0.029,-0.32639492511682594
2750,11390,2024-04-29 15:30:00,0.3646625787892229,10.056348455053442,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1534.0996505143814,9.696758538916873,26.266807599187004,29.625,17.58824160712567,2570.584961662104,8423.58600042112,10498.403079208623,10498.403079208627,0.0,10498.403079208623,76.11342232426252,0.029,-0.32639492511682583
2751,11391,2024-04-29 15:45:00,0.41039015569006365,9.81262047017196,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1423.3783288988564,9.479107559804222,26.25430823593584,30.0,18.181474890683564,2549.349005749242,8312.08501412742,10447.317594745105,10447.317594745105,0.0,10447.317594745105,75.74305256190202,0.029,-0.32639492511682594
2752,11392,2024-04-29 16:00:00,0.4528015073757885,9.586567965687047,-0.20513444617929955,0.45,0.0,0.0,1.0,1.0,0.0,-1320.67018999849,9.277238878819361,26.24829751193484,29.75,17.94874223826226,2512.714066157235,8205.578692075178,10458.12597290727,10458.12597290727,1385.64,9072.48597290727,188.25408393782587,0.083,-0.20513444617929955
2753,11393,2024-04-29 16:15:00,0.49213749876143054,9.376907131601575,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1225.3962429786952,9.090008085647279,26.24515876038391,29.5,17.716754707741302,2478.0384504291437,8108.296697262288,10427.303007112405,10427.303007112405,0.0,10427.303007112405,75.59794680156494,0.029,-0.32639492511682594
2754,11394,2024-04-29 16:30:00,0.5286211612540822,9.182449210515742,0.2616806217958172,0.45,0.0,1.0,1.0,0.0,6711.926104703256,-45.77784823380435,10.016778941061496,28.209523617199213,29.25,17.485500847707538,0.0,0.0,6903.874030657998,6903.8740306579975,0.0,6903.874030657998,50.05308672227049,0.029,0.2616806217958172
2755,11395,2024-04-29 16:45:00,0.3800474097106564,9.974347306242201,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6727.584047889468,-43.85224913542875,11.076557509446868,29.115276061084593,29.0,17.254982260083207,0.0,0.0,6924.653458174174,6924.6534581741735,0.0,6924.653458174174,50.203737571762765,0.029,-0.32639492511682594
2756,11396,2024-04-29 17:00:00,0.19696182403997284,10.950193477866945,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2030.809364730032,10.788932668009236,26.586922291262223,28.7,17.09063268039877,2644.81702572356,9153.900424216925,10727.502730682927,10727.502730682927,421.26,10306.242730682927,386.48410240060974,0.15,-0.3263949251168261
2757,11397,2024-04-29 17:15:00,0.21994610531096037,10.827687258692581,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1880.985371246169,10.49208656596274,26.30144475798162,28.4,16.925218095432406,2640.212208685112,8781.492257435093,10670.505205856307,10670.505205856309,0.0,10670.505205856307,77.36116274245823,0.029,-0.3263949251168261
2758,11398,2024-04-29 17:30:00,0.2775209317052819,10.520813434010847,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1798.6005276700992,10.216751620243668,26.29110229961212,28.1,16.758747654276192,2635.169510314131,8683.028694684557,10670.00229662872,10670.002296628722,0.0,10670.00229662872,77.35751665055822,0.029,-0.3263949251168261
2759,11399,2024-04-29 17:45:00,0.3090633961392843,10.352692098577615,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1668.7151828255953,9.961389345741988,26.3002147676741,27.8,16.59123004808585,2591.11399046744,8546.612928575576,10623.985405515203,10623.985405515205,0.0,10623.985405515203,77.02389418998523,0.029,-0.3263949251168261
2760,11400,2024-04-29 18:00:00,0.35882386175190273,10.087468816862359,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1548.2359405597003,9.72454987017021,26.29295154571903,27.35,16.862705468879465,2560.4938191108304,8432.962539422144,10540.894340594781,10540.894340594781,20.4,10520.494340594782,394.5185377723043,0.15,-0.3263949251168261
2761,11401,2024-04-29 18:15:00,0.4049748292151422,9.841484160283292,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1436.492053310996,9.504884691209616,26.278821643991662,26.9,17.104527414588205,2531.496172140335,8323.862253180308,10493.399412623041,10493.399412623041,0.0,10493.399412623041,76.07714574151706,0.029,-0.32639492511682594
2762,11402,2024-04-29 18:30:00,0.44777869369019835,9.613339562631243,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1332.835277538326,9.301147833751802,26.262122363364345,26.45,17.318430844829106,2504.017881918506,8220.790268134393,10450.666240759412,10450.666240759412,0.0,10450.666240759412,75.76733024550575,0.029,-0.32639492511682594
2763,11403,2024-04-29 18:45:00,0.48747871359363915,9.401738456545903,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1236.6811186433788,9.112183914452643,26.244181633951293,26.0,17.50599470302065,2478.2463799143575,8124.515439124404,10411.649650122183,10411.649650122183,0.0,10411.649650122183,75.48445996338583,0.029,-0.32639492511682594
2764,11404,2024-04-29 19:00:00,0.5243000503851415,9.205480731447196,1.0,0.45,0.0,1.0,1.0,0.0,6707.189611754769,-45.74823238613213,10.037339288012273,28.220804384305076,25.0,16.50591783821669,0.0,0.0,6903.9020212028245,6903.902021202824,0.0,6903.9020212028245,310.6755909541271,0.18,1.0
2765,11405,2024-04-29 19:15:00,0.37618437522750175,9.994937280037416,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6713.552564489148,-43.743445787757075,11.09500914094658,29.12521676621771,24.0,15.517719734473324,0.0,0.0,6924.8363564819,6924.8363564819,0.0,6924.8363564819,50.20506358449378,0.029,-0.3263949251168261
2766,11406,2024-04-29 19:30:00,0.19345080490813632,10.968907209839633,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2039.3301028761232,10.806177376281484,26.559383245513217,23.0,14.541388720260944,2574.944754308253,9160.36316440386,10883.10061965944,10883.10061965944,0.0,10883.10061965944,78.90247949253094,0.029,-0.3263949251168261
2767,11407,2024-04-29 19:45:00,0.21668002892239802,10.845095445843619,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1888.8755098637403,10.508078741757146,26.26034388152418,22.0,13.576857120157166,2548.1247982625814,8785.673712809958,10813.08877956646,10813.088779566462,0.0,10813.08877956646,78.39489365185685,0.029,-0.32639492511682583
2768,11408,2024-04-29 20:00:00,0.27449777934914105,10.536926836069078,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1806.1435269414446,10.231581953294885,26.24824065609285,22.425,14.376879887113311,2568.5132701837165,8687.791245290638,10649.821048499163,10649.821048499163,0.0,10649.821048499163,479.24194718246235,0.18,-0.32639492511682594
2769,11409,2024-04-29 20:15:00,0.30617334668033375,10.368096062193821,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1675.711263297296,9.975142115749485,26.254787286353604,22.85,15.18267047454165,2575.7620925420656,8551.344080718669,10609.325951746267,10609.325951746267,0.0,10609.325951746267,76.91761315016043,0.029,-0.32639492511682594
2770,11410,2024-04-29 20:30:00,0.35614378857292117,10.10175360690633,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1554.7236349292132,9.737303444239863,26.26321072840492,23.275,15.993767404422607,2546.337536295171,8428.240446674161,10528.406350958905,10528.406350958907,0.0,10528.406350958905,76.33094604445206,0.029,-0.3263949251168261
2771,11411,2024-04-29 20:45:00,0.4024894813169883,9.854731064580452,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1442.5095050804846,9.51671219842861,26.272602957407944,23.7,16.80974082747873,2523.204420263751,8314.874446078653,10460.098563398427,10460.098563398427,0.0,10460.098563398427,75.83571458463861,0.029,-0.32639492511682583
2772,11412,2024-04-29 21:00:00,0.44547386597231853,9.625624294367542,0.9503537732237047,0.45,0.0,1.0,1.0,0.0,6757.446877323734,-45.510144299167045,10.461375587730084,28.53264190627175,22.275,15.8658395012379,0.0,0.0,6904.234721940765,6904.234721940763,0.0,6904.234721940765,258.90880207277866,0.15,0.9503537732237047
2773,11413,2024-04-29 21:15:00,0.3077739478934761,10.359564857727772,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6998.207729870636,-27.742711110011975,11.531853541444695,29.125593621343565,20.85,14.900514835955528,0.0,0.0,6928.338990544113,6928.338990544113,0.0,6928.338990544113,50.23045768144482,0.029,-0.3263949251168261
2774,11414,2024-04-29 21:30:00,0.18211099118745186,11.029348416970882,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2239.825347641424,11.211930515245845,26.5721385537279,19.425,13.914254838492663,2558.4623515647922,9367.669532663185,10884.997988173038,10884.99798817304,0.0,10884.997988173038,78.91623541425453,0.029,-0.3263949251168261
2775,11415,2024-04-29 21:45:00,0.13983254315929483,11.254692544960959,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2074.5175734312256,10.884395078890229,26.251330686107654,18.0,12.907518904326302,2541.5243580595725,8971.303032024869,10831.567274450026,10831.567274450026,0.0,10831.567274450026,78.52886273976269,0.029,-0.3263949251168261
2776,11416,2024-04-29 22:00:00,0.20335990970316659,10.916091681282122,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1983.6298232835975,10.580597349767574,26.230177140194005,18.0,12.68469321669904,2541.5243580595725,8868.196019018536,10830.141979033171,10830.141979033171,0.0,10830.141979033171,224.72544606493832,0.083,-0.32639492511682594
2777,11417,2024-04-29 22:15:00,0.2381631141302287,10.730590601685881,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1840.3490130413302,10.29883849199398,26.2255145742224,18.0,12.460133679993042,2541.5243580595725,8720.036256316349,10830.020281858544,10830.020281858544,0.0,10830.020281858544,78.51764704347445,0.029,-0.3263949251168261
2778,11418,2024-04-29 22:30:00,0.2930674269059036,10.437950614591534,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1707.439964356221,10.037518943858409,26.222376429393634,18.0,12.233817901706288,2541.5243580595725,8585.006416642249,10829.912712957197,10829.912712957197,0.0,10829.912712957197,78.51686716893968,0.029,-0.32639492511682594
2779,11419,2024-04-29 22:45:00,0.3439888047253403,10.166539670813936,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1584.1528953183597,9.795154857975158,26.22058408263186,18.0,12.005724195653672,2541.5243580595725,8460.192912309965,10829.876030334495,10829.876030334495,0.0,10829.876030334495,78.51660121992509,0.029,-0.32639492511682594
2780,11420,2024-04-29 23:00:00,0.3912163613702019,9.914816793896824,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1469.8054880009406,9.570366720092295,26.250464645655576,18.9,13.04166213170096,2508.2851615543614,8341.714261371053,10661.26882691582,10661.268826915824,0.0,10661.26882691582,221.2213281585033,0.083,-0.32639492511682594
2781,11421,2024-04-29 23:15:00,0.43501858606242855,9.681350936287256,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1363.7365546366107,9.361880312710145,26.269064654648346,19.8,14.092668055576699,2477.638541005748,8240.983105090301,10536.448240619293,10536.448240619295,0.0,10536.448240619293,76.38924974448987,0.029,-0.32639492511682594
2782,11422,2024-04-29 23:30:00,0.4756442929483936,9.464815918585062,-0.32639492511682955,0.45,0.0,0.0,1.0,1.0,0.0,-1265.3453714385087,9.168512793956493,26.282699478699808,20.700000000000003,15.158454122082272,2453.1256014873898,8145.155439768076,10445.390324267375,10445.390324267377,0.0,10445.390324267375,75.72907985093848,0.029,-0.32639492511682955
2783,11423,2024-04-29 23:45:00,0.5133238669320995,9.26398378925191,1.0,0.45,0.0,1.0,1.0,0.0,6663.5997946582065,-44.35426978857862,10.091945793844056,28.28046373229899,21.6,16.238664532136625,0.0,0.0,6916.611756509726,6916.611756509726,0.0,6916.611756509726,50.14543523469551,0.029,1.0
2784,11424,2024-04-30 00:00:00,0.3658890611293072,10.049811304180793,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6724.696156529985,-44.153401582498084,11.151597860597352,29.149930125436626,20.950000000000003,15.370197169996779,0.0,0.0,6937.889255816964,6937.889255816963,0.0,6937.889255816964,50.29969710467299,0.029,-0.32639492511682583
2785,11425,2024-04-30 00:15:00,0.1906066071359082,10.98406678396561,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2065.3590852741386,10.858851441544402,26.601978454067837,20.3,14.511179128716211,2573.6541689461096,9197.899641682554,10810.644367543993,10810.644367543997,0.0,10810.644367543993,78.37717166469396,0.029,-0.32639492511682594
2786,11426,2024-04-30 00:30:00,0.20670389373042325,10.898268246416844,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1912.9782203340774,10.55693298536854,26.28928438987017,19.65,13.661938529429936,2550.4458964372952,8820.756624917838,10818.408389412905,10818.408389412903,0.0,10818.408389412905,78.43346082324356,0.029,-0.3263949251168261
2787,11427,2024-04-30 00:45:00,0.265262527218676,10.586150729924457,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1829.1877191982478,10.27689331627722,26.262013748804574,19.0,12.82276150709283,2541.5243580595725,8728.406431359508,10842.833939795004,10842.833939795006,0.0,10842.833939795004,78.61054606351378,0.029,-0.32639492511682594
2788,11428,2024-04-30 01:00:00,0.2973439712981444,10.41515663298089,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1697.0876226466653,10.017167192513506,26.25487855184463,18.5,12.745268607431553,2541.5243580595725,8589.550924840645,10840.817921457605,10840.817921457607,0.0,10840.817921457605,78.59592993056764,0.029,-0.32639492511682594
2789,11429,2024-04-30 01:15:00,0.34795474561957657,10.145401205847657,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1574.550762690268,9.776280688225839,26.250684141220216,18.0,12.652719818822636,2541.5243580595725,8464.157832054656,10837.053961459214,10837.053961459214,0.0,10837.053961459214,78.56864122057931,0.029,-0.3263949251168261
2790,11430,2024-04-30 01:30:00,0.39489435188864214,9.895213104433537,-0.24767467218788775,0.45,0.0,0.0,1.0,1.0,0.0,-1460.9003728362554,9.552862473933267,26.248188875373906,17.5,12.545686872604014,2510.4054103260655,8348.765496887523,10803.638860279507,10803.638860279507,0.0,10803.638860279507,78.32638173702642,0.029,-0.24767467218788775
2791,11431,2024-04-30 01:45:00,0.43842958321867614,9.663170321444456,0.7835026029569339,0.45,0.0,1.0,1.0,0.0,6709.719239839158,-44.98956565233977,10.44646218646889,28.547375661178435,17.0,12.424691754339834,0.0,0.0,6916.247547918439,6916.247547918438,0.0,6916.247547918439,50.14279472240868,0.029,0.7835026029569339
2792,11432,2024-04-30 02:00:00,0.3104376387000036,10.34536738572898,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6733.21879462875,-26.638067599707224,11.476439178625553,29.125998460130806,16.875,12.375705658058722,0.0,0.0,6940.777805289835,6940.777805289833,0.0,6940.777805289835,50.32063908835131,0.029,-0.32639492511682594
2793,11433,2024-04-30 02:15:00,0.1889407108884828,10.992946010964387,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2214.3086846536194,11.16028073684899,26.61608988190801,16.75,12.326132274075466,2541.5243580595725,9349.820991211485,10872.396388060446,10872.396388060446,0.0,10872.396388060446,78.82487381343823,0.029,-0.32639492511682583
2794,11434,2024-04-30 02:30:00,0.14961477516381771,11.202553248376852,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2050.889996575809,10.83649517839596,26.327035760026764,16.625,12.275969937802422,2541.5243580595725,8958.256530207875,10845.648624782476,10845.648624782476,0.0,10845.648624782476,78.63095252967295,0.029,-0.32639492511682583
2795,11435,2024-04-30 02:45:00,0.21241484647004094,10.867828868314682,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1961.041193807985,10.536175724758476,26.31564695168652,16.5,12.22522788453545,2541.5243580595725,8852.194996453169,10843.145696668364,10843.145696668365,0.0,10843.145696668364,78.61280630084563,0.029,-0.32639492511682583
2796,11436,2024-04-30 03:00:00,0.24681957453354267,10.684451667736218,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1819.3971402589816,10.257642976336715,26.30604725220678,16.625,12.394674346754043,2541.5243580595725,8712.91889046115,10837.613332405277,10837.613332405279,0.0,10837.613332405277,78.57269665993826,0.029,-0.32639492511682594
2797,11437,2024-04-30 03:15:00,0.3010952553363545,10.39516228905723,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1688.0065551826374,9.999315100960153,26.291680315676903,16.75,12.564444629731629,2541.5243580595725,8582.814216518478,10816.127295959493,10816.127295959495,0.0,10816.127295959493,78.41692289570634,0.029,-0.32639492511682583
2798,11438,2024-04-30 03:30:00,0.3514336277837818,10.126858763912443,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1566.1280304853278,9.759725024699415,26.275952882036247,16.875,12.734537302936213,2541.5243580595725,8460.890909991404,10801.416886028646,10801.416886028648,0.0,10801.416886028646,78.31027242370769,0.029,-0.32639492511682583
2799,11439,2024-04-30 03:45:00,0.39812057012961516,9.878017361209151,-0.1712583345892854,0.45,0.0,0.0,1.0,1.0,0.0,-1453.089088491178,9.537508403421121,26.26012898084672,17.0,12.904954320839344,2509.9927038843884,8347.3929738335,10743.433230958148,10743.433230958148,0.0,10743.433230958148,77.88989092444658,0.029,-0.1712583345892854
2800,11440,2024-04-30 04:00:00,0.4414215775535296,9.647222991639687,0.854371103507074,0.45,0.0,1.0,1.0,0.0,6715.024017276969,-45.02637376847237,10.432768396750255,28.53322611138937,17.0,12.904954320839344,0.0,0.0,6916.376922572245,6916.376922572246,0.0,6916.376922572245,50.14373268864878,0.029,0.854371103507074
2801,11441,2024-04-30 04:15:00,0.3130217035728238,10.33159431995685,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6756.705187442372,-26.736427999407503,11.466328742829583,29.11274127410536,17.0,12.904954320839344,0.0,0.0,6940.634060846062,6940.634060846062,0.0,6940.634060846062,50.31959694113395,0.029,-0.32639492511682594
2802,11442,2024-04-30 04:30:00,0.19115320437595004,10.981153420676186,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2209.6350945238246,11.150819543088524,26.585211267770752,17.0,12.904954320839344,2541.5243580595725,9344.862030593571,10833.35630624395,10833.356306243952,0.0,10833.35630624395,78.54183322026864,0.029,-0.32639492511682594
2803,11443,2024-04-30 04:45:00,0.15140664104976048,11.193002603204777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2046.5608713802737,10.827718695526828,26.280214623691325,17.0,12.904954320839344,2541.5243580595725,8953.927495711838,10807.937561663795,10807.937561663795,0.0,10807.937561663795,78.35754732206252,0.029,-0.32639492511682594
2804,11444,2024-04-30 05:00:00,0.21407389270108101,10.858986151903238,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1956.901679681689,10.528034015910167,26.26670518647031,16.4,12.667935988170598,2541.5243580595725,8848.543765912005,10842.709603460833,10842.709603460833,15.3,10827.409603460834,78.49871962509106,0.029,-0.3263949251168261
2805,11445,2024-04-30 05:15:00,0.24840589952270373,10.675996555543989,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1815.5563083711895,10.25008986001204,26.272287783558504,15.8,12.416690551583795,2541.5243580595725,8700.829140196169,10842.663171804317,10842.66317180432,0.0,10842.663171804317,78.6093079955813,0.029,-0.3263949251168261
2806,11446,2024-04-30 05:30:00,0.30256687241108265,10.38731857004893,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1684.442932217438,9.992308476060087,26.280540323555226,15.2,12.151693004082546,2541.5243580595725,8567.029092864446,10842.659755748437,10842.65975574844,0.0,10842.659755748437,78.60928322917617,0.029,-0.32639492511682594
2807,11447,2024-04-30 05:45:00,0.3527988137989735,10.119582322451471,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1562.8224451213168,9.753226032360812,26.29053607863069,14.6,11.873384327332497,2538.9591696240946,8443.725713055495,10840.170438703219,10840.17043870322,0.0,10840.170438703219,78.59123568059834,0.029,-0.32639492511682594
2808,11448,2024-04-30 06:00:00,0.3993869161598454,9.871267736868024,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1450.0227588746834,9.531481295207074,26.28712324587034,14.7,11.45669092541304,2506.9506871320104,8337.276247507647,10808.235699718405,10808.235699718407,382.74,10425.495699718405,75.58484382295845,0.029,-0.32639492511682594
2809,11449,2024-04-30 06:15:00,0.4425960785476644,9.640962901340949,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1345.3867079833922,9.325816158705155,26.2783055371713,14.8,11.027863399392094,2476.2622443035166,8235.216790662205,10777.465435553786,10777.465435553786,0.0,10777.465435553786,78.13662440776496,0.029,-0.32639492511682583
2810,11450,2024-04-30 06:30:00,0.48267189009839234,9.427358825775569,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1248.32425188272,9.135064144242854,26.267677372528777,14.9,10.586444225836921,2447.299369882175,8138.895994959262,10748.365097882195,10748.365097882197,0.0,10748.365097882195,77.92564695964592,0.029,-0.32639492511682594
2811,11451,2024-04-30 06:45:00,0.5198416898556562,9.229243793069353,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1158.2879551251708,8.95814356219455,26.25667853482829,15.0,10.131959584659276,2420.239660592639,8048.904487474844,10721.146977686803,10721.146977686805,0.0,10721.146977686803,77.72831558822934,0.029,-0.3263949251168261
2812,11452,2024-04-30 07:00:00,0.5543162755546392,9.045494251293773,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1074.7698643254628,8.794051265049776,26.253055637693443,15.75,10.7626204316197,2394.035892782795,7961.759553959557,10694.851320436928,10694.851320436928,1461.78,9233.071320436928,66.93976707316773,0.029,-0.32639492511682594
2813,11453,2024-04-30 07:15:00,0.5862911304257453,8.875068274830777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-997.2987642914493,8.641857207361605,26.25259464556562,16.5,11.392925184926364,2370.294842520254,7882.804792120499,10632.855883682942,10632.855883682942,0.0,10632.855883682942,77.08820515670133,0.029,-0.32639492511682594
2814,11454,2024-04-30 07:30:00,0.6159475185777983,8.716999725980335,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-925.4374560374457,8.500698640221357,26.253368129320254,17.25,12.022940254379186,2348.573072016863,7810.565476763677,10536.690040194771,10536.690040194771,0.0,10536.690040194771,76.39100279141209,0.029,-0.32639492511682594
2815,11455,2024-04-30 07:45:00,0.6434535403588296,8.570392629887438,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-858.7802178269401,8.369775321314481,26.25455699409275,18.0,12.652719818822636,2328.5649224378417,7744.025089233121,10462.594743578093,10462.59474357809,0.0,10462.594743578093,75.85381189094117,0.029,-0.32639492511682594
2816,11456,2024-04-30 08:00:00,0.6689651251062997,8.434415883183423,1.0,0.45,0.0,1.0,1.0,0.0,6548.160154898491,-42.23277300612566,9.289913993934139,31.39535292141268,18.875,13.254295562983033,0.0,0.0,6916.309465708043,6916.309465708043,2550.12,4366.189465708043,163.73210496405162,0.15,1.0
2817,11457,2024-04-30 08:15:00,0.5187995633056218,9.234798327581036,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7107.247033307968,-48.81064540579165,10.362172624440445,28.653676906577065,19.75,13.847282302601572,0.0,0.0,6971.162681798976,6971.162681798975,0.0,6971.162681798976,50.54092944304258,0.029,-0.32639492511682594
2818,11458,2024-04-30 08:30:00,0.3404835106600954,10.185222888181691,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1694.0596256284077,10.120976152295928,26.403875863555534,20.625,14.43154653103999,2571.4753524633516,8643.594917536991,10635.397342970022,10635.397342970022,0.0,10635.397342970022,77.10663073653267,0.029,-0.32639492511682594
2819,11459,2024-04-30 08:45:00,0.3490693905442408,10.139460148399197,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1578.249903924744,9.872584574746792,26.329956503152196,21.5,15.006937370640395,2559.204419999365,8499.199652739773,10656.169852402247,10656.169852402247,0.0,10656.169852402247,77.25723142991629,0.029,-0.32639492511682594
2820,11460,2024-04-30 09:00:00,0.3934952902009556,9.902670103228907,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1506.3391333409966,9.642186122963558,26.303845837721042,22.375,15.801461949577229,2538.844091187006,8410.452638170786,10544.455641185086,10544.455641185086,3335.04,7209.415641185086,270.3530865444407,0.15,-0.32639492511682594
2821,11461,2024-04-30 09:15:00,0.42102433317392296,9.75594030418299,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1397.627768152125,9.428493995606578,26.288877485737796,23.25,16.599959271325105,2514.747093888773,8297.459049070369,10472.768415058323,10472.768415058323,0.0,10472.768415058323,75.92757100917284,0.029,-0.3263949251168261
2822,11462,2024-04-30 09:30:00,0.4626642011169749,9.533999808046524,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1296.784205065842,9.230296926724302,26.277194825277657,24.125,17.40249937322893,2496.835784729321,8194.495179327187,10415.2477133314,10415.247713331399,0.0,10415.2477133314,75.51054592165266,0.029,-0.32639492511682594
2823,11463,2024-04-30 09:45:00,0.5012847272530412,9.32815240374129,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1203.2399830495408,9.046471214705447,26.26668789866175,25.0,18.20915252106311,2484.6341078530513,8100.099580617748,10368.796886781449,10368.796886781449,0.0,10368.796886781449,75.17377742916551,0.029,-0.32639492511682594
2824,11464,2024-04-30 10:00:00,0.537104848570822,9.137231157117519,1.0,0.45,0.0,1.0,1.0,0.0,6893.535255199131,-47.505552890140635,9.97115225110637,28.217266726668687,25.25,17.801581790877854,0.0,0.0,6916.362486655947,6916.3624866559485,3972.78,2943.5824866559465,110.38434324959799,0.15,1.0
2825,11465,2024-04-30 10:15:00,0.38956138461630885,9.923637819995074,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6613.733544990515,-42.837009782758926,11.010440408172448,29.122652013709562,25.5,17.370581443447453,0.0,0.0,6937.190565970316,6937.190565970316,0.0,6937.190565970316,50.29463160328479,0.029,-0.32639492511682594
2826,11466,2024-04-30 10:30:00,0.20436297227762293,10.91074535776027,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2006.3113287280103,10.727360541521719,26.7793152043971,25.75,16.914788015517285,2639.922382174324,9319.234217269757,10798.624593071756,10798.624593071758,0.0,10798.624593071756,78.29002829977023,0.029,-0.3263949251168261
2827,11467,2024-04-30 10:45:00,0.22920260202778384,10.778350131191912,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1852.8108167449811,10.434981346302457,26.28123114171841,26.0,16.43271701184312,2626.5360018960578,8767.92256101445,10722.04182602332,10722.04182602332,0.0,10722.04182602332,77.73480323866907,0.029,-0.32639492511682583
2828,11468,2024-04-30 11:00:00,0.288315934264467,10.46327607037039,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1771.6634642101162,10.163788138535896,26.261666320942915,26.25,16.342214371304387,2624.1966110187113,8672.600191518382,10686.296888399564,10686.296888399564,4072.44,6613.856888399563,137.23753043429093,0.083,-0.32639492511682583
2829,11469,2024-04-30 11:15:00,0.31938391407907757,10.297683737958517,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1643.7277352464014,9.912266520792791,26.263516536974283,26.5,16.244298692884815,2583.3868352388304,8537.85800973253,10640.514203886823,10640.514203886825,0.0,10640.514203886823,77.14372797817947,0.029,-0.3263949251168261
2830,11470,2024-04-30 11:30:00,0.36839591694462814,10.036449762685132,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1525.0602462216905,9.67898772152664,26.268274296204467,26.75,16.138733226567116,2545.400874932641,8416.83043761058,10597.798137288926,10597.798137288924,0.0,10597.798137288926,76.83403649534472,0.029,-0.32639492511682594
2831,11471,2024-04-30 11:45:00,0.4138529064175249,9.794164008794592,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1414.9929826096698,9.46262545275831,26.27480542971496,27.0,16.025283281456275,2510.3301082612898,8305.435879145754,10559.368652302344,10559.368652302344,0.0,10559.368652302344,76.555422729192,0.029,-0.32639492511682594
2832,11472,2024-04-30 12:00:00,0.4560132106769583,9.569449587091812,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1312.891995749072,9.261952804368297,26.27295694983798,27.25,16.403598480434475,2485.073909505211,8207.351875236083,10473.067242588051,10473.067242588051,4215.36,6257.7072425880515,45.36837750876337,0.029,-0.32639492511682583
2833,11473,2024-04-30 12:15:00,0.49511622082366624,9.361030543009859,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1218.1815700374575,9.075831471150234,26.267332299873267,27.5,16.78359356657238,2462.439680144751,8114.475527628108,10425.065105735868,10425.065105735868,0.0,10425.065105735868,75.58172201658505,0.029,-0.32639492511682594
2834,11474,2024-04-30 12:30:00,0.5313837101208608,9.167724825055812,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1130.3273965244953,8.903205933008426,26.26000153866043,27.75,17.16522046510869,2442.200896433098,8027.365757956608,10382.476119386614,10382.476119386614,0.0,10382.476119386614,75.27295186555295,0.029,-0.32639492511682583
2835,11475,2024-04-30 12:45:00,0.5650213808292494,8.988436040180101,1.0,0.45,0.0,1.0,1.0,0.0,8291.500967865097,-49.94182679474859,9.845107194328053,29.50034320928091,28.0,17.548457650965116,0.0,0.0,6916.264818393692,6916.26481839369,0.0,6916.264818393692,50.142919933354264,0.029,1.0
2836,11476,2024-04-30 13:00:00,0.4150263803303044,9.787909392839477,0.22917337931861134,0.45,0.0,1.0,0.0,0.0,6631.719167915429,0.0,10.893037430907857,29.064482084305972,28.25,17.53461531468098,0.0,0.0,6909.377470277283,6909.377470277282,3692.76,3216.6174702772823,66.74481250825362,0.083,0.22917337931861134
2837,11477,2024-04-30 13:15:00,0.22348186228322026,10.808841674030436,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6726.215015766946,-43.616101455357665,11.93210317368662,29.919092670154285,28.5,17.51619140015304,0.0,0.0,6945.516729432153,6945.516729432151,0.0,6945.516729432153,50.35499628838311,0.029,-0.32639492511682594
2838,11478,2024-04-30 13:30:00,0.04418978836863787,11.76446842799516,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2425.669791278702,11.588251500553355,26.651756518279647,28.75,17.493085343108884,2656.0422685622325,9618.132359428824,10670.85115904643,10670.851159046428,0.0,10670.85115904643,77.36367090308661,0.029,-0.32639492511682583
2839,11479,2024-04-30 13:45:00,0.06855963404716807,11.634577150528594,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2243.847218691739,11.233412615737848,26.264496250630746,29.0,17.465183757591234,2655.2631192935937,9153.064629434273,10663.464117580694,10663.464117580694,0.0,10663.464117580694,77.31011485246003,0.029,-0.32639492511682583
2840,11480,2024-04-30 14:00:00,0.13846075873215197,11.26200415595763,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2148.2063311928446,10.904293186913137,26.256360982034117,28.9,17.493977631263707,2656.013292832646,9044.891051603678,10655.865898471724,10655.865898471726,3117.78,7538.085898471723,156.41528239328827,0.083,-0.3263949251168261
2841,11481,2024-04-30 14:15:00,0.17508661008123363,11.066788368267025,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1993.0135710234454,10.599052056204464,26.268793271934367,28.8,17.521807946204127,2656.792418004032,8884.251394865765,10655.482043541404,10655.482043541404,0.0,10655.482043541404,77.25224481567518,0.029,-0.32639492511682594
2842,11482,2024-04-30 14:30:00,0.23456698866723602,10.749757950403632,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1849.0539678983032,10.315956010508426,26.281829747400216,28.700000000000003,17.548694608161526,2657.5452728644896,8738.63441479247,10655.198127176001,10655.198127176001,0.0,10655.198127176001,77.25018642202602,0.029,-0.32639492511682583
2843,11483,2024-04-30 14:45:00,0.289732019560686,10.455728335741544,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1715.5156982810165,10.053397099636337,26.2960279591882,28.6,17.574638640580048,2626.1065859646055,8603.879098989488,10615.19975498591,10615.19975498591,0.0,10615.19975498591,76.96019822364785,0.029,-0.32639492511682594
2844,11484,2024-04-30 15:00:00,0.3408949847940485,10.183029731047721,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1591.6452958401283,9.809884346972275,26.291724026637173,28.950000000000003,17.41797165790643,2588.108438753484,8488.926270426264,10586.9780818157,10586.978081815698,2106.3,8480.678081815699,175.97407019767576,0.083,-0.32639492511682594
2845,11485,2024-04-30 15:15:00,0.3883464523575315,9.930113408934357,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1476.755963471207,9.584031056979665,26.279634138076023,29.3,17.24598966972504,2550.9589311629593,8377.76172087751,10550.172358040549,10550.17235804055,0.0,10550.172358040549,76.48874959579398,0.029,-0.32639492511682583
2846,11486,2024-04-30 15:30:00,0.4323562536877625,9.695541167844226,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1370.1850074891017,9.374555005541588,26.264618160591,29.65,17.0580092743084,2515.52076233191,8272.346997537907,10515.852729267443,10515.852729267443,0.0,10515.852729267443,76.23993228718896,0.029,-0.3263949251168261
2847,11487,2024-04-30 15:45:00,0.4731746293034388,9.477979225812671,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1271.3273165303553,9.180268220031667,26.24861449215202,30.0,16.85328598976175,2482.109732756623,8173.615092479399,10484.908734473043,10484.908734473047,0.0,10484.908734473043,76.01558832492957,0.029,-0.32639492511682583
2848,11488,2024-04-30 16:00:00,0.5110331927543695,9.27619308261921,1.0,0.45,0.0,1.0,1.0,0.0,6677.23862446559,-44.44468338990341,10.105071069012318,28.31132989826393,30.0,16.966472063435713,0.0,0.0,6916.143081681319,6916.143081681316,933.36,5982.783081681319,124.14274894488739,0.083,1.0
2849,11489,2024-04-30 16:15:00,0.36344274838563584,10.062850151104561,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6777.481990902494,-44.53392580743018,11.171893023095958,29.18529162913265,30.0,17.079191957820917,0.0,0.0,6938.078014777327,6938.078014777326,0.0,6938.078014777327,50.30106560713562,0.029,-0.32639492511682594
2850,11490,2024-04-30 16:30:00,0.1870455051232558,11.003047457693047,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2074.725202449881,10.877807544413137,26.581805172369695,30.0,17.191450918871894,2647.6261398446586,9216.566395600694,10668.785488954623,10668.785488954623,0.0,10668.785488954623,77.34869479492103,0.029,-0.32639492511682583
2851,11491,2024-04-30 16:45:00,0.20311369632690707,10.917403998577585,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1921.6515213588661,10.574513295545623,26.272937649306453,30.0,17.303249592652286,2650.7436123242896,8835.4981954073,10656.00606431375,10656.006064313751,0.0,10656.00606431375,77.25604396627469,0.029,-0.32639492511682583
2852,11492,2024-04-30 17:00:00,0.2619391785892211,10.603864178119451,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1837.479787964182,10.293197587369244,26.263663188210852,29.525,17.026503202760836,2643.547841890127,8734.200912791037,10685.275796873386,10685.275796873386,245.94,10439.335796873385,391.47509238275194,0.15,-0.3263949251168261
2853,11493,2024-04-30 17:15:00,0.2941668074909595,10.432090916073186,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1704.7792564861431,10.032288821431631,26.27479976093463,29.05,16.747968943777888,2608.264606889908,8594.551877763814,10657.001984900857,10657.001984900857,0.0,10657.001984900857,77.26326439053122,0.029,-0.3263949251168261
2854,11494,2024-04-30 17:30:00,0.34500811727887903,10.161106734903575,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1581.685739946147,9.790306291445411,26.28880833791822,28.575000000000003,16.467660942492863,2565.7610147049877,8468.707360535058,10618.50253912878,10618.50253912878,0.0,10618.50253912878,76.98414340868366,0.029,-0.32639492511682594
2855,11495,2024-04-30 17:45:00,0.39216138020820485,9.909779843490268,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1467.518502751312,9.565872593190385,26.304565680893568,28.1,16.18557393002425,2526.7922255849476,8352.818799945258,10584.473227379332,10584.473227379332,0.0,10584.473227379332,76.73743089850016,0.029,-0.32639492511682594
2856,11496,2024-04-30 18:00:00,0.43589459420975374,9.676681812862013,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1361.6163418449703,9.357714328591927,26.301343267749647,27.075000000000003,16.946453152848317,2507.496499595253,8255.684721547103,10452.577260199641,10452.577260199641,12.78,10439.79726019964,391.4923972574865,0.15,-0.32639492511682594
2857,11497,2024-04-30 18:15:00,0.4764562999292983,9.46048792137684,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1263.379514684371,9.164650243192416,26.2893862424019,26.05,17.5382909362289,2489.560997413165,8161.279456819254,10412.662884218184,10412.662884218187,0.0,10412.662884218184,75.49180591058183,0.029,-0.32639492511682594
2858,11498,2024-04-30 18:30:00,0.5140766557055397,9.259971425089473,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1172.2537603890999,8.985585221765415,26.273377465438045,25.025,17.98336915280985,2471.418532456945,8071.484380179614,10380.662543141716,10380.662543141714,0.0,10380.662543141716,75.25980343777745,0.029,-0.3263949251168261
2859,11499,2024-04-30 18:45:00,0.5489691032218468,9.073994679827557,0.7449718616377067,0.45,0.0,1.0,1.0,0.0,7517.739049394869,-48.09433038594687,9.90894037576324,28.35855029325003,24.0,18.299644690926062,0.0,0.0,6916.442385894099,6916.442385894098,0.0,6916.442385894099,50.14420729773222,0.029,0.7449718616377067
2860,11500,2024-04-30 19:00:00,0.40204500753243505,9.857100109852121,-0.07830394928148236,0.45,0.0,1.0,1.0,0.0,6624.661918322091,-42.87147601019835,10.951461312703701,29.092608794313062,23.5,18.093627880884274,0.0,0.0,6939.667415680354,6939.667415680352,0.0,6939.667415680354,312.2850337056159,0.18,-0.07830394928148236
2861,11501,2024-04-30 19:15:00,0.21236902736731628,10.868073084132204,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1979.023308780321,10.672302536009937,26.74212706885644,23.0,17.879582179835243,2666.8484395571422,9286.140294392188,10684.412072554454,10684.412072554456,0.0,10684.412072554454,77.4619875260198,0.029,-0.32639492511682583
2862,11502,2024-04-30 19:30:00,0.23966308805841563,10.722595740648645,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1827.61538502478,10.383915809048386,26.237919323140382,22.5,17.657698830995574,2660.641963679056,8741.123778680465,10675.286726632225,10675.286726632226,0.0,10675.286726632225,77.39582876808363,0.029,-0.3263949251168261
2863,11503,2024-04-30 19:45:00,0.29796919219914353,10.411824205578565,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1747.5743754149726,10.116425193660195,26.209800670780023,22.0,17.428181297531506,2637.314356487988,8649.320901649828,10652.335041045168,10652.335041045168,0.0,10652.335041045168,77.22942904757747,0.029,-0.3263949251168261
2864,11504,2024-04-30 20:00:00,0.3286129960691865,10.248492730951236,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1621.381644043491,9.868337004178574,26.201427006375933,21.725,17.28837036904865,2593.9687552399646,8516.500971376372,10599.77510151897,10599.77510151897,0.0,10599.77510151897,476.9898795683536,0.18,-0.32639492511682583
2865,11505,2024-04-30 20:15:00,0.37695589576386684,9.99082507557859,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1504.3337803360937,9.63824121196827,26.195495704054263,21.45,17.146583472690217,2554.8866429052764,8396.77996354605,10557.37721720861,10557.37721720861,0.0,10557.37721720861,76.54098482476243,0.029,-0.32639492511682583
2866,11506,2024-04-30 20:30:00,0.4217925024559979,9.751845961909531,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1395.7651448762929,9.424830632924655,26.191140496562316,21.174999999999997,17.002833866542822,2518.808039857119,8286.456234258261,10519.10845523189,10519.10845523189,0.0,10519.10845523189,76.2635363004312,0.029,-0.32639492511682594
2867,11507,2024-04-30 20:45:00,0.46337759150896535,9.530197437257215,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1295.0542806680523,9.226895134226142,26.188003952685158,20.9,16.857155571988322,2485.4120508129045,8184.494448894873,10484.275233605335,10484.275233605335,0.0,10484.275233605335,76.01099544363868,0.029,-0.3263949251168261
2868,11508,2024-04-30 21:00:00,0.5019471919593654,9.324621466856582,1.0,0.45,0.0,1.0,1.0,0.0,6709.239329229721,-46.43383513015938,10.169192390242536,28.368293855823136,20.525,16.685337187518186,0.0,0.0,6915.6020175690865,6915.602017569086,0.0,6915.6020175690865,259.3350756588407,0.15,1.0
2869,11509,2024-04-30 21:15:00,0.3514485031355516,10.12677947828751,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6714.5847419662505,-43.74942725115777,11.226702250631213,29.280133508790186,20.15,16.509031068195558,0.0,0.0,6938.708368190407,6938.708368190407,0.0,6938.708368190407,50.30563566938045,0.029,-0.3263949251168261
2870,11510,2024-04-30 21:30:00,0.16874782512730988,11.100574092071438,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2100.136641338898,10.929246124222423,26.500142605004868,19.775,16.328325079840706,2623.643906455822,9244.97606222696,10752.296938463787,10752.296938463787,0.0,10752.296938463787,77.95415280386246,0.029,-0.3263949251168261
2871,11511,2024-04-30 21:45:00,0.19337145926049526,10.96933012214156,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1945.1858717108303,10.622216775815264,26.16938312039108,19.4,16.14328154633198,2618.523197322102,8855.033172826998,10700.742211285848,10700.74221128585,0.0,10700.742211285848,77.5803810318224,0.029,-0.3263949251168261
2872,11512,2024-04-30 22:00:00,0.2529213562610686,10.651929171128504,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1859.9789325319841,10.337436091538072,26.14524553656484,19.2,16.14456155640523,2618.556208672733,8757.70000027403,10682.757391526691,10682.757391526691,0.0,10682.757391526691,221.66721587417885,0.083,-0.32639492511682583
2873,11513,2024-04-30 22:15:00,0.2855459353984937,10.478040164326028,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1725.6473738138875,10.073313308064648,26.137574518440857,19.0,16.142504567060058,2606.311355458016,8618.378400015525,10667.308130313197,10667.308130313197,0.0,10667.308130313197,77.33798394477068,0.029,-0.3263949251168261
2874,11514,2024-04-30 22:30:00,0.33701349670426606,10.203718062566262,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1601.040426025342,9.828349304252372,26.13123834747672,18.8,16.137152747106096,2567.9515221775723,8491.749761805395,10618.459060599569,10618.459060599569,0.0,10618.459060599569,76.98382818934688,0.029,-0.32639492511682594
2875,11515,2024-04-30 22:45:00,0.38474767620080386,9.949294885849715,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1485.4664290761277,9.601150327243237,26.125988688810917,18.6,16.128587968759067,2532.4634931709,8374.744760017817,10573.12657232742,10573.12657232742,0.0,10573.12657232742,76.6551676493738,0.029,-0.32639492511682583
2876,11516,2024-04-30 23:00:00,0.4290197297345363,9.713324840514922,0.5606204273293687,0.45,0.0,1.0,1.0,0.0,6757.222608665611,-45.29395818071716,10.49720440379622,28.59041472989717,18.575000000000003,16.163564750052863,0.0,0.0,6914.974993630785,6914.974993630785,0.0,6914.974993630785,143.4857311178388,0.083,0.5606204273293687
2877,11517,2024-04-30 23:15:00,0.3010521150662622,10.395392226696822,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6961.457925940749,-27.590042165879396,11.562082572100447,29.18637591781264,18.55,16.198351392135983,0.0,0.0,6941.2650407289475,6941.2650407289475,0.0,6941.2650407289475,50.32417154528487,0.029,-0.32639492511682583
2878,11518,2024-04-30 23:30:00,0.17594629540551596,11.0622062454886,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2249.6648866982905,11.24015189960895,26.35821965051201,18.525,16.23295399534619,2621.0037295244624,9292.685465023807,10702.7628648193,10702.7628648193,0.0,10702.7628648193,77.59503076993992,0.029,-0.32639492511682594
2879,11519,2024-04-30 23:45:00,0.1361096413691202,11.27453561150259,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2087.420321367633,10.910552942201544,26.145032907320203,18.5,16.267367244724877,2621.9561513778694,8994.23228987219,10678.819952366026,10678.819952366028,0.0,10678.819952366026,77.4214446546537,0.029,-0.32639492511682594
