step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
0,8640,2024-04-01 00:00:00,0.009558104850363689,11.949055301147562,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.94991376539496,25.16563797696264,9.35,8.170358934075626,2053.370178394103,6828.819770384346,10296.363696729191,10296.363696729191,0.0,10296.363696729191,74.64863680128664,0.029,0.0
1,8641,2024-04-01 00:15:00,0.009450728632139539,11.949627616390696,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.950486036731442,25.165452307462896,9.1,8.076670019768988,2053.3437172608533,6828.7317695397915,10296.33094360365,10296.330943603652,0.0,10296.33094360365,74.64839934112648,0.029,0.0
2,8642,2024-04-01 00:30:00,0.009343357759074767,11.950199903144131,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.951058275386389,25.16523937662371,8.85,7.9796725267558495,2053.312088469517,6828.626582799543,10296.29279304057,10296.292793040575,0.0,10296.29279304057,74.64812274954413,0.029,0.0
3,8643,2024-04-01 00:45:00,0.009235992848701332,11.950772158116422,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.95163048017155,25.165004034947422,8.6,7.879413494477389,2053.2773015425055,6828.510893160418,10296.2512370156,10296.2512370156,0.0,10296.2512370156,74.6478214683631,0.029,0.0
4,8644,2024-04-01 01:00:00,0.009128634178768122,11.951344379827166,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.952202650122683,25.164760479663503,8.375,7.720465015997093,2053.241114351663,6828.390546713947,10296.20574252271,10296.20574252271,0.0,10296.20574252271,74.64749163328965,0.029,0.0
5,8645,2024-04-01 01:15:00,0.009021281950114443,11.95191656720589,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.952774784884422,25.16452268907037,8.15,7.560394582458862,2053.2039494539654,6828.266948742752,10296.158338729343,10296.158338729345,0.0,10296.158338729343,74.64714795578774,0.029,0.0
6,8646,2024-04-01 01:30:00,0.008913936290377032,11.95248871957229,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.95334688470906,25.16429857848515,7.925000000000001,7.399214223444619,2053.167330021605,6828.145164806122,10296.111200384683,10296.111200384685,0.0,10296.111200384683,74.64680620278895,0.029,0.0
7,8647,2024-04-01 01:45:00,0.008806597213380478,11.953060836852682,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.95391895018708,25.164089896310223,7.7,7.236930795170267,2053.1322014970087,6828.028339128125,10296.06547057861,10296.065470578611,0.0,10296.06547057861,74.64647466169492,0.029,0.0
8,8648,2024-04-01 02:00:00,0.008699264632346914,11.953632919509591,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.954490981993528,25.16389818481133,7.525,7.065067311701726,2053.101009989814,6827.924606648109,10296.023310232968,10296.02331023297,0.0,10296.023310232968,74.64616899918902,0.029,0.0
9,8649,2024-04-01 02:15:00,0.008591938429511217,11.954204968170705,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.955062980854356,25.163714494117965,7.35,6.893202356956057,2053.0717820126806,6827.827404209796,10295.983084259946,10295.98308425995,0.0,10295.983084259946,74.64587736088461,0.029,0.0
10,8650,2024-04-01 02:30:00,0.008484618479674222,11.954776983503336,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.955634947125732,25.16353431064789,7.175,6.721333373615715,2053.0434370945786,6827.7331385293255,10295.943770887752,10295.943770887754,0.0,10295.943770887752,74.64559233893621,0.029,0.0
11,8651,2024-04-01 02:45:00,0.008377304678231175,11.955348966065028,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.956206880963713,25.16335595461253,7.0,6.549457974769758,2053.0154722525917,6827.640136854398,10295.904870442831,10295.904870442831,0.0,10295.904870442831,74.64531031071053,0.029,0.0
12,8652,2024-04-01 03:00:00,0.008269996975239452,11.955920916121974,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.956778782440125,25.163199280943005,6.95,6.519034682698022,2052.9931379985833,6827.565860624552,10295.877332946788,10295.87733294679,0.0,10295.877332946788,74.64511066386422,0.029,0.0
13,8653,2024-04-01 03:15:00,0.008162695353073795,11.956492833768117,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.957350652504248,25.163058026772237,6.9,6.4885401579375666,2052.973410858981,6827.500254781852,10295.854593759921,10295.854593759923,0.0,10295.854593759921,74.64494580475943,0.029,0.0
14,8654,2024-04-01 03:30:00,0.008055399714240876,11.957064719523096,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.957922491823554,25.162931589572832,6.85,6.457976908304985,2052.955445438088,6827.440507824062,10295.834186675716,10295.834186675718,0.0,10295.834186675716,74.64479785339894,0.029,0.0
15,8655,2024-04-01 03:45:00,0.007948109903511767,11.957636574214282,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.958494301036048,25.162820003052758,6.8,6.427340341258614,2052.9391755785336,6827.386399733978,10295.815640079934,10295.815640079934,0.0,10295.815640079934,74.64466339057952,0.029,0.0
16,8656,2024-04-01 04:00:00,0.007840825800915396,11.958208398481121,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.959066080784954,25.16272769468828,6.8,6.427340341258614,2052.9268035069153,6827.345254377842,10295.802297627137,10295.80229762714,0.0,10295.802297627137,74.64456665779674,0.029,0.0
17,8657,2024-04-01 04:15:00,0.007733547283625851,11.958780192978274,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.959637831912405,25.16265002400537,6.8,6.427340341258614,2052.9166797173207,6827.3115860528305,10295.791750632863,10295.791750632863,0.0,10295.791750632863,74.64449019208826,0.029,0.0
18,8658,2024-04-01 04:30:00,0.007626274220696638,11.959351958403687,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.960209555053241,25.162587846947574,6.8,6.427340341258614,2052.9082295491444,6827.283483630718,10295.783043055308,10295.78304305531,0.0,10295.783043055308,74.64442706215098,0.029,0.0
19,8659,2024-04-01 04:45:00,0.007519006463230393,11.959923695550982,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.960781250881219,25.162536214507917,6.8,6.427340341258614,2052.901529857824,6827.261202706886,10295.776153735053,10295.776153735053,0.0,10295.776153735053,74.64437711457913,0.029,0.0
20,8660,2024-04-01 05:00:00,0.00741174389779357,11.96049540502476,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.961352919842172,25.16252114910303,7.074999999999999,6.641711974110561,2052.908175610354,6827.283304248414,10295.791327681647,10295.791327681647,0.0,10295.791327681647,74.64448712569194,0.029,0.0
21,8661,2024-04-01 05:15:00,0.007304486413254216,11.961067087417355,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.961924563531698,25.162522036045765,7.35,6.854820052190048,2052.9194377759572,6827.320758429807,10295.814547032278,10295.814547032278,0.0,10295.814547032278,74.64465546598402,0.029,0.0
22,8662,2024-04-01 05:30:00,0.007197233816710312,11.961638743756934,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.962496182639295,25.162532826475626,7.625000000000001,7.0666554470765455,2052.9326670527844,6827.36475456265,10295.840584421368,10295.84058442137,0.0,10295.840584421368,74.64484423705493,0.029,0.0
23,8663,2024-04-01 05:45:00,0.007089985898390779,11.962210375161577,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.963067777599845,25.16255216336189,7.9,7.277200824633132,2052.947071162962,6827.412657796752,10295.867996354544,10295.867996354544,0.0,10295.867996354544,74.64504297357044,0.029,0.0
24,8664,2024-04-01 06:00:00,0.006982742554124452,11.962781982186517,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.963639348770661,25.162525821094903,7.675000000000001,7.076489077024129,2052.940471204831,6827.39070855202,10295.857633413445,10295.857633413447,129.0,10166.857633413445,73.70971784224749,0.029,0.0
25,8665,2024-04-01 06:15:00,0.0068755037061685575,11.963353565246122,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.96421089418871,25.16248734115476,7.45,6.8754517431356446,2052.927917383612,6827.348958757739,10295.83481468216,10295.834814682165,0.0,10295.83481468216,74.64480240644566,0.029,0.0
26,8666,2024-04-01 06:30:00,0.006768269506556244,11.963925123530055,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.964782413324782,25.162473926120576,7.225,6.674087812998755,2052.9137529141312,6827.301852488132,10295.80878624636,10295.808786246362,0.0,10295.80878624636,74.64461370028611,0.029,0.0
27,8667,2024-04-01 06:45:00,0.006661040185092099,11.96449665581346,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.965353907259638,25.16254597010302,7.0,6.472408726099015,2052.902182821143,6827.263374243646,10295.78496849998,10295.784968499982,0.0,10295.78496849998,74.64444102162486,0.029,0.0
28,8668,2024-04-01 07:00:00,0.006553815692978964,11.965068162356422,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.965925379699046,25.162808842433936,7.25,6.71741309287577,2052.920826864095,6827.325378070551,10295.809407451308,10295.80940745131,713.16,9582.649407451308,69.47420820402199,0.029,0.0
29,8669,2024-04-01 07:15:00,0.006446595584939838,11.96563964553227,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.96649683890949,25.16326555149077,7.5,6.9624074314305835,2052.9615668440338,6827.4608655649035,10295.863207274571,10295.863207274573,0.0,10295.863207274571,74.64500825274065,0.029,0.0
30,8670,2024-04-01 07:30:00,0.006339378729469074,11.96621111137193,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.967068293286836,25.16391463983681,7.75,7.20739750274012,2053.024296826223,6827.6694844233425,10295.941193109036,10295.941193109038,0.0,10295.941193109036,74.64557365004052,0.029,0.0
31,8671,2024-04-01 07:45:00,0.006232163575243918,11.96678256814395,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.967639751155273,25.164719346101585,8.0,7.452375669366796,2053.108921137975,6827.9509164706315,10296.042053953643,10296.042053953643,0.0,10296.042053953643,74.64630489116391,0.029,0.0
32,8672,2024-04-01 08:00:00,0.0061249485386269155,11.967354024289119,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.968211219255782,25.165670040446315,8.625,7.944264457935533,2053.227961041648,6828.346803221214,10296.188247182965,10296.188247182965,1879.98,8416.208247182965,315.6078092693612,0.15,0.0
33,8673,2024-04-01 08:15:00,0.006017732216982377,11.967925487283484,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.968782703915373,25.166712642585935,9.25,8.430364093142968,2053.364479216905,6828.8008168345505,10296.356355961692,10296.356355961694,0.0,10296.356355961692,74.64858358072227,0.029,0.0
34,8674,2024-04-01 08:30:00,0.0059105133855845825,11.968496963654834,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.96935420910738,25.167809258329743,9.875,8.910567506658337,2053.511794218057,6829.290737065653,10296.53643706393,10296.536437063933,0.0,10296.53643706393,74.6498891687135,0.029,0.0
35,8675,2024-04-01 08:45:00,0.0058032910732085975,11.969068458579798,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.969925737169456,25.168925801481706,10.5,9.384779133293565,2053.6655419133704,6829.802050277686,10296.72339029785,10296.72339029785,0.0,10296.72339029785,74.65124457965942,0.029,0.0
36,8676,2024-04-01 09:00:00,0.0056960646900113005,11.96963997520224,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.970497288964346,25.170035602367445,11.125,9.647157631570192,2053.8219069872885,6830.322068012144,10296.912836062713,10296.912836062715,2754.72,7542.1928360627135,282.83223135235176,0.15,0.0
37,8677,2024-04-01 09:15:00,0.005588833933607766,11.97021151513387,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.97106886420164,25.171122728612833,11.75,9.889863667900686,2053.977659629268,6830.840049003606,10275.63734597595,10275.63734597595,0.0,10275.63734597595,74.49837075832565,0.029,0.0
38,8678,2024-04-01 09:30:00,0.005481598750350018,11.970783078660634,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.97164046189489,25.172169117851407,12.375,10.112063968879623,2054.130923321469,6831.349752583796,10257.025465516615,10257.025465516617,0.0,10257.025465516615,74.36343462499546,0.029,0.0
39,8679,2024-04-01 09:45:00,0.005374359264573371,11.971354665119824,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.972212080279407,25.173158229119615,13.0,10.312861802174861,2054.2796559116464,6831.844387240026,10242.07826869759,10242.07826869759,0.0,10242.07826869759,74.25506744805753,0.029,0.0
40,8680,2024-04-01 10:00:00,0.005267115734055862,11.971926273137482,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.972783716880032,25.174044906313316,13.25,9.874537366510582,2054.4054419257154,6832.2627092887005,10297.55960827645,10297.559608276451,1582.62,8714.93960827645,326.81023531036686,0.15,0.0
41,8681,2024-04-01 10:15:00,0.005159868548327552,11.972497900637414,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.97335536725445,25.174860752977303,13.5,9.408977059372447,2054.518741810856,6832.639506664922,10297.63432987868,10297.634329878681,0.0,10297.63432987868,74.65784889162043,0.029,0.0
42,8682,2024-04-01 10:30:00,0.005052618359499035,11.97306954414387,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.973927028334765,25.175615068650213,13.75,8.914574009516352,2054.6234663813643,6832.987785423938,10297.701153790647,10297.70115379065,0.0,10297.701153790647,74.6583333649822,0.029,0.0
43,8683,2024-04-01 10:45:00,0.004945365881550112,11.973641199851338,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.974498697458332,25.17630694920964,14.0,8.389598820356705,2054.7207322200497,6833.311258945268,10297.76945847248,10297.76945847248,0.0,10297.76945847248,74.65882857392548,0.029,0.0
44,8684,2024-04-01 11:00:00,0.0048381116370016485,11.974212864974781,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.975070371919445,25.17695502550282,14.375,8.407929673870495,2054.8159736293496,6833.627999894187,10297.857744199167,10297.857744199167,1845.0,8452.857744199167,175.39679819213274,0.083,0.0
45,8685,2024-04-01 11:15:00,0.0047308561461788905,11.974784536740867,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.975642049822824,25.177550676814374,14.75,8.41551607303855,2054.9062711771303,6833.928299219652,10297.948454337224,10297.948454337227,0.0,10297.948454337224,74.66012629394487,0.029,0.0
46,8686,2024-04-01 11:30:00,0.004623599821773856,11.975356212949945,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.976213728896072,25.178092875801937,15.125,8.411988368634832,2054.9905488391983,6834.208578426483,10298.034312527676,10298.034312527678,0.0,10298.034312527676,74.66074876582566,0.029,0.0
47,8687,2024-04-01 11:45:00,0.004516343074635888,11.97592789141219,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.976785406822628,25.178583233762488,15.5,8.396963629839277,2055.0686462645945,6834.468304241229,10298.113613190913,10298.113613190915,0.0,10298.113613190913,74.66132369563412,0.029,0.0
48,8688,2024-04-01 12:00:00,0.004409086316706468,11.976499569931955,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.977357081366634,25.179027710990876,15.875,8.958298600076342,2055.140689933919,6834.707897295902,10298.210864197627,10298.210864197627,1579.44,8718.770864197626,63.21108876543279,0.029,0.0
49,8689,2024-04-01 12:15:00,0.0043018299898232,11.977071246154242,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.977928750532111,25.17942757092172,16.25,9.52576992029704,2055.207809975864,6834.931116019076,10287.307982258502,10287.307982258504,0.0,10287.307982258502,74.58298287137414,0.029,0.0
50,8690,2024-04-01 12:30:00,0.004194574483536139,11.977642918002752,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.978500412388494,25.179778944794734,16.625,10.09923755085612,2055.2701315859904,6835.13837676915,10219.48832097024,10219.488320970238,0.0,10219.48832097024,74.09129032703424,0.029,0.0
51,8691,2024-04-01 12:45:00,0.004087320165561482,11.978214583517557,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.9790720648385,25.18007797353329,17.0,10.678552122134237,2055.3273037501544,6835.32851219094,10171.530443182657,10171.530443182659,0.0,10171.530443182657,73.74359571307427,0.029,0.0
52,8692,2024-04-01 13:00:00,0.003980067416929105,11.978786240667768,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.979643705618257,25.18028075630255,17.0,10.32306320407181,2055.3622901382246,6835.444865170572,10298.58412888941,10298.584128889412,1591.74,8706.84412888941,180.66701567445526,0.083,0.0
53,8693,2024-04-01 13:15:00,0.003872816641571555,11.979357887300424,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.98021533055555,25.180427259260732,17.0,9.963286007719486,2055.38559305074,6835.522362833377,10298.573208756521,10298.57320875652,0.0,10298.573208756521,74.66465576348479,0.029,0.0
54,8694,2024-04-01 13:30:00,0.0037655684497097316,11.979929520163047,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.980786937220165,25.180544123806172,17.0,9.599140116767202,2055.402086852544,6835.5772156801895,10298.555537478136,10298.555537478136,0.0,10298.555537478136,74.6645276467165,0.029,0.0
55,8695,2024-04-01 13:45:00,0.0036583234614611434,11.980501135950412,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.981358524326494,25.180623449601587,17.0,9.230544065218385,2055.414867173499,6835.619718736543,10298.534313222479,10298.534313222479,0.0,10298.534313222479,74.66437377086298,0.029,0.0
56,8696,2024-04-01 14:00:00,0.0035510820197979694,11.981072732834477,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.981930090247921,25.18067821318297,17.15,9.008572593846656,2055.429804270047,6835.669394504359,10298.528581944678,10298.528581944678,757.38,9541.148581944679,197.9788330753521,0.083,0.0
57,8697,2024-04-01 14:15:00,0.0034438444019251934,11.981644309337739,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.98250163392007,25.180698858109213,17.3,8.779422665752723,2055.4419732072456,6835.70986430362,10298.526380797672,10298.526380797672,0.0,10298.526380797672,74.66431626078312,0.029,0.0
58,8698,2024-04-01 14:30:00,0.003336610856545438,11.982215864134613,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.983073153870322,25.1806842171593,17.450000000000003,8.542899396697958,2055.450144437976,6835.737039073443,10298.520252896666,10298.520252896666,0.0,10298.520252896666,74.66427183350083,0.029,0.0
59,8699,2024-04-01 14:45:00,0.003229381619462908,11.982787395968263,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.983644648576222,25.18063446631768,17.6,8.298768717665425,2055.4541039305172,6835.750207016187,10298.509523337767,10298.509523337767,0.0,10298.509523337767,74.66419404419881,0.029,0.0
60,8700,2024-04-01 15:00:00,0.0031221569824123863,11.983358903283742,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.984216116510442,25.180553242118634,17.700000000000003,8.57516213159071,2055.451733094412,6835.742322411337,10298.514022198293,10298.514022198295,813.12,9485.394022198292,196.82192596061458,0.083,0.0
61,8701,2024-04-01 15:15:00,0.0030149372238896317,11.983930384596668,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.984787556314492,25.180449625319692,17.8,8.85223137727403,2055.4458105418994,6835.722625990246,10298.522552240664,10298.522552240665,0.0,10298.522552240664,74.66428850374481,0.029,0.0
62,8702,2024-04-01 15:30:00,0.002907722610110212,11.984501838488113,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.98535896701872,25.180322647216485,17.9,9.129960865061538,2055.437467973378,6835.694881408459,10298.530562320891,10298.530562320893,0.0,10298.530562320891,74.66434657682646,0.029,0.0
63,8703,2024-04-01 15:45:00,0.0028005133716182498,11.985073263729275,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.985930347616709,25.180162663947907,18.0,9.408319183760742,2055.4266768513057,6835.658993759692,10298.538302600906,10298.538302600908,0.0,10298.538302600906,74.66440269385657,0.029,0.0
64,8704,2024-04-01 16:00:00,0.002693309682589032,11.9856446593918,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.986501696673553,25.17996273932704,18.0,9.408319183760742,2055.4079012472716,6835.596552404802,10298.527222536197,10298.527222536199,815.7,9482.827222536196,196.7686648676261,0.083,0.0
65,8705,2024-04-01 16:15:00,0.0025861117829267155,11.986216024197,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.987073012463442,25.179712998717005,18.0,9.408319183760742,2055.384453078806,6835.518571669481,10298.505170037024,10298.505170037028,0.0,10298.505170037024,74.66416248276843,0.029,0.0
66,8706,2024-04-01 16:30:00,0.0024789199539265705,11.986787356645571,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.987644292836398,25.179408463056937,18.0,9.408319183760742,2055.355425750924,6835.422036523209,10298.475968292423,10298.475968292423,0.0,10298.475968292423,74.66395077012007,0.029,0.0
67,8707,2024-04-01 16:45:00,0.0023717345749794255,11.98735865471536,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.988215535416332,25.17902841139804,18.0,9.408319183760742,2055.3202105790665,6835.304922685515,10298.440099882033,10298.440099882035,0.0,10298.440099882033,74.66369072414474,0.029,0.0
68,8708,2024-04-01 17:00:00,0.0022645560630578858,11.987929916183901,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.988786736930303,25.178579133851716,18.025,9.575456167152518,2055.277695674084,6835.1635323864175,10298.407636350852,10298.407636350854,258.06,10040.347636350853,376.51303636315697,0.15,0.0
69,8709,2024-04-01 17:15:00,0.0021573849488977156,11.988501138222375,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.989357894389586,25.17807168703385,18.05,9.741916590321242,2055.2274176224037,6834.99632446797,10298.371027620486,10298.371027620487,0.0,10298.371027620486,74.66318995024852,0.029,0.0
70,8710,2024-04-01 17:30:00,0.0020502218179694657,11.989072317710223,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.989929005276004,25.17750368450567,18.075000000000003,9.907710219904539,2055.170640238239,6834.807501951906,10287.081609504155,10287.081609504155,0.0,10287.081609504155,74.58134166890513,0.029,0.0
71,8711,2024-04-01 17:45:00,0.001943067185636914,11.989643451900555,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.990500066964774,25.176873952504103,18.1,10.072832133445942,2055.107078260811,6834.596116156656,10268.970783986482,10268.970783986484,0.0,10268.970783986482,74.450038183902,0.029,0.0
72,8712,2024-04-01 18:00:00,0.0018359215417229602,11.990214538182617,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.991071076787845,25.176106682148664,17.325000000000003,9.963454760044556,2055.001364017596,6834.244546078511,10298.171207626945,10298.171207626947,0.0,10298.171207626945,386.18142028601045,0.15,0.0
73,8713,2024-04-01 18:15:00,0.0017287853753499601,11.990785573949385,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.991642028796052,25.17525905949193,16.55,9.819077606577029,2054.8789477604882,6833.837430710055,10298.034023072809,10298.034023072809,0.0,10298.034023072809,74.66074666727786,0.029,0.0
74,8714,2024-04-01 18:30:00,0.0016216595035067497,11.991356554846309,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.992212919507162,25.17437565347173,15.775,9.64169701167688,2054.747280440335,6833.399549412063,10297.883762218646,10297.883762218646,0.0,10297.883762218646,74.65965727608518,0.029,0.0
75,8715,2024-04-01 18:45:00,0.0015145447993640331,11.99192747621939,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.992783747374556,25.173516579528673,15.0,9.433093478713761,2054.6114276457397,6832.947748631396,10297.726285460554,10297.726285460556,0.0,10297.726285460554,74.65851556958903,0.029,0.0
76,8716,2024-04-01 19:00:00,0.0014074417461751893,11.992498335492886,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.993354513453761,25.172698794331538,14.5,9.427363613102731,2054.4902409204356,6832.544722272888,10297.595584080327,10297.595584080329,0.0,10297.595584080327,463.3918012836147,0.18,0.0
77,8717,2024-04-01 19:15:00,0.0013003503829700773,11.99306913245877,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.993925219540051,25.171920987948273,14.0,9.40117208037671,2054.37434111036,6832.159278419288,10297.473574244477,10297.473574244481,0.0,10297.473574244477,74.65668341327246,0.029,0.0
78,8718,2024-04-01 19:30:00,0.0011932704366030052,11.993639868572906,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.994495867359754,25.1711805585485,13.5,9.355434240277022,2054.263114085289,6831.789374679673,10297.355697204002,10297.355697204004,0.0,10297.355697204002,74.65582880472903,0.029,0.0
79,8719,2024-04-01 19:45:00,0.0010862015928151186,11.994210545510295,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.995066458538954,25.170478045774285,13.0,9.290989616529176,2054.1562221728163,6831.433888068994,10297.24078213153,10297.24078213153,0.0,10297.24078213153,74.6549956704536,0.029,0.0
80,8720,2024-04-01 20:00:00,0.0009791435260908595,11.994781165005936,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.995636994721623,25.169915726857813,13.4,9.670486724600586,2054.093515089298,6831.225345363844,10297.198592968054,10297.198592968058,0.0,10297.198592968054,463.3739366835624,0.18,0.0
81,8721,2024-04-01 20:15:00,0.0008720959284599433,11.995351728701309,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.996207481983832,25.169440957009414,13.8,10.050593784200396,2054.0481635617516,6831.074521410529,10245.844425167135,10245.844425167135,0.0,10245.844425167135,74.28237208246173,0.029,0.0
82,8722,2024-04-01 20:30:00,0.0007650580812187243,11.995922240427104,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.996777924112363,25.169039336305914,14.2,10.431317069490479,2054.0131059276614,6830.957931490552,10211.218497277157,10211.218497277161,0.0,10211.218497277157,74.03133410525939,0.029,0.0
83,8723,2024-04-01 20:45:00,0.0006580290601227401,11.996492705109546,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.997348324280308,25.16870757892953,14.6,10.81266289742228,2053.9865397422354,6830.869581277733,10180.298734562213,10180.298734562215,0.0,10180.298734562213,73.80716582557605,0.029,0.0
84,8724,2024-04-01 21:00:00,0.0005510082102672172,11.997063126239276,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.997918685515454,25.168264806151825,13.45,9.878406514506167,2053.89954002623,6830.5802494334675,10297.063800057225,10297.063800057225,0.0,10297.063800057225,386.1398925021459,0.15,0.0
85,8725,2024-04-01 21:15:00,0.00044399494249824776,11.997633506956484,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.998489003009736,25.167806798244477,12.3,8.936901405321352,2053.7974906314835,6830.240867410814,10296.87403133591,10296.874031335914,0.0,10296.87403133591,74.65233672718536,0.029,0.0
86,8726,2024-04-01 21:30:00,0.00033698943015759785,11.99820384633726,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.9990592761045,25.167355063959654,11.15,7.988153306673117,2053.693018502023,6829.89342818596,10296.707080955115,10296.707080955117,0.0,10296.707080955115,74.65112633692459,0.029,0.0
87,8727,2024-04-01 21:45:00,0.0002299921895878751,11.998774141629497,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,11.999629505081076,25.16691021451851,10.0,7.032160699335951,2053.5889514227874,6829.547336022159,10296.542907711737,10296.542907711737,0.0,10296.542907711737,74.6499360809101,0.029,0.0
88,8728,2024-04-01 22:00:00,0.00012300325724838706,11.999344392638866,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.000199690227657,25.16656838725583,9.75,7.147520911783295,2053.5249164859565,6829.334377322735,10296.46256416656,10296.462564166563,0.0,10296.46256416656,213.65159820645616,0.083,0.0
89,8729,2024-04-01 22:15:00,1.602257026743297e-05,11.999914599700475,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.00076983601445,25.166265886916218,9.5,7.252733432531965,2053.474026367302,6829.16513387504,10296.411583313484,10296.411583313486,0.0,10296.411583313484,74.64898397902276,0.029,0.0
90,8730,2024-04-01 22:30:00,0.0,12.000484765193269,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.001339944149496,25.16598518902081,9.25,7.3481322485569125,2053.4280219916373,6829.012138768084,10296.369120861293,10296.369120861293,0.0,10296.369120861293,74.64867612624438,0.029,0.0
91,8731,2024-04-01 22:45:00,0.0,12.0010548921319,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.001910015568033,25.16572210401883,9.0,7.434020169704089,2053.384741659253,6828.868202914449,10296.32988147811,10296.329881478112,0.0,10296.32988147811,74.6483916407163,0.029,0.0
92,8732,2024-04-01 23:00:00,0.0,12.001624981924518,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.002480051042188,25.157514476263817,9.2,7.453589746774172,2053.3636330225863,6828.798002676366,10292.181392274208,10292.181392274208,0.0,10292.181392274208,213.56276388968982,0.083,0.0
93,8733,2024-04-01 23:15:00,0.0,12.002195035362732,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.00304970654814,25.155183056678318,9.4,7.469991548103935,2052.4848176803935,6825.8753579207205,10291.303396117974,10291.303396117974,0.0,10291.303396117974,74.61194962185532,0.029,0.0
94,8734,2024-04-01 23:30:00,0.0,12.002764880850183,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.003619236560574,25.15447923636806,9.600000000000001,7.483164329238089,2052.2007417477616,6824.930616750589,10290.998212696217,10290.998212696217,0.0,10290.998212696217,74.60973704204757,0.029,0.0
95,8735,2024-04-01 23:45:00,0.0,12.003334473622612,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.004188711564357,25.15419122175467,9.8,7.493047335621082,2052.122344853582,6824.669895003218,10290.914413372373,10290.914413372375,0.0,10290.914413372373,74.6091294969497,0.029,0.0
96,8736,2024-04-02 00:00:00,0.0,12.003903976115529,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.00475814957127,25.15399194405643,9.600000000000001,7.483164329238089,2052.07933326246,6824.526852892789,10290.86952942146,10290.869529421461,0.0,10290.86952942146,74.60880408830559,0.029,0.0
97,8737,2024-04-02 00:15:00,0.0,12.004473432637933,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.005327554415182,25.1538260921142,9.4,7.469991548103935,2052.047225719065,6824.420073983941,10290.835793829214,10290.835793829216,0.0,10290.835793829214,74.60855950526181,0.029,0.0
98,8738,2024-04-02 00:30:00,0.0,12.005042854046511,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.005896927554833,25.15367716458943,9.2,7.453589746774172,2052.0192671323475,6824.327093111939,10290.806196955686,10290.806196955686,0.0,10290.806196955686,74.60834492792873,0.029,0.0
99,8739,2024-04-02 00:45:00,0.0,12.005612243055364,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.006466269721995,25.153538718092,9.0,7.434020169704089,2051.993341461641,6824.240873036016,10290.778521115735,10290.778521115735,0.0,10290.778521115735,74.60814427808909,0.029,0.0
100,8740,2024-04-02 01:00:00,0.0,12.006181600704203,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.00703558136847,25.15340036810472,8.75,7.448464586937471,2051.9664883186156,6824.151568498569,10290.751300720945,10290.751300720947,0.0,10290.751300720945,74.60794693022686,0.029,0.0
101,8741,2024-04-02 01:15:00,0.0,12.006750927595377,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.007604862504733,25.153260362864465,8.5,7.456223509264257,2051.9396564699173,6824.062334778903,10290.724285676291,10290.724285676291,0.0,10290.724285676291,74.60775107115312,0.029,0.0
102,8742,2024-04-02 01:30:00,0.0,12.007320223981711,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.008174113061884,25.153116832243885,8.25,7.4574763590795285,2051.9127168672103,6823.972742705583,10290.696923022404,10290.696923022404,0.0,10290.696923022404,74.60755269191243,0.029,0.0
103,8743,2024-04-02 01:45:00,0.0,12.007889489841247,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.008743332881975,25.15296902642418,8.0,7.452375669366796,2051.885476177944,6823.882149319465,10290.66890878071,10290.66890878071,0.0,10290.66890878071,74.60734958866016,0.029,0.0
104,8744,2024-04-02 02:00:00,0.0,12.008458725034778,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.009312521784452,25.1528867253751,8.375,7.336981696487165,2051.8857141169956,6823.882940624857,10290.663728242227,10290.663728242227,0.0,10290.663728242227,74.60731202975614,0.029,0.0
105,8745,2024-04-02 02:15:00,0.0,12.009027929381844,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.009881682609791,25.152835892866293,8.75,7.201243433209405,2051.8941205522747,6823.910897606039,10290.664936735244,10290.664936735244,0.0,10290.664936735244,74.60732079133052,0.029,0.0
106,8746,2024-04-02 02:30:00,0.0,12.00959710423653,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.010450816712542,25.152809174526887,9.125,7.044170189076169,2051.906063997251,6823.950617493879,10290.668288110886,10290.668288110886,0.0,10290.668288110886,74.60734508880392,0.029,0.0
107,8747,2024-04-02 02:45:00,0.0,12.010166251722872,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.01101992514913,25.152807810971904,9.5,6.864710462776441,2051.9205625449813,6823.998834795573,10290.672891727114,10290.672891727118,0.0,10290.672891727114,74.60737846502158,0.029,0.0
108,8748,2024-04-02 03:00:00,0.0,12.010735372998887,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.011589009016722,25.152746885379404,9.125,7.044170189076169,2051.90418403301,6823.944365364033,10290.660837565669,10290.660837565669,0.0,10290.660837565669,74.6072910723511,0.029,0.0
109,8749,2024-04-02 03:15:00,0.0,12.011304469143152,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.012158065730999,25.152667126147296,8.75,7.201243433209405,2051.880125121254,6823.864353501592,10290.644558182685,10290.644558182687,0.0,10290.644558182685,74.60717304682447,0.029,0.0
110,8750,2024-04-02 03:30:00,0.0,12.01187353943218,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.01272709447931,25.152578010165772,8.375,7.336981696487165,2051.853941536888,6823.777275691435,10290.626103339013,10290.626103339015,0.0,10290.626103339013,74.60703924920784,0.029,0.0
111,8751,2024-04-02 03:45:00,0.0,12.012442582174893,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.013296094865066,25.15247717668173,8.0,7.452375669366796,2051.8268522442636,6823.687185799711,10290.605804239654,10290.605804239654,0.0,10290.605804239654,74.6068920807375,0.029,0.0
112,8752,2024-04-02 04:00:00,0.0,12.01301159674087,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.013865066372386,25.152380474578397,7.75,7.343925269284034,2051.8043233348776,6823.612262211437,10290.580543381593,10290.580543381593,0.0,10290.580543381593,74.60670893951655,0.029,0.0
113,8753,2024-04-02 04:15:00,0.0,12.013580582660902,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.014434009187996,25.152283383893902,7.5,7.23234639174073,2051.782488281389,6823.539646154908,10290.552626245459,10290.552626245459,0.0,10290.552626245459,74.60650654027958,0.029,0.0
114,8754,2024-04-02 04:30:00,0.0,12.014149539817787,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.015002923288979,25.15218469534171,7.25,7.117688343410363,2051.760640673682,6823.4669883472625,10290.52371884955,10290.523718849552,0.0,10290.52371884955,74.60629696165924,0.029,0.0
115,8755,2024-04-02 04:45:00,0.0,12.01471846828072,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.015571808614842,25.15208429477083,7.0,6.999995878146145,2051.738607740952,6823.393714210817,10290.494255362411,10290.494255362411,0.0,10290.494255362411,74.60608335137749,0.029,0.0
116,8756,2024-04-02 05:00:00,0.0,12.015287368002992,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.016140665091415,25.152033343365908,7.225,6.903339110556698,2051.737548560429,6823.390191732028,10290.48652321172,10290.486523211723,0.0,10290.48652321172,74.60602729328498,0.029,0.0
117,8757,2024-04-02 05:15:00,0.0,12.015856238910613,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.016709494853913,25.152005057700467,7.45,6.798574038731564,2051.742694369638,6823.407304965694,10290.48547522328,10290.48547522328,0.0,10290.48547522328,74.60601969536879,0.029,0.0
118,8758,2024-04-02 05:30:00,0.0,12.016425082039655,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.017278298893784,25.15198889447187,7.675000000000001,6.685460555784509,2051.7503832230404,6823.432875510488,10290.486717423928,10290.48671742393,0.0,10290.486717423928,74.60602870132348,0.029,0.0
119,8759,2024-04-02 05:45:00,0.0,12.016993898942136,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.017847077737695,25.151982422842742,7.9,6.563742730428556,2051.759368148819,6823.462756356833,10290.488835830678,10290.488835830678,0.0,10290.488835830678,74.60604405977242,0.029,0.0
120,8760,2024-04-02 06:00:00,0.0,12.017562690356026,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.01841583179893,25.152037240878887,8.600000000000001,7.575977388857811,2051.789775512887,6823.563881040097,10290.558566218973,10290.558566218975,176.4,10114.158566218974,73.32764960508756,0.029,0.0
121,8761,2024-04-02 06:15:00,0.0,12.018131456806708,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.018984563735094,25.152116240330418,9.3,8.60314399995425,2051.828250955091,6823.69183744229,10290.654853233767,10290.65485323377,0.0,10290.654853233767,74.60724768594481,0.029,0.0
122,8762,2024-04-02 06:30:00,0.0,12.018700199806467,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.019553274597419,25.152240320662944,9.999999999999998,9.644687493111608,2051.8701626530765,6823.83122167745,10206.441165754657,10206.441165754657,0.0,10206.441165754657,73.99669845172127,0.029,0.0
123,8763,2024-04-02 06:45:00,0.0,12.019268921209648,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.020121966337843,25.152469882655787,10.7,10.699995483324809,2051.9175814251935,6823.988920592106,10111.90376665425,10111.90376665425,0.0,10111.90376665425,73.31130230824331,0.029,0.0
124,8764,2024-04-02 07:00:00,0.0,12.019837622516645,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.020690643525258,25.1528089138702,10.924999999999999,10.774451728120482,2051.956457835861,6824.118210480778,10206.205583898049,10206.205583898049,1289.58,8916.625583898049,64.64553548326086,0.029,0.0
125,8765,2024-04-02 07:15:00,0.0,12.02040630698554,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.021259310895394,25.153331434782896,11.149999999999999,10.845882897694313,2052.00674418807,6824.285446003997,10204.379176700968,10204.379176700968,0.0,10204.379176700968,73.98174903108202,0.029,0.0
126,8766,2024-04-02 07:30:00,0.0,12.020974979273142,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.021827976399157,25.15404755773086,11.375,10.91425040852858,2052.077398621347,6824.520418926027,10199.241437076967,10199.241437076967,0.0,10199.241437076967,73.94450041880802,0.029,0.0
127,8767,2024-04-02 07:45:00,0.0,12.021543645707439,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.022396648421251,25.154923337766142,11.6,10.979481398689721,2052.1698789959623,6824.827977600634,10194.444378198134,10194.444378198134,0.0,10194.444378198134,73.90972174193647,0.029,0.0
128,8768,2024-04-02 08:00:00,0.0,12.022112314466638,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.022965333874794,25.155919052973392,11.95,10.682517017321842,2052.2863074083484,6825.215179408035,10259.297166142447,10259.297166142447,2713.5,7545.797166142447,282.96739373034177,0.15,0.0
129,8769,2024-04-02 08:15:00,0.0,12.02268099319859,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.023534037952095,25.156989749803593,12.3,10.35757961913596,2052.41642609271,6825.647910463357,10291.44030416195,10291.440304161952,0.0,10291.44030416195,74.61294220517414,0.029,0.0
130,8770,2024-04-02 08:30:00,0.0,12.023249687981512,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.024102763899515,25.158097761247568,12.65,10.003006723728745,2052.554890355911,6826.108396111775,10291.546972741475,10291.546972741475,0.0,10291.546972741475,74.6137155523757,0.029,0.0
131,8771,2024-04-02 08:45:00,0.0,12.023818402962242,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.024671513329976,25.159210878940122,13.0,9.61700724349677,2052.697396487815,6826.582323658393,10291.656781878444,10291.656781878446,0.0,10291.656781878444,74.61451166861872,0.029,0.0
132,8772,2024-04-02 09:00:00,0.0,12.02438714065995,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.025240286467373,25.160355285165547,13.75,10.356305614828425,2052.8577124533563,6827.115480731831,10192.872911782504,10192.872911782504,3817.68,6375.192911782504,239.06973419184388,0.15,0.0
133,8773,2024-04-02 09:15:00,0.0,12.02495590196382,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.02580908466152,25.161488375432192,14.5,11.09953062232336,2053.022556122581,6827.663695427491,10116.473408756727,10116.473408756727,0.0,10116.473408756727,73.34443221348627,0.029,0.0
134,8774,2024-04-02 09:30:00,0.0,12.025524687608875,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.02637790741983,25.162587855251928,15.25,11.846743704288404,2053.1866825202424,6828.209524718763,10065.562481295354,10065.562481295354,0.0,10065.562481295354,72.97532798939132,0.029,0.0
135,8775,2024-04-02 09:45:00,0.0,12.026093498092632,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.026946753293512,25.16363820421472,16.0,12.59799351415793,2053.347485194192,6828.744300420947,10020.178438741548,10020.17843874155,0.0,10020.178438741548,72.64629368087623,0.029,0.0
136,8776,2024-04-02 10:00:00,0.0,12.026662332401639,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.027515620146087,25.164604813971216,16.5,12.290251761746003,2053.4921206624217,6829.225309425237,10132.282884428221,10132.282884428221,4532.28,5600.0028844282215,210.0001081660583,0.15,0.0
137,8777,2024-04-02 10:15:00,0.0,12.027231188757108,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.02808450435547,25.165512601146727,17.0,11.936345165376828,2053.626540571837,6829.672344910901,10166.18746155381,10166.18746155381,0.0,10166.18746155381,73.70485909626514,0.029,0.0
138,8778,2024-04-02 10:30:00,0.0,12.02780006431183,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.028653403375845,25.166364070447017,17.5,11.532658470047364,2053.753732592964,6830.095342866967,10202.885524274396,10202.885524274396,0.0,10202.885524274396,73.97092005098938,0.029,0.0
139,8779,2024-04-02 10:45:00,0.0,12.028368955910521,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.029222314759313,25.167154638088615,18.0,11.07510414672402,2053.8740449646043,6830.495461418763,10247.057321699876,10247.057321699873,0.0,10247.057321699876,74.29116558232411,0.029,0.0
140,8780,2024-04-02 11:00:00,0.0,12.028937861112672,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.029791235873883,25.167859905606065,18.275,11.0592926098844,2053.9770860124954,6830.838141346817,10201.099379806878,10201.09937980688,4890.18,5310.919379806877,110.2015771309927,0.083,0.0
141,8781,2024-04-02 11:15:00,0.0,12.029506777377183,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.030360163028524,25.16849114885651,18.55,11.037290602966733,2054.0700126002857,6831.147183976624,10202.051877080183,10202.051877080185,0.0,10202.051877080183,73.96487610883133,0.029,0.0
142,8782,2024-04-02 11:30:00,0.0,12.030075701520309,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.030929093007142,25.169052149005694,18.825000000000003,11.00893228360783,2054.1543833971205,6831.427772918419,10205.17442228594,10205.17442228594,0.0,10205.17442228594,73.98751456157306,0.029,0.0
143,8783,2024-04-02 11:45:00,0.0,12.030644630056974,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.0314980227754,25.169547684441394,19.1,10.974030545561188,2054.2306488735944,6831.681406286149,10208.856297103774,10208.856297103774,0.0,10208.856297103774,74.01420815400236,0.029,0.0
144,8784,2024-04-02 12:00:00,0.0,12.031213559956639,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.032066949500988,25.16999407848044,19.575000000000003,11.612442178298682,2054.3083341611477,6831.939761468811,10094.701562359067,10094.701562359063,4849.5,5245.201562359067,38.02771132710323,0.029,0.0
145,8785,2024-04-02 12:15:00,0.0,12.031782488197516,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.032635871049239,25.17036801980951,20.05,12.258565792449435,2054.3811491185697,6832.181919568727,10050.638703982768,10050.638703982771,0.0,10050.638703982768,72.86713060387507,0.029,0.0
146,8786,2024-04-02 12:30:00,0.0,12.03235141234246,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.03320478428757,25.170671693566813,20.525,12.912252381205635,2054.4462468786824,6832.398412861529,10012.082031636008,10012.082031636008,0.0,10012.082031636008,72.58759472936106,0.029,0.0
147,8787,2024-04-02 12:45:00,0.0,12.032920329726197,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.033773686171644,25.17093680511325,21.0,13.573302824280445,2054.212360933393,6832.58980324556,9976.394646905359,9976.394646905359,0.0,9976.394646905359,72.32886119006386,0.029,0.0
148,8788,2024-04-02 13:00:00,0.0,12.0334892372899,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.03434257503034,25.17111590013487,21.0,13.121583283958877,2054.535825248127,6832.696320441321,10091.12148172731,10091.12148172731,4530.42,5560.70148172731,115.3845557458417,0.083,0.0
149,8789,2024-04-02 13:15:00,0.0,12.034058132645928,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.034911447141194,25.171263780309285,21.0,12.662625802508364,2054.557040615759,6832.7668756307585,10125.737086515068,10125.737086515068,0.0,10125.737086515068,73.41159387723424,0.029,0.0
150,8790,2024-04-02 13:30:00,0.0,12.034627013124812,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.035480301148947,25.171392264267435,21.0,12.196235387017257,2054.574106359536,6832.823630564539,10159.724181226951,10159.724181226951,0.0,10159.724181226951,73.6580003138954,0.029,0.0
151,8791,2024-04-02 13:45:00,0.0,12.035195876190485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.036049136222733,25.171502457716098,21.0,11.722223253605673,2054.588578846356,6832.871761196397,10196.684883930347,10196.684883930347,0.0,10196.684883930347,73.92596540849502,0.029,0.0
152,8792,2024-04-02 14:00:00,0.0,12.03576472072949,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.036617951565905,25.17162712293179,21.3,12.067558289241392,2054.6141185247275,6832.956697591416,10092.86308043856,10092.86308043856,3874.02,6218.843080438559,129.04099391910012,0.083,0.0
153,8793,2024-04-02 14:15:00,0.0,12.036333545930896,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.037186747808283,25.17173724307383,21.6,12.414646912027784,2054.641910672091,6833.049124942008,10067.877375031185,10067.877375031185,0.0,10067.877375031185,72.99211096897609,0.029,0.0
154,8794,2024-04-02 14:30:00,0.0,12.036902351732044,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.03775552432028,25.171819477094356,21.9,12.7634660413707,2054.668329684475,6833.1369857067075,10046.439196995312,10046.439196995312,0.0,10046.439196995312,72.83668417821602,0.029,0.0
155,8795,2024-04-02 14:45:00,0.0,12.037471138101365,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.03832427989568,25.171863081726457,22.2,13.114011704129416,2054.691856392844,6833.215227639376,10025.967661447881,10025.967661447883,0.0,10025.967661447881,72.68826554549715,0.029,0.0
156,8796,2024-04-02 15:00:00,0.0,12.038039904161403,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.038893012855915,25.171865529114452,22.4,13.047577403779835,2054.7066372085574,6833.264383669608,10064.033476852444,10064.033476852444,2880.84,7183.193476852444,149.05126464468822,0.083,0.0
157,8797,2024-04-02 15:15:00,0.0,12.038608648424002,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.039461721429555,25.17182073458458,22.6,12.97616753182386,2054.716479928968,6833.297117252886,10070.080847846995,10070.080847846995,0.0,10070.080847846995,73.00808614689072,0.029,0.0
158,8798,2024-04-02 15:30:00,0.0,12.039177369191254,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.040030403567537,25.171717593925003,22.8,12.899665935351825,2054.7208701171694,6833.311717544787,10075.299851493684,10075.299851493684,0.0,10075.299851493684,73.04592392332921,0.029,0.0
159,8799,2024-04-02 15:45:00,0.0,12.039746064534425,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.040599056742398,25.17155343024661,23.0,12.81794070049055,2054.718650413949,6833.304335557167,10080.913376461744,10080.913376461745,0.0,10080.913376461744,73.08662197934764,0.029,0.0
160,8800,2024-04-02 16:00:00,0.0,12.040314732203411,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.041167678319313,25.17128628068411,22.75,12.468939875828251,2054.6894712793237,6833.207295552637,10128.015141604885,10128.015141604885,1550.94,8577.075141604884,177.97430918830136,0.083,0.0
161,8801,2024-04-02 16:15:00,0.0,12.040883369575607,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.041736263828916,25.170956784508416,22.5,12.121971826257424,2054.647784316547,6833.068658711326,10153.367795732822,10153.367795732822,0.0,10153.367795732822,73.61191651906296,0.029,0.0
162,8802,2024-04-02 16:30:00,0.0,12.041451973139509,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.042304810585126,25.170574619434003,22.25,11.777063456984193,2054.5986285215995,6832.905183041961,10178.916655735047,10178.916655735047,0.0,10178.916655735047,73.7971457540791,0.029,0.0
163,8803,2024-04-02 16:45:00,0.0,12.042020539243984,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.042873316303881,25.170138170674065,22.0,11.434242026575054,2054.5433397171796,6832.72131104232,10205.57590229997,10205.575902299968,0.0,10205.57590229997,73.99042529167478,0.029,0.0
164,8804,2024-04-02 17:00:00,0.0,12.042589065501094,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.043441778630859,25.169656341443435,21.825,11.618578018809139,2054.4852349510807,6832.528074099627,10138.394514346912,10138.394514346912,351.6,9786.794514346911,367.0047942880092,0.15,0.0
165,8805,2024-04-02 17:15:00,0.0,12.043157549534026,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.044010195608786,25.169130021173146,21.65,11.795392521970015,2054.422265044845,6832.3186573343655,10124.652607617052,10124.652607617052,0.0,10124.652607617052,73.40373140522364,0.029,0.0
166,8806,2024-04-02 17:30:00,0.0,12.043725989176174,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.044578565313607,25.168557478465424,21.475,11.964917745044287,2054.354427163647,6832.093051318861,10113.464446789476,10113.464446789476,0.0,10113.464446789476,73.3226172392237,0.029,0.0
167,8807,2024-04-02 17:45:00,0.0,12.044294382523987,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.045146885740769,25.167906801956075,21.3,12.127369102636974,2054.2815224334126,6831.850594664714,10102.982876658378,10102.982876658378,0.0,10102.982876658378,73.24662585577325,0.029,0.0
168,8808,2024-04-02 18:00:00,0.0,12.044862727589429,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.045715153515783,25.16718602176426,20.975,12.853938412672848,2054.1937025481716,6831.558535212952,10010.552227663755,10010.552227663757,0.0,10010.552227663755,375.3957085373908,0.15,0.0
169,8809,2024-04-02 18:15:00,0.0,12.045431021662337,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.04628336559776,25.16640748982135,20.65,13.528836743639935,2053.8605151236834,6831.240755895376,9976.959550536038,9976.959550536038,0.0,9976.959550536038,72.33295674138627,0.029,0.0
170,8810,2024-04-02 18:30:00,0.0,12.045999261599292,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.046851519492233,25.165600268122056,20.325,14.155929468952143,2053.816089435293,6830.9029239920765,9950.073602901266,9950.073602901266,0.0,9950.073602901266,72.13803362103418,0.029,0.0
