step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
171,8811,2024-04-02 18:45:00,0.0,12.046567444598995,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.047419613963012,25.164810844446652,20.0,14.738678564822056,2055.3167092714507,6830.555579310588,9928.684732320042,9928.68473232004,0.0,9928.684732320042,71.98296430932031,0.029,0.0
172,8812,2024-04-02 19:00:00,0.0,12.047135568774488,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.047987649773114,25.164046922830643,19.5,14.345691208946004,2054.124686408374,6830.189245836719,10014.286984994847,10014.286984994847,0.0,10014.286984994847,450.6429143247681,0.18,0.0
173,8813,2024-04-02 19:15:00,0.0,12.047703633930075,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.04855562803882,25.16333268311913,19.0,13.951593242021639,2053.335048380835,6829.830708697311,10037.79113414086,10037.79113414086,0.0,10037.79113414086,72.77398572252123,0.029,0.0
174,8814,2024-04-02 19:30:00,0.0,12.048271640963277,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.049123550910004,25.162624765654257,18.5,13.556396966744883,2053.2282618847717,6829.490052833497,10060.797249508063,10060.797249508065,0.0,10060.797249508063,72.94078005893346,0.029,0.0
175,8815,2024-04-02 19:45:00,0.0,12.048839591525951,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.049691418663132,25.161937668185786,18.0,13.160083390679128,2053.4701013316153,6829.152080524222,10085.5836299628,10085.5836299628,0.0,10085.5836299628,73.12048131723031,0.029,0.0
176,8816,2024-04-02 20:00:00,0.0,12.04940748683579,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.050259232202686,25.161307707455848,17.75,13.07409862413756,2053.381710872383,6828.858123534942,10064.424624048757,10064.424624048757,0.0,10064.424624048757,452.89910808219406,0.18,0.0
177,8817,2024-04-02 20:15:00,0.0,12.049975327480237,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.050826994001149,25.160726507907487,17.5,12.985274096701179,2053.3001279546747,6828.586806143058,10069.113050507798,10069.113050507798,0.0,10069.113050507798,73.00106961618154,0.029,0.0
178,8818,2024-04-02 20:30:00,0.0,12.050543115151001,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.051394706176927,25.16019328046656,17.25,12.893646824781047,2053.224075630919,6828.333881649699,10074.970115558348,10074.970115558348,0.0,10074.970115558348,73.04353333779802,0.029,0.0
179,8819,2024-04-02 20:45:00,0.0,12.051110852143012,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.051962370811466,25.15970560449397,17.0,12.799266294209364,2053.1534535919945,6828.099016460409,10081.085677980727,10081.085677980727,0.0,10081.085677980727,73.08787116536028,0.029,0.0
180,8820,2024-04-02 21:00:00,0.0,12.051678540535347,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.052529989871621,25.159204687483953,16.25,12.285991608259533,2053.0658390542294,6827.807639925404,10154.30614472063,10154.30614472063,0.0,10154.30614472063,380.7864804270236,0.15,0.0
181,8821,2024-04-02 21:15:00,0.0,12.05224618239762,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.053097562794784,25.15872009551878,15.5,11.76483217055016,2052.9758679484526,6827.508426236439,10195.991384081844,10195.991384081844,0.0,10195.991384081844,73.92093753459338,0.029,0.0
182,8822,2024-04-02 21:30:00,0.0,12.052813778387614,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.053665090281955,25.158259353291218,14.75,11.23593155831146,2052.8874719791,6827.214450922349,10240.083258174463,10240.083258174463,0.0,10240.083258174463,74.24060362176486,0.029,0.0
183,8823,2024-04-02 21:45:00,0.0,12.053381328597201,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.054232573373435,25.157816743255694,14.0,10.699429672882141,2052.8016253544283,6826.9289538726935,10291.884602669796,10291.8846026698,0.0,10291.884602669796,74.61616336935602,0.029,0.0
184,8824,2024-04-02 22:00:00,0.0,12.053948833889695,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.054800012855894,25.15741624533578,13.5,10.486028244836806,2052.7287563818795,6826.686616136602,10270.674998917813,10270.674998917813,0.0,10270.674998917813,213.11650622754465,0.083,0.0
185,8825,2024-04-02 22:15:00,0.0,12.05451629517516,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.055367410550549,25.157038895503526,13.0,10.262585397189303,2052.6610618276713,6826.461486778541,10291.683437778305,10291.683437778305,0.0,10291.683437778305,74.61470492389272,0.029,0.0
186,8826,2024-04-02 22:30:00,0.0,12.055083713751193,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.055934767468363,25.156678633240922,12.5,10.029373699369652,2052.596081798351,6826.245385018824,10291.59343578684,10291.59343578684,0.0,10291.59343578684,74.61405240945459,0.029,0.0
187,8827,2024-04-02 22:45:00,0.0,12.055651091067855,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.056502084344327,25.15633293009494,12.0,9.786668475498717,2052.5330669493446,6826.035818788997,10291.505711970603,10291.505711970603,0.0,10291.505711970603,74.61341641178687,0.029,0.0
188,8828,2024-04-02 23:00:00,0.0,12.056218427962813,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.05706936181485,25.156095610152732,12.375,9.6966226195924,2052.5105043234626,6825.960783070978,10291.468633832614,10291.468633832616,0.0,10291.468633832614,213.54797415202674,0.083,0.0
189,8829,2024-04-02 23:15:00,0.0,12.05678572513653,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.057636604577082,25.155911565970836,12.75,9.589086456596924,2052.50136628693,6825.930393029673,10291.448254834248,10291.44825483425,0.0,10291.448254834248,74.6129998475483,0.029,0.0
190,8830,2024-04-02 23:30:00,0.0,12.057352985253099,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.058203814934094,25.15576566865823,13.125,9.463270532775095,2052.498345268902,6825.920346138055,10291.433607705845,10291.433607705847,0.0,10291.433607705845,74.61289365586738,0.029,0.0
191,8831,2024-04-02 23:45:00,0.0,12.057920211810307,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.0587709945414,25.15565679721729,13.5,9.318327530453779,2052.4994917667827,6825.924159005057,10291.421831612763,10291.421831612763,0.0,10291.421831612763,74.61280827919254,0.029,0.0
192,8832,2024-04-03 00:00:00,0.0,12.058487406779633,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.059338145004226,25.155496520069097,13.125,9.463270532775095,2052.4712947224066,6825.830385102947,10291.398878112814,10291.398878112814,0.0,10291.398878112814,74.6126418663179,0.029,0.0
193,8833,2024-04-03 00:15:00,0.0,12.059054571827122,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.059905264098544,25.15532225310024,12.75,9.589086456596924,2052.4363689116235,6825.714233583031,10291.373793196582,10291.373793196584,0.0,10291.373793196582,74.61246000067523,0.029,0.0
194,8834,2024-04-03 00:30:00,0.0,12.059621706613743,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.060472351212315,25.155142490524256,12.375,9.6966226195924,2052.3998570117733,6825.592807263424,10291.346928892784,10291.346928892788,0.0,10291.346928892784,74.61226523447269,0.029,0.0
195,8835,2024-04-03 00:45:00,0.0,12.06018880970786,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.061039406119287,25.15495796904083,12.0,9.786668475498717,2052.362855978289,6825.469754249585,10291.318247571453,10291.318247571453,0.0,10291.318247571453,74.61205729489303,0.029,0.0
196,8836,2024-04-03 01:00:00,0.0,12.060755880728015,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.061606428609725,25.15480993217934,12.0,9.570510005689831,2052.342284701894,6825.4013410913385,10291.28526385298,10291.285263852982,0.0,10291.28526385298,74.61181816293411,0.029,0.0
197,8837,2024-04-03 01:15:00,0.0,12.061322919408608,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.062173420263223,25.154679356570178,12.0,9.352794906983897,2052.326256757021,6825.348037528261,10291.25056446376,10291.25056446376,0.0,10291.25056446376,74.61156659236227,0.029,0.0
198,8838,2024-04-03 01:30:00,0.0,12.061889926490771,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.062740381844684,25.154561561489256,12.0,9.133510541474699,2052.312164159831,6825.30117028176,10291.217107226666,10291.217107226668,0.0,10291.217107226666,74.61132402739334,0.029,0.0
199,8839,2024-04-03 01:45:00,0.0,12.062456903108483,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.06330731390009,25.15445508490116,12.0,8.912635364783181,2052.299421664321,6825.258793020135,10291.190521380267,10291.190521380267,0.0,10291.190521380267,74.61113128000694,0.029,0.0
200,8840,2024-04-03 02:00:00,0.0,12.063023849903168,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.063874216927655,25.15436203776999,12.05,8.811829470858088,2052.2899804300596,6825.227394644985,10291.172266475785,10291.172266475787,0.0,10291.172266475785,74.61099893194945,0.029,0.0
201,8841,2024-04-03 02:15:00,0.0,12.06359076745354,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.0644410915071,25.154274240049386,12.1,8.71003855000752,2052.282070101265,6825.201087547401,10291.157342628012,10291.157342628012,0.0,10291.157342628012,74.61089073405309,0.029,0.0
202,8842,2024-04-03 02:30:00,0.0,12.064157656269348,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.065007937867398,25.154188154029335,12.149999999999999,8.60725521228786,2052.2746924906687,6825.176552091675,10291.143358589545,10291.143358589548,0.0,10291.143358589545,74.61078934977421,0.029,0.0
203,8843,2024-04-03 02:45:00,0.0,12.064724516743137,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.065574756083654,25.154102604117487,12.2,8.503470264423438,2052.2674493592267,6825.152463868464,10291.129565935447,10291.129565935451,0.0,10291.129565935447,74.610689353032,0.029,0.0
204,8844,2024-04-03 03:00:00,0.0,12.06529134902445,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.066141546177837,25.154040130214803,12.399999999999999,8.598040023777402,2052.266751767834,6825.150143913718,10291.130643856677,10291.130643856677,0.0,10291.130643856677,74.61069716796091,0.029,0.0
205,8845,2024-04-03 03:15:00,0.0,12.065858153164507,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.066708309156896,25.15399920074583,12.6,8.691064732727659,2052.2688693412915,6825.157186252038,10291.137569969611,10291.137569969615,0.0,10291.137569969611,74.61074738227968,0.029,0.0
206,8846,2024-04-03 03:30:00,0.0,12.066424929715993,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.06727504594644,25.15398299972736,12.8,8.782517332754951,2052.2734315870534,6825.172358749615,10291.147635275724,10291.147635275727,0.0,10291.147635275724,74.610820355749,0.029,0.0
207,8847,2024-04-03 03:45:00,0.0,12.066991679581786,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.067841757624093,25.153987517163195,13.0,8.872386313147194,2052.280803566514,6825.196875478071,10291.160650812286,10291.160650812286,0.0,10291.160650812286,74.61091471838908,0.029,0.0
208,8848,2024-04-03 04:00:00,0.0,12.067558403842348,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.068408445091015,25.15393213548025,12.5,8.648869342334425,2052.259609458641,6825.126390991456,10291.131973972657,10291.13197397266,0.0,10291.131973972657,74.61070681130177,0.029,0.0
209,8849,2024-04-03 04:15:00,0.0,12.068125103388082,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.068975105743105,25.153857578284704,12.0,8.416037384354121,2052.2306221195186,6825.02998883437,10291.089808693738,10291.08980869374,0.0,10291.089808693738,74.6104011130296,0.029,0.0
210,8850,2024-04-03 04:30:00,0.0,12.068691777469681,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.069541738763634,25.153772118214636,11.5,8.174142317399538,2052.199237987123,6824.92561574761,10291.043493265644,10291.043493265644,0.0,10291.043493265644,74.61006532617593,0.029,0.0
211,8851,2024-04-03 04:45:00,0.0,12.069258424296377,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.070108343671285,25.153675959459626,11.0,7.923427526102786,2052.166601020957,6824.817076156384,10290.995122270579,10290.995122270579,0.0,10290.995122270579,74.6097146364617,0.029,0.0
212,8852,2024-04-03 05:00:00,0.0,12.069825043267405,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.07067492001267,25.15360071187137,10.8,7.818946833898178,2052.1459714770535,6824.7484692199705,10290.964585826661,10290.964585826667,0.0,10290.964585826661,74.6094932472433,0.029,0.0
213,8853,2024-04-03 05:15:00,0.0,12.070391633873573,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.07124146868674,25.15352334196894,10.6,7.713040918315468,2052.128165579551,6824.689252783415,10290.93921641497,10290.93921641497,0.0,10290.93921641497,74.60930931900855,0.029,0.0
214,8854,2024-04-03 05:30:00,0.0,12.070958196387785,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.071807989611692,25.15344165846983,10.399999999999999,7.605706784754124,2052.110229602836,6824.629603747076,10290.914215916879,10290.914215916882,0.0,10290.914215916879,74.60912806539737,0.029,0.0
215,8855,2024-04-03 05:45:00,0.0,12.071524731177805,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.072374482597988,25.153356775963697,10.2,7.4969737262524205,2052.0917995412706,6824.568311550415,10290.88876401464,10290.888764014642,0.0,10290.88876401464,74.60894353910615,0.029,0.0
216,8856,2024-04-03 06:00:00,0.0,12.072091238150906,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.072940947504488,25.15331411741239,10.399999999999999,7.605706784754124,2052.090624787339,6824.564404713277,10290.889515237903,10290.889515237903,148.8,10142.089515237903,73.53014898547481,0.029,0.0
217,8857,2024-04-03 06:15:00,0.0,12.07265771711035,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.073507386163827,25.153292628865685,10.6,7.713040918315468,2052.0948491103018,6824.578453393084,10290.89923394064,10290.89923394064,0.0,10290.89923394064,74.60901944606964,0.029,0.0
218,8858,2024-04-03 06:30:00,0.0,12.073224168873995,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.074073799491666,25.153309656405703,10.8,7.818946833898178,2052.10157428222,6824.600819056831,10290.912286604089,10290.912286604089,0.0,10290.912286604089,74.60911407787965,0.029,0.0
219,8859,2024-04-03 06:45:00,0.0,12.073790594862434,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.074640189160249,25.15342177879838,11.0,7.923427526102786,2052.1126146059687,6824.637535466701,10290.929828098459,10290.929828098459,0.0,10290.929828098459,74.60924125371383,0.029,0.0
220,8860,2024-04-03 07:00:00,0.0,12.074356996377144,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.075206559286004,25.15370909922047,11.5,8.271614966330851,2052.1473559202145,6824.753073413082,10290.981366497532,10290.981366497532,708.18,9582.801366497531,69.4753099071071,0.029,0.0
221,8861,2024-04-03 07:15:00,0.0,12.074923376253546,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.075772917460425,25.154178299856138,12.0,8.615645775223415,2052.202214204898,6824.935513648632,10291.057123007873,10291.057123007873,0.0,10291.057123007873,74.61016414180709,0.029,0.0
222,8862,2024-04-03 07:30:00,0.0,12.075489740427424,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.076339271556316,25.15482089576853,12.5,8.955455631806737,2052.277696256346,6825.18654160777,10291.15473088792,10291.154730887924,0.0,10291.15473088792,74.61087179893742,0.029,0.0
223,8863,2024-04-03 07:45:00,0.0,12.076056096554726,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.076905629084873,25.15560430291568,13.0,9.290989616529176,2052.3729409231364,6825.5032933900075,10291.272651860656,10291.27265186066,0.0,10291.272651860656,74.61172672598975,0.029,0.0
224,8864,2024-04-03 08:00:00,0.0,12.076622452358796,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.077471996147647,25.156476176706118,13.375,9.728154620620495,2052.4787893830853,6825.855309827944,10269.118094265616,10269.118094265614,1529.52,8739.598094265615,327.73492853496055,0.15,0.0
225,8865,2024-04-03 08:15:00,0.0,12.077188814655523,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.078038376567921,25.157404916407117,13.75,10.16748374638431,2052.59483301761,6826.241231993372,10220.772545284633,10220.772545284633,0.0,10220.772545284633,74.1006009533136,0.029,0.0
226,8866,2024-04-03 08:30:00,0.0,12.077755188385108,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.07860477281066,25.158359648379793,14.125,10.608963310406379,2052.7176443780118,6826.649661342724,10183.968431588752,10183.96843158875,0.0,10183.968431588752,73.83377112901846,0.029,0.0
227,8867,2024-04-03 08:45:00,0.0,12.078321576741242,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.079171185998467,25.159315058940464,14.5,11.0525864056011,2052.8437549796,6827.069062860501,10149.543694048605,10149.543694048605,0.0,10149.543694048605,73.5841917818524,0.029,0.0
228,8868,2024-04-03 09:00:00,0.0,12.078887981435223,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.079737616163364,25.1603454874355,15.625,11.824186634569912,2053.0035040580774,6827.600334657904,10065.511911837826,10065.511911837826,3082.5,6983.011911837826,261.86294669391845,0.15,0.0
229,8869,2024-04-03 09:15:00,0.0,12.079454403116824,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.080304066547075,25.161403543021194,16.75,12.57580702606988,2053.1731744122503,6828.164601287085,10021.111441866418,10021.111441866422,0.0,10021.111441866418,72.65305795353153,0.029,0.0
230,8870,2024-04-03 09:30:00,0.0,12.080020843415221,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.080870538354388,25.162466657295628,17.875,13.306839778556524,2053.3465089725933,6828.741053835688,9983.301549758806,9983.301549758806,0.0,9983.301549758806,72.37893623575134,0.029,0.0
231,8871,2024-04-03 09:45:00,0.0,12.080587304509177,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.08143703179769,25.163517042663326,19.0,14.016633442592045,2053.1740805471304,6829.320778347493,9949.926075621053,9949.926075621053,0.0,9949.926075621053,72.13696404825264,0.029,0.0
232,8872,2024-04-03 10:00:00,0.0,12.08115378711249,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.082003546324664,25.16449536317872,19.75,13.883281906795123,2053.2793216055543,6829.84083351118,10018.292465486058,10018.292465486058,3646.86,6371.4324654860575,238.92871745572714,0.15,0.0
233,8873,2024-04-03 10:15:00,0.0,12.081720291097918,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.082570078816964,25.165420415482345,20.5,13.689215947720955,2053.4106902359617,6830.330973281545,10036.320896920528,10036.320896920528,0.0,10036.320896920528,72.76332650267383,0.029,0.0
234,8874,2024-04-03 10:30:00,0.0,12.082286814598833,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.08313662696684,25.16628989709635,21.25,13.428999806640604,2053.7783739376573,6830.799160542832,10057.449029797088,10057.449029797088,0.0,10057.449029797088,72.9165054660289,0.029,0.0
235,8875,2024-04-03 10:45:00,0.0,12.082853354943675,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.083703188367485,25.16709793417545,22.0,13.096379496379098,2054.099342349021,6831.244724873112,10084.600424904493,10084.600424904493,0.0,10084.600424904493,73.11335308055757,0.029,0.0
236,8876,2024-04-03 11:00:00,0.0,12.083419909724412,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.084269760353362,25.167762223551563,21.95,13.268519719050826,2054.1908789428335,6831.549144849655,10032.644586381193,10032.644586381195,4313.58,5719.064586381193,118.67059016740977,0.083,0.0
237,8877,2024-04-03 11:15:00,0.0,12.083986476400021,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.08483633669908,25.168331108493867,21.9,13.438038699962428,2054.107398425443,6831.795600353493,10021.837213758141,10021.837213758141,0.0,10021.837213758141,72.65831979974652,0.029,0.0
238,8878,2024-04-03 11:30:00,0.0,12.084553050560643,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.08540291327244,25.16882539369235,21.85,13.604985776831173,2053.9756244961886,6832.005878093124,10012.74137872959,10012.74137872959,0.0,10012.74137872959,72.59237499578953,0.029,0.0
239,8879,2024-04-03 11:45:00,0.0,12.085119627026067,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.08596948684993,25.16925355689684,21.8,13.769408401029452,2053.9573390881847,6832.188076916565,10004.102090990222,10004.102090990222,0.0,10004.102090990222,72.52974015967911,0.029,0.0
240,8880,2024-04-03 12:00:00,0.0,12.085686202120677,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.086536054565,25.169709733587357,22.6,13.89525076820079,2054.067177203035,6832.470243643887,10000.501285080161,10000.501285080163,4764.06,5236.441285080161,37.96419931683117,0.029,0.0
241,8881,2024-04-03 12:15:00,0.0,12.086252772753353,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.08710261762975,25.170142658829935,23.4,13.984363202834217,2054.2180552968925,6832.7667188266005,9998.860277395386,9998.860277395386,0.0,9998.860277395386,72.49173701111656,0.029,0.0
242,8882,2024-04-03 12:30:00,0.0,12.086819338125247,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.08766917504058,25.170537594963406,24.2,14.034348461779212,2054.356636459814,6833.0546754923935,9999.42518384438,9999.42518384438,0.0,9999.42518384438,72.49583258287176,0.029,0.0
243,8883,2024-04-03 12:45:00,0.0,12.087385898379067,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.088235725143734,25.170894239721086,25.0,14.042523132095473,2054.451080273904,6833.327645092967,10002.330434855561,10002.330434855561,0.0,10002.330434855561,72.51689565270283,0.029,0.0
244,8884,2024-04-03 13:00:00,0.0,12.087952452120414,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.088802266291003,25.171126773276196,24.75,13.588135328413491,2054.385506668919,6833.431044340191,10064.193437567226,10064.193437567226,4449.12,5615.073437567226,116.51277382951996,0.083,0.0
245,8885,2024-04-03 13:15:00,0.0,12.088518997754598,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.08936879310159,25.17129943790096,24.5,13.135894703075724,2054.771788405189,6833.481054674332,10093.933916577242,10093.93391657724,0.0,10093.933916577242,73.181020895185,0.029,0.0
246,8886,2024-04-03 13:30:00,0.0,12.089085531755028,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.089935302990497,25.171433651957948,24.25,12.685892542412464,2054.7794900985273,6833.506667920441,10123.63460396836,10123.63460396836,0.0,10123.63460396836,73.3963508787706,0.029,0.0
247,8887,2024-04-03 13:45:00,0.0,12.08965205008649,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.090501794291493,25.171533114284514,24.0,12.238212271354199,2054.7824886030417,6833.516639939673,10155.108192477952,10155.108192477952,0.0,10155.108192477952,73.62453439546516,0.029,0.0
248,8888,2024-04-03 14:00:00,0.0,12.090218550677623,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.091068265496759,25.17162960497017,24.0,12.293587119512122,2054.792518704777,6833.549996690323,10104.220460771116,10104.220460771117,3788.64,6315.580460771116,131.04829456100066,0.083,0.0
249,8889,2024-04-03 14:15:00,0.0,12.09078503194374,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.091634716479605,25.171706955570063,24.0,12.34877850979529,2054.8026273871255,6833.5836147737045,10098.992006785744,10098.992006785742,0.0,10098.992006785744,73.21769204919664,0.029,0.0
250,8890,2024-04-03 14:30:00,0.0,12.091351493022307,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.092201146408453,25.171751550295525,24.0,12.4037829133544,2054.810669670946,6833.610360709402,10095.375394498278,10095.375394498278,0.0,10095.375394498278,73.19147161011252,0.029,0.0
251,8891,2024-04-03 14:45:00,0.0,12.091917933500545,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.092767553873415,25.171779122717016,24.0,12.45860824749056,2054.8151088365726,6833.625123883774,10091.802960028348,10091.802960028348,0.0,10091.802960028348,73.16557146020553,0.029,0.0
252,8892,2024-04-03 15:00:00,0.0,12.092484352174825,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.093333938131519,25.171796478485653,24.25,12.428325412333749,2054.8284871823403,6833.669615769862,10101.428013818733,10101.42801381873,2769.06,7332.368013818734,152.14663628673873,0.083,0.0
253,8893,2024-04-03 15:15:00,0.0,12.093050748052162,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.093900298746792,25.17177668462866,24.5,12.392745178510928,2054.841096837019,6833.711551247484,10104.572857051326,10104.572857051326,0.0,10104.572857051326,73.25815321362211,0.029,0.0
254,8894,2024-04-03 15:30:00,0.0,12.093617120472347,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.094466634109203,25.17170513989349,24.75,12.35172368851566,2054.8495593172315,6833.739694615295,10107.84888328603,10107.84888328603,0.0,10107.84888328603,73.28190440382372,0.029,0.0
255,8895,2024-04-03 15:45:00,0.0,12.09418346847729,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.09503294197889,25.17157759162051,25.0,12.305127406777446,2054.852132098302,6833.748250821295,10111.529036427859,10111.52903642786,0.0,10111.529036427859,73.30858551410198,0.029,0.0
256,8896,2024-04-03 16:00:00,0.0,12.094749790104448,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.095599219935693,25.171348513224792,24.75,12.195565048706213,2054.8263439609464,6833.662488135117,10124.858588208948,10124.858588208948,1543.56,8581.298588208949,178.0619457053357,0.083,0.0
257,8897,2024-04-03 16:15:00,0.0,12.095316082991294,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.096165463576385,25.171062078635725,24.5,12.084855173159239,2054.788282170459,6833.535907399645,10132.889371378818,10132.889371378817,0.0,10132.889371378818,73.46344794249644,0.029,0.0
258,8898,2024-04-03 16:30:00,0.0,12.09588234380821,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.09673167042131,25.170730796726815,24.25,11.973004702216484,2054.7434703953822,6833.386878481817,10140.91811216465,10140.918112164652,0.0,10140.91811216465,73.52165631319372,0.029,0.0
259,8899,2024-04-03 16:45:00,0.0,12.096448569048954,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.097297838528414,25.17035465264592,24.0,11.860025020433898,2054.6935171327414,6833.2207507026615,10149.151940964679,10149.151940964679,0.0,10149.151940964679,73.58135157199392,0.029,0.0
260,8900,2024-04-03 17:00:00,0.0,12.097014756533467,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.097863965964457,25.16991618142006,23.6,11.935308917044278,2054.6320135480496,6833.016210430522,10125.674323557709,10125.674323557709,387.96,9737.71432355771,365.1642871334141,0.15,0.0
261,8901,2024-04-03 17:15:00,0.0,12.097580904283666,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.098430050024497,25.169425531610642,23.2,11.996273249446038,2054.5633588086216,6832.787887818812,10122.043270206,10122.043270205997,0.0,10122.043270206,73.3848137089935,0.029,0.0
262,8902,2024-04-03 17:30:00,0.0,12.098147010040094,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.098996088455545,25.16887944774699,22.799999999999997,12.043468474573514,2054.4889104377303,6832.540297534136,10119.989650756299,10119.989650756299,0.0,10119.989650756299,73.36992496798317,0.029,0.0
263,8903,2024-04-03 17:45:00,0.0,12.09871307129403,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.099562078852337,25.168271586461348,22.4,12.077441278395304,2054.4083049677106,6832.272230805077,10118.798809951177,10118.798809951177,0.0,10118.798809951177,73.36129137214604,0.029,0.0
264,8904,2024-04-03 18:00:00,0.0,12.09927908568885,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.100128018546325,25.1676563432583,22.299999999999997,11.916292690930408,2054.333994894165,6832.0251004509355,10148.70770957141,10148.70770957141,0.0,10148.70770957141,380.5765391089279,0.15,0.0
265,8905,2024-04-03 18:15:00,0.0,12.099845050751297,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.100693907215932,25.16700647144684,22.2,11.755380969649112,2054.2590989532255,6831.776021698556,10161.124390114375,10161.124390114375,0.0,10161.124390114375,73.66815182832923,0.029,0.0
266,8906,2024-04-03 18:30:00,0.0,12.10041096492974,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.101259743372388,25.166327017965937,22.1,11.594690442150922,2054.18035078519,6831.514131732286,10173.138501071444,10173.138501071444,0.0,10173.138501071444,73.75525413276797,0.029,0.0
267,8907,2024-04-03 18:45:00,0.0,12.100976827319926,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.101825525733142,25.165664554186545,22.0,11.434242026575054,2054.09816589122,6831.240812369477,10185.406620523398,10185.406620523398,0.0,10185.406620523398,73.84419799879464,0.029,0.0
268,8908,2024-04-03 19:00:00,0.0,12.10154263657877,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.102391255034647,25.165036075370736,21.75,11.305820034439725,2054.0110055711166,6830.950946409905,10192.108512614224,10192.108512614224,0.0,10192.108512614224,458.6448830676401,0.18,0.0
269,8909,2024-04-03 19:15:00,0.0,12.102108392437309,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.102956932751376,25.164455247880948,21.5,11.176419006242769,2053.927286077476,6830.672523483851,10202.328988919216,10202.328988919216,0.0,10202.328988919216,73.96688516966432,0.029,0.0
270,8910,2024-04-03 19:30:00,0.0,12.102674095944382,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.103522560945166,25.163904246831894,21.25,11.046037392383589,2053.848870150746,6830.411738440606,10212.95215346894,10212.95215346894,0.0,10212.95215346894,74.04390311264982,0.029,0.0
271,8911,2024-04-03 19:45:00,0.0,12.103239748873403,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.10408814091577,25.163391319846156,21.0,10.914689754176603,2053.7739216910018,6830.162485028317,10223.873792577746,10223.873792577748,0.0,10223.873792577746,74.12308499618867,0.029,0.0
272,8912,2024-04-03 20:00:00,0.0,12.103805352980512,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.10465367430855,25.16287003820196,20.3,10.872290440296178,2053.683452227528,6829.861613968979,10217.655201910475,10217.655201910473,0.0,10217.655201910475,459.79448408597136,0.18,0.0
273,8913,2024-04-03 20:15:00,0.0,12.104370909667162,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.105219160769664,25.162366187098268,19.6,10.798879630544276,2053.591483131351,6829.55575563479,10226.718995020123,10226.718995020121,0.0,10226.718995020123,74.1437127138959,0.029,0.0
274,8914,2024-04-03 20:30:00,0.0,12.1049364195739,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.105784601049056,25.161884897115765,18.9,10.696150587692633,2053.50146506205,6829.25638576091,10238.69085835276,10238.69085835276,0.0,10238.69085835276,74.23050872305751,0.029,0.0
275,8915,2024-04-03 20:45:00,0.0,12.105501882946461,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.106349996134618,25.16142519948673,18.2,10.565641040551338,2053.4140928892466,6828.96581525039,10253.160363004805,10253.160363004805,0.0,10253.160363004805,74.33541263178483,0.029,0.0
276,8916,2024-04-03 21:00:00,0.0,12.106067300641673,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.106915346955422,25.161081610105164,18.4,10.536395563147414,2053.368956331982,6828.815706216054,10244.373215594205,10244.373215594207,0.0,10244.373215594205,384.1639955847827,0.15,0.0
277,8917,2024-04-03 21:15:00,0.0,12.106632673593387,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.107480658545668,25.160798247464225,18.6,10.50305924080537,2053.3382595529974,6828.7136190359515,10247.300579811048,10247.300579811048,0.0,10247.300579811048,74.2929292036301,0.029,0.0
278,8918,2024-04-03 21:30:00,0.0,12.107198004791226,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.108045933514004,25.160554967371144,18.8,10.465542018934146,2053.3145923631714,6828.634909909126,10251.043991768642,10251.043991768642,0.0,10251.043991768642,74.32006894032266,0.029,0.0
279,8919,2024-04-03 21:45:00,0.0,12.10776329805831,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.108611173598412,25.16034556706114,19.0,10.423761712101518,2053.295496440173,6828.57140328091,10255.203706905071,10255.203706905071,0.0,10255.203706905071,74.35022687506176,0.029,0.0
280,8920,2024-04-03 22:00:00,0.0,12.108328555608026,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.109176380265708,25.16012056738231,18.75,10.241148772302125,2053.260339239251,6828.454482235085,10291.078042823145,10291.078042823146,0.0,10291.078042823145,213.53986938858026,0.083,0.0
281,8921,2024-04-03 22:15:00,0.0,12.108893778960587,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.109741552845543,25.159908767281074,18.5,10.058427106245016,2053.222681996776,6828.329246890469,10292.23550458946,10292.23550458946,0.0,10292.23550458946,74.6187074082736,0.029,0.0
282,8922,2024-04-03 22:30:00,0.0,12.109458968589056,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.11030669190666,25.159716480563123,18.25,9.87559322927926,2053.1863394244356,6828.208383697309,10292.180440107191,10292.180440107193,0.0,10292.180440107191,74.61830819077714,0.029,0.0
283,8923,2024-04-03 22:45:00,0.0,12.110024124429772,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.110871798296868,25.159546018494215,18.0,9.692643993374935,2053.152109909562,6828.094547823796,10292.127755043917,10292.127755043917,0.0,10292.127755043917,74.6179262240684,0.029,0.0
284,8924,2024-04-03 23:00:00,0.0,12.110589247143121,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.11143687296574,25.15938379229191,17.7,9.688124681490562,2053.118122200678,6827.981516115818,10292.087248128884,10292.087248128884,0.0,10292.087248128884,213.56081039867436,0.083,0.0
285,8925,2024-04-03 23:15:00,0.0,12.111154337658519,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.112001916267323,25.159223711676624,17.4,9.676737869145235,2053.0850977935447,6827.871688026022,10292.051265758379,10292.05126575838,0.0,10292.051265758379,74.61737167674825,0.029,0.0
286,8926,2024-04-03 23:30:00,0.0,12.11171939666041,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.112566928298627,25.159062724627887,17.1,9.658662544767026,2053.052425902393,6827.76303228602,10292.016001665208,10292.01600166521,0.0,10292.016001665208,74.61711601207276,0.029,0.0
287,8927,2024-04-03 23:45:00,0.0,12.112284424331778,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.11313190901791,25.15889686774291,16.8,9.634068862985522,2053.019716524052,6827.654251876213,10291.980307076012,10291.980307076014,0.0,10291.980307076012,74.6168572263011,0.029,0.0
288,8928,2024-04-04 00:00:00,0.0,12.112849420713658,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.113696858219129,25.15877084697858,16.85,9.699703040208847,2053.0019830131723,6827.595276173258,10291.965433177524,10291.965433177524,0.0,10291.965433177524,74.61674939053705,0.029,0.0
289,8929,2024-04-04 00:15:00,0.0,12.113414385641207,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.114261777623327,25.158662494750903,16.9,9.76546808090226,2052.989276274578,6827.553017827129,10291.957966403937,10291.957966403937,0.0,10291.957966403937,74.61669525642856,0.029,0.0
290,8930,2024-04-04 00:30:00,0.0,12.113979319959016,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.114826668006295,25.158565647893486,16.95,9.831372690617705,2052.9787445787074,6827.517992942803,10291.95326716949,10291.95326716949,0.0,10291.95326716949,74.61666118697882,0.029,0.0
291,8931,2024-04-04 00:45:00,0.0,12.114544224842735,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.11539152986077,25.158479399900667,17.0,9.897404860571198,2052.969570581857,6827.487483309556,10291.95009930278,10291.95009930278,0.0,10291.95009930278,74.61663821994516,0.029,0.0
292,8932,2024-04-04 01:00:00,0.0,12.115109100974312,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.115956363647603,25.158370748677882,16.75,9.900134141818524,2052.9484045493286,6827.417092192108,10291.930790702549,10291.930790702549,0.0,10291.930790702549,74.61649823259349,0.029,0.0
293,8933,2024-04-04 01:15:00,0.0,12.115673948794392,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.116521168397947,25.158257762859098,16.5,9.8978354970912,2052.9243201584354,6827.336995594613,10291.906516600508,10291.90651660051,0.0,10291.906516600508,74.61632224535369,0.029,0.0
294,8934,2024-04-04 01:30:00,0.0,12.116238768059349,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.11708594392997,25.158144481132858,16.25,9.89062728312339,2052.899733712332,6827.255229330057,10291.880916725837,10291.880916725839,0.0,10291.880916725837,74.61613664626232,0.029,0.0
295,8935,2024-04-04 01:45:00,0.0,12.11680355819114,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.117650690223094,25.158031067941224,16.0,9.878612519626348,2052.8751346551758,6827.173421125377,10291.854766854536,10291.85476685454,0.0,10291.854766854536,74.61594705969539,0.029,0.0
296,8936,2024-04-04 02:00:00,0.0,12.117368319104015,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.11821540727937,25.15793353924639,15.9,9.95614322778038,2052.857219098676,6827.113839999815,10288.460450550732,10288.460450550734,0.0,10288.460450550732,74.59133826649281,0.029,0.0
297,8937,2024-04-04 02:15:00,0.0,12.117933050773736,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.118780095784427,25.157841872459368,15.8,10.031500481260442,2052.8413981170893,6827.061224727136,10276.206448848703,10276.206448848705,0.0,10276.206448848703,74.5024967541531,0.029,0.0
298,8938,2024-04-04 02:30:00,0.0,12.118497753581531,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.119344756001517,25.15775324882856,15.7,10.104713783084957,2052.8263705582103,6827.011248111983,10269.491411535098,10269.4914115351,0.0,10269.491411535098,74.45381273362946,0.029,0.0
299,8939,2024-04-04 02:45:00,0.0,12.119062427941751,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.119909388055246,25.157666889620774,15.6,10.175815521342836,2052.8117846712234,6826.962740349245,10263.27097416833,10263.27097416833,0.0,10263.27097416833,74.40871456272039,0.029,0.0
300,8940,2024-04-04 03:00:00,0.0,12.119627074061869,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.12047399204921,25.157609010565075,15.7,10.284659026005968,2052.806346431036,6826.944654588334,10249.224403892731,10249.224403892731,0.0,10249.224403892731,74.30687692822231,0.029,0.0
301,8941,2024-04-04 03:15:00,0.0,12.120191692099052,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.121038569213805,25.157575885463427,15.8,10.393722281593407,2052.8044707449844,6826.938416686309,10239.485884588561,10239.485884588561,0.0,10239.485884588561,74.23627266326707,0.029,0.0
302,8942,2024-04-04 03:30:00,0.0,12.120756282678899,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.12160312062564,25.157564104095094,15.9,10.502997154522685,2052.8054717433683,6826.941745670839,10230.04236491927,10230.04236491927,0.0,10230.04236491927,74.16780714566471,0.029,0.0
303,8943,2024-04-04 03:45:00,0.0,12.121320846945471,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.122167647206345,25.157571892588603,16.0,10.612494737315403,2052.808962024663,6826.953353174521,10220.725942358136,10220.725942358136,0.0,10220.725942358136,74.10026308209649,0.029,0.0
304,8944,2024-04-04 04:00:00,0.0,12.121885385945127,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.122732149809822,25.15758574223797,16.0,10.612494737315403,2052.8103095645583,6826.957834639763,10232.771636922678,10232.771636922678,0.0,10232.771636922678,74.18759436768941,0.029,0.0
305,8945,2024-04-04 04:15:00,0.0,12.122449900530329,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.123296628692724,25.157611005531706,16.0,10.612494737315403,2052.8122072290203,6826.964145634599,10233.19486620504,10233.19486620504,0.0,10233.19486620504,74.19066277998654,0.029,0.0
306,8946,2024-04-04 04:30:00,0.0,12.123014391281073,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.123861084356257,25.15764488955059,16.0,10.612494737315403,2052.8153393862635,6826.974562137932,10233.199454113128,10233.199454113128,0.0,10233.199454113128,74.19069604232018,0.029,0.0
307,8947,2024-04-04 04:45:00,0.0,12.123578858548015,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.124425517169298,25.15768449510059,16.0,10.612494737315403,2052.819493073558,6826.9883759072245,10233.205561008823,10233.205561008823,0.0,10233.205561008823,74.19074031731397,0.029,0.0
308,8948,2024-04-04 05:00:00,0.0,12.124143302790774,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.124989927386292,25.157699020450256,15.75,10.527937995202251,2052.8132754238563,6826.967698091965,10249.992380889424,10249.992380889425,0.0,10249.992380889424,74.31244476144832,0.029,0.0
309,8949,2024-04-04 05:15:00,0.0,12.124707724314316,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.125554313918956,25.157698380588958,15.5,10.440535409636313,2052.8038307931415,6826.9362884213515,10258.370713286617,10258.370713286617,0.0,10258.370713286617,74.37318767132797,0.029,0.0
310,8950,2024-04-04 05:30:00,0.0,12.125272122677956,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.126118676116283,25.157687019231805,15.25,10.350326956424057,2052.7926457732615,6826.899090800732,10266.763872294383,10266.763872294387,0.0,10266.763872294383,74.43403807413428,0.029,0.0
311,8951,2024-04-04 05:45:00,0.0,12.125836497054959,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.126683013508943,25.157664614477806,15.0,10.257360546086499,2052.7802087353966,6826.857729388675,10275.53385059892,10275.53385059892,0.0,10275.53385059892,74.49762041684218,0.029,0.0
312,8952,2024-04-04 06:00:00,0.0,12.126400846832665,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.127247325621841,25.157634127834328,14.75,10.381768585347515,2052.76651080729,6826.81217467903,10239.532874472012,10239.532874472012,203.76,10035.772874472012,72.75935333992209,0.029,0.0
313,8953,2024-04-04 06:15:00,0.0,12.126965171617586,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.12781161210301,25.157594752190224,14.5,10.496717772623706,2052.752025400703,6826.764001080367,10229.813743479393,10229.813743479393,0.0,10229.813743479393,74.16614964022561,0.029,0.0
314,8954,2024-04-04 06:30:00,0.0,12.127529470909021,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.128375872574685,25.157555330558427,14.25,10.602509117474364,2052.736700016048,6826.713033996679,10221.847123487827,10221.847123487827,0.0,10221.847123487827,74.10839164528674,0.029,0.0
315,8955,2024-04-04 06:45:00,0.0,12.128093744389563,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.128940107030191,25.157539409061794,14.0,10.699429672882141,2052.7214636149756,6826.662362842512,10214.68093406657,10214.680934066571,0.0,10214.68093406657,74.05643677198263,0.029,0.0
316,8956,2024-04-04 07:00:00,0.0,12.128657991839649,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.129504316494042,25.157589582703974,14.0,10.699429672882141,2052.720026447608,6826.657583306393,10225.283446081721,10225.283446081723,1344.18,8881.10344608172,64.38799998409247,0.029,0.0
317,8957,2024-04-04 07:15:00,0.0,12.129222213792977,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.13006850382648,25.15770167586842,14.0,10.699429672882141,2052.7263896090635,6826.678745044888,10225.660843873795,10225.660843873795,0.0,10225.660843873795,74.13604111808502,0.029,0.0
318,8958,2024-04-04 07:30:00,0.0,12.129786412199463,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.130632671709957,25.157875025415052,14.0,10.699429672882141,2052.7397762071446,6826.723264375399,10225.680260811929,10225.680260811929,0.0,10225.680260811929,74.13618189088649,0.029,0.0
319,8959,2024-04-04 07:45:00,0.0,12.130350589808673,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.131196822799113,25.15810756501981,14.0,10.699429672882141,2052.7600967312032,6826.790843615567,10225.709900392092,10225.709900392092,0.0,10225.709900392092,74.13639677784268,0.029,0.0
320,8960,2024-04-04 08:00:00,0.0,12.13091474927522,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.131760959660136,25.15842076488271,14.25,10.763956812361979,2052.7981976618357,6826.917554518019,10213.321935902213,10213.321935902213,2608.74,7604.581935902213,285.171822596333,0.15,0.0
321,8961,2024-04-04 08:15:00,0.0,12.131478893276137,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.132325085778485,25.158785628475393,14.5,10.824967357771571,2052.8458078240346,6827.075889931825,10208.481055459368,10208.481055459368,0.0,10208.481055459368,74.01148765208042,0.029,0.0
322,8962,2024-04-04 08:30:00,0.0,12.13204302475509,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.132889203398593,25.159193673394558,14.75,10.882394612088138,2052.899384368204,6827.254067528785,10204.242402590193,10204.242402590193,0.0,10204.242402590193,73.98075741877891,0.029,0.0
323,8963,2024-04-04 08:45:00,0.0,12.132607146624515,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.133453314389719,25.159646450612815,15.0,10.936167018299475,2052.9578092239276,6827.448368982095,10200.348593215029,10200.348593215029,0.0,10200.348593215029,73.95252730080897,0.029,0.0
324,8964,2024-04-04 09:00:00,0.0,12.133171260942222,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.134017420687048,25.160144333145134,15.25,11.094846440269478,2053.0212633958404,6827.659396252399,10176.85534473754,10176.855344737538,3602.58,6574.27534473754,246.53532542765774,0.15,0.0
325,8965,2024-04-04 09:15:00,0.0,12.133735369582272,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.134581524248466,25.160682848392455,15.5,11.252322358198898,2053.0898407344057,6827.887461454829,10164.54867041328,10164.54867041328,0.0,10164.54867041328,73.69297786049628,0.029,0.0
326,8966,2024-04-04 09:30:00,0.0,12.134299474504793,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.135145626829702,25.161251228813246,15.75,11.408582233292492,2053.163095808153,6828.131083233865,10152.986022652598,10152.986022652596,0.0,10152.986022652598,73.60914866423134,0.029,0.0
327,8967,2024-04-04 09:45:00,0.0,12.134863577577962,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.13570972972391,25.161837031113908,16.0,11.563618159322969,2053.2398209041066,6828.3862451416635,10141.77500118913,10141.77500118913,0.0,10141.77500118913,73.5278687586212,0.029,0.0
328,8968,2024-04-04 10:00:00,0.0,12.13542768030757,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.136273833687017,25.162460738970527,16.5,11.785157659090503,2053.329703025949,6828.685162899942,10119.693578912094,10119.693578912094,4324.62,5795.0735789120945,217.31525920920353,0.15,0.0
329,8969,2024-04-04 10:15:00,0.0,12.135991783755143,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.136837940361916,25.163103319564257,17.0,11.997840891698456,2053.4243223260046,6828.999834922396,10105.767015774203,10105.767015774205,0.0,10105.767015774203,73.26681086436298,0.029,0.0
330,8970,2024-04-04 10:30:00,0.0,12.1365558890676,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.137402050565003,25.163749582840857,17.5,12.201423223348845,2053.521150428585,6829.321852680414,10093.113287166474,10093.113287166478,0.0,10093.113287166474,73.17507133195694,0.029,0.0
331,8971,2024-04-04 10:45:00,0.0,12.137119997512375,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.13796616445511,25.164384619542904,18.0,12.39565029893293,2053.618462941087,6829.645481423186,10081.429260923329,10081.429260923329,0.0,10081.429260923329,73.09036214169414,0.029,0.0
332,8972,2024-04-04 11:00:00,0.0,12.137684109529488,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.13853028154261,25.164945208012902,18.0,12.462360522818406,2053.692464449643,6829.891585593775,10088.511884285626,10088.511884285626,4691.34,5397.171884285626,111.99131659892674,0.083,0.0
333,8973,2024-04-04 11:15:00,0.0,12.138248225033442,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.139094398608918,25.165459578560913,18.0,12.528862495428099,2053.757359105881,6830.107403431285,10084.703371197607,10084.703371197607,0.0,10084.703371197607,73.11409944118266,0.029,0.0
334,8974,2024-04-04 11:30:00,0.0,12.13881234211533,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.139658513652163,25.16592490043567,18.0,12.59515682406758,2053.816903398166,6830.305427754736,10080.549154754186,10080.549154754186,0.0,10080.549154754186,73.08398137196785,0.029,0.0
335,8975,2024-04-04 11:45:00,0.0,12.139376458150137,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.140222624545865,25.166330280562224,18.0,12.661248496013116,2053.870973934964,6830.485248205313,10076.439464468043,10076.439464468043,0.0,10076.439464468043,73.05418611739331,0.029,0.0
336,8976,2024-04-04 12:00:00,0.0,12.139940571136531,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.140786728693065,25.166785869421588,19.0,13.132838738777467,2053.9626568211893,6830.7901547013025,10015.121753163565,10015.121753163565,4647.24,5367.881753163565,38.91714271043585,0.029,0.0
337,8977,2024-04-04 12:15:00,0.0,12.140504678648194,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.141350828274827,25.167234631752553,20.0,13.574216447945973,2053.7537879673346,6831.119214231331,9992.44527143429,9992.445271434291,0.0,9992.44527143429,72.4452282178986,0.029,0.0
338,8978,2024-04-04 12:30:00,0.0,12.141068780532898,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.141914922988045,25.167656102274925,21.0,13.983848351866012,2053.8030758844407,6831.446861092405,9974.142898486863,9974.142898486863,0.0,9974.142898486863,72.31253601402976,0.029,0.0
339,8979,2024-04-04 12:45:00,0.0,12.141632877652563,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.142479011654578,25.168037372839777,22.0,14.360048834514618,2054.5050904326604,6831.76462640444,9959.199049921695,9959.199049921695,0.0,9959.199049921695,72.2041931119323,0.029,0.0
340,8980,2024-04-04 13:00:00,0.0,12.142196969372435,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.14304309253334,25.16827300354584,22.0,14.360048834514618,2054.614450178178,6831.920024725934,9985.891124068014,9985.891124068014,4347.9,5637.991124068014,116.9883158244113,0.083,0.0
341,8981,2024-04-04 13:15:00,0.0,12.142761054129668,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.143607159320936,25.168436052027428,22.0,14.360048834514618,2054.6431911921622,6832.015593100232,9986.868400754114,9986.868400754114,0.0,9986.868400754114,72.40479590546734,0.029,0.0
342,8982,2024-04-04 13:30:00,0.0,12.143325127958946,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.144171208866128,25.168549393376427,22.0,14.360048834514618,2054.6633290912073,6832.082554819366,9986.895412092561,9986.89541209256,0.0,9986.895412092561,72.40499173767107,0.029,0.0
343,8983,2024-04-04 13:45:00,0.0,12.143889186113366,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.144735239024953,25.16862022438945,22.0,14.360048834514618,2054.6777101631733,6832.130374172303,9986.914700045252,9986.914700045256,0.0,9986.914700045252,72.40513157532808,0.029,0.0
344,8984,2024-04-04 14:00:00,0.0,12.144453225987082,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.145299247952877,25.168640282348793,21.875,14.377266783527158,2054.723043019999,6832.143711775136,9984.86629747964,9984.866297479639,3688.56,6296.306297479641,130.64835567270256,0.083,0.0
345,8985,2024-04-04 14:15:00,0.0,12.145017245519302,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.14586323345875,25.168624717797602,21.75,14.393048351341207,2054.7631220735916,6832.137490221931,9984.181661745819,9984.181661745817,0.0,9984.181661745819,72.3853170476572,0.029,0.0
346,8986,2024-04-04 14:30:00,0.0,12.145581242725125,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.146427193993155,25.168578183889796,21.625,14.40741030083023,2054.7963146825027,6832.117674510835,9983.605786844997,9983.605786844999,0.0,9983.605786844997,72.38114195462623,0.029,0.0
