step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
347,8987,2024-04-04 14:45:00,0.0,12.14614521575486,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.146991128220776,25.16849896902918,21.5,14.420369155366194,2054.8229991433996,6832.086262394713,9983.092826984575,9983.092826984577,0.0,9983.092826984575,72.37742299563817,0.029,0.0
348,8988,2024-04-04 15:00:00,0.0,12.146709163157505,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.147555034725698,25.1684424045479,21.875,14.644884713539765,2055.5167224003485,6832.116568996663,9958.335507528309,9958.33550752831,2854.2,7104.135507528309,147.41081178121243,0.083,0.0
349,8989,2024-04-04 15:15:00,0.0,12.147273083522816,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.148118914488764,25.168377279289775,22.25,14.867300148701052,2056.463604511325,6832.158105413827,9948.849632919926,9948.849632919926,0.0,9948.849632919926,72.12915983866947,0.029,0.0
350,8990,2024-04-04 15:30:00,0.0,12.147836976632496,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.148682767140054,25.16829274798184,22.625,15.087598520062235,2057.6137285035447,6832.197251464851,9940.485216085224,9940.485216085224,0.0,9940.485216085224,72.06851781661788,0.029,0.0
351,8991,2024-04-04 15:45:00,0.0,12.148400842855638,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.149246591846556,25.16818375532589,23.0,15.305757146181705,2058.9594718272797,6832.229433661103,9932.712655726209,9932.71265572621,0.0,9932.712655726209,72.01216675401501,0.029,0.0
352,8992,2024-04-04 16:00:00,0.0,12.148964681540459,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.149810387540338,25.167977658131964,22.75,15.186477445092681,2058.321507447381,6832.1603258807445,9959.098558759002,9959.098558759004,1375.2,8583.898558759001,178.11589509424928,0.083,0.0
353,8993,2024-04-04 16:15:00,0.0,12.149528491717112,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.150374150020689,25.167711274366173,22.5,15.065707166734686,2057.5753838206365,6832.051528730239,9964.713784493497,9964.713784493499,0.0,9964.713784493497,72.24417493757785,0.029,0.0
354,8994,2024-04-04 16:30:00,0.0,12.150092270817995,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.150937876684127,25.16739852530045,22.25,14.943456923366725,2056.8781012209556,6831.9192450997325,9969.77139604515,9969.77139604515,0.0,9969.77139604515,72.28084262132734,0.029,0.0
355,8995,2024-04-04 16:45:00,0.0,12.150656015384884,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.151501565514813,25.16704554377006,22.0,14.81974805835286,2056.2338838060855,6831.76932647115,9975.05412461522,9975.05412461522,0.0,9975.05412461522,72.31914240346035,0.029,0.0
356,8996,2024-04-04 17:00:00,0.0,12.151219723139638,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.15206521477979,25.16661343407899,21.325,14.536983309395461,2055.0812328731304,6831.541358894873,9999.101903855842,9999.101903855842,385.74,9613.361903855843,360.5010713945941,0.15,0.0
357,8997,2024-04-04 17:15:00,0.0,12.151783392183004,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.152628821053835,25.166138344313122,20.65,14.240494091154025,2054.19110263253,6831.281198047049,10015.084431079742,10015.084431079742,0.0,10015.084431079742,72.60936212532813,0.029,0.0
358,8998,2024-04-04 17:30:00,0.0,12.152347019952057,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.153192382473875,25.16563819952575,19.975,13.930728030041054,2053.666248592771,6831.004181669159,10032.552728100078,10032.552728100078,0.0,10032.552728100078,72.73600727872557,0.029,0.0
359,8999,2024-04-04 17:45:00,0.0,12.152910603783765,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.15375589796004,25.16512500885302,19.3,13.608098480781637,2053.5622061115782,6830.717327920169,10052.025837131965,10052.025837131965,0.0,10052.025837131965,72.87718731920675,0.029,0.0
360,9000,2024-04-04 18:00:00,0.0,12.153474142248811,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.154319366947517,25.16469589384472,19.475,13.754670664643283,2053.4666325148487,6830.550649092821,10006.876352276227,10006.876352276226,0.0,10006.876352276227,375.2578632103585,0.15,0.0
361,9001,2024-04-04 18:15:00,0.0,12.154037634491017,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.154882793077771,25.16428021818041,19.65,13.90124200336176,2053.4530613370584,6830.420086307066,9997.875122513917,9997.875122513917,0.0,9997.875122513917,72.4845946382259,0.029,0.0
362,9002,2024-04-04 18:30:00,0.0,12.154601082057424,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.155446176937414,25.163861841771155,19.825,14.047806609313136,2053.535035847851,6830.295964423388,9990.373041146531,9990.373041146528,0.0,9990.373041146531,72.43020454831236,0.029,0.0
363,9003,2024-04-04 18:45:00,0.0,12.155164487039993,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.156009518407535,25.163458178046866,20.0,14.19436654539074,2053.710447239741,6830.171317248135,9983.127702910757,9983.127702910757,0.0,9983.127702910757,72.37767584610299,0.029,0.0
364,9004,2024-04-04 19:00:00,0.0,12.15572784969118,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.156572818132021,25.163039938872696,19.75,14.223166060707873,2053.723736569698,6829.989512789166,9990.204082803686,9990.204082803686,0.0,9990.204082803686,449.5591837261659,0.18,0.0
365,9005,2024-04-04 19:15:00,0.0,12.15629117029888,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.157136075479833,25.162641615174586,19.5,14.246153687212663,2053.71308349109,6829.799944909714,9989.72941322447,9989.72941322447,0.0,9989.72941322447,72.4255382458774,0.029,0.0
366,9006,2024-04-04 19:30:00,0.0,12.1568544488255,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.157699291317922,25.16227132570735,19.25,14.263478854564514,2053.694950170304,6829.6176391438075,9989.242463871688,9989.242463871688,0.0,9989.242463871688,72.42200786306974,0.029,0.0
367,9007,2024-04-04 19:45:00,0.0,12.1574176854152,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.158262466853074,25.161931210211097,19.0,14.275283853713255,2053.669356649588,6829.4459976932,9989.018088300414,9989.018088300416,0.0,9989.018088300414,72.42038114017801,0.029,0.0
368,9008,2024-04-04 20:00:00,0.0,12.157980881124418,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.158825603399764,25.161617957723568,18.775,14.080488465716618,2053.3021349014625,6829.289483793224,10014.120614913585,10014.120614913585,0.0,10014.120614913585,450.6354276711113,0.18,0.0
369,9009,2024-04-04 20:15:00,0.0,12.158544037156219,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.159388702121706,25.161328060374014,18.55,13.88569154444061,2053.0728965413246,6829.143073222364,10025.055936607672,10025.055936607674,0.0,10025.055936607672,72.68165554040563,0.029,0.0
370,9010,2024-04-04 20:30:00,0.0,12.159107154790444,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.159951764031703,25.161059240268074,18.325000000000003,13.690906417516,2053.011552833071,6829.00519411672,10035.922966462696,10035.922966462696,0.0,10035.922966462696,72.76044150685455,0.029,0.0
371,9011,2024-04-04 20:45:00,0.0,12.159670235122439,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.160514790048383,25.16080910683758,18.1,13.49610579486558,2053.117884565482,6828.875147527944,10047.278412485033,10047.278412485033,0.0,10047.278412485033,72.84276849051649,0.029,0.0
372,9012,2024-04-04 21:00:00,0.0,12.16023327908133,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.161077780976868,25.160597978664953,18.075000000000003,13.723520565788142,2052.94295317429,6828.7814835753525,10001.377859092367,10001.377859092367,0.0,10001.377859092367,375.0516697159637,0.15,0.0
373,9013,2024-04-04 21:15:00,0.0,12.160796287546217,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.161640738511315,25.160407503237874,18.05,13.948358642772254,2052.961705545166,6828.704124591067,9988.778961758195,9988.778961758191,0.0,9988.778961758195,72.41864747274691,0.029,0.0
374,9014,2024-04-04 21:30:00,0.0,12.161359261785886,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.162203663545903,25.16023144627273,18.025,14.170661046865085,2053.19945282407,6828.63545196272,9978.009070909273,9978.009070909273,0.0,9978.009070909273,72.34056576409223,0.029,0.0
375,9015,2024-04-04 21:45:00,0.0,12.161922203069023,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.162766556709757,25.160067165489547,18.0,14.390465346982285,2053.6481462441393,6828.572936132326,9967.922636480804,9967.922636480804,0.0,9967.922636480804,72.26743911448582,0.029,0.0
376,9016,2024-04-04 22:00:00,0.0,12.162485112156192,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.163329418508258,25.159891891350206,17.75,14.285625493263986,2053.419493616855,6828.48201704129,9996.137721938165,9996.137721938167,0.0,9996.137721938165,207.41985773021693,0.083,0.0
377,9017,2024-04-04 22:15:00,0.0,12.163047989633165,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.163892248466977,25.159679144527583,17.5,14.178415470233663,2053.1754906510823,6828.385877852697,10002.445210507361,10002.445210507361,0.0,10002.445210507361,72.51772777617838,0.029,0.0
378,9018,2024-04-04 22:30:00,0.0,12.163610835528626,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.164455044971525,25.15940977501246,17.25,14.068887402271375,2052.9742691836036,6828.276034663587,10008.186364882224,10008.186364882224,0.0,10008.186364882224,72.55935114539612,0.029,0.0
379,9019,2024-04-04 22:45:00,0.0,12.164173648759983,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.165017805563439,25.15909374827018,17.0,13.957057951993988,2052.816949551601,6828.145128833014,10014.190509375045,10014.190509375043,0.0,10014.190509375045,72.60288119296908,0.029,0.0
380,9020,2024-04-04 23:00:00,0.0,12.164736427303279,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.165580528232844,25.15877153810088,16.85,14.04814515932469,2052.8527900901263,6828.011321969005,9994.191161988641,9994.191161988641,0.0,9994.191161988641,207.37946661126432,0.083,0.0
381,9021,2024-04-04 23:15:00,0.0,12.165299168915377,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.166143212706132,25.15846802274234,16.7,14.135269277562532,2052.929127896094,6827.875481615313,9989.56135386356,9989.561353863559,0.0,9989.56135386356,72.42431981551081,0.029,0.0
382,9022,2024-04-04 23:30:00,0.0,12.165861872516567,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.166705859797696,25.158201103138786,16.549999999999997,14.2185135744592,2053.033442723285,6827.7466577477335,9985.730575447098,9985.730575447094,0.0,9985.730575447098,72.39654667199146,0.029,0.0
383,9023,2024-04-04 23:45:00,0.0,12.166424538283694,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.167268471092981,25.15797739604753,16.4,14.297968575425344,2053.1637316107467,6827.631621295186,9982.15541475937,9982.15541475937,0.0,9982.15541475937,72.37062675700544,0.029,0.0
384,9024,2024-04-05 00:00:00,0.0,12.166987167490616,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.167831048466441,25.157771845136164,16.049999999999997,14.184402347715128,2052.9216597913924,6827.503521170518,10001.789604702459,10001.789604702459,0.0,10001.789604702459,72.51297463409283,0.029,0.0
385,9025,2024-04-05 00:15:00,0.0,12.16754976179964,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.16839359270244,25.15758560416139,15.7,14.064660404967022,2052.700683131202,6827.3812935412425,10008.834412986922,10008.834412986922,0.0,10008.834412986922,72.56404949415519,0.029,0.0
386,9026,2024-04-05 00:30:00,0.0,12.168112322614853,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.16895610463777,25.15742357757526,15.35,13.938884417084857,2052.5393954318265,6827.2663796387415,10015.900535548897,10015.900535548897,0.0,10015.900535548897,72.61527888272951,0.029,0.0
387,9027,2024-04-05 00:45:00,0.0,12.16867485071314,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.16951858532667,25.157291291899487,15.0,13.807192610861183,2052.448248451008,6827.160557095254,10023.495945421064,10023.495945421064,0.0,10023.495945421064,72.67034560430271,0.029,0.0
388,9028,2024-04-05 01:00:00,0.0,12.169237346999,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.170081036053785,25.15721736357726,15.0,13.959068662683807,2052.495816808491,6827.11756922917,9993.90848479671,9993.90848479671,0.0,9993.90848479671,72.45583651477615,0.029,0.0
389,9029,2024-04-05 01:15:00,0.0,12.169799812713318,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.170643459352572,25.15716859149724,15.0,14.110130691636586,2052.652445780638,6827.098829717051,9985.670495460583,9985.67049546058,0.0,9985.670495460583,72.39611109208923,0.029,0.0
390,9030,2024-04-05 01:30:00,0.0,12.170362249732973,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.17120585630718,25.15713372940038,15.0,14.260400151351666,2052.910041829098,6827.090519961977,9978.471875577443,9978.471875577443,0.0,9978.471875577443,72.34392109793646,0.029,0.0
391,9031,2024-04-05 01:45:00,0.0,12.170924659851075,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.171768227529373,25.157106216705618,15.0,14.409869630373553,2053.2656450560926,6827.088030690717,9971.574874987531,9971.574874987533,0.0,9971.574874987531,72.2939178436596,0.029,0.0
392,9032,2024-04-05 02:00:00,0.0,12.171487043948819,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.172330573333886,25.15706971972666,14.925,14.311317187199093,2053.0552780666885,6827.077819057162,9994.040111554545,9994.040111554545,0.0,9994.040111554545,72.45679080877045,0.029,0.0
393,9033,2024-04-05 02:15:00,0.0,12.17204940245125,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.172892893332316,25.157024274721685,14.85,14.212853827316454,2052.840569877659,6827.063792228937,9999.52240028113,9999.52240028113,0.0,9999.52240028113,72.4965374020382,0.029,0.0
394,9034,2024-04-05 02:30:00,0.0,12.17261173535449,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.173455187139057,25.156969749168603,14.774999999999999,14.114469225054536,2052.6671462690156,6827.046212597198,10004.487322468416,10004.487322468414,0.0,10004.487322468416,72.53253308789603,0.029,0.0
395,9035,2024-04-05 02:45:00,0.0,12.173174042264137,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.174017454364122,25.15690712788095,14.7,14.01617933488332,2052.5349245787884,6827.025094795392,10009.561811986368,10009.561811986368,0.0,10009.561811986368,72.56932313690118,0.029,0.0
396,9036,2024-04-05 03:00:00,0.0,12.173736322764636,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.174579694656664,25.15685906218825,14.774999999999999,14.114469225054536,2052.6407843312104,6827.022838766031,9989.914922140128,9989.914922140128,0.0,9989.914922140128,72.42688318551593,0.029,0.0
397,9037,2024-04-05 03:15:00,0.0,12.174298576529697,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.175141908643996,25.15682099390917,14.85,14.212853827316454,2052.804463162747,6827.02688241976,9984.593829710722,9984.593829710722,0.0,9984.593829710722,72.38830526540274,0.029,0.0
398,9038,2024-04-05 03:30:00,0.0,12.174860803688365,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.175704096768687,25.15679242036216,14.925,14.311317187199093,2053.0116711973683,6827.034886125373,9979.884870871194,9979.884870871194,0.0,9979.884870871194,72.35416531381615,0.029,0.0
399,9039,2024-04-05 03:45:00,0.0,12.175423004743854,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.17626625943707,25.156772965555124,15.0,14.409869630373553,2053.2624934294895,6827.046711795987,9975.286152273793,9975.286152273793,0.0,9975.286152273793,72.320824603985,0.029,0.0
400,9040,2024-04-05 04:00:00,0.0,12.17598518013702,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.176828397042295,25.15675070837644,15.0,14.409869630373553,2053.2818984941437,6827.051061790617,9982.312190623921,9982.312190623923,0.0,9982.312190623921,72.37176338202343,0.029,0.0
401,9041,2024-04-05 04:15:00,0.0,12.176547330272912,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.177390509470476,25.156728406093393,15.0,14.409869630373553,2053.28279429668,6827.054040265299,9982.558065319632,9982.558065319632,0.0,9982.558065319632,72.37354597356733,0.029,0.0
402,9042,2024-04-05 04:30:00,0.0,12.177109455292989,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.177952596719361,25.156706512199847,15.0,14.409869630373553,2053.2836694588814,6827.056950132199,9982.559390591492,9982.559390591492,0.0,9982.559390591492,72.37355558178832,0.029,0.0
403,9043,2024-04-05 04:45:00,0.0,12.177671555123759,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.178514658806495,25.15668470416612,15.0,14.409869630373553,2053.2845871791064,6827.0600015022255,9982.560766776553,9982.560766776553,0.0,9982.560766776553,72.37356555913001,0.029,0.0
404,9044,2024-04-05 05:00:00,0.0,12.178233629802543,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.179076695736125,25.156645107866133,14.825,14.31188247276554,2053.044287164864,6827.037143884276,9994.335932150783,9994.335932150783,0.0,9994.335932150783,72.45893550809318,0.029,0.0
405,9045,2024-04-05 05:15:00,0.0,12.17879567929825,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.179638706734572,25.15660119540379,14.65,14.212957385529512,2052.8236483794826,6827.006656456296,9999.529343371076,9999.529343371076,0.0,9999.529343371076,72.4965877394403,0.029,0.0
406,9046,2024-04-05 05:30:00,0.0,12.179357703254821,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.18020069162644,25.156558663835973,14.475000000000001,14.113089399727187,2052.643578441973,6826.974180096965,10004.643526973236,10004.643526973236,0.0,10004.643526973236,72.53366557055597,0.029,0.0
407,9047,2024-04-05 05:45:00,0.0,12.17991970120097,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.18076265046646,25.15651594395895,14.3,14.012299632016026,2052.506059589727,6826.942153247317,10009.927047319063,10009.927047319063,0.0,10009.927047319063,72.57197109306321,0.029,0.0
408,9048,2024-04-05 06:00:00,0.0,12.180481673090759,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.181324583251145,25.156508683217158,14.475000000000001,14.113089399727187,2052.6202018434565,6826.961761461247,9989.783927943377,9989.783927943376,232.2,9757.583927943377,70.74248347758949,0.029,0.0
409,9049,2024-04-05 06:15:00,0.0,12.181043618874384,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.18188649151208,25.15650970392132,14.65,14.212957385529512,2052.7953441763893,6826.996530030052,9984.464653501807,9984.464653501806,0.0,9984.464653501807,72.38736873788811,0.029,0.0
410,9050,2024-04-05 06:30:00,0.0,12.181605539420325,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.182448375613381,25.156515795840082,14.825,14.31188247276554,2053.012930978554,6827.034996374231,9979.823070069811,9979.823070069811,0.0,9979.823070069811,72.35371725800614,0.029,0.0
411,9051,2024-04-05 06:45:00,0.0,12.182167435577805,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.183010235769496,25.156536233846804,15.0,14.409869630373553,2053.271273147412,6827.075560806322,9975.338142375515,9975.338142375515,0.0,9975.338142375515,72.32120153222249,0.029,0.0
412,9052,2024-04-05 07:00:00,0.0,12.18272930771913,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.18357207260638,25.15655987208553,15.0,14.558560263245148,2053.7189732224115,6827.095399151058,9965.11173274584,9965.11173274584,1384.32,8580.79173274584,62.21074006240734,0.029,0.0
413,9053,2024-04-05 07:15:00,0.0,12.183291156230402,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.184133886267862,25.15659833114178,15.0,14.70647875749212,2054.269503665145,6827.115818847039,9958.687124841046,9958.687124841046,0.0,9958.687124841046,72.20048165509759,0.029,0.0
414,9054,2024-04-05 07:30:00,0.0,12.183852981480081,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.184695677393117,25.15665034391496,15.0,14.85361784758262,2054.913527921386,6827.142016423392,9952.664241821418,9952.664241821418,0.0,9952.664241821418,72.15681575320528,0.029,0.0
415,9055,2024-04-05 07:45:00,0.0,12.184414783858422,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.185257446573164,25.15670921965077,15.0,14.99999835023321,2055.649554757014,6827.173673954924,9946.909946142236,9946.909946142236,0.0,9946.909946142236,72.1150971095312,0.029,0.0
416,9056,2024-04-05 08:00:00,0.0,12.18497656401021,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.185819194097402,25.156760188259714,14.925,14.852060224319757,2055.015577329815,6827.197463782177,9972.912929341888,9972.91292934189,2625.3,7347.612929341888,275.5354848503208,0.15,0.0
417,9057,2024-04-05 08:15:00,0.0,12.185538322347572,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.186380919631308,25.156806966592686,14.85,14.70425924300378,2054.371300684457,6827.217678099494,9980.070952783639,9980.070952783637,0.0,9980.070952783639,72.35551440768138,0.029,0.0
418,9058,2024-04-05 08:30:00,0.0,12.186100058898404,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.18694262299378,25.156853737882784,14.774999999999999,14.556584957866841,2053.8220429119747,6827.235968411268,9986.768304601355,9986.768304601354,0.0,9986.768304601355,72.40407020835983,0.029,0.0
419,9059,2024-04-05 08:45:00,0.0,12.186661773336253,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.187504304182912,25.156906080714005,14.7,14.409051713561398,2053.368055510596,6827.253866410377,9993.712045506121,9993.712045506121,0.0,9993.712045506121,72.45441232991938,0.029,0.0
420,9060,2024-04-05 09:00:00,0.0,12.187223465619457,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.188065963443126,25.15701119724594,15.024999999999999,14.657349800557885,2054.1179923290724,6827.33255101167,9954.700106476903,9954.700106476903,3845.28,6109.420106476902,229.10325399288382,0.15,0.0
421,9061,2024-04-05 09:15:00,0.0,12.18778513584336,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.18862760306085,25.157143880999573,15.35,14.904047350728355,2055.2085484526115,6827.433462851442,9943.895779105807,9943.89577910581,0.0,9943.895779105807,72.0932443985171,0.029,0.0
422,9062,2024-04-05 09:30:00,0.0,12.188346785280261,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.1891892242295,25.15730528682376,15.675,15.149119805630773,2056.5582445817254,6827.54553727397,9934.750483579857,9934.750483579857,0.0,9934.750483579857,72.02694100595397,0.029,0.0
423,9063,2024-04-05 09:45:00,0.0,12.188908415660203,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.1897508281966,25.157508867087785,16.0,15.392562826057274,2058.161813568635,6827.668625361991,9926.303164719675,9926.303164719675,0.0,9926.303164719675,71.96569794421765,0.029,0.0
424,9064,2024-04-05 10:00:00,0.0,12.18947002822479,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.190312416783385,25.15775242188257,16.25,15.638246878221466,2060.0412563309096,6827.79673774707,9918.164246957325,9918.164246957325,4587.9,5330.264246957326,199.88490926089972,0.15,0.0
425,9065,2024-04-05 10:15:00,0.0,12.190031624518756,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.190873991731328,25.157817052430367,16.5,15.883926820933617,2062.189249246832,6827.939837801545,9910.776975166673,9910.776975166673,0.0,9910.776975166673,71.85313306995837,0.029,0.0
426,9066,2024-04-05 10:30:00,0.0,12.190593206275466,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.191435545283284,25.157680040846994,16.75,16.129618798474223,2064.5812514052113,6828.019666492672,9903.978943828322,9903.978943828322,0.0,9903.978943828322,71.80384734275535,0.029,0.0
427,9067,2024-04-05 10:45:00,0.0,12.191154770528073,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.191997068707776,25.157538187090548,17.0,16.375307106932095,2067.2135344625026,6828.0244837333685,9897.751605857233,9897.751605857231,0.0,9897.751605857233,71.75869914246495,0.029,0.0
428,9068,2024-04-05 11:00:00,0.0,12.191716309030463,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.192558561800757,25.15742308839363,17.0,16.296240654795675,2066.56537315071,6827.987420105841,9918.546091179729,9918.546091179729,4933.86,4984.686091179729,103.43223639197939,0.083,0.0
429,9069,2024-04-05 11:15:00,0.0,12.192277817265309,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.193120025721186,25.157329467995098,17.0,16.21694445873238,2065.698595647689,6827.958018440119,9921.376811738097,9921.376811738097,0.0,9921.376811738097,71.9299818851012,0.029,0.0
430,9070,2024-04-05 11:30:00,0.0,12.192839295802159,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.193681461405074,25.157248768544303,17.0,16.137429181689985,2064.859317329785,6827.936472251584,9923.62219710596,9923.62219710596,0.0,9923.62219710596,71.94626092901822,0.029,0.0
431,9071,2024-04-05 11:45:00,0.0,12.19340074558376,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.19424286940554,25.15717359939676,17.0,16.05768805202684,2064.0467781776406,6827.919706473154,9925.94096434985,9925.94096434985,0.0,9925.94096434985,71.96307199153641,0.029,0.0
432,9072,2024-04-05 12:00:00,0.0,12.193962167431986,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.194804249964163,25.15716186825351,17.5,16.32770555167068,2066.6515615868007,6827.9791582736325,9898.146038390301,9898.146038390303,4842.78,5055.366038390302,36.65140377832969,0.029,0.0
433,9073,2024-04-05 12:15:00,0.0,12.194523561697293,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.195365605835963,25.15718405031824,18.0,16.58987649700431,2069.7251715950906,6828.065344787383,9891.84867595919,9891.84867595919,0.0,9891.84867595919,71.71590290070414,0.029,0.0
434,9074,2024-04-05 12:30:00,0.0,12.195084929936058,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.19592693848357,25.157230642412742,18.5,16.844012342363133,2072.9968648842437,6828.16495682727,9887.051892417576,9887.051892417576,0.0,9887.051892417576,71.68112622002742,0.029,0.0
435,9075,2024-04-05 12:45:00,0.0,12.19564627419216,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.196488248967503,25.157300167981543,19.0,17.089918686900713,2076.4360322396356,6828.274214955818,9882.99459294829,9882.99459294829,0.0,9882.99459294829,71.6517107988751,0.029,0.0
436,9076,2024-04-05 13:00:00,0.0,12.196207595741093,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.197049538283018,25.1573288849169,19.0,17.089918686900713,2076.686699111333,6828.318009747103,9896.134086163234,9896.134086163236,4597.02,5299.114086163234,109.95661728788711,0.083,0.0
437,9077,2024-04-05 13:15:00,0.0,12.196768895640087,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.197610804659382,25.15734024663018,19.0,17.089918686900713,2076.6946233434883,6828.3440650178245,9896.597059492215,9896.597059492215,0.0,9896.597059492215,71.75032868131856,0.029,0.0
438,9078,2024-04-05 13:30:00,0.0,12.19733017349667,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.198172047350377,25.157343459033935,19.0,17.089918686900713,2076.700436108065,6828.36317786959,9896.604561402972,9896.604561402974,0.0,9896.604561402972,71.75038307017155,0.029,0.0
439,9079,2024-04-05 13:45:00,0.0,12.197891428026054,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.198733266002625,25.15734066402749,19.0,17.089918686900713,2076.70524399222,6828.37898659123,9896.610775100175,9896.610775100176,0.0,9896.610775100175,71.75042811947627,0.029,0.0
440,9080,2024-04-05 14:00:00,0.0,12.198452658708169,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.19929446036213,25.157329252653636,19.0,17.002263590003384,2075.5439860998094,6828.392493223589,9903.1017658491,9903.101765849104,3894.48,6008.6217658491005,124.67890164136884,0.083,0.0
441,9081,2024-04-05 14:15:00,0.0,12.199013865217859,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.199855630050154,25.157307650437165,19.0,16.914306045581792,2074.32639464341,6828.402554403283,9905.093894580701,9905.093894580701,0.0,9905.093894580701,71.81193073571009,0.029,0.0
442,9082,2024-04-05 14:30:00,0.0,12.199575047216797,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.200416774626934,25.15727570861226,19.0,16.826050497530986,2073.1372849230734,6828.408550187036,9907.001161087108,9907.001161087106,0.0,9907.001161087108,71.82575841788153,0.029,0.0
443,9083,2024-04-05 14:45:00,0.0,12.200136204360435,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.200977893645984,25.157236154866304,19.0,16.737488650248213,2071.9768828325773,6828.4104008078875,9908.989700590284,9908.989700590284,0.0,9908.989700590284,71.84017532927956,0.029,0.0
444,9084,2024-04-05 15:00:00,0.0,12.200697336151698,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.201538986779653,25.157194644457416,19.0,16.826050497530986,2072.980027888283,6828.409222232365,9897.17996236161,9897.179962361606,2782.74,7114.43996236161,147.62462921900342,0.083,0.0
445,9085,2024-04-05 15:15:00,0.0,12.201258442249852,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.20210005394703,25.157153152849354,19.0,16.914306045581792,2074.1664101538727,6828.407433018732,9895.067919858864,9895.067919858862,0.0,9895.067919858864,71.73924241897677,0.029,0.0
446,9086,2024-04-05 15:30:00,0.0,12.201819522385518,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.202661095145377,25.157115866534532,19.0,17.002263590003384,2075.3826195330976,6828.40585843397,9893.367735502683,9893.367735502681,0.0,9893.367735502683,71.72691608239445,0.029,0.0
447,9087,2024-04-05 15:45:00,0.0,12.20238057658468,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.203222110559212,25.157083291018274,19.0,17.089918686900713,2076.6287291474896,6828.406037601155,9891.746291748641,9891.746291748641,0.0,9891.746291748641,71.71516061517765,0.029,0.0
448,9088,2024-04-05 16:00:00,0.0,12.202941604868908,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.203783100395379,25.157053092046706,19.0,17.089918686900713,2076.7141148237756,6828.4081547139185,9896.4623779184,9896.4623779184,1621.26,8275.2023779184,171.71044934180682,0.083,0.0
449,9089,2024-04-05 16:15:00,0.0,12.20350260748556,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.20434406475505,25.157023883392796,19.0,17.089918686900713,2076.715043984981,6828.41120977978,9896.625170562824,9896.625170562827,0.0,9896.625170562824,71.75053248658048,0.029,0.0
450,9090,2024-04-05 16:30:00,0.0,12.204063584614103,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.204905003686598,25.156994717266485,19.0,17.089918686900713,2076.716091777949,6828.414655009912,9896.626682131782,9896.626682131782,0.0,9896.626682131782,71.75054344545542,0.029,0.0
451,9091,2024-04-05 16:45:00,0.0,12.20462453623282,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.205465917190411,25.156964971975068,19.0,17.089918686900713,2076.7171474816623,6828.418126251234,9896.628206436317,9896.628206436317,0.0,9896.628206436317,71.7505544966633,0.029,0.0
452,9092,2024-04-05 17:00:00,0.0,12.20518546245596,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.206026805243933,25.15693146428108,19.0,16.972950691534663,2075.169526753345,6828.4212929703335,9905.329650850044,9905.329650850044,417.24,9488.089650850045,355.80336190687666,0.15,0.0
453,9093,2024-04-05 17:15:00,0.0,12.205746363252318,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.206587667685813,25.15689229038871,19.0,16.85544219386887,2073.560903063803,6828.422775189593,9908.065482923445,9908.065482923445,0.0,9908.065482923445,71.83347475119497,0.029,0.0
454,9094,2024-04-05 17:30:00,0.0,12.206307238476636,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.207148504266945,25.1568862469874,19.0,16.7373947818295,2072.004689488496,6828.4218216594245,9910.726548872162,9910.726548872162,0.0,9910.726548872162,71.85276747932318,0.029,0.0
455,9095,2024-04-05 17:45:00,0.0,12.206868087988122,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.207709316427003,25.156934554732988,19.0,16.61879744487409,2070.5058077522717,6828.432332763253,9913.542043226016,9913.542043226016,0.0,9913.542043226016,71.87317981338862,0.029,0.0
456,9096,2024-04-05 18:00:00,0.0,12.207428912364346,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.208270106523067,25.156971818597253,18.75,16.64860081411649,2070.7510290102355,6828.425700630788,9904.392194112364,9904.392194112364,0.0,9904.392194112364,371.41470727921364,0.15,0.0
457,9097,2024-04-05 18:15:00,0.0,12.207989713511209,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.208830874069774,25.156930494171633,18.5,16.672113441550145,2071.0480213244327,6828.414570149238,9903.922239249796,9903.922239249796,0.0,9903.922239249796,71.80343623456102,0.029,0.0
458,9098,2024-04-05 18:30:00,0.0,12.208550492307383,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.209391615668851,25.156811758168317,18.25,16.689491050585715,2071.2609468103856,6828.375220212113,9903.87297631881,9903.87297631881,0.0,9903.87297631881,71.80307907831137,0.029,0.0
459,9099,2024-04-05 18:45:00,0.0,12.209111246885229,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.209952327970196,25.156678677986182,18.0,16.70089054638424,2071.390194419278,6828.307066797055,9903.93943302455,9903.939433024552,0.0,9903.93943302455,71.803560889428,0.029,0.0
460,9100,2024-04-05 19:00:00,0.0,12.209671973855485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.210513010354685,25.156577750668085,18.0,16.70089054638424,2071.3885923523667,6828.269699892286,9904.577487507273,9904.577487507273,0.0,9904.577487507273,445.7059869378273,0.18,0.0
461,9101,2024-04-05 19:15:00,0.0,12.210232671170596,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.211073664216038,25.15649338970586,18.0,16.70089054638424,2071.3812519783664,6828.2455025611935,9904.590296748825,9904.590296748825,0.0,9904.590296748825,71.80827965142899,0.029,0.0
462,9102,2024-04-05 19:30:00,0.0,12.210793339294531,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.21163429027037,25.156402717369655,18.0,16.70089054638424,2071.375856157176,6828.227715400215,9904.583693724328,9904.583693724328,0.0,9904.583693724328,71.80823177950138,0.029,0.0
463,9103,2024-04-05 19:45:00,0.0,12.211353979273513,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.212194888244754,25.156300387623084,18.0,16.70089054638424,2071.369854502652,6828.207931128019,9904.576431240284,9904.576431240288,0.0,9904.576431240284,71.80817912649206,0.029,0.0
464,9104,2024-04-05 20:00:00,0.0,12.211914591264932,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.212755457640368,25.156196933802597,18.025,16.64155707054582,2070.665485498204,6828.187538431145,9909.289457512257,9909.289457512257,0.0,9909.289457512257,445.91802558805153,0.18,0.0
465,9105,2024-04-05 20:15:00,0.0,12.21247517497856,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.213315998407886,25.156131614658527,18.05,16.581833452331242,2069.9211119381375,6828.16651539401,9910.836145252462,9910.836145252462,0.0,9910.836145252462,71.85356205308035,0.029,0.0
466,9106,2024-04-05 20:30:00,0.0,12.213035730042202,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.213876512196203,25.15610257118543,18.075000000000003,16.52172840102945,2069.1917886130204,6828.159001892168,9912.317130591626,9912.317130591626,0.0,9912.317130591626,71.86429919678929,0.029,0.0
467,9107,2024-04-05 20:45:00,0.0,12.213596257336096,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.214437000584537,25.156074550527638,18.1,16.461223862746234,2068.477619015838,6828.164992056977,9913.850224585129,9913.850224585129,0.0,9913.850224585129,71.87541412824218,0.029,0.0
468,9108,2024-04-05 21:00:00,0.0,12.214156758426666,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.214997463611635,25.1560052183034,17.825000000000003,16.448820566745876,2068.2837685875415,6828.127318255903,9911.361770562831,9911.361770562831,0.0,9911.361770562831,371.67606639610614,0.15,0.0
469,9109,2024-04-05 21:15:00,0.0,12.214717234106622,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.215557899491095,25.15591931440716,17.55,16.430261059725698,2068.0568047261904,6828.07292834697,9912.06921611717,9912.06921611717,0.0,9912.06921611717,71.86250181684949,0.029,0.0
470,9110,2024-04-05 21:30:00,0.0,12.21527768358335,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.216118307508925,25.15579380273113,17.275,16.4057123945913,2067.760492901004,6828.012012573736,9913.029538698924,9913.029538698924,0.0,9913.029538698924,71.8694641555672,0.029,0.0
471,9111,2024-04-05 21:45:00,0.0,12.215838105517948,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.216678685944098,25.155613602044987,17.0,16.375307106932095,2067.395905150054,6827.9368062452695,9914.135796770115,9914.135796770115,0.0,9914.135796770115,71.87748452658334,0.029,0.0
472,9112,2024-04-05 22:00:00,0.0,12.216398498764587,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.217239032440771,25.155439361327133,17.0,16.53281061749078,2069.065921106867,6827.8822499830585,9899.49018408634,9899.490184086342,0.0,9899.49018408634,205.4144213197916,0.083,0.0
473,9113,2024-04-05 22:15:00,0.0,12.216958861218522,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.217799347250255,25.15536916646206,17.0,16.689419245257856,2070.9768740970803,6827.831334247916,9895.649450175648,9895.649450175648,0.0,9895.649450175648,71.74345851377345,0.029,0.0
474,9114,2024-04-05 22:30:00,0.0,12.217519191869583,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.218359634880622,25.155407113162926,17.0,16.845141951950108,2072.9944199444767,6827.8183189231095,9892.436303738692,9892.436303738692,0.0,9892.436303738692,71.72016320210552,0.029,0.0
475,9115,2024-04-05 22:45:00,0.0,12.218079493095823,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.218919900020666,25.155458308804175,17.0,16.999999233248854,2075.1180149854367,6827.846336910026,9889.481249407156,9889.481249407158,0.0,9889.481249407156,71.69873905820188,0.029,0.0
476,9116,2024-04-05 23:00:00,0.0,12.218639769483538,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.219480143238112,25.15547933209641,17.0,16.715420795068198,2071.7012804039687,6827.881417029214,9920.043354993923,9920.043354993919,0.0,9920.043354993923,205.8408996161239,0.083,0.0
477,9117,2024-04-05 23:15:00,0.0,12.219200023651956,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.220040363229447,25.15546696417818,17.0,16.427866600908338,2068.187344959548,6827.905069030956,9928.437561804694,9928.437561804698,0.0,9928.437561804694,71.98117232308404,0.029,0.0
478,9118,2024-04-05 23:30:00,0.0,12.219760255272138,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.22060055855453,25.15540981789801,17.0,16.137268256966646,2064.9975370304014,6827.915385693164,9936.911852756166,9936.911852756166,0.0,9936.911852756166,72.0426109324822,0.029,0.0
479,9119,2024-04-05 23:45:00,0.0,12.22032046292114,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.221160727269888,25.155312673304415,17.0,15.843577400063932,2062.1417001934087,6827.908193558881,9946.363525868772,9946.363525868772,0.0,9946.363525868772,72.1111355625486,0.029,0.0
480,9120,2024-04-06 00:00:00,0.0,12.220880644944804,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.221720867646347,25.155179202211123,16.75,15.89324924452411,2062.36710745667,6827.847976347904,9923.409394159173,9923.409394159171,0.0,9923.409394159173,71.94471810765401,0.029,0.0
481,9121,2024-04-06 00:15:00,0.0,12.22144079946325,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.222280978114023,25.155043612945096,16.5,15.935747675493948,2062.7438063965283,6827.772695591998,9921.822521438446,9921.822521438446,0.0,9921.822521438446,71.93321328042873,0.029,0.0
482,9122,2024-04-06 00:30:00,0.0,12.222000924890871,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.222841058577869,25.154916677176697,16.25,15.971269185291243,2063.0613742702913,6827.696258675069,9921.176880015015,9921.176880015013,0.0,9921.176880015015,71.92853238010886,0.029,0.0
483,9123,2024-04-06 00:45:00,0.0,12.222561020364042,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.223401109422378,25.15480197159641,16.0,15.999996802540622,2063.319697746492,6827.623277512345,9920.729625254655,9920.729625254655,0.0,9920.729625254655,71.92528978309625,0.029,0.0
484,9124,2024-04-06 01:00:00,0.0,12.223121086006929,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.223961131169752,25.15472039247685,16.0,15.999996802540622,2063.3289895376197,6827.59234547125,9922.467037255074,9922.467037255074,0.0,9922.467037255074,71.93788602009928,0.029,0.0
485,9125,2024-04-06 01:15:00,0.0,12.223681122305743,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.22452112525704,25.154650579045565,16.0,15.999996802540622,2063.32381405851,6827.57521969815,9922.520195336234,9922.520195336234,0.0,9922.520195336234,71.9382714161877,0.029,0.0
486,9126,2024-04-06 01:30:00,0.0,12.224241130242955,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.22508109220137,25.154585649818106,16.0,15.999996802540622,2063.320085668751,6827.562882390088,9922.51562171594,9922.515621715938,0.0,9922.51562171594,71.93823825744057,0.029,0.0
487,9127,2024-04-06 01:45:00,0.0,12.224801110749398,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.225641032206115,25.15452360833376,16.0,15.999996802540622,2063.3169468495057,6827.5524959813465,9922.51182766182,9922.511827661821,0.0,9922.51182766182,71.9382107505482,0.029,0.0
488,9128,2024-04-06 02:00:00,0.0,12.225361064237084,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.226200945404598,25.15449311421362,15.925,15.774669344465181,2061.3723186745133,6827.532183612613,9943.530936974506,9943.530936974506,0.0,9943.530936974506,72.09059929306518,0.029,0.0
489,9129,2024-04-06 02:15:00,0.0,12.22592099082752,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.226760833162357,25.15448883589956,15.85,15.549128944913901,2059.503663271649,6827.522164867913,9951.818354572226,9951.818354572226,0.0,9951.818354572226,72.15068307064864,0.029,0.0
490,9130,2024-04-06 02:30:00,0.0,12.226480891292674,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.22732069661496,25.154460668754645,15.774999999999999,15.323379748395038,2057.8579864260364,6827.521577746671,9960.16494534185,9960.16494534185,0.0,9960.16494534185,72.21119585372841,0.029,0.0
491,9131,2024-04-06 02:45:00,0.0,12.227040766920897,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.227880534725037,25.154396343243157,15.7,15.097422641224757,2056.4304472656368,6827.512303887313,9969.076500131947,9969.076500131943,0.0,9969.076500131947,72.27580462595662,0.029,0.0
492,9132,2024-04-06 03:00:00,0.0,12.227600617693277,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.228440345936932,25.154331251578427,15.774999999999999,15.171206699201786,2056.7485111572773,6827.511287358809,9946.128543725046,9946.128543725043,0.0,9946.128543725046,72.1094319420066,0.029,0.0
493,9133,2024-04-06 03:15:00,0.0,12.22816044235751,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.229000130212675,25.154273215220798,15.85,15.244996791953763,2057.206378345339,6827.510507393691,9942.70408580862,9942.70408580862,0.0,9942.70408580862,72.0846046221125,0.029,0.0
494,9134,2024-04-06 03:30:00,0.0,12.228720240079616,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.229559887857526,25.15422347034421,15.925,15.318780614344535,2057.688722445681,6827.51236760636,9940.018038767608,9940.018038767608,0.0,9940.018038767608,72.06513078106516,0.029,0.0
495,9135,2024-04-06 03:45:00,0.0,12.229280011045805,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.23011961923683,25.154182273474927,16.0,15.392562826057274,2058.195737263748,6827.517444607948,9937.391395211302,9937.391395211302,0.0,9937.391395211302,72.04608761528193,0.029,0.0
496,9136,2024-04-06 04:00:00,0.0,12.22983975558295,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.230679324714027,25.154140334864646,16.0,15.392562826057274,2058.2296639281626,6827.514722347485,9942.131349180425,9942.131349180427,0.0,9942.131349180425,72.08045228155808,0.029,0.0
497,9137,2024-04-06 04:15:00,0.0,12.230399474010024,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.231239004264285,25.154101997952395,16.0,15.392562826057274,2058.2286488584623,6827.511355141749,9942.294196297482,9942.294196297482,0.0,9942.294196297482,72.08163292315675,0.029,0.0
498,9138,2024-04-06 04:30:00,0.0,12.230959166524045,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.231798658046207,25.15406618710158,16.0,15.392562826057274,2058.228019222414,6827.509266526728,9942.293556276214,9942.293556276214,0.0,9942.293556276214,72.08162828300256,0.029,0.0
499,9139,2024-04-06 04:45:00,0.0,12.231518833166744,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.232358286166354,25.154031863009145,16.0,15.392562826057274,2058.227680477661,6827.508142849995,9942.2932938673,9942.293293867298,0.0,9942.2932938673,72.08162638053793,0.029,0.0
500,9140,2024-04-06 05:00:00,0.0,12.232078474127766,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.232917888687785,25.153971562743912,15.775,15.222126033388115,2057.1541884070725,6827.474223995281,9959.83204590645,9959.83204590645,0.0,9959.83204590645,72.20878233282177,0.029,0.0
501,9141,2024-04-06 05:15:00,0.0,12.232638089452044,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.233477464496097,25.153895432351128,15.55,15.050961146707065,2056.1194372279215,6827.4292546028655,9967.069225815036,9967.069225815037,0.0,9967.069225815036,72.261251887159,0.029,0.0
502,9142,2024-04-06 05:30:00,0.0,12.233197678607326,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.234037012899796,25.153807782306963,15.325,14.879073623811825,2055.2068033702785,6827.3778628063965,9974.272622263574,9974.272622263574,0.0,9974.272622263574,72.31347651141091,0.029,0.0
503,9143,2024-04-06 05:45:00,0.0,12.233757240725215,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.234596533397507,25.153707789646358,15.1,14.706458013460791,2054.4184551238445,6827.321924117241,9981.844812327257,9981.844812327257,0.0,9981.844812327257,72.36837488937262,0.029,0.0
504,9144,2024-04-06 06:00:00,0.0,12.234316775157252,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.2351560254634,25.153628908537755,15.075,14.780639133859971,2054.652278935605,6827.290678476077,9961.45118702178,9961.45118702178,153.78,9807.671187021779,71.1056161059079,0.029,0.0
505,9145,2024-04-06 06:15:00,0.0,12.234876281440478,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.235715490008584,25.15356217105201,15.05,14.854281289497441,2054.9775895414277,6827.268369150444,9957.83918775686,9957.83918775686,0.0,9957.83918775686,72.19433411123724,0.029,0.0
506,9146,2024-04-06 06:30:00,0.0,12.23543575974587,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.236274927563855,25.15350473960397,15.025,14.927401184682843,2055.325446411019,6827.251085886205,9954.893134924718,9954.893134924718,0.0,9954.893134924718,72.17297522820421,0.029,0.0
507,9147,2024-04-06 06:45:00,0.0,12.235995210806342,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.236834338532033,25.15345618109671,15.0,14.99999835023321,2055.69494234838,6827.237463391981,9952.027900533392,9952.027900533392,0.0,9952.027900533392,72.1522022788671,0.029,0.0
508,9148,2024-04-06 07:00:00,0.0,12.236554635054462,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.237393723299817,25.153417376891387,15.0,14.99999835023321,2055.718901706787,6827.231138255498,9956.890763684358,9956.890763684358,548.1,9408.790763684357,68.21373303671159,0.029,0.0
509,9149,2024-04-06 07:15:00,0.0,12.237114032921408,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.237953082286394,25.15338299010892,15.0,14.99999835023321,2055.718154040092,6827.228655157024,9957.058486163218,9957.058486163218,0.0,9957.058486163218,72.18867402468334,0.029,0.0
510,9150,2024-04-06 07:30:00,0.0,12.23767340481352,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.238512415689549,25.153350683157903,15.0,14.99999835023321,2055.717933140822,6827.227921530273,9957.058362605449,9957.058362605449,0.0,9957.058362605449,72.1886731288895,0.029,0.0
511,9151,2024-04-06 07:45:00,0.0,12.238232750991067,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.239071723592808,25.15331971524346,15.0,14.99999835023321,2055.7179585990625,6827.228006079427,9957.058569079956,9957.058569079958,0.0,9957.058569079956,72.18867462582969,0.029,0.0
512,9152,2024-04-06 08:00:00,0.0,12.23879207164713,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.239631006060677,25.153287346551814,15.0,14.902492100310402,2055.2519487095146,6827.228645965235,9967.67910421669,9967.67910421669,877.44,9090.23910421669,340.88396640812584,0.15,0.0
513,9153,2024-04-06 08:15:00,0.0,12.239351366849597,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.240190263035027,25.153251656923143,15.0,14.804644572757445,2054.790796707138,6827.2285533386885,9972.084492636148,9972.084492636151,0.0,9972.084492636148,72.29761257161208,0.029,0.0
514,9154,2024-04-06 08:30:00,0.0,12.239910636562835,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.240749494370617,25.15320953705509,15.0,14.706447316376192,2054.3694584224927,6827.226975425598,9976.384174095729,9976.38417409573,0.0,9976.384174095729,72.32878526219403,0.029,0.0
515,9155,2024-04-06 08:45:00,0.0,12.240469880714722,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.241308699789853,25.153161931637868,15.0,14.607904892221114,2053.9880491798467,6827.222761162272,9980.809278684483,9980.809278684483,0.0,9980.809278684483,72.3608672704625,0.029,0.0
516,9156,2024-04-06 09:00:00,0.0,12.24102909911261,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.241867879059185,25.153115316215267,15.0,14.706447316376192,2054.312828806327,6827.216111621523,9962.71710424256,9962.71710424256,1641.36,8321.35710424256,312.050891409096,0.15,0.0
517,9157,2024-04-06 09:15:00,0.0,12.241588291456281,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.242427032217737,25.153074401841444,15.0,14.804644572757445,2054.72640272839,6827.209951695737,9958.143985550107,9958.143985550105,0.0,9958.143985550107,72.19654389523828,0.029,0.0
518,9158,2024-04-06 09:30:00,0.0,12.242147457664338,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.242986159514269,25.15304131217087,15.0,14.902492100310402,2055.1809949634,6827.206117203236,9954.162305563195,9954.162305563195,0.0,9954.162305563195,72.16767671533317,0.029,0.0
519,9159,2024-04-06 09:45:00,0.0,12.242706597874065,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.243545261296513,25.153014553155288,15.0,14.99999835023321,2055.6764531452604,6827.205451736709,9950.300370418512,9950.300370418512,0.0,9950.300370418512,72.13967768553421,0.029,0.0
520,9160,2024-04-06 10:00:00,0.0,12.243265712433129,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.244104337828,25.15302169584232,15.25,15.102553956813848,2056.2521955308835,6827.244607113026,9946.009745733993,9946.009745733993,2782.26,7163.749745733992,268.6406154650247,0.15,0.0
521,9161,2024-04-06 10:15:00,0.0,12.243824801567389,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.244663390582682,25.153043713089776,15.5,15.202201326080296,2056.8629964679085,6827.297757147471,9942.460399742184,9942.460399742184,0.0,9942.460399742184,72.08283789813083,0.029,0.0
522,9162,2024-04-06 10:30:00,0.0,12.244383866235205,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.245222420210537,25.153073669554793,15.75,15.298883063730704,2057.4994818028945,6827.356917960961,9939.14527775093,9939.14527775093,0.0,9939.14527775093,72.05880326369424,0.029,0.0
523,9163,2024-04-06 10:45:00,0.0,12.244942907425528,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.245781427053696,25.153109093644794,16.0,15.392562826057274,2058.156750546175,6827.419140140043,9936.035244200153,9936.035244200155,0.0,9936.035244200153,72.0362555204511,0.029,0.0
