step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
524,9164,2024-04-06 11:00:00,0.0,12.245501925633272,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.246340411343887,25.153119114765992,15.975,15.444556525093883,2058.5542172360974,6827.442640682356,9936.894469964718,9936.894469964718,3764.28,6172.6144699647175,128.0817502517679,0.083,0.0
525,9165,2024-04-06 11:15:00,0.0,12.246060921223059,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.246899371990276,25.153121315974,15.95,15.496243052153545,2058.938479461567,6827.455398830289,9935.224441503888,9935.224441503888,0.0,9935.224441503888,72.03037720090319,0.029,0.0
526,9166,2024-04-06 11:30:00,0.0,12.246619893683837,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.247458308650202,25.153120550388707,15.925,15.547624119532886,2059.331109614357,6827.465079068082,9933.500492437823,9933.500492437823,0.0,9933.500492437823,72.01787857017422,0.029,0.0
527,9167,2024-04-06 11:45:00,0.0,12.247178842342535,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.24801722120004,25.15311774014127,15.9,15.598701153049404,2059.7325299242225,6827.473725018786,9931.811864018751,9931.811864018753,0.0,9931.811864018751,72.00563601413594,0.029,0.0
528,9168,2024-04-06 12:00:00,0.0,12.247737766954078,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.248576109549939,25.15311961691878,15.925,15.699187320517561,2060.5269990050724,6827.489173304603,9925.46853892101,9925.46853892101,3433.5,6491.96853892101,47.066771907177326,0.029,0.0
529,9169,2024-04-06 12:15:00,0.0,12.248296667395298,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.249134973905615,25.153123797872794,15.95,15.799560568616242,2061.3914081039416,6827.506842928063,9922.229951669915,9922.229951669915,0.0,9922.229951669915,71.93616714960689,0.029,0.0
530,9170,2024-04-06 12:30:00,0.0,12.248855543743131,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.249693814363619,25.153129502604823,15.975,15.89983274735379,2062.2991293556265,6827.525685918937,9919.2028535085,9919.2028535085,0.0,9919.2028535085,71.91422068793662,0.029,0.0
531,9171,2024-04-06 12:45:00,0.0,12.249414396140569,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.250252630989081,25.153138893446854,16.0,15.999996802540622,2063.2498713833074,6827.545361890518,9916.28211298971,9916.28211298971,0.0,9916.28211298971,71.8930453191754,0.029,0.0
532,9172,2024-04-06 13:00:00,0.0,12.249973224679751,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.250811423953627,25.153141535987345,16.0,15.999996802540622,2063.320078816868,6827.562859788987,9922.315757485398,9922.315757485398,2646.6,7275.715757485397,150.971101967822,0.083,0.0
533,9173,2024-04-06 13:15:00,0.0,12.250532029478276,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.251370192959472,25.153138173082578,16.0,15.999996802540622,2063.3246233026634,6827.577897501456,9922.529777507933,9922.529777507933,0.0,9922.529777507933,71.93834088693251,0.029,0.0
534,9174,2024-04-06 13:30:00,0.0,12.251090810472755,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.25192893774351,25.15313026273996,16.0,15.999996802540622,2063.328478062621,6827.590652970754,9922.53490478967,9922.53490478967,0.0,9922.53490478967,71.93837805972511,0.029,0.0
535,9175,2024-04-06 13:45:00,0.0,12.251649567353878,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.252487658118028,25.153118403450442,16.0,15.999996802540622,2063.3318057170295,6827.601664238412,9922.539355332987,9922.539355332989,0.0,9922.539355332987,71.93841032616416,0.029,0.0
536,9176,2024-04-06 14:00:00,0.0,12.25220829993718,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.253046353906967,25.153119024223155,16.15,16.023983182962223,2063.5590874801164,6827.633390175404,9920.402028722003,9920.402028722003,2866.32,7054.082028722003,146.37220209598158,0.083,0.0
537,9177,2024-04-06 14:15:00,0.0,12.252767008030947,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.253605025652394,25.1531222381835,16.3,16.04628061471766,2063.790509713295,6827.67051617832,9919.823082664929,9919.823082664929,0.0,9919.823082664929,71.91871734932074,0.029,0.0
538,9178,2024-04-06 14:30:00,0.0,12.253325691804092,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.254163673472114,25.153125235615793,16.450000000000003,16.066888402549864,2064.007623948949,6827.708782203605,9919.350647647518,9919.350647647518,0.0,9919.350647647518,71.91529219544451,0.029,0.0
539,9179,2024-04-06 14:45:00,0.0,12.253884351578382,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.2547222973543,25.1531274748374,16.6,16.08576732224571,2064.209214361828,6827.746898257147,9918.933561422242,9918.933561422244,0.0,9918.933561422242,71.91226832031126,0.029,0.0
540,9180,2024-04-06 15:00:00,0.0,12.254442987445458,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.25528089726706,25.153125301673946,16.700000000000003,16.158393759206994,2064.9222780333444,6827.777245853598,9913.725882317985,9913.725882317984,2543.28,7370.445882317985,152.9367520580982,0.083,0.0
541,9181,2024-04-06 15:15:00,0.0,12.25500159932863,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.255839473021162,25.153301474976338,16.8,16.230855009937432,2065.692284637216,6827.805660778817,9911.680210378196,9911.680210378196,0.0,9911.680210378196,71.85968152524192,0.029,0.0
542,9182,2024-04-06 15:30:00,0.0,12.25556018716029,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.256398032343254,25.153699162938693,16.9,16.303163033316284,2066.502909677063,6827.898253438065,9909.82280752762,9909.82280752762,0.0,9909.82280752762,71.84621535457525,0.029,0.0
543,9183,2024-04-06 15:45:00,0.0,12.256118754704445,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.256956584821083,25.154148301052974,17.0,16.375307106932095,2067.3595602581563,6828.073630753418,9908.053051965584,9908.053051965584,0.0,9908.053051965584,71.83338462675049,0.029,0.0
544,9184,2024-04-06 16:00:00,0.0,12.256677310605381,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.257515132686075,25.154500039335556,16.75,16.286017847945974,2066.530905051344,6828.219312985138,9919.888899297097,9919.888899297097,1662.06,8257.828899297097,171.34994966041478,0.083,0.0
545,9185,2024-04-06 16:15:00,0.0,12.257235860768361,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.258073671725628,25.154751844724906,16.5,16.193671009997345,2065.5732252974517,6828.328382368422,9922.991389259683,9922.991389259683,0.0,9922.991389259683,71.94168757213271,0.029,0.0
546,9186,2024-04-06 16:30:00,0.0,12.257794404230168,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.258632197606348,25.15491573990842,16.25,16.09831520778258,2064.6105895074197,6828.39988709393,9925.932464228848,9925.932464228848,0.0,9925.932464228848,71.96301036565916,0.029,0.0
547,9187,2024-04-06 16:45:00,0.0,12.258352936693633,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.259190706523444,25.15499991595814,16.0,15.999996802540622,2063.6484968797927,6828.438079280674,9929.043693146814,9929.043693146814,0.0,9929.043693146814,71.98556677531441,0.029,0.0
548,9188,2024-04-06 17:00:00,0.0,12.258911454066684,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.259749195027752,25.15504088294719,16.05,15.949507790398108,2063.1492920676915,6828.490598033272,9927.669276820381,9927.669276820381,413.64,9514.029276820382,356.7760978807643,0.15,0.0
549,9189,2024-04-06 17:15:00,0.0,12.259469952788518,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.260307661244738,25.15502625113279,16.1,15.898342810974617,2062.6819714536696,6828.528224846434,9929.18949202726,9929.18949202726,0.0,9929.18949202726,71.98662381719764,0.029,0.0
550,9190,2024-04-06 17:30:00,0.0,12.26002843013528,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.260866102766917,25.154961003713307,16.15,15.846486400729155,2062.2134694852894,6828.544899326171,9930.85383406004,9930.85383406004,0.0,9930.85383406004,71.9986902969353,0.029,0.0
551,9191,2024-04-06 17:45:00,0.0,12.26058688403333,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.261424517408043,25.154854054843415,16.2,15.793941488209082,2061.7447627425877,6828.542243641476,9932.560968397214,9932.560968397212,0.0,9932.560968397214,72.0110670208798,0.029,0.0
552,9192,2024-04-06 18:00:00,0.0,12.261145312101316,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.26198290335899,25.154706062720305,16.15,15.846486400729155,2062.1394369531417,6828.5086812329855,9924.421847221278,9924.421847221274,0.0,9924.421847221278,372.1658192707979,0.15,0.0
553,9193,2024-04-06 18:15:00,0.0,12.261703712383031,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.262541258844514,25.154513663114237,16.1,15.898342810974617,2062.597291374043,6828.459171066898,9922.646973002968,9922.646973002966,0.0,9922.646973002968,71.93919055427152,0.029,0.0
554,9194,2024-04-06 18:30:00,0.0,12.262262083108693,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.26309958194306,25.154283503748246,16.05,15.949507790398108,2063.0553392359134,6828.393093559345,9921.135827787199,9921.135827787199,0.0,9921.135827787199,71.9282347514572,0.029,0.0
555,9195,2024-04-06 18:45:00,0.0,12.262820422424637,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.263657871023492,25.15404258027072,16.0,15.999996802540622,2063.5139887324012,6828.312887313751,9919.664325237301,9919.6643252373,0.0,9919.664325237301,71.91756635797044,0.029,0.0
556,9196,2024-04-06 19:00:00,0.0,12.263378728497287,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.264216125616695,25.153808941535715,16.0,15.84937285471014,2062.2061840842284,6828.235872037969,9936.567586849125,9936.567586849127,0.0,9936.567586849125,447.14554140821065,0.18,0.0
557,9197,2024-04-06 19:15:00,0.0,12.26393700035117,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.264774346041271,25.153579777291103,16.0,15.697932098933265,2060.860765416324,6828.161125565952,9941.99246446075,9941.99246446075,0.0,9941.99246446075,72.07944536734044,0.029,0.0
558,9198,2024-04-06 19:30:00,0.0,12.264495237852335,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.265332532495314,25.153352718425836,16.0,15.545666815053494,2059.609234828045,6828.087726303149,9947.262050140094,9947.262050140094,0.0,9947.262050140094,72.11764986351568,0.029,0.0
559,9199,2024-04-06 19:45:00,0.0,12.265053441280688,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.265890685066028,25.15312825180625,16.0,15.392562826057274,2058.452866292145,6828.014798020251,9952.806731542943,9952.806731542943,0.0,9952.806731542943,72.15784880368635,0.029,0.0
560,9200,2024-04-06 20:00:00,0.0,12.26561161080305,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.266448803868263,25.15290762302901,15.925,15.369817837497914,2058.206951401568,6827.931225484309,9945.101397826476,9945.101397826476,0.0,9945.101397826476,447.5295629021914,0.18,0.0
561,9201,2024-04-06 20:15:00,0.0,12.266169746496917,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.267006889068316,25.152706283750824,15.85,15.346766538896562,2058.0233027364116,6827.848478245386,9945.634611068694,9945.634611068694,0.0,9945.634611068694,72.10585093024804,0.029,0.0
562,9202,2024-04-06 20:30:00,0.0,12.266727848474927,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.2675649415092,25.152533108521745,15.774999999999999,15.323416144157399,2057.8421050530565,6827.772883397259,9946.478797480751,9946.478797480751,0.0,9946.478797480751,72.11197128173545,0.029,0.0
563,9203,2024-04-06 20:45:00,0.0,12.267285917290048,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.268122962409791,25.152384896025406,15.7,15.299771513608086,2057.6644473257074,6827.707642533149,9947.343470072596,9947.343470072597,0.0,9947.343470072596,72.11824015802632,0.029,0.0
564,9204,2024-04-06 21:00:00,0.0,12.267843953973301,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.268680952848822,25.152270815681863,15.774999999999999,15.323416144157399,2057.791121988105,6827.67412206817,9943.386626688452,9943.386626688452,0.0,9943.386626688452,372.87699850081697,0.15,0.0
565,9205,2024-04-06 21:15:00,0.0,12.268401959649843,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.269238914314283,25.152173006082386,15.85,15.346766538896562,2057.9435428283214,6827.654413554214,9942.446903810282,9942.446903810282,0.0,9942.446903810282,72.08274005262454,0.029,0.0
566,9206,2024-04-06 21:30:00,0.0,12.26895993559055,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.269796847505006,25.152083678934407,15.925,15.369817837497914,2058.0981802326037,6827.641035828786,9941.632832502513,9941.632832502512,0.0,9941.632832502513,72.07683803564322,0.029,0.0
567,9207,2024-04-06 21:45:00,0.0,12.269517882913968,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.27035475278869,25.152000045821747,16.0,15.392562826057274,2058.2539820819843,6827.630960652074,9940.837061462797,9940.837061462797,0.0,9940.837061462797,72.07106869560528,0.029,0.0
568,9208,2024-04-06 22:00:00,0.0,12.270075802145014,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.270912630413683,25.151913531683437,16.0,15.392562826057274,2058.2589646339125,6827.611917985299,9942.296367721874,9942.296367721874,0.0,9942.296367721874,206.3026496302289,0.083,0.0
569,9209,2024-04-06 22:15:00,0.0,12.270633693599581,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.2714704802602,25.15182944096821,16.0,15.392562826057274,2058.2528052288585,6827.591486128786,9942.339186739815,9942.339186739819,0.0,9942.339186739815,72.08195910386367,0.029,0.0
570,9210,2024-04-06 22:30:00,0.0,12.271191557363721,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.272028302429112,25.151749177184456,16.0,15.392562826057274,2058.2468681938994,6827.571791925412,9942.331717211695,9942.331717211695,0.0,9942.331717211695,72.08190494978479,0.029,0.0
571,9211,2024-04-06 22:45:00,0.0,12.271749393341846,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.272586097093127,25.151675283975962,16.0,15.392562826057274,2058.241357312734,6827.553511350145,9942.324788396098,9942.324788396098,0.0,9942.324788396098,72.08185471587171,0.029,0.0
572,9212,2024-04-06 23:00:00,0.0,12.272307201789346,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.273143864529187,25.151589638194967,15.85,15.27058336660438,2057.4576929173622,6827.515402378911,9954.777506238763,9954.777506238763,0.0,9954.777506238763,206.56163325445434,0.083,0.0
573,9213,2024-04-06 23:15:00,0.0,12.272864982831406,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.273701604226188,25.15154202615447,15.7,15.148357608352521,2056.6781661272717,6827.471903881769,9959.7772346297,9959.7772346297,0.0,9959.7772346297,72.20838495106533,0.029,0.0
574,9214,2024-04-06 23:30:00,0.0,12.273422736378299,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.274259317830964,25.151524479420626,15.55,15.025898837122336,2055.966428729484,6827.441702214502,9964.67819451352,9964.678194513517,0.0,9964.67819451352,72.24391691022304,0.029,0.0
575,9215,2024-04-06 23:45:00,0.0,12.273980463055414,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.274817006644385,25.151484149434197,15.4,14.90319364440708,2055.3222098124393,6827.422861185672,9969.762905412777,9969.762905412777,0.0,9969.762905412777,72.28078106424265,0.029,0.0
576,9216,2024-04-07 00:00:00,0.0,12.274538164250512,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.275374669692596,25.15144922398085,15.55,15.025898837122336,2055.8766869087526,6827.440483384335,9948.222008952445,9948.222008952445,0.0,9948.222008952445,72.12460956490523,0.029,0.0
577,9217,2024-04-07 00:15:00,0.0,12.275095840191906,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.275932307199584,25.151415623182515,15.7,15.148357608352521,2056.5772244353693,6827.461983340192,9943.010769363205,9943.010769363205,0.0,9943.010769363205,72.08682807788324,0.029,0.0
578,9218,2024-04-07 00:30:00,0.0,12.275653490459824,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.276489919225332,25.151388444661958,15.85,15.27058336660438,2057.3418180167464,6827.484228892598,9938.53075427874,9938.53075427874,0.0,9938.53075427874,72.05434796852087,0.029,0.0
579,9219,2024-04-07 00:45:00,0.0,12.276211115210756,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.277047506058741,25.151371165556416,16.0,15.392562826057274,2058.1705409882047,6827.508966892295,9934.22084808357,9934.220848083569,0.0,9934.22084808357,72.02310114860589,0.029,0.0
580,9220,2024-04-07 01:00:00,0.0,12.276768714661245,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.277605068121234,25.151345794353393,16.0,15.392562826057274,2058.229842653282,6827.515315235773,9942.040201402531,9942.040201402531,0.0,9942.040201402531,72.07979146016835,0.029,0.0
581,9221,2024-04-07 01:15:00,0.0,12.27732628910274,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.278162605062311,25.151319451692956,16.0,15.392562826057274,2058.230614724907,6827.517876271206,9942.312459409242,9942.312459409242,0.0,9942.312459409242,72.081765330717,0.029,0.0
582,9222,2024-04-07 01:30:00,0.0,12.277883838618255,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.278720116842456,25.151293682488106,16.0,15.392562826057274,2058.231238559577,6827.519945642021,9942.313447685407,9942.313447685405,0.0,9942.313447685407,72.0817724957192,0.029,0.0
583,9223,2024-04-07 01:45:00,0.0,12.278441362960912,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.279277603487738,25.151268482126046,16.0,15.392562826057274,2058.231918122555,6827.522199873565,9942.314498251224,9942.314498251226,0.0,9942.314498251224,72.08178011232138,0.029,0.0
584,9224,2024-04-07 02:00:00,0.0,12.278998862187954,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.279835065024095,25.151218327272876,15.8,15.195955890069595,2057.0069393942913,6827.495000088648,9962.633282011226,9962.633282011226,0.0,9962.633282011226,72.2290912945814,0.029,0.0
585,9225,2024-04-07 02:15:00,0.0,12.279556336262557,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.280392500371747,25.15115196589148,15.6,14.9993561992981,2055.8540635158834,6827.457150756516,9971.022207119697,9971.022207119697,0.0,9971.022207119697,72.28991100161781,0.029,0.0
586,9226,2024-04-07 02:30:00,0.0,12.280113784696335,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.280949908826402,25.15107179474091,15.399999999999999,14.80275148005142,2054.86758001284,6827.41277937811,9979.38898499642,9979.388984996418,0.0,9979.38898499642,72.35057014122405,0.029,0.0
587,9227,2024-04-07 02:45:00,0.0,12.280671206611363,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.28150728979929,25.150976506727016,15.2,14.606147979035917,2054.0478123116645,6827.362865646833,9988.196354936792,9988.196354936792,0.0,9988.196354936792,72.41442357329174,0.029,0.0
588,9228,2024-04-07 03:00:00,0.0,12.2812286013243,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.282064642632921,25.150889492758598,15.149999999999999,14.557078078197915,2053.829119251175,6827.329092725899,9979.901551888657,9979.901551888657,0.0,9979.901551888657,72.35428625119278,0.029,0.0
589,9229,2024-04-07 03:15:00,0.0,12.281785968238552,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.282621967684516,25.15080645089638,15.1,14.508012264073498,2053.6580870446155,6827.299010942971,9981.770437411202,9981.770437411204,0.0,9981.770437411202,72.36783567123122,0.029,0.0
590,9230,2024-04-07 03:30:00,0.0,12.282343307163003,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.283179265128094,25.150729152902162,15.05,14.458938653229497,2053.4979588926044,6827.270382126175,9984.031189631603,9984.031189631603,0.0,9984.031189631603,72.38422612482913,0.029,0.0
591,9231,2024-04-07 03:45:00,0.0,12.282900618422993,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.283736535219896,25.150655119382268,15.0,14.409869630373553,2053.3489754406924,6827.2438933131225,9986.319801676345,9986.319801676344,0.0,9986.319801676345,72.4008185621535,0.029,0.0
592,9232,2024-04-07 04:00:00,0.0,12.28345790218477,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.284293778093783,25.15058984516348,15.0,14.409869630373553,2053.3344792221415,6827.225889832006,9982.7850131224,9982.7850131224,0.0,9982.7850131224,72.37519134513741,0.029,0.0
593,9233,2024-04-07 04:15:00,0.0,12.28401515865966,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.284850994133349,25.1505310125205,15.0,14.409869630373553,2053.330131538455,6827.211434029379,9982.657631482822,9982.657631482822,0.0,9982.657631482822,72.37426782825047,0.029,0.0
594,9234,2024-04-07 04:30:00,0.0,12.284572388131696,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.285408183619207,25.150477853672093,15.0,14.409869630373553,2053.326536536297,6827.199480841987,9982.653014223315,9982.653014223317,0.0,9982.653014223315,72.37423435311904,0.029,0.0
595,9235,2024-04-07 04:45:00,0.0,12.28512959088738,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.285965346800394,25.150429753657324,15.0,14.409869630373553,2053.3235753653444,6827.189635109011,9982.64923768405,9982.64923768405,0.0,9982.64923768405,72.37420697320937,0.029,0.0
596,9236,2024-04-07 05:00:00,0.0,12.285686767207595,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.28652248389441,25.150378862938922,14.95,14.335876199365877,2053.139330898881,6827.174313310641,9991.510530117148,9991.510530117148,0.0,9991.510530117148,72.43845134334933,0.029,0.0
597,9237,2024-04-07 05:15:00,0.0,12.286243917365745,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.287079594779676,25.15032647086636,14.9,14.26192291132425,2052.964880600589,6827.1575892861165,9995.294664759891,9995.294664759891,0.0,9995.294664759891,72.46588631950921,0.029,0.0
598,9238,2024-04-07 05:30:00,0.0,12.28680104134558,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.28763667940132,25.150272516410368,14.850000000000001,14.188027599535458,2052.814155131689,6827.1401931963765,9998.952761055554,9998.952761055554,0.0,9998.952761055554,72.49240751765277,0.029,0.0
599,9239,2024-04-07 05:45:00,0.0,12.28735813908996,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.288193737680924,25.15021685383074,14.8,14.114171957651354,2052.6870411846267,6827.12200950808,10002.675326776063,10002.675326776063,0.0,10002.675326776063,72.51939611912647,0.029,0.0
600,9240,2024-04-07 06:00:00,0.0,12.287915210558811,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.288750769550733,25.15014542220759,14.600000000000001,14.090254211513429,2052.6357455799534,6827.080794388981,10000.15569692785,10000.15569692785,250.32,9749.83569692785,70.68630880272691,0.029,0.0
601,9241,2024-04-07 06:15:00,0.0,12.2884722556234,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.289307774329577,25.15006994242089,14.4,14.063215128302101,2052.5862277361625,6827.032903914987,10001.620424264529,10001.620424264529,0.0,10001.620424264529,72.51174807591784,0.029,0.0
602,9242,2024-04-07 06:30:00,0.0,12.289029273963292,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.289864751847338,25.14999420565631,14.2,14.033114437132392,2052.535926130259,6826.983467870697,10003.385085047476,10003.385085047474,0.0,10003.385085047476,72.5245418665942,0.029,0.0
603,9243,2024-04-07 06:45:00,0.0,12.289586265114506,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.290421702088144,25.149919142806123,14.0,13.99999599634643,2052.486544883226,6826.934025203146,10005.315820787939,10005.315820787939,0.0,10005.315820787939,72.53853970071256,0.029,0.0
604,9244,2024-04-07 07:00:00,0.0,12.290143228977577,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.290978625081971,25.149866399767017,14.0,13.99999599634643,2052.4785164545806,6826.914502481059,10002.828800792444,10002.828800792442,1319.7,8683.128800792443,62.95268380574522,0.029,0.0
605,9245,2024-04-07 07:15:00,0.0,12.290700165589561,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.291535521794726,25.149822430410545,14.0,13.99999599634643,2052.4755065119243,6826.904490870166,10002.73875967556,10002.73875967556,0.0,10002.73875967556,72.51985600764782,0.029,0.0
606,9246,2024-04-07 07:30:00,0.0,12.291257075436505,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.292092392616693,25.149782987677302,14.0,13.99999599634643,2052.473537536628,6826.897941702467,10002.736243569874,10002.736243569874,0.0,10002.736243569874,72.51983776588159,0.029,0.0
607,9247,2024-04-07 07:45:00,0.0,12.2918139592082,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.292649237738337,25.149748103476263,14.0,13.99999599634643,2052.4721019168824,6826.893166571723,10002.73446026484,10002.734460264845,0.0,10002.73446026484,72.5198248369201,0.029,0.0
608,9248,2024-04-07 08:00:00,0.0,12.292370817186034,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.293206057358763,25.14970475905525,13.925,13.854189414355073,2052.3765886544247,6826.879074889539,10021.593208265425,10021.593208265424,2753.34,7268.253208265425,272.55949530995343,0.15,0.0
609,9249,2024-04-07 08:15:00,0.0,12.292927649555294,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.293762851108367,25.1496516073405,13.85,13.708550723603704,2052.3628286032845,6826.86120159716,10030.077508502718,10030.07750850272,0.0,10030.077508502718,72.71806193664472,0.029,0.0
610,9250,2024-04-07 08:30:00,0.0,12.293484456233,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.294319618573187,25.149590846551128,13.774999999999999,13.563069664705568,2052.4401430378753,6826.839398586474,10038.427689689279,10038.427689689279,0.0,10038.427689689279,72.77860075024728,0.029,0.0
611,9251,2024-04-07 08:45:00,0.0,12.29404123685084,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.294876359417676,25.149523820886834,13.7,13.417754660626061,2052.6084197497607,6826.814333498019,10047.036642445435,10047.036642445435,0.0,10047.036642445435,72.84101565772941,0.029,0.0
612,9252,2024-04-07 09:00:00,0.0,12.294597991012653,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.295433073375147,25.149470501602494,13.774999999999999,13.420907907296241,2052.617216724294,6826.80872092211,10034.888854460094,10034.888854460094,3667.74,6367.148854460094,238.76808204225352,0.15,0.0
613,9253,2024-04-07 09:15:00,0.0,12.295154718389508,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.295989761036257,25.149424103485728,13.85,13.423540226071017,2052.613136363513,6826.808900850506,10034.363452689659,10034.363452689659,0.0,10034.363452689659,72.74913503200003,0.029,0.0
614,9254,2024-04-07 09:30:00,0.0,12.295711419229333,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.296546422704338,25.14938331332119,13.925,13.425646325441273,2052.6106927871942,6826.811738955695,10034.28410014164,10034.28410014164,0.0,10034.28410014164,72.7485597260269,0.029,0.0
615,9255,2024-04-07 09:45:00,0.0,12.296268093884901,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.297103058626817,25.14934794481769,14.0,13.427225232261486,2052.6096960470195,6826.816645997085,10034.236765929392,10034.236765929392,0.0,10034.236765929392,72.7482165529881,0.029,0.0
616,9256,2024-04-07 10:00:00,0.0,12.29682474268745,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.29765966903576,25.149314034109597,14.0,13.571495479255997,2052.4420926444745,6826.812305420707,10014.754181128033,10014.754181128033,4424.28,5590.474181128034,209.64278179230126,0.15,0.0
617,9257,2024-04-07 10:15:00,0.0,12.29738136583942,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.298216253996497,25.14928950274664,14.0,13.715043317065614,2052.350665573817,6826.808397103155,10006.547293631453,10006.547293631453,0.0,10006.547293631453,72.54746787882803,0.029,0.0
618,9258,2024-04-07 10:30:00,0.0,12.297937963513222,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.298772813911102,25.14927623946625,14.0,13.857874699444935,2052.3499597656414,6826.808255494005,9999.015817749834,9999.015817749834,0.0,9999.015817749834,72.4928646786863,0.029,0.0
619,9259,2024-04-07 10:45:00,0.0,12.298494535955534,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.299329349281232,25.149273551945953,14.0,13.99999599634643,2052.438887281052,6826.812693884233,9991.767592201091,9991.767592201091,0.0,9991.767592201091,72.44031504345791,0.029,0.0
620,9260,2024-04-07 11:00:00,0.0,12.299051083608646,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.299885860557112,25.149306713039007,14.275,14.083787780704856,2052.551750778522,6826.862328006158,9991.872749496526,9991.872749496528,4747.5,5244.372749496526,108.82073455205293,0.083,0.0
621,9261,2024-04-07 11:15:00,0.0,12.299607606943415,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.30044234929241,25.1493533135301,14.55,14.163160983182294,2052.6891763603735,6826.926904798876,9988.436135576123,9988.436135576123,0.0,9988.436135576123,72.4161619829269,0.029,0.0
622,9262,2024-04-07 11:30:00,0.0,12.300164106945601,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.300998816065764,25.14940769595056,14.825,14.23801459330404,2052.8468638499776,6826.996812326834,9985.158747923577,9985.158747923577,0.0,9985.158747923577,72.39240092244593,0.029,0.0
623,9263,2024-04-07 11:45:00,0.0,12.300720584676185,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.301555261228685,25.149461711808318,15.1,14.308263622618519,2053.019478420878,6827.069700332429,9982.168109799519,9982.168109799519,0.0,9982.168109799519,72.37071879604652,0.029,0.0
624,9264,2024-04-07 12:00:00,0.0,12.301277040660713,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.302111684755923,25.14948312872573,15.075,14.333897503707796,2053.095316187298,6827.098015903108,9984.18523851269,9984.185238512691,4710.18,5274.005238512689,38.236537979217,0.029,0.0
625,9265,2024-04-07 12:15:00,0.0,12.30183347500421,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.302668085236427,25.14949297035305,15.05,14.35938146083391,2053.1626692648624,6827.112616801139,9983.105614823247,9983.105614823247,0.0,9983.105614823247,72.37751570746855,0.029,0.0
626,9266,2024-04-07 12:30:00,0.0,12.302389887008978,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.303224462169736,25.149497196136295,15.025,14.3847021135474,2053.2310340815366,6827.122591220481,9981.929278012487,9981.929278012485,0.0,9981.929278012487,72.36898726559053,0.029,0.0
627,9267,2024-04-07 12:45:00,0.0,12.302946275722324,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.303780815320415,25.14949734567556,15.0,14.409869630373553,2053.301132342924,6827.130439541462,9980.765948124284,9980.765948124284,0.0,9980.765948124284,72.36055312390107,0.029,0.0
628,9268,2024-04-07 13:00:00,0.0,12.303502640754274,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.30433714450612,25.14952850728646,15.25,14.655541336295563,2054.065210585428,6827.1774883904045,9954.52727881035,9954.527278810352,4197.24,5757.2872788103505,119.46371103531477,0.083,0.0
629,9269,2024-04-07 13:15:00,0.0,12.30405898193604,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.304893451073369,25.149579459775328,15.5,14.901211804793396,2055.1363450853496,6827.237967121603,9944.044191055658,9944.04419105566,0.0,9944.044191055658,72.09432038515352,0.029,0.0
630,9270,2024-04-07 13:30:00,0.0,12.304615299797039,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.305449735882169,25.149643946180213,15.75,15.146886374492283,2056.4728257308443,6827.306464836684,9934.742381710714,9934.742381710716,0.0,9934.742381710714,72.02688226740268,0.029,0.0
631,9271,2024-04-07 13:45:00,0.0,12.305171595487312,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.3060059995167,25.149718991245944,16.0,15.392562826057274,2058.073943141199,6827.380586372697,9926.089826665846,9926.089826665846,0.0,9926.089826665846,71.9641512433274,0.029,0.0
632,9272,2024-04-07 14:00:00,0.0,12.305727869702904,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.306562242435383,25.14979595086353,16.25,15.405310032857317,2058.2968854785527,6827.459232847758,9940.47650703195,9940.47650703195,3149.7,6790.77650703195,140.90861252091298,0.083,0.0
633,9273,2024-04-07 14:15:00,0.0,12.3062841229856,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.307118464724558,25.149868076819764,16.5,15.412700374206342,2058.3758494598947,6827.538598264621,9941.105672951877,9941.105672951877,0.0,9941.105672951877,72.07301612890112,0.029,0.0
634,9274,2024-04-07 14:30:00,0.0,12.30684035559339,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.307674666174256,25.14993221644284,16.75,15.414608039968922,2058.415355740475,6827.615873201224,9941.432771947613,9941.432771947613,0.0,9941.432771947613,72.0753875966202,0.029,0.0
635,9275,2024-04-07 14:45:00,0.0,12.307396567469292,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.308230846436777,25.149984905803404,17.0,15.410898085460078,2058.413966655076,6827.690003322376,9941.9674904492,9941.9674904492,0.0,9941.9674904492,72.07926430575671,0.029,0.0
636,9276,2024-04-07 15:00:00,0.0,12.307952758322749,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.308787005024064,25.150034417972194,17.25,15.594776138160135,2059.71758292426,6827.75969209884,9923.907603900047,9923.907603900045,2251.02,7672.887603900046,159.21241778092596,0.083,0.0
637,9277,2024-04-07 15:15:00,0.0,12.308508927750639,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.309343141792523,25.150089438227674,17.5,15.777748614440073,2061.2500095002797,6827.828246732038,9917.835000333524,9917.835000333524,0.0,9917.835000333524,71.90430375241804,0.029,0.0
638,9278,2024-04-07 15:30:00,0.0,12.309065075429302,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.309899256982753,25.15014890639194,17.75,15.95982242866707,2062.920556572961,6827.898962395672,9912.530042896713,9912.530042896713,0.0,9912.530042896713,71.86584281100117,0.029,0.0
639,9279,2024-04-07 15:45:00,0.0,12.309621201391964,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.310455350789482,25.150211646844596,18.0,16.14098511270206,2064.7269063569343,6827.971610694044,9907.583447442341,9907.58344744234,0.0,9907.583447442341,71.82997999395698,0.029,0.0
640,9280,2024-04-07 16:00:00,0.0,12.310177305902727,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.311011423356838,25.15025096282241,18.0,16.282028474896652,2066.255154365917,6828.008800020524,9906.225218168012,9906.225218168012,1188.66,8717.565218168013,180.88947827698627,0.083,0.0
641,9281,2024-04-07 16:15:00,0.0,12.310733389067053,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.311567473670102,25.150283600010386,18.0,16.42235549075492,2067.8318802164417,6828.036225219869,9902.8443594164,9902.8443594164,0.0,9902.8443594164,71.7956216057689,0.029,0.0
642,9282,2024-04-07 16:30:00,0.0,12.311289450507823,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.312123501441851,25.15031443404087,18.0,16.561972244118664,2069.4851483613043,6828.061273499028,9899.591531454193,9899.591531454193,0.0,9899.591531454193,71.7720386030429,0.029,0.0
643,9283,2024-04-07 16:45:00,0.0,12.311845489562696,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.312679506591532,25.150344452033718,18.0,16.70089054638424,2071.2143873122977,6828.08586181764,9896.54015831267,9896.54015831267,0.0,9896.54015831267,71.74991614776685,0.029,0.0
644,9284,2024-04-07 17:00:00,0.0,12.31240150602948,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.313235489087479,25.15038636450827,18.175,16.673911313142334,2071.0290501770182,6828.136448650688,9906.44704250322,9906.44704250322,344.64,9561.80704250322,358.5677640938707,0.15,0.0
645,9285,2024-04-07 17:15:00,0.0,12.312957499842248,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.313791449448187,25.150421479362365,18.35,16.64357490830094,2070.6678539695286,6828.192331914845,9907.679332148866,9907.679332148866,0.0,9907.679332148866,71.83067515807929,0.029,0.0
646,9286,2024-04-07 17:30:00,0.0,12.313513471271763,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.314347387375282,25.15044800099251,18.525,16.609794257651927,2070.267363491566,6828.245710564223,9908.692919688388,9908.692919688388,0.0,9908.692919688388,71.83802366774081,0.029,0.0
647,9287,2024-04-07 17:45:00,0.0,12.314069420408547,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.314903302496859,25.150466691311774,18.7,16.57251072073864,2069.8280220688825,6828.295508741097,9909.805231126289,9909.805231126289,0.0,9909.805231126289,71.8460879256656,0.029,0.0
648,9288,2024-04-07 18:00:00,0.0,12.314625346953752,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.315459194479915,25.15043993643502,18.525,16.465681886885328,2068.6042373505456,6828.29020868154,9916.467577034638,9916.46757703464,0.0,9916.467577034638,371.86753413879893,0.15,0.0
649,9289,2024-04-07 18:15:00,0.0,12.315181250492664,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.316015061354081,25.150391609671466,18.35,16.358149062348797,2067.360113131851,6828.265829313083,9919.433562591801,9919.4335625918,0.0,9919.433562591801,71.91589332879056,0.029,0.0
650,9290,2024-04-07 18:30:00,0.0,12.315737129929534,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.31657090218951,25.150330007071837,18.175,16.249912940155173,2066.1561331725748,6828.232866985248,9922.394845670624,9922.394845670622,0.0,9922.394845670624,71.93736263111202,0.029,0.0
651,9291,2024-04-07 18:45:00,0.0,12.316292983788372,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.317126716407849,25.150258698979307,18.0,16.14098511270206,2064.99437898575,6828.194532354971,9925.492474337265,9925.492474337261,0.0,9925.492474337265,71.95982043894517,0.029,0.0
652,9292,2024-04-07 19:00:00,0.0,12.31684881130798,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.317682503589197,25.15020485381849,18.0,16.282028474896652,2066.3064834660404,6828.178418503582,9906.867756255326,9906.867756255326,0.0,9906.867756255326,445.8090490314896,0.18,0.0
653,9293,2024-04-07 19:15:00,0.0,12.317404611989868,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.318238264495239,25.150162500466067,18.0,16.42235549075492,2067.8723943095747,6828.170003839975,9902.897796901863,9902.897796901863,0.0,9902.897796901863,71.79600902753852,0.029,0.0
654,9294,2024-04-07 19:30:00,0.0,12.317960386061246,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.318793999624273,25.150130606751013,18.0,16.561972244118664,2069.5170155038504,6828.166415979556,9899.633924292626,9899.633924292626,0.0,9899.633924292626,71.77234595112154,0.029,0.0
655,9295,2024-04-07 19:45:00,0.0,12.318516134080273,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.319349709429757,25.150108633034282,18.0,16.70089054638424,2071.2390546235956,6828.1671815113195,9896.573405585144,9896.573405585143,0.0,9896.573405585144,71.7501571904923,0.029,0.0
656,9296,2024-04-07 20:00:00,0.0,12.319071856532668,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.319905394343529,25.1500820954217,17.925,16.6284698092596,2070.505192304331,6828.160855980318,9910.096807525311,9910.096807525311,0.0,9910.096807525311,445.954356338639,0.18,0.0
657,9297,2024-04-07 20:15:00,0.0,12.319627553881768,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.320461054164559,25.150051080270117,17.85,16.556051949902574,2069.6132409151764,6828.152421927153,9912.243561181409,9912.243561181409,0.0,9912.243561181409,71.86376581856521,0.029,0.0
658,9298,2024-04-07 20:30:00,0.0,12.320183226262246,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.321016688701667,25.150014624201773,17.775,16.483638767434066,2068.7436400235265,6828.142166878688,9914.028268470205,9914.028268470205,0.0,9914.028268470205,71.87670494640899,0.029,0.0
659,9299,2024-04-07 20:45:00,0.0,12.320738873454124,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.321572297723803,25.14997227584709,17.7,16.411224458579877,2067.89623808271,6828.129803405617,9915.864376323638,9915.864376323636,0.0,9915.864376323638,71.89001672834638,0.029,0.0
660,9300,2024-04-07 21:00:00,0.0,12.321294495206548,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.322127880976826,25.149916389109848,17.525,16.406075579793185,2067.776464469367,6828.100218678045,9912.067650930394,9912.067650930394,0.0,9912.067650930394,371.7025369098898,0.15,0.0
661,9301,2024-04-07 21:15:00,0.0,12.321850091368827,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.322683437869644,25.14985547724005,17.35,16.3983477900836,2067.679473032922,6828.065186120593,9912.267303699695,9912.267303699695,0.0,9912.267303699695,71.86393795182279,0.029,0.0
662,9302,2024-04-07 21:30:00,0.0,12.322405661428157,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.323238968189452,25.14979225543208,17.175,16.388077804126134,2067.55317295228,6828.028164404948,9912.668797189734,9912.668797189734,0.0,9912.668797189734,71.86684877962557,0.029,0.0
663,9303,2024-04-07 21:45:00,0.0,12.322961205021635,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.323794471836619,25.149727579730587,17.0,16.375307106932095,2067.398740457044,6827.99038837849,9913.133291551567,9913.133291551567,0.0,9913.133291551567,71.87021636374887,0.029,0.0
664,9304,2024-04-07 22:00:00,0.0,12.32351672202675,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.324349948754955,25.149674351621815,17.0,16.216913012679427,2065.7608865799302,6827.978123562008,9926.031737196245,9926.031737196245,0.0,9926.031737196245,205.9651585468221,0.083,0.0
665,9305,2024-04-07 22:15:00,0.0,12.324072212294624,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.324905399435043,25.149618933817568,17.0,16.057599406915564,2064.114506331291,6827.970750742946,9931.020770664723,9931.020770664722,0.0,9931.020770664723,71.99990058731925,0.029,0.0
666,9306,2024-04-07 22:30:00,0.0,12.3246276761153,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.32546082378122,25.1495573795608,17.0,15.897371382395791,2062.5698009993603,6827.962328067986,9936.002815114776,9936.002815114776,0.0,9936.002815114776,72.03602040958214,0.029,0.0
667,9307,2024-04-07 22:45:00,0.0,12.325183113623401,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.326016221533724,25.149486276935455,17.0,15.736219474858718,2061.1281427757344,6827.951298192558,9941.285065491085,9941.285065491085,0.0,9941.285065491085,72.07431672481037,0.029,0.0
668,9308,2024-04-07 23:00:00,0.0,12.325738524654755,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.32657159227545,25.149382536252716,16.725,15.657386587158706,2060.403207816071,6827.895416251013,9938.689182455919,9938.689182455919,0.0,9938.689182455919,206.2278005359603,0.083,0.0
669,9309,2024-04-07 23:15:00,0.0,12.326293908921814,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.327126934604312,25.14926940062358,16.45,15.574378136204963,2059.7178870138464,6827.8257989709155,9941.571019069266,9941.571019069264,0.0,9941.571019069266,72.07638988825218,0.029,0.0
670,9310,2024-04-07 23:30:00,0.0,12.326849265429026,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.327682248102702,25.149153929606058,16.175,15.487272803342593,2059.0305235131436,6827.752258019323,9944.854693581581,9944.854693581581,0.0,9944.854693581581,72.10019652846647,0.029,0.0
671,9311,2024-04-07 23:45:00,0.0,12.327404593367493,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.328237532674226,25.14903786204883,15.9,15.396143862299843,2058.3471753397794,6827.677716007674,9948.364277737799,9948.364277737799,0.0,9948.364277737799,72.12564101359905,0.029,0.0
672,9312,2024-04-08 00:00:00,0.0,12.327959892397015,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.328792788297921,25.1489860416818,16.175,15.487272803342593,2058.9211132528953,6827.684556070025,9933.458705770812,9933.458705770812,0.0,9933.458705770812,72.01757561683839,0.029,0.0
673,9313,2024-04-08 00:15:00,0.0,12.328515162499848,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.329348017754107,25.148960728141052,16.45,15.574378136204963,2059.596197079545,6827.7183222392705,9930.394908268758,9930.394908268758,0.0,9930.394908268758,71.9953630849485,0.029,0.0
674,9314,2024-04-08 00:30:00,0.0,12.32907040504623,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.329903222197371,25.14894980391223,16.725,15.657386587158706,2060.274291021226,6827.762646666453,9927.949700570125,9927.949700570127,0.0,9927.949700570125,71.9776353291334,0.029,0.0
675,9315,2024-04-08 00:45:00,0.0,12.329625621990006,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.33045840224505,25.14894990223375,17.0,15.736219474858718,2060.9487634113684,6827.812510916857,9925.710778934268,9925.710778934272,0.0,9925.710778934268,71.96140314727344,0.029,0.0
676,9316,2024-04-08 01:00:00,0.0,12.330180814215513,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.33101355837608,25.14890143155242,16.75,15.655067601860873,2060.353243033896,6827.788668591555,9938.351054577579,9938.351054577577,0.0,9938.351054577579,72.05304514568745,0.029,0.0
677,9317,2024-04-08 01:15:00,0.0,12.330735982306392,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.331568688488245,25.148836872860535,16.5,15.570703705130303,2059.665091738282,6827.743942098462,9941.758776758832,9941.758776758832,0.0,9941.758776758832,72.07775113150153,0.029,0.0
678,9318,2024-04-08 01:30:00,0.0,12.33129112544748,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.332123791888945,25.14876533048163,16.25,15.48318493671297,2058.9822279940754,6827.692582464962,9945.006994448948,9945.006994448946,0.0,9945.006994448948,72.10130070975488,0.029,0.0
679,9319,2024-04-08 01:45:00,0.0,12.331846242198006,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.332678868280508,25.148686097813133,16.0,15.392562826057274,2058.3098010306294,6827.6384942569575,9948.448368950412,9948.448368950409,0.0,9948.448368950412,72.12625067489049,0.029,0.0
680,9320,2024-04-08 02:00:00,0.0,12.332401332094259,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.333233917324707,25.14863010401813,16.0,15.418145177394226,2058.430065489313,6827.618540144149,9940.013277500711,9940.013277500711,0.0,9940.013277500711,72.06509626188016,0.029,0.0
681,9321,2024-04-08 02:15:00,0.0,12.33295639479809,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.333788940027834,25.148583249341527,16.0,15.443703278246748,2058.6109525617558,6827.6087085057015,9938.855404637363,9938.855404637363,0.0,9938.855404637363,72.05670168362089,0.029,0.0
682,9322,2024-04-08 02:30:00,0.0,12.333511430686386,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.334343936787707,25.148541315302698,16.0,15.469243281455368,2058.7956544386266,6827.602543984455,9937.963130681519,9937.963130681519,0.0,9937.963130681519,72.05023269744102,0.029,0.0
683,9323,2024-04-08 02:45:00,0.0,12.334066440405755,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.334898907818921,25.148504265985856,16.0,15.494752520182082,2058.983574364497,6827.5983698554455,9937.080434463913,9937.080434463915,0.0,9937.080434463913,72.04383314986337,0.029,0.0
684,9324,2024-04-08 03:00:00,0.0,12.334621424322085,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.335453853334185,25.14846921202831,16.0,15.469243281455368,2058.8189362422963,6827.59610963748,9941.227998844832,9941.227998844832,0.0,9941.227998844832,72.07390299162503,0.029,0.0
685,9325,2024-04-08 03:15:00,0.0,12.335176382566244,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.336008773428299,25.14843451130918,16.0,15.443703278246748,2058.631558690847,6827.594583710851,9942.242694512746,9942.242694512746,0.0,9942.242694512746,72.08125953521741,0.029,0.0
686,9326,2024-04-08 03:30:00,0.0,12.335731315397185,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.336563668109708,25.148399686078164,16.0,15.418145177394226,2058.4469127660377,6827.593144524585,9943.151582289973,9943.151582289973,0.0,9943.151582289973,72.08784897160231,0.029,0.0
687,9327,2024-04-08 03:45:00,0.0,12.336286222775238,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.337118537376343,25.148364533212003,16.0,15.392562826057274,2058.2649102067344,6827.5915925392,9944.068680312886,9944.068680312888,0.0,9944.068680312886,72.09449793226842,0.029,0.0
688,9328,2024-04-08 04:00:00,0.0,12.336841104761712,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.337673381214216,25.148301566497977,15.75,15.298883063730704,2057.64306736177,6827.55273890137,9951.935018720298,9951.935018720296,0.0,9951.935018720298,72.15152888572217,0.029,0.0
689,9329,2024-04-08 04:15:00,0.0,12.337395961306337,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.338228198420477,25.148224595216323,15.5,15.202201326080296,2057.006262894619,6827.502184142875,9955.940965389666,9955.940965389666,0.0,9955.940965389666,72.18057199907508,0.029,0.0
690,9330,2024-04-08 04:30:00,0.0,12.337950791809059,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.338782988392625,25.14814004828598,15.25,15.102553956813848,2056.3911024339036,6827.446049241685,9960.018980128332,9960.018980128332,0.0,9960.018980128332,72.21013760593041,0.029,0.0
691,9331,2024-04-08 04:45:00,0.0,12.33850559540321,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.339337750800023,25.148050138924752,15.0,14.99999835023321,2055.8025398246064,6827.3869781233325,9964.324875366268,9964.324875366266,0.0,9964.324875366268,72.24135534640546,0.029,0.0
692,9332,2024-04-08 05:00:00,0.0,12.339060371582343,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.339892485410948,25.1480009957964,15.15,15.052063876593323,2056.028970163438,6827.385110329364,9951.84390648433,9951.84390648433,0.0,9951.84390648433,72.15086832201139,0.029,0.0
693,9333,2024-04-08 05:15:00,0.0,12.339615120093063,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.34044719399377,25.147968051125396,15.3,15.102927687753134,2056.3212552692694,6827.4006066694255,9949.601036305809,9949.601036305809,0.0,9949.601036305809,72.13460751321712,0.029,0.0
694,9334,2024-04-08 05:30:00,0.0,12.34016984171311,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.341001877250248,25.147944194024287,15.45,15.152580285609172,2056.619572580225,6827.422610705224,9947.792645090189,9947.792645090189,0.0,9947.792645090189,72.12149667690387,0.029,0.0
695,9335,2024-04-08 05:45:00,0.0,12.34072453762302,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.341556535573389,25.14792761287241,15.6,15.201001001834094,2056.922094567065,6827.448073939874,9946.059151462077,9946.059151462077,0.0,9946.059151462077,72.10892884810006,0.029,0.0
696,9336,2024-04-08 06:00:00,0.0,12.341279208426224,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.342111169287007,25.147884567538146,15.45,15.152580285609172,2056.6617528162215,6827.431903404408,9954.292785479083,9954.292785479083,256.02,9698.272785479083,70.31247769472336,0.029,0.0
697,9337,2024-04-08 06:15:00,0.0,12.341833854447191,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.342665777236725,25.14783315231205,15.3,15.102927687753134,2056.361234307226,6827.404176091497,9956.522618185372,9956.522618185372,0.0,9956.522618185372,72.18478898184395,0.029,0.0
698,9338,2024-04-08 06:30:00,0.0,12.342388475269845,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.343220359064325,25.147778501583826,15.15,15.052063876593323,2056.0636551578195,6827.373078323529,9958.606597403386,9958.606597403385,0.0,9958.606597403386,72.19989783117455,0.029,0.0
699,9339,2024-04-08 06:45:00,0.0,12.3429430701606,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.343774914633997,25.14772191525188,15.0,14.99999835023321,2055.770473375525,6827.340596884772,9960.767471383457,9960.767471383457,0.0,9960.767471383457,72.21556416753006,0.029,0.0
700,9340,2024-04-08 07:00:00,0.0,12.343497638851272,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.344329443857982,25.147680323205513,15.0,14.99999835023321,2055.7485576209383,6827.329628218703,9957.252508554844,9957.252508554844,1497.72,8459.532508554845,61.331610687022625,0.029,0.0
