step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
701,9341,2024-04-08 07:15:00,0.0,12.344052181250667,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.344883947391088,25.147644018897562,15.0,14.99999835023321,2055.7471843201997,6827.325067381544,9957.129904491987,9957.129904491987,0.0,9957.129904491987,72.18919180756691,0.029,0.0
702,9342,2024-04-08 07:30:00,0.0,12.34460669761605,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.34543842546239,25.147610263606854,15.0,14.99999835023321,2055.7464592450165,6827.322659340315,9957.129105895518,9957.129105895516,0.0,9957.129105895518,72.1891860177425,0.029,0.0
703,9343,2024-04-08 07:45:00,0.0,12.345161188431899,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.345992878184553,25.147578512464385,15.0,14.99999835023321,2055.7460360333257,6827.32125381545,9957.128713561175,9957.128713561176,0.0,9957.128713561175,72.18918317331853,0.029,0.0
704,9344,2024-04-08 08:00:00,0.0,12.345715653813713,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.346547305641753,25.147568967039515,15.175,15.101531885402993,2056.2774323613585,6827.34656498948,9946.409513252658,9946.409513252658,2768.58,7177.829513252658,269.16860674697466,0.15,0.0
705,9345,2024-04-08 08:15:00,0.0,12.346270093909455,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.34710170880015,25.14757259174139,15.35,15.20213288995302,2056.8872980650262,6827.381134195758,9942.467990602176,9942.467990602177,0.0,9942.467990602176,72.08289293186577,0.029,0.0
706,9346,2024-04-08 08:30:00,0.0,12.34682450920846,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.347656088227476,25.147838967782462,15.524999999999999,15.301791325468916,2057.5366777586996,6827.420998656944,9938.90376855007,9938.903768550068,0.0,9938.90376855007,72.05705232198801,0.029,0.0
707,9347,2024-04-08 08:45:00,0.0,12.347378900528412,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.348210455307301,25.148465876330746,15.7,15.400507408155644,2058.251313010624,6827.555622830127,9935.513101567049,9935.513101567045,0.0,9935.513101567049,72.03246998636111,0.029,0.0
708,9348,2024-04-08 09:00:00,0.0,12.347933273782298,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.348764825654339,25.14928082458294,16.025,15.64664787709887,2060.1237075738577,6827.846675689201,9918.245486575746,9918.245486575746,3753.66,6164.5854865757465,231.17195574659047,0.15,0.0
709,9349,2024-04-08 09:15:00,0.0,12.348487642474197,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.3493192074133,25.150136231042758,16.35,15.891166457504193,2062.3384673179335,6828.2129687648885,9910.789266070677,9910.789266070675,0.0,9910.789266070677,71.8532221790124,0.029,0.0
710,9350,2024-04-08 09:30:00,0.0,12.349042018529115,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.34987360233028,25.150959879913184,16.675,16.134060314420392,2064.8030652781067,6828.597343290359,9904.294310924528,9904.294310924526,0.0,9904.294310924528,71.80613375420283,0.029,0.0
711,9351,2024-04-08 09:45:00,0.0,12.349596406879268,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.350428009036998,25.15170657985372,17.0,16.375307106932095,2067.5035262458314,6828.971265685879,9898.415425949972,9898.415425949972,0.0,9898.415425949972,71.7635118381373,0.029,0.0
712,9352,2024-04-08 10:00:00,0.0,12.350150807686603,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.350982424195974,25.15233116552909,17.0,16.375307106932095,2067.776220519994,6829.269106283503,9912.380546912898,9912.380546912897,4395.78,5516.600546912899,206.87252050923368,0.15,0.0
713,9353,2024-04-08 10:15:00,0.0,12.350705218633658,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.351536842517625,25.1528615427629,17.0,16.375307106932095,2067.852035218176,6829.519500186412,9912.957304651694,9912.957304651694,0.0,9912.957304651694,71.8689404587248,0.029,0.0
714,9354,2024-04-08 10:30:00,0.0,12.351259635342036,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.35209125992388,25.1533085626428,17.0,16.375307106932095,2067.916964973565,6829.733944461449,9913.039640003983,9913.039640003983,0.0,9913.039640003983,71.86953739002888,0.029,0.0
715,9355,2024-04-08 10:45:00,0.0,12.35181405322175,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.352645672804206,25.15367658188498,17.0,16.375307106932095,2067.9723232759056,6829.916776984711,9913.109877226501,9913.109877226501,0.0,9913.109877226501,71.87004660989214,0.029,0.0
716,9356,2024-04-08 11:00:00,0.0,12.352368468372315,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.353200077733998,25.15396730338928,17.025,16.29431776021958,2067.1770138262145,6830.073454809261,9920.057533918056,9920.057533918056,4728.96,5191.097533918056,107.71527382879967,0.083,0.0
717,9357,2024-04-08 11:15:00,0.0,12.352922877285044,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.353754471368797,25.154186442398014,17.05,16.212785429077364,2066.3345012852,6830.200974746605,9922.539402794742,9922.539402794742,0.0,9922.539402794742,71.93841067026189,0.029,0.0
718,9358,2024-04-08 11:30:00,0.0,12.353477276542703,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.354308850608168,25.15435803907483,17.075000000000003,16.130699157602752,2065.5069340339496,6830.3011199683115,9924.932001713707,9924.932001713707,0.0,9924.932001713707,71.95575701242439,0.029,0.0
719,9359,2024-04-08 11:45:00,0.0,12.354031662988675,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.354863213397415,25.154511859084316,17.1,16.048055909033607,2064.697551226885,6830.382722583058,9927.403317102988,9927.403317102988,0.0,9927.403317102988,71.97367404899667,0.029,0.0
720,9360,2024-04-08 12:00:00,0.0,12.354586034014313,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.355417558966705,25.15471026104256,17.575000000000003,16.318346090244486,2067.318436744281,6830.5236295546365,9899.383507668614,9899.383507668614,4668.66,5230.723507668614,37.92274543059745,0.029,0.0
721,9361,2024-04-08 12:15:00,0.0,12.355140388198864,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.355971889243364,25.15492207366098,18.05,16.582171550063805,2070.4238239150927,6830.683775231383,9892.967498491415,9892.967498491415,0.0,9892.967498491415,71.72401436406275,0.029,0.0
722,9362,2024-04-08 12:30:00,0.0,12.355694726111265,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.356526204811173,25.15513839695678,18.525,16.839408965755354,2073.7480696369385,6830.849742646813,9888.03479229368,9888.03479229368,0.0,9888.03479229368,71.68825224412919,0.029,0.0
723,9363,2024-04-08 12:45:00,0.0,12.356249049025267,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.357080505866177,25.15535813101651,19.0,17.089918686900713,2077.2659234543203,6831.017857821032,9883.828536409406,9883.828536409403,0.0,9883.828536409406,71.6577568889682,0.029,0.0
724,9364,2024-04-08 13:00:00,0.0,12.35680335734349,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.357634792554663,25.155556192804195,19.25,17.32717923244447,2080.8511014802966,6831.154175735278,9880.706977805516,9880.706977805516,4293.06,5587.646977805515,115.94367478946445,0.083,0.0
725,9365,2024-04-08 13:15:00,0.0,12.357357651203042,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.358189063940147,25.15574572337147,19.5,17.564450729671513,2084.6664705378957,6831.281650814929,9877.404598767278,9877.404598767278,0.0,9877.404598767278,71.61118334106277,0.029,0.0
726,9366,2024-04-08 13:30:00,0.0,12.357911930257831,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.358743319657199,25.15592121599032,19.75,17.801741578315,2088.7267655095648,6831.406146024765,9874.579125745155,9874.579125745155,0.0,9874.579125745155,71.59069866165237,0.029,0.0
727,9367,2024-04-08 13:45:00,0.0,12.35846619380901,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.359297559091809,25.156071887929986,20.0,18.039043653191065,2093.0314067808613,6831.525976362902,9872.245991823243,9872.245991823243,0.0,9872.245991823243,71.57378344071851,0.029,0.0
728,9368,2024-04-08 14:00:00,0.0,12.359020441380045,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.359851781171608,25.156149872911154,19.9,17.853968206338607,2090.2026197771816,6831.584699561427,9895.136221993102,9895.136221993102,3374.28,6520.856221993101,135.30776660635686,0.083,0.0
729,9369,2024-04-08 14:15:00,0.0,12.359574672128682,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.360405982749498,25.156183847794406,19.8,17.669045513481606,2086.9906723699546,6831.614052655191,9898.390257769785,9898.390257769785,0.0,9898.390257769785,71.76332936883094,0.029,0.0
730,9370,2024-04-08 14:30:00,0.0,12.360128883954246,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.360960161921998,25.15617688299033,19.700000000000003,17.48427520172904,2083.9248668818263,6831.625819844193,9901.216849515342,9901.21684951534,0.0,9901.216849515342,71.78382215898623,0.029,0.0
731,9371,2024-04-08 14:45:00,0.0,12.360683074323891,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.361514316916965,25.156123645791663,19.6,17.29965440905183,2081.0053551698948,6831.621763849334,9904.350711520305,9904.350711520303,0.0,9904.350711520305,71.80654265852222,0.029,0.0
732,9372,2024-04-08 15:00:00,0.0,12.361237241418506,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.362068445735805,25.156075935810097,19.950000000000003,17.568380670724363,2084.814026997105,6831.667113805755,9876.639976524688,9876.639976524686,2249.64,7626.9999765246885,158.2602495128873,0.083,0.0
733,9373,2024-04-08 15:15:00,0.0,12.361791383323833,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.362622548609487,25.156010462634047,20.3,17.835849541289445,2089.3845868647054,6831.717187272744,9872.801682184925,9872.801682184927,0.0,9872.801682184925,71.5778121958407,0.029,0.0
734,9374,2024-04-08 15:30:00,0.0,12.362345499179378,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.363176624774022,25.15592193922165,20.65,18.102069557935756,2094.241975264656,6831.7614003588415,9870.3645436959,9870.3645436959,0.0,9870.3645436959,71.56014294179528,0.029,0.0
735,9375,2024-04-08 15:45:00,0.0,12.362899588700827,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.363730673232718,25.15580731527127,21.0,18.367024036089532,2099.3808285591945,6831.797451934396,9868.537396776388,9868.53739677639,0.0,9868.537396776388,71.54689612662882,0.029,0.0
736,9376,2024-04-08 16:00:00,0.0,12.363453651017648,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.36428469285616,25.155627881711133,21.0,18.367024036089532,2099.7277320551498,6831.772010294004,9880.936972145635,9880.936972145635,1114.14,8766.796972145636,181.91103717202196,0.083,0.0
737,9377,2024-04-08 16:15:00,0.0,12.364007685036158,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.364838680839833,25.155411007891242,21.0,18.367024036089532,2099.7118486057543,6831.720330776314,9881.342804650805,9881.342804650807,0.0,9881.342804650805,71.63973533371833,0.029,0.0
738,9378,2024-04-08 16:30:00,0.0,12.364561688859407,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.365392635566378,25.1551646278962,21.0,18.367024036089532,2099.6914787748037,6831.654054544967,9881.318537445624,9881.318537445624,0.0,9881.318537445624,71.63955939648078,0.029,0.0
739,9379,2024-04-08 16:45:00,0.0,12.365115660207836,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.365946555755828,25.154894923600985,21.0,18.367024036089532,2099.6676579430014,6831.576549976411,9881.290058561179,9881.290058561179,0.0,9881.290058561179,71.63935292456856,0.029,0.0
740,9380,2024-04-08 17:00:00,0.0,12.36566959767447,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.366500440395706,25.154596494304734,20.925,18.327442356486017,2098.902055430518,6831.479019174525,9883.444292706967,9883.444292706967,360.12,9523.324292706966,357.1246609765112,0.15,0.0
741,9381,2024-04-08 17:15:00,0.0,12.366223500069156,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.367054288248989,25.15427483838543,20.85,18.28772274268784,2098.0841923850785,6831.370183908715,9883.794053036545,9883.794053036545,0.0,9883.794053036545,71.65750688451496,0.029,0.0
742,9382,2024-04-08 17:30:00,0.0,12.366777366311311,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.367608098304556,25.153935931516163,20.775,18.247865226150722,2097.2678299434033,6831.2525253730655,9884.091586845472,9884.091586845472,0.0,9884.091586845472,71.65966400462968,0.029,0.0
743,9383,2024-04-08 17:45:00,0.0,12.367331195266308,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.368161869823377,25.153587413307356,20.7,18.207870353755656,2096.4537081594035,6831.1281794072,9884.401615784585,9884.401615784585,0.0,9884.401615784585,71.66191171443825,0.029,0.0
744,9384,2024-04-08 18:00:00,0.0,12.367884986078922,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.368715602389429,25.153248047419265,20.775,18.247865226150722,2097.09287829649,6831.022466408063,9880.164814116959,9880.164814116959,0.0,9880.164814116959,370.506180529386,0.15,0.0
745,9385,2024-04-08 18:15:00,0.0,12.368438738097288,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.369269296400548,25.152893981762457,20.85,18.28772274268784,2097.8413207561125,6830.920905263469,9879.68605617555,9879.68605617555,0.0,9879.68605617555,71.62772390727274,0.029,0.0
746,9386,2024-04-08 18:30:00,0.0,12.368992451407115,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.369822951221694,25.15252562398664,20.925,18.327442356486017,2098.592334424563,6830.814135495776,9879.349721414232,9879.349721414232,0.0,9879.349721414232,71.62528548025318,0.029,0.0
747,9387,2024-04-08 18:45:00,0.0,12.369546125808565,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.370376566234947,25.152165971598553,21.0,18.367024036089532,2099.3458187048777,6830.702073668106,9879.025924331745,9879.025924331747,0.0,9879.025924331745,71.62293795140515,0.029,0.0
748,9388,2024-04-08 19:00:00,0.0,12.370099760723013,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.370930141818112,25.1517940257957,20.75,18.13381248835194,2095.1023953657195,6830.5443264911,9894.271518474823,9894.271518474825,0.0,9894.271518474823,445.24221833136704,0.18,0.0
749,9389,2024-04-08 19:15:00,0.0,12.370653356023162,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.37148367744357,25.1514395782915,20.5,17.900616021568048,2090.727935628814,6830.379637614018,9897.3689708367,9897.3689708367,0.0,9897.3689708367,71.75592503856608,0.029,0.0
750,9390,2024-04-08 19:30:00,0.0,12.371206911637264,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.372037173869996,25.151105414470532,20.25,17.6674434336983,2086.5927957201266,6830.220647470021,9900.497729209123,9900.497729209123,0.0,9900.497729209123,71.77860853676614,0.029,0.0
751,9391,2024-04-08 19:45:00,0.0,12.37176042766892,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.372721441529485,28.97043171920085,20.0,17.434283374636617,2078.857533572592,6818.294330352136,9807.985888495861,9807.985888495861,0.0,9807.985888495861,71.107897691595,0.029,0.0
752,9392,2024-04-08 20:00:00,0.0,12.372676512269623,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.373432188679402,29.057470119118904,19.65,17.197854437452857,2066.3008860164687,6788.993517631017,9921.623823004822,9921.623823004822,0.0,9921.623823004822,446.473072035217,0.18,0.0
753,9393,2024-04-08 20:15:00,0.0,12.373253046219196,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.374154770411835,29.096790693171105,19.3,16.959433109163612,2077.124269606164,6835.100160101816,9955.287632623305,9955.287632623305,0.0,9955.287632623305,72.17583533651897,0.029,0.0
754,9394,2024-04-08 20:30:00,0.0,12.37379348215307,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.374879024029816,29.126767640182933,18.950000000000003,16.719039293159177,2077.0844794754153,6845.595387287895,9966.015692537429,9966.015692537427,0.0,9966.015692537429,72.25361377089637,0.029,0.0
755,9395,2024-04-08 20:45:00,0.0,12.374516899821542,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.37558470219911,29.125675392625535,18.6,16.47668205614349,2079.1313020859993,6862.889646843954,9980.911555984843,9980.911555984843,0.0,9980.911555984843,72.36160878089012,0.029,0.0
756,9396,2024-04-08 21:00:00,0.0,12.375548423939904,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.376296336645304,29.052784369635635,18.450000000000003,16.393728515832514,2059.126769652283,6800.014208964814,9935.694238654232,9935.69423865423,0.0,9935.694238654232,372.5885339495337,0.15,0.0
757,9397,2024-04-08 21:15:00,0.0,12.376116932662006,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.377018592232577,29.08474447252395,18.3,16.310116898149186,2071.957492664298,6845.28527591484,9965.896253150377,9965.896253150377,0.0,9965.896253150377,72.25274783534023,0.029,0.0
758,9398,2024-04-08 21:30:00,0.0,12.376657467044032,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.377742200939547,29.0842453173006,18.15,16.22587253443362,2076.0788205723693,6861.940647443204,9975.126991656263,9975.126991656263,0.0,9975.126991656263,72.31967068950792,0.029,0.0
759,9399,2024-04-08 21:45:00,0.0,12.377380399206462,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.378465756896517,29.0730168880629,18.0,16.14098511270206,2076.980658487295,6867.884202323015,9979.876444905434,9979.876444905434,0.0,9979.876444905434,72.3541042255644,0.029,0.0
760,9400,2024-04-08 22:00:00,0.0,12.378103981548753,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.379188795429869,29.066097477492423,17.75,16.043813734245287,2075.4069105193075,6865.918856194817,9982.657696929129,9982.657696929125,0.0,9982.657696929129,207.14014721127944,0.083,0.0
761,9401,2024-04-08 22:15:00,0.0,12.378827278783973,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.379911503185543,29.06084810159242,17.5,15.94393391993581,2074.123853604691,6864.884826200744,9985.422976537131,9985.422976537131,0.0,9985.422976537131,72.39431657989421,0.029,0.0
762,9402,2024-04-08 22:30:00,0.0,12.379550151936103,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.380633952498066,29.05620764396888,17.25,15.84138995271941,2073.028210143092,6864.406399301048,9988.586458147292,9988.58645814729,0.0,9988.586458147292,72.41725182156787,0.029,0.0
763,9403,2024-04-08 22:45:00,0.0,12.38027273045478,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.381356169762906,29.05182924489822,17.0,15.736219474858718,2072.015202270871,6864.1242789553,9992.03104509598,9992.03104509598,0.0,9992.03104509598,72.44222507694586,0.029,0.0
764,9404,2024-04-08 23:00:00,0.0,12.380995063732637,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.382078166331738,29.04853820600399,16.275,15.194665201225234,2067.9466528071575,6863.347635723429,10041.109182303202,10041.109182303204,0.0,10041.109182303202,208.35301553279146,0.083,0.0
765,9405,2024-04-08 23:15:00,0.0,12.381717170636396,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.382799989306879,29.045844510106424,15.55,14.645596081870769,2064.9481460300613,6862.792566708944,10067.449585194494,10067.449585194494,0.0,10067.449585194494,72.98900949266009,0.029,0.0
766,9406,2024-04-08 23:30:00,0.0,12.38243908042089,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.383521664566803,29.043536111252234,14.825,14.089136076828824,2063.2894438889784,6862.348203532225,10096.92785144699,10096.927851446992,0.0,10096.92785144699,73.20272692299068,0.029,0.0
767,9407,2024-04-08 23:45:00,0.0,12.38316082952357,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.384243208809991,29.04152855436053,14.1,13.52540639453001,2063.003702347592,6861.946588749717,10130.925576026886,10130.925576026886,0.0,10130.925576026886,73.44921042619492,0.029,0.0
768,9408,2024-04-09 00:00:00,0.0,12.383882439294759,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.384964635065852,29.03793129219949,13.825,13.398718197597347,2063.3911169520147,6862.570227414328,10102.771839132472,10102.771839132472,0.0,10102.771839132472,73.24509583371042,0.029,0.0
769,9409,2024-04-09 00:15:00,0.0,12.384603924561082,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.385685874492815,29.033690077776036,13.55,13.268888913474983,2063.577305409079,6862.7652476743715,10109.721643355506,10109.721643355506,0.0,10109.721643355506,73.29548191432742,0.029,0.0
770,9410,2024-04-09 00:30:00,0.0,12.385325257386466,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.386406899209469,29.02922906538334,13.275,13.13596447943698,2063.5687167629185,6862.73668472098,10118.028226404087,10118.028226404087,0.0,10118.028226404087,73.35570464142964,0.029,0.0
771,9411,2024-04-09 00:45:00,0.0,12.386046389471684,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.387127699699413,29.02470351966106,13.0,12.99999492099266,2063.535747838686,6862.627041148682,10126.64784341572,10126.64784341572,0.0,10126.64784341572,73.41819686476397,0.029,0.0
772,9412,2024-04-09 01:00:00,0.0,12.386767302075583,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.387848273178854,29.021155425506432,13.0,12.862140776255092,2063.3659008751915,6862.062187176197,10135.276719009964,10135.276719009966,0.0,10135.276719009964,73.48075621282224,0.029,0.0
773,9413,2024-04-09 01:15:00,0.0,12.3874879890537,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.388568661998477,29.018099739968505,13.0,12.723628318223097,2063.2657894082154,6861.7292500506255,10144.114274048798,10144.114274048798,0.0,10144.114274048798,73.54482848685379,0.029,0.0
774,9414,2024-04-09 01:30:00,0.0,12.38820847017417,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.389288887485687,29.01532150920484,13.0,12.584452833327834,2063.2022757385384,6861.518024910733,10153.227778177725,10153.227778177725,0.0,10153.227778177725,73.6109013917885,0.029,0.0
775,9415,2024-04-09 01:45:00,0.0,12.388928777325805,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.390008961667665,29.01274051742831,13.0,12.444601581270422,2063.153591776584,6861.3561183994825,10162.607247989568,10162.60724798957,0.0,10162.607247989568,73.67890254792438,0.029,0.0
776,9416,2024-04-09 02:00:00,0.0,12.38964892719096,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.390728893086742,29.01398479550197,12.875,12.321688382778916,2062.562072369819,6859.38892346211,10168.634262853446,10168.634262853446,0.0,10168.634262853446,73.72259840568749,0.029,0.0
777,9417,2024-04-09 02:15:00,0.0,12.390368929954345,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.391448847426648,29.01686899481501,12.75,12.198780452888359,2062.2814119600007,6858.455541174056,10176.739570989903,10176.739570989903,0.0,10176.739570989903,73.7813618896768,0.029,0.0
778,9418,2024-04-09 02:30:00,0.0,12.391088872839376,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.392168895707641,29.020446469680532,12.625,12.075873705723179,2062.157446085144,6858.04327229727,10185.285287618131,10185.285287618131,0.0,10185.285287618131,73.84331833523146,0.029,0.0
779,9419,2024-04-09 02:45:00,0.0,12.391808874177718,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.392889067958777,29.024352715919452,12.5,11.952963585542786,2062.0961037083057,6857.839268148323,10194.08109575683,10194.08109575683,0.0,10194.08109575683,73.90708794423702,0.029,0.0
780,9420,2024-04-09 03:00:00,0.0,12.392528984428512,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.393609378409877,29.02100040647375,12.375,11.83021629103172,2063.1620817051266,6861.384353051221,10204.55941666201,10204.55941666201,0.0,10204.55941666201,73.98305577079958,0.029,0.0
781,9421,2024-04-09 03:15:00,0.0,12.393249225801647,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.3943295126872,29.01465149496393,12.25,11.707472668896303,2063.626779372124,6862.929781464001,10214.345213346904,10214.345213346904,0.0,10214.345213346904,74.05400279676506,0.029,0.0
782,9422,2024-04-09 03:30:00,0.0,12.393969448164668,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.395049341016545,29.007161195678805,12.125,11.584730012512125,2063.786668747319,6863.4615198411775,10223.831160601689,10223.831160601685,0.0,10223.831160601689,74.12277591436225,0.029,0.0
783,9423,2024-04-09 03:45:00,0.0,12.394689429440623,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.395768813967749,28.99924425255272,12.0,11.46198421721065,2063.82544470947,6863.590475671812,10233.295841530145,10233.295841530145,0.0,10233.295841530145,74.19139485109356,0.029,0.0
784,9424,2024-04-09 04:00:00,0.0,12.395409080077672,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.396487913088265,28.994870314879847,12.0,11.46198421721065,2063.27818568662,6861.7704759104045,10220.008408085938,10220.008408085938,0.0,10220.008408085938,74.09506095862305,0.029,0.0
785,9425,2024-04-09 04:15:00,0.0,12.396128366136653,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.397206791838613,28.99198740610965,12.0,11.46198421721065,2063.019729501926,6860.910937419787,10219.162258639837,10219.162258639835,0.0,10219.162258639837,74.08892637513883,0.029,0.0
786,9426,2024-04-09 04:30:00,0.0,12.396847355067854,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.397925514805138,28.989696054462694,12.0,11.46198421721065,2062.9098852391357,6860.545632283237,10218.97366279795,10218.973662797951,0.0,10218.97366279795,74.08755905528514,0.029,0.0
787,9427,2024-04-09 04:45:00,0.0,12.397566155910985,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.39864410761421,28.98765776564451,12.0,11.46198421721065,2062.858883217522,6860.376016683871,10218.87681627512,10218.87681627512,0.0,10218.87681627512,74.08685691799462,0.029,0.0
788,9428,2024-04-09 05:00:00,0.0,12.398284813815454,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.39936258123322,28.98666065241066,11.9,11.318563146660209,2062.6883059473007,6859.808733956421,10244.489973921007,10244.489973921007,0.0,10244.489973921007,74.27255231092731,0.029,0.0
789,9429,2024-04-09 05:15:00,0.0,12.39900334702771,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.400080980760357,28.98614045040646,11.8,11.175370290035335,2062.5977894047633,6859.507706327924,10256.37933331873,10256.379333318731,0.0,10256.37933331873,74.3587501665608,0.029,0.0
790,9430,2024-04-09 05:30:00,0.0,12.399721783585592,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.400799326850013,28.98585672457238,11.7,11.032402924138248,2062.546622860179,6859.3375435804,10268.031179447777,10268.031179447777,0.0,10268.031179447777,74.44322605099639,0.029,0.0
791,9431,2024-04-09 05:45:00,0.0,12.400440156390026,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.401517629752316,28.985716553660055,11.6,10.88966240343544,2062.5110682006093,6859.219300720562,10279.94105038529,10279.941050385292,0.0,10279.94105038529,74.52957261529336,0.029,0.0
792,9432,2024-04-09 06:00:00,0.0,12.401158480887094,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.402235895677833,28.983833303912622,11.7,11.032402924138248,2062.768958784264,6860.076958212032,10238.084717181215,10238.084717181215,254.76,9983.324717181215,72.37910419956381,0.029,0.0
793,9433,2024-04-09 06:15:00,0.0,12.40187676530856,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.402954049145215,28.981179786360187,11.8,11.175370290035335,2062.8926131915773,6860.488191252349,10225.93693030102,10225.93693030102,0.0,10225.93693030102,74.13804274468241,0.029,0.0
794,9434,2024-04-09 06:30:00,0.0,12.402594974990414,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.403672056792573,28.978180064016506,11.9,11.318563146660209,2062.9481757797826,6860.672973764934,10214.936492633296,10214.936492633296,0.0,10214.936492633296,74.0582895715914,0.029,0.0
795,9435,2024-04-09 06:45:00,0.0,12.40331305554903,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.404389903637949,28.975000968999932,12.0,11.46198421721065,2062.976988584168,6860.768795478083,10204.10080920435,10204.100809204347,0.0,10204.10080920435,73.97973086673154,0.029,0.0
796,9436,2024-04-09 07:00:00,0.0,12.404030982795598,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.405107581914933,28.97270328026882,12.0,11.325925471400652,2062.841733900003,6860.318983811886,10242.712485089258,10242.712485089258,1456.32,8786.392485089258,63.70134551689713,0.029,0.0
797,9437,2024-04-09 07:15:00,0.0,12.404748745348863,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.405825129801329,28.97083613761092,12.0,11.189240454508735,2062.767321591758,6860.071513459464,10254.637909722205,10254.637909722207,0.0,10254.637909722205,74.34612484548599,0.029,0.0
798,9438,2024-04-09 07:30:00,0.0,12.405466358456415,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.406542565957835,28.96920142002306,12.0,11.05191639045399,2062.7243839573903,6859.928717304367,10265.882093178101,10265.882093178101,0.0,10265.882093178101,74.42764517554123,0.029,0.0
799,9439,2024-04-09 07:45:00,0.0,12.406183850464247,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.407259900445226,28.967721006112303,12.0,10.913956595838089,2062.693731944321,6859.8267790006685,10277.436096578087,10277.436096578089,0.0,10277.436096578087,74.51141170019113,0.029,0.0
800,9440,2024-04-09 08:00:00,0.0,12.406901235772446,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.407977139963599,28.962835428753678,11.925,10.864755084559606,2063.185827375587,6861.463323178286,10272.611634887626,10272.611634887626,2734.32,7538.291634887626,282.685936308286,0.15,0.0
801,9441,2024-04-09 08:15:00,0.0,12.40761852280931,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.408694137023403,28.956535930241397,11.85,10.815419143621932,2063.395901290786,6862.161958485474,10276.705638821944,10276.705638821948,0.0,10276.705638821944,74.5061158814591,0.029,0.0
802,9442,2024-04-09 08:30:00,0.0,12.408335641092627,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.409410830409715,28.949685950709913,11.774999999999999,10.765933537231694,2063.4638411042747,6862.387903493554,10280.955355603437,10280.955355603439,0.0,10280.955355603437,74.53692632812492,0.029,0.0
803,9443,2024-04-09 08:45:00,0.0,12.409052486299254,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.41012719628586,28.9426586262554,11.7,10.716316391479939,2063.474652374289,6862.423858147612,10285.153514978381,10285.153514978383,0.0,10285.153514978381,74.56736298359327,0.029,0.0
804,9444,2024-04-09 09:00:00,0.0,12.409769015936948,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.41084322699298,28.942536685360423,11.774999999999999,10.765933537231694,2062.4496396374607,6859.015009944886,10268.542393463176,10268.542393463176,3748.32,6520.222393463177,244.5083397548691,0.15,0.0
805,9445,2024-04-09 09:15:00,0.0,12.410485214215914,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.411559221613249,28.94531421916717,11.85,10.815419143621932,2061.9944256406256,6857.501121034815,10263.379950155077,10263.379950155077,0.0,10263.379950155077,74.40950463862431,0.029,0.0
806,9446,2024-04-09 09:30:00,0.0,12.411201226899113,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.412275305726325,28.949243915642874,11.925,10.864755084559606,2061.8288405962057,6856.9504407741815,10259.091677436289,10259.091677436289,0.0,10259.091677436289,74.37841466141309,0.029,0.0
807,9447,2024-04-09 09:45:00,0.0,12.411917266271423,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.412991529233768,28.953654960276904,12.0,10.913956595838089,2061.7793300039525,6856.785785168106,10255.026270743996,10255.026270743996,0.0,10255.026270743996,74.34894046289398,0.029,0.0
808,9448,2024-04-09 10:00:00,0.0,12.412633420050568,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.413707912969716,28.95480559594396,12.0,10.913956595838089,2062.2876219068503,6858.476193372216,10261.050681834291,10261.050681834291,4417.8,5843.250681834291,219.1219005687859,0.15,0.0
809,9449,2024-04-09 10:15:00,0.0,12.413349723670853,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.414424315724222,28.954600038942477,12.0,10.913956595838089,2062.5310457819905,6859.285739448532,10261.602191372758,10261.602191372758,0.0,10261.602191372758,74.3966158874525,0.029,0.0
810,9450,2024-04-09 10:30:00,0.0,12.414066116914006,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.415140678758345,28.95386604555718,12.0,10.913956595838089,2062.6389473931313,6859.644583977963,10261.758074172354,10261.758074172354,0.0,10261.758074172354,74.39774603774957,0.029,0.0
811,9451,2024-04-09 10:45:00,0.0,12.414782499817974,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.41585697918704,28.952904821411757,12.0,10.913956595838089,2062.694393582413,6859.82897938681,10261.830416602657,10261.830416602657,0.0,10261.830416602657,74.39827052036927,0.029,0.0
812,9452,2024-04-09 11:00:00,0.0,12.415498831559873,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.41657320716806,28.94439586772229,11.95,10.635176834735795,2063.826684262912,6863.594598010365,10318.32564725859,10318.32564725859,4744.44,5573.885647258591,115.65812718061578,0.083,0.0
813,9453,2024-04-09 11:15:00,0.0,12.416215095768319,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.41728903581063,28.93266138409033,11.9,10.355533325957529,2064.3146611981415,6865.217445452998,10342.96365605079,10342.96365605079,0.0,10342.96365605079,74.98648650636822,0.029,0.0
814,9454,2024-04-09 11:30:00,0.0,12.416931124053812,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.41800432543143,28.919627653058324,11.850000000000001,10.075043105494641,2064.46086613418,6865.7036739802525,10342.959679049929,10342.95967904993,0.0,10342.959679049929,74.98645767311199,0.029,0.0
815,9455,2024-04-09 11:45:00,0.0,12.417646683220333,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.418719019784465,28.906222425595665,11.8,9.793696975320218,2064.456204556192,6865.688171137044,10342.794350027041,10342.794350027045,0.0,10342.794350027041,74.98525903769605,0.029,0.0
816,9456,2024-04-09 12:00:00,0.0,12.418361675206741,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.419433102798557,28.907805382697948,11.850000000000001,9.792357284185961,2062.181781667368,6858.124204272792,10340.373943440805,10340.373943440805,4737.0,5603.373943440805,40.62446108994584,0.029,0.0
817,9457,2024-04-09 12:15:00,0.0,12.419076063869506,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.42014722365311,28.91570008556571,11.9,9.790737583371778,2061.1379913693363,6854.652908206288,10339.351586337067,10339.351586337067,0.0,10339.351586337067,74.96029900094373,0.029,0.0
818,9458,2024-04-09 12:30:00,0.0,12.419790165789813,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.42086165571082,28.926145573458005,11.95,9.788840978500893,2060.7179779224502,6853.256084506353,10339.015981531853,10339.015981531855,0.0,10339.015981531853,74.95786586610593,0.029,0.0
819,9459,2024-04-09 12:45:00,0.0,12.42050444225621,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.42157650943139,28.93767936021773,12.0,9.786668475498717,2060.5498778169344,6852.697039996975,10338.958677546774,10338.958677546776,0.0,10338.958677546774,74.95745041221411,0.029,0.0
820,9460,2024-04-09 13:00:00,0.0,12.421219085145504,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.422291831941116,28.942117053943566,12.0,9.786668475498717,2061.6075098274305,6856.214368951618,10340.138102000456,10340.138102000456,4397.7,5942.438102000456,123.30559061650946,0.083,0.0
821,9461,2024-04-09 13:15:00,0.0,12.421934173273247,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.42300731587017,28.943605958644653,12.0,9.786668475498717,2062.088631598018,6857.814418418355,10340.66400794135,10340.664007941352,0.0,10340.66400794135,74.9698140575748,0.029,0.0
822,9462,2024-04-09 13:30:00,0.0,12.422649576483927,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.42372283350793,28.94394793818801,12.0,9.786668475498717,2062.276344426472,6858.438688259024,10340.867438028677,10340.86743802868,0.0,10340.867438028677,74.97128892570791,0.029,0.0
823,9463,2024-04-09 13:45:00,0.0,12.423365077272615,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.424438335175626,28.943830353467654,12.0,9.786668475498717,2062.349238674685,6858.681110053487,10340.943984417829,10340.94398441783,0.0,10340.943984417829,74.97184388702927,0.029,0.0
824,9464,2024-04-09 14:00:00,0.0,12.424080586913611,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.425153800966864,28.94099682477615,11.675,9.792041390048771,2062.732171885007,6859.9546173367335,10341.326271942777,10341.326271942778,3750.48,6590.846271942777,136.76006014281262,0.083,0.0
825,9465,2024-04-09 14:15:00,0.0,12.424796070657642,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.42586911326218,28.936969654484113,11.35,9.78727243339299,2062.896724243775,6860.501863231624,10341.460442381955,10341.460442381956,0.0,10341.460442381955,74.97558820726917,0.029,0.0
826,9466,2024-04-09 14:30:00,0.0,12.42551145969957,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.426584220362077,28.93241068636873,11.024999999999999,9.77267595611321,2062.952422900355,6860.687098261937,10341.473109167333,10341.473109167335,0.0,10341.473109167333,74.97568004146316,0.029,0.0
827,9467,2024-04-09 14:45:00,0.0,12.426226669398954,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.427299099251304,28.92757869297053,10.7,9.748560795513406,2062.9641159863913,6860.725985540004,10341.435360809031,10341.435360809031,0.0,10341.435360809031,74.97540636586548,0.029,0.0
828,9468,2024-04-09 15:00:00,0.0,12.42694166239217,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.428013738101399,28.92760721865485,11.024999999999999,9.77267595611321,2062.2520287002762,6858.357822317984,10340.673901708105,10340.673901708105,2798.7,7541.973901708106,156.4959584604432,0.083,0.0
829,9469,2024-04-09 15:15:00,0.0,12.427656421236787,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.428728347451287,28.92973415035839,11.35,9.78727243339299,2061.9308890380016,6857.289819627643,10340.356229354778,10340.356229354778,0.0,10340.356229354778,74.96758266282215,0.029,0.0
830,9470,2024-04-09 15:30:00,0.0,12.428371045344226,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.429443018171352,28.932765044637467,11.675,9.792041390048771,2061.806824189505,6856.877221597758,10340.255578357623,10340.255578357623,0.0,10340.255578357623,74.96685294309277,0.029,0.0
831,9471,2024-04-09 15:45:00,0.0,12.429085685393268,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.430157789412249,28.936236028248928,12.0,9.786668475498717,2061.761611974206,6856.726860950203,10340.242228787007,10340.242228787009,0.0,10340.242228787007,74.9667561587058,0.029,0.0
832,9472,2024-04-09 16:00:00,0.0,12.42980040637582,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.430872680241727,28.937524191592082,12.0,9.570510005689831,2062.089216221232,6857.816362678871,10340.591932473171,10340.591932473171,1587.6,8752.99193247317,181.6245825988183,0.083,0.0
833,9473,2024-04-09 16:15:00,0.0,12.430515237396216,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.431587596103522,28.937992763878395,12.0,9.352794906983897,2062.2237510013724,6858.263780185997,10340.720250241733,10340.720250241735,0.0,10340.720250241733,74.97022181425257,0.029,0.0
834,9474,2024-04-09 16:30:00,0.0,12.431230140751689,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.432302501510119,28.93823201630835,12.0,9.133510541474699,2062.2597709443457,6858.383570422212,10340.741575308452,10340.741575308455,0.0,10340.741575308452,74.97037642098628,0.029,0.0
835,9475,2024-04-09 16:45:00,0.0,12.431945051368666,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.433017386521353,28.938471151629866,12.0,8.912635364783181,2062.255844299728,6858.370511720629,10340.726841910491,10340.726841910493,0.0,10340.726841910491,74.97026960385107,0.029,0.0
836,9476,2024-04-09 17:00:00,0.0,12.432659946598996,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.433732251134263,28.93849651815664,11.975,9.086535196988718,2062.281252533837,6858.455010976165,10340.75823761577,10340.758237615772,400.2,9940.558237615769,372.77093391059134,0.15,0.0
837,9477,2024-04-09 17:15:00,0.0,12.433374821403884,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.434447086095059,28.938363017480548,11.95,9.258820953521006,2062.301061992099,6858.52089058309,10340.787426151743,10340.787426151743,0.0,10340.787426151743,74.97070883960014,0.029,0.0
838,9478,2024-04-09 17:30:00,0.0,12.434089671195897,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.435161884514628,28.938088913743872,11.925,9.429512313397126,2062.3195121402164,6858.582249580875,10340.819049748321,10340.819049748323,0.0,10340.819049748321,74.97093811067533,0.029,0.0
839,9479,2024-04-09 17:45:00,0.0,12.434804487894878,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.435876640316426,28.9376840715239,11.9,9.598625130906225,2062.338014959664,6858.643783745821,10340.850756536027,10340.850756536029,0.0,10340.850756536027,74.9711679848862,0.029,0.0
840,9480,2024-04-09 18:00:00,0.0,12.435519264991994,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.436591347831804,28.93767401571576,11.925,9.211871814371317,2062.2811445846355,6858.454651973366,10340.769392742905,10340.769392742905,0.0,10340.769392742905,387.7788522278589,0.15,0.0
841,9481,2024-04-09 18:15:00,0.0,12.436233996671685,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.437306024167562,28.93799864716039,11.95,8.81876769904671,2062.22809295393,6858.278220062343,10340.692119304134,10340.692119304136,0.0,10340.692119304134,74.97001786495498,0.029,0.0
842,9482,2024-04-09 18:30:00,0.0,12.436948688558104,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.438020683815918,28.938623783719322,11.975,8.419165814481333,2062.177281001386,6858.1092365688855,10340.621162419158,10340.621162419158,0.0,10340.621162419158,74.9695034275389,0.029,0.0
843,9483,2024-04-09 18:45:00,0.0,12.43766335658994,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.43873533979696,28.939540115665082,12.0,8.012902648694034,2062.1256528296108,6857.937538604323,10340.552041343915,10340.552041343915,0.0,10340.552041343915,74.9690022997434,0.029,0.0
844,9484,2024-04-09 19:00:00,0.0,12.438378014391759,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.439450004723064,28.940461516824136,12.0,7.962141646622162,2062.1144699963215,6857.900348255569,10340.541164187416,10340.541164187418,0.0,10340.541164187416,465.3243523884337,0.18,0.0
845,9485,2024-04-09 19:15:00,0.0,12.439092674848487,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.440164678805353,28.941409387898727,12.0,7.91129481702208,2062.102495267894,6857.860524329474,10340.534645632968,10340.53464563297,0.0,10340.534645632968,74.96887618083902,0.029,0.0
846,9486,2024-04-09 19:30:00,0.0,12.439807344337128,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.440879363199553,28.942401295763638,12.0,7.86036629768504,2062.0889597921355,6857.815509881793,10340.528078797215,10340.528078797217,0.0,10340.528078797215,74.96882857127981,0.029,0.0
847,9487,2024-04-09 19:45:00,0.0,12.440522023593928,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.441594059806196,28.943439210641852,12.0,7.809355802228275,2062.076179809876,6857.773007951828,10340.522948641776,10340.522948641776,0.0,10340.522948641776,74.96879137765288,0.029,0.0
848,9488,2024-04-09 20:00:00,0.0,12.441236714101437,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.442308770623388,28.942037728151238,11.9,7.800793937592232,2062.4272832978204,6858.940660265645,10340.88396764957,10340.883967649572,0.0,10340.88396764957,465.3397785442306,0.18,0.0
849,9489,2024-04-09 20:15:00,0.0,12.441951417788355,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.443023389987658,28.939607230160256,11.8,7.791426486791857,2062.5799002337344,6859.448212951581,10341.020695378598,10341.020695378598,0.0,10341.020695378598,74.97240004149484,0.029,0.0
850,9490,2024-04-09 20:30:00,0.0,12.442666082871666,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.44373787334068,28.93675884180286,11.7,7.781257847039859,2062.632738164159,6859.623934167223,10341.047607880402,10341.047607880402,0.0,10341.047607880402,74.97259515713291,0.029,0.0
851,9491,2024-04-09 20:45:00,0.0,12.443380634242043,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.444452202593087,28.933730361457634,11.6,7.770300371764108,2062.645991532937,6859.668010421805,10341.03054725257,10341.03054725257,0.0,10341.03054725257,74.97247146758114,0.029,0.0
852,9492,2024-04-09 21:00:00,0.0,12.44409504055017,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.445166369944914,28.935441518046034,11.45,7.812905219715414,2061.9263593670194,6857.274755462845,10340.280891200237,10340.28089120024,0.0,10340.280891200237,387.76053342000887,0.15,0.0
853,9493,2024-04-09 21:15:00,0.0,12.444809288837702,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.445880580688605,28.939091438849157,11.3,7.852596735911271,2061.6031098146445,6856.199735986447,10339.979338099094,10339.979338099096,0.0,10339.979338099094,74.96485020121844,0.029,0.0
854,9494,2024-04-09 21:30:00,0.0,12.44552347790886,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.44659491878755,28.943493642983096,11.15,7.889420156889745,2061.480531344604,6855.792081152243,10339.897367127363,10339.897367127365,0.0,10339.897367127363,74.96425591167339,0.029,0.0
855,9495,2024-04-09 21:45:00,0.0,12.446237752314717,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.447309416823249,28.948201443300164,11.0,7.923427526102786,2061.4402766956414,6855.65820770576,10339.905023115365,10339.905023115365,0.0,10339.905023115365,74.9643114175864,0.029,0.0
856,9496,2024-04-09 22:00:00,0.0,12.44695217036931,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.448024088019004,28.95058367615498,11.0,8.042192330026761,2061.805737095588,6856.873606288396,10340.324517590474,10340.324517590476,0.0,10340.324517590474,214.56173374000235,0.083,0.0
857,9497,2024-04-09 22:15:00,0.0,12.447666755016355,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.448738831642515,28.951940844024488,11.0,8.160500134123605,2061.9897817521855,6857.485677021102,10340.538464609988,10340.538464609988,0.0,10340.538464609988,74.96890386842242,0.029,0.0
858,9498,2024-04-09 22:30:00,0.0,12.448381462391664,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.449453603298977,28.95283204118271,11.0,8.278362294521907,2062.0811734776057,6857.789615214014,10340.650000182495,10340.650000182497,0.0,10340.650000182495,74.96971250132309,0.029,0.0
859,9499,2024-04-09 22:45:00,0.0,12.449096220054763,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.450168382801198,28.953474416471774,11.0,8.395777205105503,2062.1347114359155,6857.967664487358,10340.71894829692,10340.718948296922,0.0,10340.71894829692,74.97021237515268,0.029,0.0
860,9500,2024-04-09 23:00:00,0.0,12.449810995622789,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.45088315938263,28.949790179969153,10.575,8.125139119911445,2062.763346588178,6860.058293932209,10341.344405886613,10341.344405886613,0.0,10341.344405886613,214.58289642214723,0.083,0.0
861,9501,2024-04-09 23:15:00,0.0,12.450525773674967,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.451597745638821,28.94426148601086,10.15,7.8502708730571,2063.0269842698117,6860.935064341901,10341.55264502637,10341.55264502637,0.0,10341.55264502637,74.97625667644118,0.029,0.0
862,9502,2024-04-09 23:30:00,0.0,12.451240455079109,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.452312061698848,28.93797025773106,9.725000000000001,7.571242113540406,2063.1016920138936,6861.183517214722,10341.553081272747,10341.553081272748,0.0,10341.553081272747,74.97625983922741,0.029,0.0
863,9503,2024-04-09 23:45:00,0.0,12.451954906254958,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.453026074552067,28.931385695724618,9.3,7.288110727247319,2063.0947179289124,6861.160323749705,10341.464176292176,10341.464176292178,0.0,10341.464176292176,74.97561527811828,0.029,0.0
864,9504,2024-04-10 00:00:00,0.0,12.45266907070129,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.453739771498967,28.933102529657774,9.225000000000001,7.325991732794531,2061.8317019526207,6856.959956684884,10340.129405471544,10340.129405471545,0.0,10340.129405471544,74.96593818966869,0.029,0.0
865,9505,2024-04-10 00:15:00,0.0,12.453382925610361,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.454453512105218,28.938273127555092,9.15,7.362926661350799,2061.2563024622636,6855.046371177037,10339.576351745856,10339.576351745858,0.0,10339.576351745856,74.96192855015747,0.029,0.0
866,9506,2024-04-10 00:30:00,0.0,12.454096644358538,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.455167445947328,28.94479327879579,9.075,7.398931478763541,2061.02913134887,6854.290876329238,10339.40625850843,10339.406258508432,0.0,10339.40625850843,74.96069537418612,0.029,0.0
867,9507,2024-04-10 00:45:00,0.0,12.454810481584932,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.455881631470213,28.951853920308956,9.0,7.434020169704089,2060.9418061930223,6854.000462181327,10339.390055354665,10339.390055354665,0.0,10339.390055354665,74.96057790132132,0.029,0.0
868,9508,2024-04-10 01:00:00,0.0,12.455524541271389,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.456596092072687,28.95488115481092,8.75,7.323618130321481,2061.530049003702,6855.956760260271,10340.04875944183,10340.04875944183,0.0,10340.04875944183,74.96535350595327,0.029,0.0
869,9509,2024-04-10 01:15:00,0.0,12.456238864337685,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.457310653054282,28.95622311096125,8.5,7.210327604864933,2061.7897604060586,6856.820473183381,10340.33298778938,10340.33298778938,0.0,10340.33298778938,74.967414161473,0.029,0.0
870,9510,2024-04-10 01:30:00,0.0,12.456953375126206,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.458025241420579,28.956902837901914,8.25,7.094200118682294,2061.8819163694516,6857.126952975187,10340.432458924934,10340.432458924935,0.0,10340.432458924934,74.96813532720577,0.029,0.0
871,9511,2024-04-10 01:45:00,0.0,12.457667949796448,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.458739828476624,28.95730891788643,8.0,6.975274041901643,2061.9082308488496,6857.214466098273,10340.458913186323,10340.458913186325,0.0,10340.458913186323,74.96832712060085,0.029,0.0
872,9512,2024-04-10 02:00:00,0.0,12.458382537544827,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.459454402378231,28.954702545668418,7.875,6.895004797485102,2062.3442141818114,6858.664400277222,10340.89383523204,10340.893835232038,0.0,10340.89383523204,74.9714803054323,0.029,0.0
873,9513,2024-04-10 02:15:00,0.0,12.459097117993279,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.460168832658486,28.950849050720922,7.75,6.814291776723993,2062.5282507851857,6859.276444227612,10341.04498894431,10341.04498894431,0.0,10341.04498894431,74.97257616984625,0.029,0.0
874,9514,2024-04-10 02:30:00,0.0,12.459811620090582,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.460883065302966,28.946510387601187,7.625,6.7331411984914,2062.58677032702,6859.471060575135,10341.058570716723,10341.058570716725,0.0,10341.058570716723,74.97267463769624,0.029,0.0
875,9515,2024-04-10 02:45:00,0.0,12.460525951573679,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.461597079306546,28.941986383318127,7.5,6.651546157194681,2062.5946412417125,6859.49723659465,10341.016505193687,10341.016505193687,0.0,10341.016505193687,74.97236966265423,0.029,0.0
876,9516,2024-04-10 03:00:00,0.0,12.461240074901607,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.462310866653556,28.94326043338843,7.625,6.7331411984914,2061.729372662857,6856.619643825381,10340.105987916832,10340.105987916832,0.0,10340.105987916832,74.96576841239703,0.029,0.0
