step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
877,9517,2024-04-10 03:15:00,0.0,12.461953975543638,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.463024678474369,28.94696067727985,7.75,6.814291776723993,2061.3426693038637,6855.333598293527,10339.73884964116,10339.738849641162,0.0,10339.73884964116,74.96310665989841,0.029,0.0
878,9518,2024-04-10 03:30:00,0.0,12.462667775152113,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.463738619843493,28.95162118532177,7.875,6.895004797485102,2061.1983587439313,6854.853669825143,10339.638301231058,10339.63830123106,0.0,10339.638301231058,74.96237768392517,0.029,0.0
879,9519,2024-04-10 03:45:00,0.0,12.463381651745003,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.464452732349184,28.956674963606943,8.0,6.975274041901643,2061.15130173003,6854.697173996847,10339.644981687117,10339.644981687119,0.0,10339.644981687117,74.9624261172316,0.029,0.0
880,9520,2024-04-10 04:00:00,0.0,12.464095678673049,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.465167033025597,28.958954884301583,8.0,6.975274041901643,2061.5717463801125,6856.095431733833,10340.119807715297,10340.119807715299,0.0,10340.119807715297,74.96586860593591,0.029,0.0
881,9521,2024-04-10 04:15:00,0.0,12.464809885247384,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.465881401716103,28.960075379591096,8.0,6.975274041901643,2061.766405545087,6856.742802757456,10340.337615237137,10340.337615237137,0.0,10340.337615237137,74.96744771046924,0.029,0.0
882,9522,2024-04-10 04:30:00,0.0,12.465524219967657,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.46659578820486,28.960738906498246,8.0,6.975274041901643,2061.8459411334443,6857.007311419333,10340.428639053576,10340.428639053576,0.0,10340.428639053576,74.96810763313843,0.029,0.0
883,9523,2024-04-10 04:45:00,0.0,12.466238597522752,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.467310172699175,28.96121584153253,8.0,6.975274041901643,2061.8796386208905,6857.1193779482555,10340.469002045516,10340.469002045518,0.0,10340.469002045516,74.96840026483,0.029,0.0
884,9524,2024-04-10 05:00:00,0.0,12.466952983038292,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.468024547115547,28.96380687418436,7.85,6.810945194391751,2061.5604963698256,6856.05801797694,10340.1479273958,10340.1479273958,0.0,10340.1479273958,74.96607247361955,0.029,0.0
885,9525,2024-04-10 05:15:00,0.0,12.467667362500595,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.46873900301966,28.967320099551316,7.7,6.646819998984432,2061.4081148316777,6855.551248144937,10340.014147533167,10340.01414753317,0.0,10340.014147533167,74.96510256961547,0.029,0.0
886,9526,2024-04-10 05:30:00,0.0,12.46838177763059,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.469453580349143,28.971249570858294,7.550000000000001,6.482906242253353,2061.3405732968763,6855.326627678044,10339.973698718137,10339.973698718137,0.0,10339.973698718137,74.96480931570649,0.029,0.0
887,9527,2024-04-10 05:45:00,0.0,12.469096294275865,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.470168297133434,28.97538899302999,7.4,6.3191925372401485,2061.3086475196037,6855.220453262288,10339.972967866806,10339.972967866808,0.0,10339.972967866806,74.96480401703435,0.029,0.0
888,9528,2024-04-10 06:00:00,0.0,12.469810941337167,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.470883162449145,28.975312257791376,7.550000000000001,6.364298102435025,2061.9523802270724,6857.361292106574,10340.658414892976,10340.658414892976,205.62,10135.038414892975,73.47902850797408,0.029,0.0
889,9529,2024-04-10 06:15:00,0.0,12.470525732362823,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.47159799368487,28.973485731252516,7.7,6.407962279346461,2062.2495085504775,6858.349441145925,10340.954701818846,10340.954701818846,0.0,10340.954701818846,74.97192158818663,0.029,0.0
890,9530,2024-04-10 06:30:00,0.0,12.471240580645103,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.472312715065222,28.970990447412092,7.85,6.450161859589593,2062.370198537424,6858.75081551944,10341.058087014508,10341.05808701451,0.0,10341.058087014508,74.97267113085519,0.029,0.0
891,9531,2024-04-10 06:45:00,0.0,12.471955356966177,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.47302729761682,28.96825190717542,8.0,6.490881759106995,2062.421314976349,6858.920811632364,10341.085006096673,10341.085006096675,0.0,10341.085006096673,74.97286629420088,0.029,0.0
892,9532,2024-04-10 07:00:00,0.0,12.472670008899218,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.473741730818396,28.96762190093837,8.25,6.623864805944647,2062.1286373519138,6857.947464123414,10340.769281323901,10340.769281323901,1149.3,9191.469281323902,66.6381522895983,0.029,0.0
893,9533,2024-04-10 07:15:00,0.0,12.473384516809977,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.474456105997586,28.967828282336576,8.5,6.754489999686753,2062.0088816740645,6857.549196948251,10340.650377481794,10340.650377481796,0.0,10340.650377481794,74.96971523674301,0.029,0.0
894,9534,2024-04-10 07:30:00,0.0,12.474098920977976,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.475170459377122,28.96832235187065,8.75,6.882719758817371,2061.972923689775,6857.429612765816,10340.624080517873,10340.624080517875,0.0,10340.624080517873,74.96952458375459,0.029,0.0
895,9535,2024-04-10 07:45:00,0.0,12.474813285281435,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.475884803432212,28.96893314277887,9.0,7.008530034025559,2061.966761295571,6857.409118711788,10340.630945235624,10340.630945235624,0.0,10340.630945235624,74.96957435295828,0.029,0.0
896,9536,2024-04-10 08:00:00,0.0,12.47552763396281,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.476599143202737,28.96987329597379,8.925,7.109383792795979,2061.912349994304,6857.228164993003,10340.589659870478,10340.589659870478,2395.44,7945.149659870478,297.9431122451429,0.15,0.0
897,9537,2024-04-10 08:15:00,0.0,12.476241975877125,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.477313492967294,28.970897302834953,8.85,7.208353223802787,2061.8939048605625,6857.166822671347,10340.58732691702,10340.587326917022,0.0,10340.58732691702,74.96925812014841,0.029,0.0
898,9538,2024-04-10 08:30:00,0.0,12.476956320645648,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.478027856349883,28.971956664530158,8.774999999999999,7.305462132260414,2061.8929373970077,6857.1636052124,10340.60300081985,10340.60300081985,0.0,10340.60300081985,74.96937175594392,0.029,0.0
899,9539,2024-04-10 08:45:00,0.0,12.477670677233817,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.478742234883121,28.9730447711241,8.7,7.400744313447266,2061.9046938498573,6857.202703227213,10340.631036327508,10340.631036327508,0.0,10340.631036327508,74.96957501337444,0.029,0.0
900,9540,2024-04-10 09:00:00,0.0,12.478385048193388,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.479456629808691,28.973444557513194,9.024999999999999,7.542004463716687,2062.051347178751,6857.69042295855,10340.795357115574,10340.795357115574,3533.1,6807.695357115574,255.288575891834,0.15,0.0
901,9541,2024-04-10 09:15:00,0.0,12.479099434932062,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.480171011315466,28.97356947860121,9.35,7.678210450227854,2062.1416677732905,6857.990798929796,10340.896099096983,10340.896099096983,0.0,10340.896099096983,74.97149671845312,0.029,0.0
902,9542,2024-04-10 09:30:00,0.0,12.479813823134842,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.480885367498281,28.973601240824177,9.675,7.809236592783737,2062.2029111498105,6858.194473836927,10340.964920531429,10340.964920531429,0.0,10340.964920531429,74.97199567385286,0.029,0.0
903,9543,2024-04-10 09:45:00,0.0,12.480528192006178,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.48159969432513,28.973618622696222,10.0,7.934993416192438,2062.2523333616905,6858.358835519556,10341.020648237987,10341.020648237989,0.0,10341.020648237987,74.97239969972541,0.029,0.0
904,9544,2024-04-10 10:00:00,0.0,12.481242533480827,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.482313991177993,28.974043547651956,10.0,7.8235485668833915,2062.2203416352468,6858.252441778999,10340.984815481077,10340.984815481077,4291.74,6049.244815481077,226.84668058054038,0.15,0.0
905,9545,2024-04-10 10:15:00,0.0,12.481956845335308,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.483028275699997,28.974690454293206,10.0,7.711709022222204,2062.213402878938,6858.229365805283,10340.974857453219,10340.974857453219,0.0,10340.974857453219,74.97206771653583,0.029,0.0
906,9546,2024-04-10 10:30:00,0.0,12.48267113601072,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.483742557512173,28.975471142819675,10.0,7.599468243371594,2062.2203406393483,6858.252438466974,10340.980110250151,10340.980110250151,0.0,10340.980110250151,74.9721057993136,0.029,0.0
907,9547,2024-04-10 10:45:00,0.0,12.483385419173716,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.4844568424063,28.976347956414216,10.0,7.48682422646407,2062.2325177957177,6858.292935600437,10340.991810040823,10340.991810040823,0.0,10340.991810040823,74.97219062279598,0.029,0.0
908,9548,2024-04-10 11:00:00,0.0,12.484099702539194,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.485171134548402,28.97837320840698,10.175,7.668508869971991,2062.0986507318394,6857.847738693403,10340.870588596494,10340.870588596494,4600.38,5740.490588596494,119.11517971337724,0.083,0.0
909,9549,2024-04-10 11:15:00,0.0,12.484813991035011,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.485885483682253,28.98082824536509,10.35,7.850467098513714,2062.067550600268,6857.74431009803,10340.86885740868,10340.86885740868,0.0,10340.86885740868,74.97129921621293,0.029,0.0
910,9550,2024-04-10 11:30:00,0.0,12.485528311682977,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.48659990841178,28.983403088114336,10.524999999999999,8.032697356027132,2062.086108270452,6857.806026678106,10340.922086967998,10340.922086967998,0.0,10340.922086967998,74.97168513051798,0.029,0.0
911,9551,2024-04-10 11:45:00,0.0,12.486242698615756,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.487314413924047,28.985962325196653,10.7,8.215199171920517,2062.1247452324506,6857.934520240905,10340.99702047492,10340.99702047492,0.0,10340.99702047492,74.97222839844318,0.029,0.0
912,9552,2024-04-10 12:00:00,0.0,12.486957163751145,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.488028999547907,28.986187524777133,10.774999999999999,8.260560880499652,2062.498348831466,6859.177000369468,10341.401284880965,10341.401284880965,3966.18,6375.221284880965,46.220354315387,0.029,0.0
913,9553,2024-04-10 12:15:00,0.0,12.487671709295563,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.488743564178726,28.98541835481248,10.85,8.305784791983754,2062.6794161732546,6859.779169552789,10341.586123430969,10341.586123430969,0.0,10341.586123430969,74.97649939487452,0.029,0.0
914,9554,2024-04-10 12:30:00,0.0,12.488386284444971,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.489458064759532,28.984236948453507,10.925,8.350851336430003,2062.7626698202807,6860.056043229416,10341.663082731024,10341.663082731024,0.0,10341.663082731024,74.97705734979992,0.029,0.0
915,9555,2024-04-10 12:45:00,0.0,12.489100817042528,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.490172483425937,28.982877783134533,11.0,8.395777205105503,2062.805139665326,6860.197283674292,10341.695001551636,10341.695001551636,0.0,10341.695001551636,74.97728876124937,0.029,0.0
916,9556,2024-04-10 13:00:00,0.0,12.489815276651417,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.490886812490832,28.982579629182595,11.0,8.395777205105503,2062.656567025822,6859.703180960296,10341.53225301718,10341.532253017183,3124.02,7217.512253017179,149.76337925010648,0.083,0.0
917,9557,2024-04-10 13:15:00,0.0,12.490529650529508,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.491601097912326,28.982715457142604,11.0,8.395777205105503,2062.5942768798463,6859.4960248494235,10341.466679083944,10341.466679083944,0.0,10341.466679083944,74.9756334233586,0.029,0.0
918,9558,2024-04-10 13:30:00,0.0,12.491243957771829,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.492315358484163,28.983017222501143,11.0,8.395777205105503,2062.574541567554,6859.430391827099,10341.447811414115,10341.447811414115,0.0,10341.447811414115,74.97549663275234,0.029,0.0
919,9559,2024-04-10 13:45:00,0.0,12.491958230797255,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.493029601403897,28.983370554341178,11.0,8.395777205105503,2062.571773400806,6859.421185833939,10341.44769813703,10341.44769813703,0.0,10341.44769813703,74.97549581149347,0.029,0.0
920,9560,2024-04-10 14:00:00,0.0,12.492672482537145,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.49374382889259,28.990107217824054,10.375,8.326781742410084,2061.5931061679935,6856.166467216527,10340.46935138302,10340.46935138302,1507.56,8832.909351383021,183.2828690411977,0.083,0.0
921,9561,2024-04-10 14:15:00,0.0,12.493386717712378,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.494458317435079,28.99941606041114,9.75,8.227042923132515,2061.150720441816,6854.695240827421,10340.093852033358,10340.09385203336,0.0,10340.093852033358,74.96568042724185,0.029,0.0
922,9562,2024-04-10 14:30:00,0.0,12.494101075751788,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.49517317842367,29.009649480881734,9.125,8.098171095505487,2060.97594404434,6854.113993212627,10340.009337590507,10340.009337590513,0.0,10340.009337590507,74.96506769753118,0.029,0.0
923,9563,2024-04-10 14:45:00,0.0,12.494815750500331,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.495888451886266,29.02018033943074,8.5,7.941643210178221,2060.903353923924,6853.872582845103,10340.035069146008,10340.035069146008,0.0,10340.035069146008,74.96525425130856,0.029,0.0
924,9564,2024-04-10 15:00:00,0.0,12.495530817722155,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.496604150689024,29.017750888005196,8.625,8.064291580450604,2062.840377333725,6860.314472327928,10342.084848954713,10342.084848954713,904.74,9437.344848954714,195.8249056158103,0.083,0.0
925,9565,2024-04-10 15:15:00,0.0,12.496246303884853,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.497319713474177,29.00971246682704,8.75,8.186938208129762,2063.716104997962,6863.226848503418,10342.937879911131,10342.937879911131,0.0,10342.937879911131,74.9862996293557,0.029,0.0
926,9566,2024-04-10 15:30:00,0.0,12.496961934670962,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.498034897317606,28.99932100241763,8.875,8.309585196158926,2064.039267509843,6864.301578512355,10343.186127364419,10343.186127364419,0.0,10343.186127364419,74.98809942339204,0.029,0.0
927,9567,2024-04-10 15:45:00,0.0,12.49767730799782,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.498749600319343,28.987991422075087,9.0,8.43222558677253,2064.1311705857574,6864.60721728532,10343.180194537517,10343.18019453752,0.0,10343.180194537517,74.98805641039701,0.029,0.0
928,9568,2024-04-10 16:00:00,0.0,12.498392251402546,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.499463781867629,28.982784392681193,8.75,8.328919233067198,2063.150898206757,6861.3471604906335,10342.082793102363,10342.082793102367,542.58,9799.502793102363,203.33968295687404,0.083,0.0
929,9569,2024-04-10 16:15:00,0.0,12.499106693690525,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.50017770716498,28.980165385648352,8.5,8.222408324517147,2062.668404991801,6859.742550060406,10341.54544557563,10341.54544557563,0.0,10341.54544557563,74.97620448042332,0.029,0.0
930,9570,2024-04-10 16:30:00,0.0,12.499820747076479,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.500891488306781,28.97860016378243,8.25,8.112752502027076,2062.442875193483,6858.992513675458,10341.289089224334,10341.289089224334,0.0,10341.289089224334,74.97434589687643,0.029,0.0
931,9571,2024-04-10 16:45:00,0.0,12.500534600309697,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.501605170955827,28.977489759930556,8.0,7.999998115571257,2062.323667341653,6858.596068385696,10341.149280217905,10341.14928021791,0.0,10341.149280217905,74.97333228157981,0.029,0.0
932,9572,2024-04-10 17:00:00,0.0,12.501248332196722,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.502318774805545,28.98322059212432,8.075,7.997116590463793,2061.288306235397,6855.152804980839,10340.101909156001,10340.101909156003,203.34,10136.761909156001,380.12857159335005,0.15,0.0
933,9573,2024-04-10 17:15:00,0.0,12.501961975444068,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.503032596165625,28.991862509571806,8.15,7.993566466866308,2060.818119226618,6853.589120860405,10339.694457264977,10339.694457264979,0.0,10339.694457264977,74.96278481517109,0.029,0.0
934,9574,2024-04-10 17:30:00,0.0,12.502675688041176,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.503746761119267,29.00170434983558,8.225000000000001,7.989347257455513,2060.6335424305166,6852.975280410381,10339.601161932973,10339.601161932973,0.0,10339.601161932973,74.96210842401406,0.029,0.0
935,9575,2024-04-10 17:45:00,0.0,12.503389681204597,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.504461321611704,29.012088919456964,8.3,7.984447573313697,2060.563946978224,6852.74382930354,10339.635041598434,10339.635041598434,0.0,10339.635041598434,74.96235405158865,0.029,0.0
936,9576,2024-04-10 18:00:00,0.0,12.504104043937021,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.505176301145692,29.009579861569243,8.225000000000001,7.851054426223593,2062.4828059688693,6859.12531002717,10341.657471482946,10341.657471482946,0.0,10341.657471482946,387.81215518061043,0.15,0.0
937,9577,2024-04-10 18:15:00,0.0,12.504818813948688,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.505891141244799,29.00173756216613,8.15,7.717907896959821,2063.3348629291227,6861.958965388923,10342.472075004423,10342.472075004422,0.0,10342.472075004423,74.98292254378207,0.029,0.0
938,9578,2024-04-10 18:30:00,0.0,12.505533723779571,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.50660561092933,28.99183972437893,8.075,7.585016048029233,2063.6475102488585,6862.998725399385,10342.694648896852,10342.694648896855,0.0,10342.694648896852,74.98453620450218,0.029,0.0
939,9579,2024-04-10 18:45:00,0.0,12.50624837867273,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.507319621176876,28.98114720570479,8.0,7.452375669366796,2063.7461504350003,6863.326769538901,10342.681900498455,10342.681900498457,0.0,10342.681900498455,74.98444377861381,0.029,0.0
940,9580,2024-04-10 19:00:00,0.0,12.50696261861894,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.508033137585024,28.976633752196523,8.0,7.59018043576103,2062.8062583370247,6860.201004000754,10341.633757734784,10341.633757734784,0.0,10341.633757734784,465.3735190980653,0.18,0.0
941,9581,2024-04-10 19:15:00,0.0,12.507676381958753,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.508746427813648,28.974662842685266,8.0,7.727383361685128,2062.378584403938,6858.778704095812,10341.168533393684,10341.168533393684,0.0,10341.168533393684,74.97347186710421,0.029,0.0
942,9582,2024-04-10 19:30:00,0.0,12.508389785287218,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.509459601987263,28.973636967414546,8.0,7.863987877529385,2062.214523154643,6858.233091466132,10340.992556926434,10340.992556926434,0.0,10340.992556926434,74.97219603771666,0.029,0.0
943,9583,2024-04-10 19:45:00,0.0,12.509103017455297,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.510172701044855,28.972949120221145,8.0,7.999998115571257,2062.154660213216,6858.034007422626,10340.930685503077,10340.930685503077,0.0,10340.930685503077,74.97174746989731,0.029,0.0
944,9584,2024-04-10 20:00:00,0.0,12.509816154077724,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.510885739639185,28.976161864352207,8.025,7.9472633056380415,2061.5748426131076,6856.105728765177,10340.344273439878,10340.34427343988,0.0,10340.344273439878,465.3154923047945,0.18,0.0
945,9585,2024-04-10 20:15:00,0.0,12.510529222910538,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.511598886700938,28.98103095105022,8.05,7.894173882542218,2061.314710372409,6855.240616275045,10340.116622977765,10340.116622977768,0.0,10340.116622977765,74.9658455165888,0.029,0.0
946,9586,2024-04-10 20:30:00,0.0,12.511242315750335,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.51231221397644,28.986587578559284,8.075,7.840716242595001,2061.213944817387,6854.905503872251,10340.063903667078,10340.063903667078,0.0,10340.063903667078,74.96546330158633,0.029,0.0
947,9587,2024-04-10 20:45:00,0.0,12.511955552912129,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.513025751233457,28.99245631893635,8.1,7.786892930007817,2061.176763304545,6854.781850644664,10340.081710942573,10340.081710942573,0.0,10340.081710942573,74.96559240433366,0.029,0.0
948,9588,2024-04-10 21:00:00,0.0,12.512668985172548,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.51373951197997,28.99100526220921,8.325,7.949844942037134,2062.286310353477,6858.471831586065,10341.258432085819,10341.25843208582,0.0,10341.258432085819,387.7971912032182,0.15,0.0
949,9589,2024-04-10 21:15:00,0.0,12.513382634186367,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.514453179170566,28.98648323397461,8.55,8.111723223614929,2062.7984175691277,6860.174928239358,10341.761813302157,10341.761813302155,0.0,10341.761813302157,74.97777314644064,0.029,0.0
950,9590,2024-04-10 21:30:00,0.0,12.514096348138876,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.515166619797366,28.980725973922414,8.775,8.272520775472803,2063.008678577854,6860.874185756798,10341.933938689615,10341.933938689615,0.0,10341.933938689615,74.97902105549971,0.029,0.0
951,9591,2024-04-10 21:45:00,0.0,12.514809902075081,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.515879780371058,28.974443611749894,9.0,8.43222558677253,2063.098811019305,6861.1739359940475,10341.973283171988,10341.97328317199,0.0,10341.973283171988,74.97930630299692,0.029,0.0
952,9592,2024-04-10 22:00:00,0.0,12.515523202637787,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.516592638160237,28.97158682112706,8.75,8.328919233067198,2062.569299080847,6859.412957076536,10341.376684073437,10341.376684073439,0.0,10341.376684073437,214.58356619452383,0.083,0.0
953,9593,2024-04-10 22:15:00,0.0,12.51623621182223,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.517305341544972,28.970156844396467,8.5,8.222408324517147,2062.3176207932515,6858.575959595912,10341.091012142764,10341.091012142764,0.0,10341.091012142764,74.97290983803505,0.029,0.0
954,9594,2024-04-10 22:30:00,0.0,12.516948992413308,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.51801795233527,28.969282708971832,8.25,8.112752502027076,2062.2084961593823,6858.213047703529,10340.960752371027,10340.960752371027,0.0,10340.960752371027,74.97196545468995,0.029,0.0
955,9595,2024-04-10 22:45:00,0.0,12.5176616495049,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.51873049460593,28.968632343852104,8.0,7.999998115571257,2062.1551758422374,6858.0357222316225,10340.891689863576,10340.891689863578,0.0,10340.891689863576,74.97146475151094,0.029,0.0
956,9596,2024-04-10 23:00:00,0.0,12.51837422605024,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.519442978045756,28.966514405677007,7.925,7.828181926239328,2062.365307266483,6858.7345487945895,10341.08582208131,10341.085822081312,0.0,10341.08582208131,214.5775308081872,0.083,0.0
957,9597,2024-04-10 23:15:00,0.0,12.51908673891586,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.520155339107692,28.963847541374182,7.85,7.656606645974887,2062.446605062418,6859.004917967188,10341.134407824837,10341.134407824838,0.0,10341.134407824837,74.97322445673007,0.029,0.0
958,9598,2024-04-10 23:30:00,0.0,12.519799161137025,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.520867554008891,28.961023004099676,7.775,7.485281931420179,2062.4635374752647,6859.0612294870625,10341.113153749273,10341.113153749273,0.0,10341.113153749273,74.97307036468223,0.029,0.0
959,9599,2024-04-10 23:45:00,0.0,12.520511449120063,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.521579615927795,28.958192141716697,7.7,7.314213063163325,2062.4548487225875,6859.032333613008,10341.064635752775,10341.064635752777,0.0,10341.064635752775,74.97271860920762,0.029,0.0
960,9600,2024-04-11 00:00:00,0.0,12.521223587548825,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.522291524608224,28.958659442239977,7.775,7.349163800100065,2061.963821685199,6857.3993425547005,10340.542167758018,10340.54216775802,0.0,10340.542167758018,74.96893071624564,0.029,0.0
961,9601,2024-04-11 00:15:00,0.0,12.52193557284122,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.52300342289869,28.96050674653689,7.85,7.3838427254784476,2061.7445768136977,6856.670207726106,10340.330040139403,10340.330040139403,0.0,10340.330040139403,74.96739279101067,0.029,0.0
962,9602,2024-04-11 00:30:00,0.0,12.52264747634395,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.52371537056776,28.96290257417863,7.925,7.418246326249492,2061.6619492538325,6856.395416205161,10340.268777828069,10340.26877782807,0.0,10340.268777828069,74.9669486392535,0.029,0.0
963,9603,2024-04-11 00:45:00,0.0,12.52335939930945,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.524427391383362,28.965518098153993,8.0,7.452375669366796,2061.634786772121,6856.305082911109,10340.26883475948,10340.268834759481,0.0,10340.26883475948,74.96694905200623,0.029,0.0
964,9604,2024-04-11 01:00:00,0.0,12.524071383564328,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.525139494844616,28.96657428460632,8.0,7.452375669366796,2061.8695767428685,6857.085915520346,10340.531700612692,10340.531700612693,0.0,10340.531700612692,74.96885482944202,0.029,0.0
965,9605,2024-04-11 01:15:00,0.0,12.52478344567415,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.525851613413359,28.966973808318325,8.0,7.452375669366796,2061.9777206748463,6857.445565927519,10340.650551109517,10340.65055110952,0.0,10340.650551109517,74.96971649554399,0.029,0.0
966,9606,2024-04-11 01:30:00,0.0,12.525495556708215,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.52656371865762,28.967108943731297,8.0,7.452375669366796,2062.020013455042,6857.5862175141565,10340.697016258438,10340.69701625844,0.0,10340.697016258438,74.97005336787369,0.029,0.0
967,9607,2024-04-11 01:45:00,0.0,12.526207668615223,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.52727579911446,28.967119493188562,8.0,7.452375669366796,2062.0365427104152,6857.641188267637,10340.715046576905,10340.715046576906,0.0,10340.715046576905,74.97018408768257,0.029,0.0
968,9608,2024-04-11 02:00:00,0.0,12.526919761437934,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.527987849390797,28.966918674482258,7.925,7.457487037436253,2062.0590709253556,6857.716109546419,10340.738151288384,10340.738151288386,0.0,10340.738151288384,74.97035159684079,0.029,0.0
969,9609,2024-04-11 02:15:00,0.0,12.527631826821263,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.528699860334687,28.9666090618908,7.85,7.4619637589195325,2062.066174410237,6857.739733352058,10340.743716090157,10340.743716090159,0.0,10340.743716090157,74.97039194165365,0.029,0.0
970,9610,2024-04-11 02:30:00,0.0,12.528343857416044,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.529411827236078,28.96624140403536,7.775,7.465806073656381,2062.06551458077,6857.737538980794,10340.740412571218,10340.740412571218,0.0,10340.740412571218,74.97036799114133,0.029,0.0
971,9611,2024-04-11 02:45:00,0.0,12.529055846371048,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.530123747579019,28.965840334480475,7.7,7.469027687285688,2062.0615501702255,6857.724354682421,10340.733133350643,10340.733133350643,0.0,10340.733133350643,74.97031521679216,0.029,0.0
972,9612,2024-04-11 03:00:00,0.0,12.529767789994676,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.530835619927839,28.965726653758125,7.775,7.465806073656381,2062.019600353662,6857.5848436776705,10340.68719433661,10340.687194336611,0.0,10340.68719433661,74.96998215894043,0.029,0.0
973,9613,2024-04-11 03:15:00,0.0,12.530479686324577,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.53154745672531,28.9657544974876,7.85,7.4619637589195325,2061.9990226195946,6857.516409043377,10340.66556064212,10340.665560642125,0.0,10340.66556064212,74.96982531465538,0.029,0.0
974,9614,2024-04-11 03:30:00,0.0,12.53119154089375,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.532259264099835,28.965862185570664,7.925,7.457487037436253,2061.989188509151,6857.483704093958,10340.655967584502,10340.655967584502,0.0,10340.655967584502,74.96975576498764,0.029,0.0
975,9615,2024-04-11 03:45:00,0.0,12.531903362970814,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.532971045516643,28.966021165009007,8.0,7.452375669366796,2061.984880927023,6857.469378522121,10340.652649986123,10340.652649986123,0.0,10340.652649986123,74.9697317123994,0.029,0.0
976,9616,2024-04-11 04:00:00,0.0,12.532615157396236,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.533682803195738,28.96606588127184,8.0,7.452375669366796,2062.0011344130835,6857.52343215946,10340.670567215533,10340.670567215533,0.0,10340.670567215533,74.96986161231261,0.029,0.0
977,9617,2024-04-11 04:15:00,0.0,12.533326926911553,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.534394532187928,28.966062908250166,8.0,7.452375669366796,2062.008210120629,6857.546963587006,10340.67811055018,10340.678110550181,0.0,10340.67811055018,74.96991630148881,0.029,0.0
978,9618,2024-04-11 04:30:00,0.0,12.5340386702454,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.535106230432618,28.96604378025865,8.0,7.452375669366796,2062.0103299135035,6857.5540133063605,10340.68024236814,10340.68024236814,0.0,10340.68024236814,74.96993175716902,0.029,0.0
979,9619,2024-04-11 04:45:00,0.0,12.534750383876702,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.535817897228583,28.966016868167856,8.0,7.452375669366796,2062.011096515531,6857.5565627673095,10340.680847126567,10340.680847126569,0.0,10340.680847126567,74.96993614166762,0.029,0.0
980,9620,2024-04-11 05:00:00,0.0,12.53546206638026,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.536529532239683,28.963812759528118,7.9,7.4133490966014906,2062.327076087082,6858.607404728466,10340.995004686283,10340.995004686285,0.0,10340.995004686283,74.97221378397556,0.029,0.0
981,9621,2024-04-11 05:15:00,0.0,12.536173717288946,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.537241041165391,28.960695599338074,7.8,7.37375949844435,2062.4636877273683,6859.06172917511,10341.105759265072,10341.105759265072,0.0,10341.105759265072,74.97301675467178,0.029,0.0
982,9622,2024-04-11 05:30:00,0.0,12.53688528925395,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.537952384471385,28.957210013154377,7.699999999999999,7.333610011854487,2062.5099529265235,6859.215591693419,10341.117061041181,10341.117061041181,0.0,10341.117061041181,74.97309869254856,0.029,0.0
983,9623,2024-04-11 05:45:00,0.0,12.537596715405437,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.538663546200805,28.95356872592141,7.6,7.292915253596577,2062.519817304448,6859.248397302317,10341.088134736287,10341.088134736287,0.0,10341.088134736287,74.97288897683808,0.029,0.0
984,9624,2024-04-11 06:00:00,0.0,12.538307967902652,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.53937451961487,28.954204759875836,7.699999999999999,7.333610011854487,2061.883319819304,6857.131620378172,10340.414569537917,10340.414569537921,5.64,10334.774569537918,74.92711562914991,0.029,0.0
985,9625,2024-04-11 06:15:00,0.0,12.539019035474363,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.540085489997168,28.956635891275003,7.8,7.37375949844435,2061.5981403682167,6856.183209276179,10340.139598910067,10340.13959891007,0.0,10340.139598910067,74.966012092098,0.029,0.0
986,9626,2024-04-11 06:30:00,0.0,12.539730007366002,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.540796535086848,28.959786028331283,7.9,7.4133490966014906,2061.490538163397,6855.825360471643,10340.060012995167,10340.060012995167,0.0,10340.060012995167,74.96543509421497,0.029,0.0
987,9627,2024-04-11 06:45:00,0.0,12.54044101509944,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.541507686021859,28.963234808703834,8.0,7.452375669366796,2061.4545594586834,6855.705707380033,10340.059491607279,10340.05949160728,0.0,10340.059491607279,74.96543131415278,0.029,0.0
988,9628,2024-04-11 07:00:00,0.0,12.541152113101107,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.54221895573994,28.96464319917153,8.0,7.452375669366796,2061.7635721652587,6856.733379887487,10340.405348080158,10340.405348080158,70.5,10269.905348080158,74.45681377358115,0.029,0.0
989,9629,2024-04-11 07:15:00,0.0,12.541863323442776,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.542930255859236,28.96520152856001,8.0,7.452375669366796,2061.9061626297216,6857.207587895881,10340.562071479448,10340.56207147945,0.0,10340.562071479448,74.969075018226,0.029,0.0
990,9630,2024-04-11 07:30:00,0.0,12.54257460838159,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.543641549556277,28.965424930918644,8.0,7.452375669366796,2061.9642628311494,6857.400809658011,10340.625830426909,10340.625830426909,0.0,10340.625830426909,74.9695372705951,0.029,0.0
991,9631,2024-04-11 07:45:00,0.0,12.543285905290075,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.544352822330222,28.96550912397398,8.0,7.452375669366796,2061.9891725998996,6857.48365118513,10340.652882670844,10340.652882670844,0.0,10340.652882670844,74.96973339936362,0.029,0.0
992,9632,2024-04-11 08:00:00,0.0,12.543997188513504,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.545064068147447,28.95874069634382,8.175,7.604171785882116,2063.0175212992517,6860.903593679121,10341.688319751747,10341.688319751747,117.84,10223.848319751747,383.3943119906905,0.15,0.0
993,9633,2024-04-11 08:15:00,0.0,12.544708447785819,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.545774990201213,28.949098176726917,8.35,7.755709233518421,2063.483070092624,6862.451852652447,10342.08938510947,10342.089385109472,0.0,10342.08938510947,74.98014804204367,0.029,0.0
994,9634,2024-04-11 08:30:00,0.0,12.545419531749792,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.546485464025128,28.938547904224208,8.524999999999999,7.906983804967907,2063.666724926568,6863.062626965895,10342.180909836941,10342.180909836941,0.0,10342.180909836941,74.98081159631782,0.029,0.0
995,9635,2024-04-11 08:45:00,0.0,12.546130229668766,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.547195450323674,28.927898148768865,8.7,8.057997359144741,2063.7598480972474,6863.372323364385,10342.170019502413,10342.170019502415,0.0,10342.170019502413,74.98073264139249,0.029,0.0
996,9636,2024-04-11 09:00:00,0.0,12.546840459739458,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.547904944806344,28.930791505234037,8.774999999999999,8.151388462599167,2061.8348235935937,6856.970338214634,10340.134542727095,10340.134542727095,211.44,10128.694542727095,379.826045352266,0.15,0.0
997,9637,2024-04-11 09:15:00,0.0,12.547550200121377,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.548614534076805,28.93931590910756,8.85,8.24489269073613,2061.0285947518123,6854.289091787593,10339.362058440594,10339.362058440596,0.0,10339.362058440594,74.96037492369432,0.029,0.0
998,9638,2024-04-11 09:30:00,0.0,12.54825974201759,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.549324462037664,28.95002484345866,8.925,8.33850377750583,2060.785798583793,6853.4816332544015,10339.207989221091,10339.207989221091,0.0,10339.207989221091,74.95925792185291,0.029,0.0
999,9639,2024-04-11 09:45:00,0.0,12.548969500603562,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.550034823288993,28.96158750999529,9.0,8.43222558677253,2060.7652450425708,6853.4132790773865,10339.29894763876,10339.298947638761,0.0,10339.29894763876,74.959917370381,0.029,0.0
1000,9640,2024-04-11 10:00:00,0.0,12.549679645246643,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.550745654787093,28.96669516897972,9.5,8.692075396716058,2061.8615796465106,6857.0593198629795,10340.522591424658,10340.522591424658,335.94,10004.582591424658,375.1718471784247,0.15,0.0
1001,9641,2024-04-11 10:15:00,0.0,12.550390241601715,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.551456676929277,28.969082373027913,10.0,8.9418685453015,2062.4348094466654,6858.965689709711,10341.155551069352,10341.155551069354,0.0,10341.155551069352,74.9733777452528,0.029,0.0
1002,9642,2024-04-11 10:30:00,0.0,12.551101168412972,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.552167771881834,28.97037957147951,10.5,9.1813155198258,2062.7387641481987,6859.9765409906795,10341.492771374258,10341.49277137426,0.0,10341.492771374258,74.97582259246337,0.029,0.0
1003,9643,2024-04-11 10:45:00,0.0,12.551812226970759,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.552878892426246,28.97121783883392,11.0,9.410123481919149,2062.9337394653926,6860.624963430432,10341.712162385424,10341.712162385425,0.0,10341.712162385424,74.97741317729432,0.029,0.0
1004,9644,2024-04-11 11:00:00,0.0,12.552523334733586,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.553590018680293,28.96251023796534,11.2,9.462621234090358,2064.448204491031,6865.661565606434,10343.239749983313,10343.239749983315,297.36,10045.879749983313,208.45200481215375,0.083,0.0
1005,9645,2024-04-11 11:15:00,0.0,12.553234458126525,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.554300737191678,28.94983458019353,11.4,9.51265124250383,2065.165832712919,6868.048156120398,10343.863897605648,10343.863897605648,0.0,10343.863897605648,74.99301325764095,0.029,0.0
1006,9646,2024-04-11 11:30:00,0.0,12.55394538048884,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.555010876102731,28.93557820017208,11.600000000000001,9.560174871799306,2065.482935207997,6869.102732548171,10344.04772700348,10344.04772700348,0.0,10344.04772700348,74.99434602077524,0.029,0.0
1007,9647,2024-04-11 11:45:00,0.0,12.554655809229986,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.555720366973716,28.92064398038822,11.8,9.605146977743207,2065.6353144472455,6869.609494734808,10344.050526949623,10344.050526949626,0.0,10344.050526949623,74.99436632038477,0.029,0.0
1008,9648,2024-04-11 12:00:00,0.0,12.55536562410312,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.55642918047186,28.923967623767066,12.100000000000001,9.785818938277352,2062.972206849543,6860.752893034244,10341.24033017368,10341.24033017368,355.14,9986.10033017368,72.39922739375919,0.029,0.0
1009,9649,2024-04-11 12:15:00,0.0,12.556074776287446,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.557138107434515,28.934864825391564,12.4,9.96401346891131,2061.8110402854068,6856.891242917125,10325.521627745717,10325.52162774572,0.0,10325.521627745717,74.86003180115645,0.029,0.0
1010,9650,2024-04-11 12:30:00,0.0,12.556783646493678,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.557847475886721,28.948680086151878,12.7,10.139707907424008,2061.404611086281,6855.539595864171,10306.25469650424,10306.254696504244,0.0,10306.25469650424,74.72034654965574,0.029,0.0
1011,9651,2024-04-11 12:45:00,0.0,12.557492794202822,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.55855741219819,28.963601121413664,13.0,10.312861802174861,2061.2923685322203,6855.16631481611,10291.085633290419,10291.085633290422,0.0,10291.085633290419,74.61037084135553,0.029,0.0
1012,9652,2024-04-11 13:00:00,0.0,12.558202446603707,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.559267964236874,28.96954390952326,13.25,10.413737806810415,2062.6742538921385,6859.762001539092,10292.547063416212,10292.547063416212,290.16,10002.387063416212,207.5495315658864,0.083,0.0
1013,9653,2024-04-11 13:15:00,0.0,12.558912690791278,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.559978743108303,28.971675809695736,13.5,10.511820360166116,2063.3234048000836,6861.9208594989395,10285.666435652623,10285.666435652625,0.0,10285.666435652623,74.57108165848152,0.029,0.0
1014,9654,2024-04-11 13:30:00,0.0,12.559623356255816,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.560689583737716,28.972278489583573,13.75,10.607067482057248,2063.592748847146,6862.816607364069,10278.26196129828,10278.26196129828,0.0,10278.26196129828,74.51739921941254,0.029,0.0
1015,9655,2024-04-11 13:45:00,0.0,12.560334165992032,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.561400419884102,28.972242374259725,14.0,10.699429672882141,2063.708380232836,6863.20115852829,10270.956999747632,10270.956999747634,0.0,10270.956999747632,74.46443824817034,0.029,0.0
1016,9656,2024-04-11 14:00:00,0.0,12.561045004382635,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.562111223882479,28.96664747453238,14.125,10.785189272796302,2064.5331767817474,6865.94415491492,10265.675794786986,10265.675794786986,176.28,10089.395794786986,209.35496274182998,0.083,0.0
1017,9657,2024-04-11 14:15:00,0.0,12.561755824449028,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.562821754969946,28.958687080949648,14.25,10.87070012140404,2064.895881596381,6867.150389346024,10259.137984431349,10259.137984431352,0.0,10259.137984431349,74.37875038712728,0.029,0.0
1018,9658,2024-04-11 14:30:00,0.0,12.562466491991191,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.563531910700409,28.949753792388048,14.375,10.955967692012726,2065.0250535550713,6867.5799719096385,10252.313142282155,10252.313142282155,0.0,10252.313142282155,74.32927028154563,0.029,0.0
1019,9659,2024-04-11 14:45:00,0.0,12.563176835412571,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.564241648941302,28.94039937390566,14.5,11.04098088204399,2065.058709232814,6867.691899393526,10245.442335240226,10245.442335240226,0.0,10245.442335240226,74.27945693049165,0.029,0.0
1020,9660,2024-04-11 15:00:00,0.0,12.563886782369826,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.564950951486487,28.94131926400603,14.625,11.178472058651172,2063.503992520698,6862.521433623273,10226.854572103697,10226.854572103697,210.96,10015.894572103698,207.82981237115175,0.083,0.0
1021,9661,2024-04-11 15:15:00,0.0,12.564596302765855,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.56566026335381,28.94650509122713,14.75,11.31618026980236,2062.798454001848,6860.175049402353,10215.017838057938,10215.017838057938,0.0,10215.017838057938,74.05887932592006,0.029,0.0
1022,9662,2024-04-11 15:30:00,0.0,12.565305609976466,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.566369769316672,28.953332768032602,14.875,11.454107783259605,2062.523873307942,6859.261886208087,10204.22917758099,10204.22917758099,0.0,10204.22917758099,73.98066153746218,0.029,0.0
1023,9663,2024-04-11 15:45:00,0.0,12.566015018894854,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.567079540479085,28.960786472626044,15.0,11.592252633428341,2062.4197752559157,6858.915691039183,10193.896811300943,10193.896811300941,0.0,10193.896811300943,73.90575188193185,0.029,0.0
1024,9664,2024-04-11 16:00:00,0.0,12.56672465745975,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.567789603951251,28.963144195843554,14.75,11.504588638512189,2063.145601941546,6861.3295468908245,10223.99580500321,10223.99580500321,262.5,9961.49580500321,206.7010379538166,0.083,0.0
1025,9665,2024-04-11 16:15:00,0.0,12.567434574783226,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.568499738991246,28.963329030150657,14.5,11.413983163403861,2063.4558652948494,6862.361378629376,10232.588772201874,10232.588772201872,0.0,10232.588772201874,74.1862685984636,0.029,0.0
1026,9666,2024-04-11 16:30:00,0.0,12.568144674039871,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.569209851486416,28.962611631002254,14.25,11.3204802432044,2063.551478372381,6862.679355622044,10240.404177007322,10240.404177007322,0.0,10240.404177007322,74.24293028330308,0.029,0.0
1027,9667,2024-04-11 16:45:00,0.0,12.568854797789685,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.569919902355018,28.961487187191043,14.0,11.224123997702126,2063.5581415797174,6862.701515212393,10248.399696615536,10248.399696615536,0.0,10248.399696615536,74.30089780046264,0.029,0.0
1028,9668,2024-04-11 17:00:00,0.0,12.569564879471166,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.570629873971544,28.953804760915578,14.275,11.158846622411595,2064.498602413851,6865.829172176043,10251.715808116698,10251.715808116702,192.96,10058.755808116699,377.2033428043762,0.15,0.0
1029,9669,2024-04-11 17:15:00,0.0,12.570274890707493,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.571339482288952,28.943475518075363,14.55,11.084285958037885,2064.881086841382,6867.101186958409,10259.122277084474,10259.122277084476,0.0,10259.122277084474,74.37863650886244,0.029,0.0
1030,9670,2024-04-11 17:30:00,0.0,12.570984680680072,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.572048612685048,28.932206866092308,14.825,11.000126953182281,2064.9828120391116,6867.439490810639,10267.15302089667,10267.153020896672,0.0,10267.15302089667,74.43685940150087,0.029,0.0
1031,9671,2024-04-11 17:45:00,0.0,12.571694050056223,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.57275722448497,28.920683466229015,15.1,10.906048566461306,2064.971129339652,6867.40063807484,10275.992695738694,10275.992695738694,0.0,10275.992695738694,74.50094704410553,0.029,0.0
1032,9672,2024-04-11 18:00:00,0.0,12.572402921124144,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.57346530668633,28.921888220969137,14.575,10.917298423312232,2062.985709064997,6860.797796869318,10260.793526711364,10260.793526711364,0.0,10260.793526711364,384.77975725167613,0.15,0.0
1033,9673,2024-04-11 18:15:00,0.0,12.573111268157854,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.57417341060242,28.928303852368614,14.05,10.904452721743144,2062.060176609503,6857.7197866806455,10262.704975116892,10262.704975116892,0.0,10262.704975116892,74.40461106959748,0.029,0.0
1034,9674,2024-04-11 18:30:00,0.0,12.573819361186983,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.574881761933607,28.936681605044686,13.525,10.868672302745217,2061.667995237514,6856.415523116875,10267.736145807494,10267.736145807494,0.0,10267.736145807494,74.44108705710434,0.029,0.0
1035,9675,2024-04-11 18:45:00,0.0,12.574527588822889,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.575590445654285,28.94580445686967,13.0,10.811030932317934,2061.4849170735183,6855.806666614052,10274.875701923229,10274.875701923233,0.0,10274.875701923229,74.49284883894342,0.029,0.0
1036,9676,2024-04-11 19:00:00,0.0,12.57523610636562,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.576299494023274,28.948762699754326,12.75,10.701051874212451,2062.3559806130934,6858.703531476949,10291.470928891224,10291.470928891224,0.0,10291.470928891224,463.11619180010507,0.18,0.0
1037,9677,2024-04-11 19:15:00,0.0,12.575944972390545,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.57700864001902,28.949165393641287,12.5,10.588462203484905,2062.7251992828183,6859.931428802985,10302.397678522055,10302.397678522057,0.0,10302.397678522055,74.6923831692849,0.029,0.0
1038,9678,2024-04-11 19:30:00,0.0,12.576654069581535,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.577717772944283,28.948585859884393,12.25,10.473309992586522,2062.8392002201545,6860.310557643423,10313.112941078012,10313.112941078014,0.0,10313.112941078012,74.77006882281559,0.029,0.0
1039,9679,2024-04-11 19:45:00,0.0,12.577363209036223,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.578426850258527,28.947623782509588,12.0,10.355619692170182,2062.8543837912016,6860.361053102664,10324.06555444618,10324.06555444618,0.0,10324.06555444618,74.84947526973481,0.029,0.0
1040,9680,2024-04-11 20:00:00,0.0,12.57807231416468,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.579135855395084,28.934892994203054,12.375,10.591848429282301,2064.590120417307,6866.133530327302,10266.13035595973,10266.13035595973,0.0,10266.13035595973,461.97586601818784,0.18,0.0
1041,9681,2024-04-11 20:15:00,0.0,12.578781355367513,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.579844278617642,28.91725108085738,12.75,10.824626086987418,2065.3561675477686,6868.68114587397,10247.044588720348,10247.04458872035,0.0,10247.044588720348,74.29107326822252,0.029,0.0
1042,9682,2024-04-11 20:30:00,0.0,12.579490069566841,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.58055190722672,28.897675727137358,13.125,11.053905701058422,2065.6345469090775,6869.60694216057,10229.408390689401,10229.408390689401,0.0,10229.408390689401,74.16321083249817,0.029,0.0
1043,9683,2024-04-11 20:45:00,0.0,12.580198095458375,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.581258657509004,28.877322222045123,13.5,11.279630362239711,2065.7195082537596,6869.8894950662225,10212.321389076244,10212.321389076242,0.0,10212.321389076244,74.03933007080278,0.029,0.0
1044,9684,2024-04-11 21:00:00,0.0,12.58090528492485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.581964495803668,28.87968437179208,13.125,11.201531477356998,2062.272467511208,6858.4257949405755,10244.55869582857,10244.558695828571,0.0,10244.55869582857,384.1709510935713,0.15,0.0
1045,9685,2024-04-11 21:15:00,0.0,12.581611579224392,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.582670406038247,28.891533913034696,12.75,11.114382366279054,2060.6927346871694,6853.1721339815185,10251.36999216176,10251.36999216176,0.0,10251.36999216176,74.32243244317277,0.029,0.0
1046,9686,2024-04-11 21:30:00,0.0,12.58231745347009,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.583376799147132,28.90712878432917,12.375,11.018443456178684,2060.0584496108822,6851.062714786391,10259.382404373358,10259.38240437336,0.0,10259.382404373358,74.38052243170685,0.029,0.0
1047,9687,2024-04-11 21:45:00,0.0,12.583023605131027,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.584083837335768,28.924254663899546,12.0,10.913956595838089,2059.799752418666,6850.202374785674,10268.81769842227,10268.81769842227,0.0,10268.81769842227,74.44892831356147,0.029,0.0
1048,9688,2024-04-11 22:00:00,0.0,12.583730320803234,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.584791586879629,28.930370898225508,11.75,10.80965247134366,2061.425714660604,6855.609779266599,10280.122013889897,10280.122013889897,0.0,10280.122013889897,213.31253178821538,0.083,0.0
1049,9689,2024-04-11 22:15:00,0.0,12.584437714646816,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.585499570890825,28.931891032658445,11.5,10.702421896494087,2062.155675217335,6858.037382985527,10290.801995012847,10290.801995012847,0.0,10290.801995012847,74.60831446384314,0.029,0.0
1050,9690,2024-04-11 22:30:00,0.0,12.585145581423498,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.5862075902782,28.931606607736683,11.25,10.592306774148645,2062.428698116534,6858.945365477645,10301.186168015409,10301.18616801541,0.0,10301.186168015409,74.68359971811172,0.029,0.0
1051,9691,2024-04-11 22:45:00,0.0,12.585853583145475,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.586915566882226,28.930592516381157,11.0,10.479356381119036,2062.520829115714,6859.25176224686,10311.682417644786,10311.682417644786,0.0,10311.682417644786,74.7596975279247,0.029,0.0
1052,9692,2024-04-11 23:00:00,0.0,12.58656158111702,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.587623469105889,28.914152595861253,11.425,10.629906595138644,2064.8202698366445,6866.89893002067,10272.432005559886,10272.432005559887,0.0,10272.432005559886,213.15296411536764,0.083,0.0
