step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1053,9693,2024-04-11 23:15:00,0.0,12.587269520570022,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.588330628801252,28.8913228347224,11.85,10.770675866524167,2065.8350963135667,6870.273902143104,10262.071169096402,10262.071169096402,0.0,10262.071169096402,74.40001597594892,0.029,0.0
1054,9694,2024-04-11 23:30:00,0.0,12.587977051504527,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.589036769228635,28.866031624644737,12.274999999999999,10.90135971998286,2066.2021509865585,6871.494602742593,10252.784045906874,10252.784045906874,0.0,10252.784045906874,74.33268433282484,0.029,0.0
1055,9695,2024-04-11 23:45:00,0.0,12.58868370155397,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.58974178382502,28.839804108091936,12.7,11.021654223189648,2066.3098548781386,6871.8527897231525,10244.114881710613,10244.114881710613,0.0,10244.114881710613,74.26983289240195,0.029,0.0
1056,9696,2024-04-12 00:00:00,0.0,12.589389279059082,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.590445632076023,28.843272679842595,12.274999999999999,10.90135971998286,2061.8174220342753,6856.912466471117,10273.118656558418,10273.118656558421,0.0,10273.118656558418,74.48011026004853,0.029,0.0
1057,9697,2024-04-12 00:15:00,0.0,12.5900937104993,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.59114960027783,28.859178523967675,11.85,10.770675866524167,2059.7623913569646,6850.078124438867,10283.281166715728,10283.281166715728,0.0,10283.281166715728,74.55378845868903,0.029,0.0
1058,9698,2024-04-12 00:30:00,0.0,12.590797618734127,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.591854227127229,28.88003456027997,11.425,10.629906595138644,2058.9415959207895,6847.348434409777,10295.613293651719,10295.613293651719,0.0,10295.613293651719,74.64319637897496,0.029,0.0
1059,9699,2024-04-12 00:45:00,0.0,12.59150191625649,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.592559727009387,28.902956693055483,11.0,10.479356381119036,2058.61209157432,6846.252613588342,10309.848197908215,10309.848197908215,0.0,10309.848197908215,74.74639943483456,0.029,0.0
1060,9700,2024-04-12 01:00:00,0.0,12.59220697959963,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.59326618937994,28.91156480516936,11.0,10.479356381119036,2060.760960160249,6853.3990289974845,10296.080620677754,10296.080620677754,0.0,10296.080620677754,74.64658449991373,0.029,0.0
1061,9701,2024-04-12 01:15:00,0.0,12.592912960762266,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.593972994205199,28.914199745808418,11.0,10.479356381119036,2061.746279011948,6856.675868665954,10297.055061388535,10297.055061388535,0.0,10297.055061388535,74.65364919506689,0.029,0.0
1062,9702,2024-04-12 01:30:00,0.0,12.593619594336289,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.594679882746018,28.91448895555252,11.0,10.479356381119036,2062.13808120635,6857.978871212384,10297.674012867858,10297.674012867858,0.0,10297.674012867858,74.65813659329197,0.029,0.0
1063,9703,2024-04-12 01:45:00,0.0,12.594326441036081,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.595386753397921,28.913827520188594,11.0,10.479356381119036,2062.2951135262238,6858.501107982855,10297.913753402523,10297.913753402525,0.0,10297.913753402523,74.65987471216829,0.029,0.0
1064,9704,2024-04-12 02:00:00,0.0,12.595033320608552,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.596093564987527,28.89836377166058,11.25,10.592707515076539,2064.5070428553313,6865.857242250429,10278.619001802486,10278.619001802484,0.0,10278.619001802486,74.51998776306803,0.029,0.0
1065,9705,2024-04-12 02:15:00,0.0,12.5957401617463,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.596799676373461,28.876756331693894,11.5,10.70339066785618,2065.4871092662042,6869.11661406428,10270.411070619248,10270.41107061925,0.0,10270.411070619248,74.46048026198955,0.029,0.0
1066,9706,2024-04-12 02:30:00,0.0,12.596446623217036,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.59750482147519,28.8527537056029,11.75,10.811361364771361,2065.848994166499,6870.32012173559,10262.044259001437,10262.044259001437,0.0,10262.044259001437,74.39982087776042,0.029,0.0
1067,9707,2024-04-12 02:45:00,0.0,12.597152251482946,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.59820889660405,28.82781054398717,12.0,10.916581995764831,2065.963945211221,6870.702410314184,10253.641694076585,10253.641694076585,0.0,10253.641694076585,74.33890228205524,0.029,0.0
1068,9708,2024-04-12 03:00:00,0.0,12.597856861582969,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.598911861056632,28.831076761725996,11.75,10.811361364771361,2061.7187970047794,6856.584472737515,10278.879955053495,10278.879955053497,0.0,10278.879955053495,74.52187967413784,0.029,0.0
1069,9709,2024-04-12 03:15:00,0.0,12.5985603813747,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.599614936730088,28.846164243779413,11.5,10.70339066785618,2059.785950246348,6850.156473394785,10286.414340976798,10286.4143409768,0.0,10286.414340976798,74.5765039720818,0.029,0.0
1070,9710,2024-04-12 03:30:00,0.0,12.599263401430111,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.60031863564528,28.865961472934988,11.25,10.592707515076539,2059.0224605614408,6847.617363053338,10295.391752115715,10295.391752115716,0.0,10295.391752115715,74.64159020283894,0.029,0.0
1071,9711,2024-04-12 03:45:00,0.0,12.599966788715278,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.601023161779366,28.88772099974326,11.0,10.479356381119036,2058.724275088008,6846.625698287946,10305.50104166926,10305.50104166926,0.0,10305.50104166926,74.71488255210214,0.029,0.0
1072,9712,2024-04-12 04:00:00,0.0,12.600670901243301,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.601728600081653,28.895881350606913,11.0,10.479356381119036,2060.7696954104754,6853.428079506776,10295.796016498301,10295.796016498298,0.0,10295.796016498301,74.64452111961269,0.029,0.0
1073,9713,2024-04-12 04:15:00,0.0,12.601375883471901,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.602434361488228,28.898348155925667,11.0,10.479356381119036,2061.709500365381,6856.553555236331,10296.84300040491,10296.84300040491,0.0,10296.84300040491,74.6521117529356,0.029,0.0
1074,9714,2024-04-12 04:30:00,0.0,12.602081483312814,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.603140199375751,28.89856964903995,11.0,10.479356381119036,2062.0837933280827,6857.798327957055,10297.433663069762,10297.433663069763,0.0,10297.433663069762,74.65639405725578,0.029,0.0
1075,9715,2024-04-12 04:45:00,0.0,12.602787282974825,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.603846016483697,28.897869517711833,11.0,10.479356381119036,2062.233579452233,6858.296466313543,10297.661830318657,10297.661830318659,0.0,10297.661830318657,74.65804826981027,0.029,0.0
1076,9716,2024-04-12 05:00:00,0.0,12.603493110474433,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.60455177289532,28.882084412613818,11.075,10.531442924004928,2064.473337056197,6865.7451480796235,10290.462448090875,10290.462448090877,0.0,10290.462448090875,74.60585274865885,0.029,0.0
1077,9717,2024-04-12 05:15:00,0.0,12.604198897216849,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.605256815228898,28.860019440979443,11.15,10.583433831406134,2065.4591756598375,6869.023716268539,10287.089943110148,10287.089943110148,0.0,10287.089943110148,74.58140208754858,0.029,0.0
1078,9718,2024-04-12 05:30:00,0.0,12.6049042966137,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.605960871510323,28.835506486531056,11.225000000000001,10.635325163950357,2065.8149239606,6870.20681567024,10282.957393635366,10282.957393635368,0.0,10282.957393635366,74.5514411038564,0.029,0.0
1079,9719,2024-04-12 05:45:00,0.0,12.60560884593004,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.606663835747302,28.810042389236557,11.3,10.687110409667815,2065.919506824407,6870.554623160348,10278.463966943016,10278.463966943016,0.0,10278.463966943016,74.51886376033687,0.029,0.0
1080,9720,2024-04-12 06:00:00,0.0,12.606312356174234,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.607365666787917,28.813371146625514,11.225000000000001,10.635325163950357,2061.599909476343,6856.189092735808,10287.938848144444,10287.938848144446,286.38,10001.558848144445,72.51130164904723,0.029,0.0
1081,9721,2024-04-12 06:15:00,0.0,12.607014753804755,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.608067611812313,28.828803070411446,11.15,10.583433831406134,2059.6398514873604,6849.670597976751,10289.984371985649,10289.98437198565,0.0,10289.984371985649,74.60238669689596,0.029,0.0
1082,9722,2024-04-12 06:30:00,0.0,12.607716641829539,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.608770195050475,28.84910812308551,11.075,10.531442924004928,2058.875519569106,6847.128686649982,10293.549860070218,10293.54986007022,0.0,10293.549860070218,74.62823648550908,0.029,0.0
1083,9723,2024-04-12 06:45:00,0.0,12.608418905971766,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.609473627550663,28.87151373983506,11.0,10.479356381119036,2058.5906003236037,6846.181140904396,10297.924917399781,10297.924917399783,0.0,10297.924917399781,74.65995565114842,0.029,0.0
1084,9724,2024-04-12 07:00:00,0.0,12.609121913825422,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.61017800025462,28.88010387203706,11.0,10.610371966223568,2060.702817605094,6853.205666381079,10269.429035309471,10269.429035309473,1527.48,8741.949035309472,63.37913050599367,0.029,0.0
1085,9725,2024-04-12 07:15:00,0.0,12.609825816452139,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.610882714723086,28.882906368185413,11.0,10.740810090580464,2061.7027609755187,6856.531142288478,10259.43220599725,10259.432205997247,0.0,10259.43220599725,74.38088349348006,0.029,0.0
1086,9726,2024-04-12 07:30:00,0.0,12.610530360053344,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.611587520257874,28.88342815172798,11.0,10.8706864943181,2062.1374574040924,6857.976796655524,10249.489700312426,10249.489700312428,0.0,10249.489700312426,74.30880032726509,0.029,0.0
1087,9727,2024-04-12 07:45:00,0.0,12.611235120054717,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.612292318066853,28.88302404065333,11.0,10.99999331988382,2062.3543406972744,6858.6980776675555,10239.4369103476,10239.4369103476,0.0,10239.4369103476,74.2359176000201,0.029,0.0
1088,9728,2024-04-12 08:00:00,0.0,12.611939921696772,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.6129970680458,28.861758440380047,11.425,11.228254059485726,2065.5471306270906,6869.316224957718,10215.86127140117,10215.861271401169,2879.94,7335.92127140117,275.09704767754386,0.15,0.0
1089,9729,2024-04-12 08:15:00,0.0,12.612644695585695,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.613700866604095,28.831876167451444,11.85,11.450036327109611,2067.007218560251,6874.171987181879,10201.360338532086,10201.360338532086,0.0,10201.360338532086,73.95986245435762,0.029,0.0
1090,9730,2024-04-12 08:30:00,0.0,12.613348969885822,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.614403340557018,28.79869352662945,12.274999999999999,11.6651791137833,2067.599122204545,6876.140459964258,10186.861450911574,10186.861450911574,0.0,10186.861450911574,73.85474551910892,0.029,0.0
1091,9731,2024-04-12 08:45:00,0.0,12.614052106123992,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.61510434701336,28.764268267225372,12.7,11.873536042584753,2067.8488048579147,6876.970820635506,10172.761875449121,10172.761875449121,0.0,10172.761875449121,73.75252359700613,0.029,0.0
1092,9732,2024-04-12 09:00:00,0.0,12.614753846308274,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.615803832208979,28.770138467655773,13.274999999999999,11.978077745340522,2061.9444527207374,6857.334927882257,10166.842289093229,10166.842289093229,3954.0,6212.842289093229,232.98158584099608,0.15,0.0
1093,9733,2024-04-12 09:15:00,0.0,12.615454092124759,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.616503541566892,28.79304231259466,13.85,12.057428953988925,2059.331889619089,6848.6464202046645,10160.390429155505,10160.390429155505,0.0,10160.390429155505,73.66283061137742,0.029,0.0
1094,9734,2024-04-12 09:30:00,0.0,12.61615368939973,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.617204212876437,28.82285794582458,14.425,12.110261445797441,2058.3848241503197,6845.496798443801,10158.172771948817,10158.172771948819,0.0,10158.172771948817,73.64675259662893,0.029,0.0
1095,9735,2024-04-12 09:45:00,0.0,12.616853879739967,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.617906145471373,28.8556630562363,15.0,12.135178211137719,2058.0987316487835,6844.545350842583,10159.023140668358,10159.023140668356,0.0,10159.023140668358,73.6529177698456,0.029,0.0
1096,9736,2024-04-12 10:00:00,0.0,12.617555181690442,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.6186094687836,28.86935070027816,15.5,11.842847326438697,2061.1112621381203,6854.564015757914,10215.091210302653,10215.091210302653,4664.16,5550.931210302653,208.15992038634948,0.15,0.0
1097,9737,2024-04-12 10:15:00,0.0,12.618257809653688,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.619313354700573,28.875281155067174,16.0,11.505053198119848,2062.5287977183657,6859.278263143729,10249.28730036078,10249.28730036078,0.0,10249.28730036078,74.30733292761566,0.029,0.0
1098,9738,2024-04-12 10:30:00,0.0,12.6189614142718,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.62001746720281,28.878413354216267,16.5,11.11827937016807,2063.126664240155,6861.266566454552,10287.565390006184,10287.565390006184,0.0,10287.565390006184,74.58484907754485,0.029,0.0
1099,9739,2024-04-12 10:45:00,0.0,12.619665413473417,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.620721685080767,28.880667644016533,17.0,10.678552122134237,2063.3922733431664,6862.149893149818,10332.997360515006,10332.997360515008,0.0,10332.997360515006,74.91423086373379,0.029,0.0
1100,9740,2024-04-12 11:00:00,0.0,12.620369578682787,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.621425970297413,28.86076041736793,17.15,10.414560527625072,2066.7629677864825,6873.359691118366,10344.694512642678,10344.69451264268,5006.58,5338.114512642678,110.76587613733558,0.083,0.0
1101,9741,2024-04-12 11:15:00,0.0,12.621073830246358,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.622129362944971,28.831779632212815,17.3,10.141896851460027,2068.2624488204306,6878.346461569055,10345.946495785418,10345.946495785418,0.0,10345.946495785418,75.00811209444429,0.029,0.0
1102,9742,2024-04-12 11:30:00,0.0,12.62177766916319,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.622831470048332,28.799423084754938,17.450000000000003,9.860284896470276,2068.817518009788,6880.192435321912,10346.166940958932,10346.166940958934,0.0,10346.166940958932,75.00971032195226,0.029,0.0
1103,9743,2024-04-12 11:45:00,0.0,12.622480419038789,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.62353214544909,28.76590411899425,17.6,9.569428754764743,2068.9915775878044,6880.771299035865,10345.971578789384,10345.971578789387,0.0,10345.971578789384,75.00829394622303,0.029,0.0
1104,9744,2024-04-12 12:00:00,0.0,12.62318181028477,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.624231338849476,28.77499297925954,17.950000000000003,9.95982789234457,2062.6753924156274,6859.765787885944,10318.940406434545,10318.940406434545,4986.72,5332.220406434545,38.65859794665045,0.029,0.0
1105,9745,2024-04-12 12:15:00,0.0,12.623881744665164,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.624930895843644,28.801834661472792,18.3,10.353381751841557,2059.869521384444,6850.434402940109,10259.056342355887,10259.056342355887,0.0,10259.056342355887,74.37815848208018,0.029,0.0
1106,9746,2024-04-12 12:30:00,0.0,12.624581119864134,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.62563158535978,28.835626092595913,18.65,10.750098331673758,2058.834991680575,6846.9939045004385,10224.446889638424,10224.446889638424,0.0,10224.446889638424,74.12723994987859,0.029,0.0
1107,9747,2024-04-12 12:45:00,0.0,12.625281243151324,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.626333708375284,28.87219981421257,19.0,11.149962860526127,2058.5027876498816,6845.8891054357255,10193.181164274254,10193.181164274254,0.0,10193.181164274254,73.90056344098835,0.029,0.0
1108,9748,2024-04-12 13:00:00,0.0,12.625982649404458,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.627037385345687,28.888204411870863,19.25,10.938369647566494,2061.651604015411,6856.361011415705,10278.665300665236,10278.665300665236,4391.7,5886.965300665236,122.15452998880366,0.083,0.0
1109,9749,2024-04-12 13:15:00,0.0,12.626685549414432,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.62774172526126,28.895730165693617,19.5,10.713636557945401,2063.1013510816265,6861.182383388474,10304.218650648143,10304.218650648143,0.0,10304.218650648143,74.70558521719904,0.029,0.0
1110,9750,2024-04-12 13:30:00,0.0,12.627389557864927,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.628446360841739,28.90004736893266,19.75,10.475218631301919,2063.681720458915,6863.112497071557,10328.18313793147,10328.18313793147,0.0,10328.18313793147,74.87932775000316,0.029,0.0
1111,9751,2024-04-12 13:45:00,0.0,12.628094045584465,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.62915115309864,28.90318844075065,20.0,10.222550348767149,2063.9129338380867,6863.881435138097,10341.995920866935,10341.995920866935,0.0,10341.995920866935,74.97947042628529,0.029,0.0
1112,9752,2024-04-12 14:00:00,0.0,12.628798759500851,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.629856051093064,28.888741712911045,19.9,10.160340779711108,2066.5291844051544,6872.582206087564,10344.631663660448,10344.63166366045,3661.74,6682.891663660448,138.6700020209543,0.083,0.0
1113,9753,2024-04-12 14:15:00,0.0,12.629503604638526,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.63056029300284,28.866975659523565,19.8,10.098083770949044,2067.677062112189,6876.3996619278505,10345.615426391512,10345.615426391512,0.0,10345.615426391512,75.00571184133847,0.029,0.0
1114,9754,2024-04-12 14:30:00,0.0,12.630208174600973,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.631263561830163,28.84234885939773,19.700000000000003,10.035787925950526,2068.086645982303,6877.761800357293,10345.79071828838,10345.790718288383,0.0,10345.79071828838,75.00698270759075,0.029,0.0
1115,9755,2024-04-12 14:45:00,0.0,12.630911929965386,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.63196573370525,28.816586691493164,19.6,9.973434867452609,2068.1989844188674,6878.135400278368,10345.639754440801,10345.639754440803,0.0,10345.639754440801,75.0058882196958,0.029,0.0
1116,9756,2024-04-12 15:00:00,0.0,12.631614650286043,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.632666759497656,28.823997440322014,19.700000000000003,10.229256530906055,2063.227065101148,6861.600466007456,10295.648966037143,10295.648966037144,2767.26,7528.388966037142,156.2140710452707,0.083,0.0
1117,9757,2024-04-12 15:15:00,0.0,12.632316249116416,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.63336807611325,28.845204806295257,19.8,10.485644758106547,2060.9905066875754,6854.162423674452,10265.091098308225,10265.091098308225,0.0,10265.091098308225,74.42191046273463,0.029,0.0
1118,9758,2024-04-12 15:30:00,0.0,12.633017420334264,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.634070281136754,28.871773017364106,19.9,10.7425899822064,2060.1354058454594,6851.3186453836415,10242.592510257688,10242.59251025769,0.0,10242.592510257688,74.25879569936824,0.029,0.0
1119,9759,2024-04-12 15:45:00,0.0,12.633719181163658,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.634773606729127,28.900446151315382,20.0,11.000067234024517,2059.8260669163737,6850.289887969651,10221.825776627342,10221.825776627342,0.0,10221.825776627342,74.10823688054823,0.029,0.0
1120,9760,2024-04-12 16:00:00,0.0,12.634421946460215,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.635478144017487,28.913038055613832,20.0,10.730253432619701,2062.2233137120725,6858.262325908611,10304.816172427312,10304.816172427316,1303.44,9001.376172427312,186.77855557786674,0.083,0.0
1121,9761,2024-04-12 16:15:00,0.0,12.635125877919325,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.636183196401117,28.918984871589846,20.0,10.457953056313047,2063.290935483304,6861.812877453283,10333.487685520931,10333.487685520933,0.0,10333.487685520931,74.91778572002676,0.029,0.0
1122,9762,2024-04-12 16:30:00,0.0,12.635830672769579,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.636888476028986,28.922399788919222,20.0,10.183134433331205,2063.6768436567795,6863.096278465097,10341.963941808703,10341.963941808706,0.0,10341.963941808703,74.9792385781131,0.029,0.0
1123,9763,2024-04-12 16:45:00,0.0,12.636535838765488,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.63759387322785,28.924863240976684,20.0,9.90575915259949,2063.7884403002176,6863.4674114313,10342.086320049335,10342.086320049337,0.0,10342.086320049335,74.98012582035769,0.029,0.0
1124,9764,2024-04-12 17:00:00,0.0,12.63724117718162,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.638299346777941,28.912600185356215,19.75,9.898813278902491,2065.9040475768134,6870.503210893473,10344.222464764853,10344.222464764856,316.38,10027.842464764854,376.044092428682,0.15,0.0
1125,9765,2024-04-12 17:15:00,0.0,12.637946612542807,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.639004258800544,28.894138135224598,19.5,9.887524560382058,2066.799547751957,6873.481343801387,10344.986602751876,10344.986602751878,0.0,10344.986602751876,75.00115286995111,0.029,0.0
1126,9766,2024-04-12 17:30:00,0.0,12.638651805334023,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.639708340819297,28.873180766792704,19.25,9.87198823729718,2067.07943913585,6874.412168567422,10345.075821399127,10345.075821399127,0.0,10345.075821399127,75.00179970514367,0.029,0.0
1127,9767,2024-04-12 17:45:00,0.0,12.639356302365627,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.640411484784497,28.851156354779373,19.0,9.852292866703161,2067.1103849539472,6874.515083967993,10344.890628762612,10344.890628762612,0.0,10344.890628762612,75.00045705852894,0.029,0.0
1128,9768,2024-04-12 18:00:00,0.0,12.64005991532545,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.641113644529117,28.856415181276752,18.75,10.725166599069421,2062.9286224874722,6860.607946079955,10190.62618436038,10190.62618436038,0.0,10190.62618436038,382.1484819135143,0.15,0.0
1129,9769,2024-04-12 18:15:00,0.0,12.64076256718094,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.641816001839839,28.872614410434434,18.5,11.543804834228533,2061.051777224642,6854.366188908438,10128.004924637255,10128.004924637255,0.0,10128.004924637255,73.4280357036201,0.029,0.0
1130,9770,2024-04-12 18:30:00,0.0,12.64146482570034,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.642519030594904,28.892695061061147,18.25,12.312232191151923,2060.3318532761045,6851.971963578453,10083.383731961092,10083.383731961092,0.0,10083.383731961092,73.10453205671791,0.029,0.0
1131,9771,2024-04-12 18:45:00,0.0,12.642167518759717,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.643222898881408,28.91399368509016,18.0,13.034077767040984,2060.066903025581,6851.090828005345,10046.20442789705,10046.20442789705,0.0,10046.20442789705,72.83498210225362,0.029,0.0
1132,9772,2024-04-12 19:00:00,0.0,12.642870967283152,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.643927659419273,28.921908484319772,17.5,12.232893012831381,2061.9770072517563,6857.443193321862,10235.403621535905,10235.403621535905,0.0,10235.403621535905,460.59316296911567,0.18,0.0
1133,9773,2024-04-12 19:15:00,0.0,12.643575281694446,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.64463273245821,28.92456335433534,17.0,11.439675645714827,2062.7488705158044,6860.0101513760055,10306.153667986599,10306.153667986599,0.0,10306.153667986599,74.71961409290284,0.029,0.0
1134,9774,2024-04-12 19:30:00,0.0,12.644280198473075,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.645337890155055,28.925470594202352,16.5,10.654794809292916,2062.9503027712626,6860.680047424434,10341.422825712676,10341.422825712676,0.0,10341.422825712676,74.9753154864169,0.029,0.0
1135,9775,2024-04-12 19:45:00,0.0,12.644985313872835,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.646043056806718,28.92596472796019,16.0,9.878612519626348,2062.931698333517,6860.618175311148,10341.339973049917,10341.339973049919,0.0,10341.339973049917,74.9747148046119,0.029,0.0
1136,9776,2024-04-12 20:00:00,0.0,12.645690476027847,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.64674821451706,28.908887963653076,15.675,9.59245282002735,2065.458049565682,6869.019971257475,10343.833583469874,10343.833583469876,0.0,10343.833583469874,465.4725112561443,0.18,0.0
1137,9777,2024-04-12 20:15:00,0.0,12.646395638187416,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.647452602210976,28.88461040384918,15.35,9.306913181606856,2066.515936752435,6872.538148842672,10344.681315446178,10344.68131544618,0.0,10344.681315446178,74.99893953698479,0.029,0.0
1138,9778,2024-04-12 20:30:00,0.0,12.64710041091063,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.648155908021636,28.857633776112987,15.024999999999999,9.021974946334147,2066.836738882598,6873.605029014543,10344.726891158141,10344.726891158145,0.0,10344.726891158141,74.99926996089653,0.029,0.0
1139,9779,2024-04-12 20:45:00,0.0,12.647804257659049,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.64885801508779,28.829696482442223,14.7,8.737635375564967,2066.866242545728,6873.703148291914,10344.460156635592,10344.460156635594,0.0,10344.460156635592,74.99733613560805,0.029,0.0
1140,9780,2024-04-12 21:00:00,0.0,12.648506964075674,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.649558881853554,28.83609284515853,14.524999999999999,8.681096505147973,2061.6670623124874,6856.412420521478,10338.964293659426,10338.964293659428,0.0,10338.964293659426,387.7111610122285,0.15,0.0
1141,9781,2024-04-12 21:15:00,0.0,12.649208451002444,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.650259995518134,28.856912109068606,14.35,8.623249822643697,2059.286711934651,6848.496174395159,10336.660420300524,10336.660420300524,0.0,10336.660420300524,74.94078804717881,0.029,0.0
1142,9782,2024-04-12 21:30:00,0.0,12.649909441223445,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.65096198079112,28.883505795707322,14.175,8.564097230779366,2058.3337668338827,6845.326998952421,10335.925471203791,10335.925471203793,0.0,10335.925471203791,74.93545966622749,0.029,0.0
1143,9783,2024-04-12 21:45:00,0.0,12.650610990669884,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.65166508775286,28.91254374117266,14.0,8.50366020451852,2057.950708138789,6844.053074348959,10335.819963556283,10335.819963556285,0.0,10335.819963556283,74.93469473578305,0.029,0.0
1144,9784,2024-04-12 22:00:00,0.0,12.651313536812266,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.65236942222879,28.925079612903833,13.5,8.292255499755122,2060.3865920270223,6852.1540062848335,10338.551477780233,10338.551477780233,0.0,10338.551477780233,214.52494316393984,0.083,0.0
1145,9785,2024-04-12 22:15:00,0.0,12.652017257532584,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.653074269389123,28.930709837855442,13.0,8.071759724032777,2061.480828980416,6855.793070989018,10339.760015321184,10339.760015321184,0.0,10339.760015321184,74.96326011107858,0.029,0.0
1146,9786,2024-04-12 22:30:00,0.0,12.652721848333483,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.65377933008779,28.933613373795694,12.5,7.842419948249185,2061.889080213822,6857.150777516221,10340.213939345102,10340.213939345102,0.0,10340.213939345102,74.96655106025199,0.029,0.0
1147,9787,2024-04-12 22:45:00,0.0,12.653426802297464,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.654484486220372,28.935398981596734,12.0,7.60447363124936,2062.0251496600736,6857.603298807551,10340.366791914003,10340.366791914006,0.0,10340.366791914003,74.96765924137652,0.029,0.0
1148,9788,2024-04-12 23:00:00,0.0,12.654131910687097,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.655189689356948,28.917413172799883,12.0,7.659715340002805,2064.939907336013,6867.296804173887,10343.29932419271,10343.29932419271,0.0,10343.29932419271,214.62346097699876,0.083,0.0
1149,9789,2024-04-12 23:15:00,0.0,12.654837090341886,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.655894083098875,28.891218284908714,12.0,7.71476466115156,2066.2114280577507,6871.525455166494,10344.380261702412,10344.380261702412,0.0,10344.380261702412,74.9967568973425,0.029,0.0
1150,9790,2024-04-12 23:30:00,0.0,12.655541888781984,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.65659731190772,28.861829405899293,12.0,7.769617567963934,2066.6581196520465,6873.011001427216,10344.557068821776,10344.557068821776,0.0,10344.557068821776,74.99803874895788,0.029,0.0
1151,9791,2024-04-12 23:45:00,0.0,12.65624570005916,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.657299237483315,28.83118617297037,12.0,7.824278909636655,2066.7768773175962,6873.4059495485635,10344.373159110613,10344.373159110615,0.0,10344.373159110613,74.99670540355196,0.029,0.0
1152,9792,2024-04-13 00:00:00,0.0,12.65694827722133,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.657999805549675,28.838207583728163,11.25,7.427252147799761,2061.0703687687933,6854.428018141958,10338.332346591598,10338.3323465916,0.0,10338.332346591598,74.95290951278909,0.029,0.0
1153,9793,2024-04-13 00:15:00,0.0,12.657649524043133,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.65870064760136,28.861045869470342,10.5,7.013835865675677,2058.446723558054,6845.702655090478,10335.773373841697,10335.7733738417,0.0,10335.773373841697,74.9343569603523,0.029,0.0
1154,9794,2024-04-13 00:30:00,0.0,12.65835022909298,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.659402448733559,28.890226418876612,9.75,6.584591790635398,2057.381743911457,6842.160890365217,10334.925499892119,10334.92549989212,0.0,10334.925499892119,74.92820987421787,0.029,0.0
1155,9795,2024-04-13 00:45:00,0.0,12.659051550681465,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.660105483617112,28.922094447825124,9.0,6.140052337184615,2056.935112361918,6840.675543793196,10334.760473589806,10334.760473589808,0.0,10334.760473589806,74.9270134335261,0.029,0.0
1156,9796,2024-04-13 01:00:00,0.0,12.659753968708864,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.660809868607238,28.93577569148204,9.0,6.271834067324904,2059.6578003845107,6849.730289982123,10337.814859560123,10337.814859560125,0.0,10337.814859560123,74.9491577318109,0.029,0.0
1157,9797,2024-04-13 01:15:00,0.0,12.660457678671538,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.661514815890865,28.941821771434533,9.0,6.4030820531540735,2060.9111581575544,6853.898537105795,10339.211251310993,10339.211251310993,0.0,10339.211251310993,74.9592815720047,0.029,0.0
1158,9798,2024-04-13 01:30:00,0.0,12.661162344786723,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.662219994723696,28.944819109344046,9.0,6.533790303736225,2061.4151889003165,6855.5747741220275,10339.785398598,10339.785398598002,0.0,10339.785398598,74.9634441398355,0.029,0.0
1159,9799,2024-04-13 01:45:00,0.0,12.661867407833,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.6629252730417,28.946530436755125,9.0,6.663966343530397,2061.623276164136,6856.266802493769,10340.032206278991,10340.032206278995,0.0,10340.032206278991,74.96523349552268,0.029,0.0
1160,9800,2024-04-13 02:00:00,0.0,12.662572636409687,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.663630595140685,28.92868273420957,9.4,6.89928106265712,2064.5477375252913,6865.992579059007,10342.987011055582,10342.987011055584,0.0,10342.987011055582,74.98665583015297,0.029,0.0
1161,9801,2024-04-13 02:15:00,0.0,12.663277936627908,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.664335113819263,28.902723447431352,9.8,7.130070661433378,2065.8440422385147,6870.303653285782,10344.104737110743,10344.104737110747,0.0,10344.104737110743,74.9947593440529,0.029,0.0
1162,9802,2024-04-13 02:30:00,0.0,12.663982857038766,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.665038477761424,28.87361192078212,10.2,7.35625285913418,2066.324104709458,6871.900179877573,10344.32700192166,10344.327001921662,0.0,10344.32700192166,74.99637076393203,0.029,0.0
1163,9803,2024-04-13 02:45:00,0.0,12.664686798340485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.665740550476695,28.843266448369786,10.6,7.5777374005368365,2066.4788300271543,6872.414744333403,10344.191228048629,10344.191228048629,0.0,10344.191228048629,74.99538640335255,0.029,0.0
1164,9804,2024-04-13 03:00:00,0.0,12.665389516640902,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.666441278567888,28.849881965061382,9.95,7.604886671053085,2060.8974333866217,6853.852893125924,10338.298491446258,10338.298491446258,0.0,10338.298491446258,74.95266406298538,0.029,0.0
1165,9805,2024-04-13 03:15:00,0.0,12.66609091706873,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.667142263054675,28.87186787587476,9.3,7.591429658085427,2058.3635850197143,6845.426164226693,10335.847326308587,10335.847326308587,0.0,10335.847326308587,74.93489311573725,0.029,0.0
1166,9806,2024-04-13 03:30:00,0.0,12.666791773342263,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.667844169698157,28.899874522691533,8.65,7.5398434398285925,2057.3677700599314,6842.1144180269275,10335.081574380676,10335.08157438068,0.0,10335.081574380676,74.92934141425991,0.029,0.0
1167,9807,2024-04-13 03:45:00,0.0,12.667493218917489,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.668547259246825,28.930313293173665,8.0,7.452375669366796,2056.980237947846,6840.82561634055,10334.984067638561,10334.984067638561,0.0,10334.984067638561,74.92863449037957,0.029,0.0
1168,9808,2024-04-13 04:00:00,0.0,12.668195717001764,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.669251636997458,28.9427778758593,8.0,7.452375669366796,2059.685800763617,6849.823409841578,10338.007084002322,10338.007084002324,0.0,10338.007084002322,74.95055135901684,0.029,0.0
1169,9809,2024-04-13 04:15:00,0.0,12.66889945065856,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.669956524347679,28.947725389317625,8.0,7.452375669366796,2060.929006400721,6853.957894369812,10339.374362606362,10339.374362606364,0.0,10339.374362606362,74.96046412889613,0.029,0.0
1170,9810,2024-04-13 04:30:00,0.0,12.669604083219424,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.67066159566674,28.949698932531376,8.0,7.452375669366796,2061.42559843784,6855.609392748709,10339.921793723799,10339.921793723799,0.0,10339.921793723799,74.96443300449755,0.029,0.0
1171,9811,2024-04-13 04:45:00,0.0,12.67030906255282,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.67136672212959,28.950439310617845,8.0,7.452375669366796,2061.6248234972827,6856.271948404282,10340.141111363495,10340.141111363495,0.0,10340.141111363495,74.96602305738534,0.029,0.0
1172,9812,2024-04-13 05:00:00,0.0,12.67101416142776,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.672071850325224,28.934037643331656,8.25,7.397888410740459,2064.180560841564,6864.771472692777,10342.702786690468,10342.70278669047,0.0,10342.702786690468,74.9845952035059,0.029,0.0
1173,9813,2024-04-13 05:15:00,0.0,12.671719288752307,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.672776237739388,28.910629367800635,8.5,7.335346483502255,2065.295828828416,6868.480479552832,10343.638609514262,10343.638609514264,0.0,10343.638609514262,74.99137991897841,0.029,0.0
1174,9814,2024-04-13 05:30:00,0.0,12.672424046594456,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.673479580915743,28.884619044676707,8.75,7.264519401199155,2065.6904633865233,6869.792901589947,10343.784448253133,10343.784448253136,0.0,10343.784448253133,74.99243724983522,0.029,0.0
1175,9815,2024-04-13 05:45:00,0.0,12.673127911858515,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.67418176718811,28.857719553787305,9.0,7.185149112174011,2065.8007834676437,6870.159789138502,10343.6183016579,10343.6183016579,0.0,10343.6183016579,74.99123268701977,0.029,0.0
1176,9816,2024-04-13 06:00:00,0.0,12.67383067658053,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.674882758091705,28.863760033263468,9.6,7.547341590308025,2060.913811444035,6853.907361045758,10338.463214365263,10338.463214365267,304.56,10033.903214365264,72.74579830414817,0.029,0.0
1177,9817,2024-04-13 06:15:00,0.0,12.674532265164402,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.675583980474432,28.883642449183164,10.2,7.898797424404749,2058.7353643786178,6846.662577545156,10336.377341599717,10336.377341599718,0.0,10336.377341599717,74.93873572659795,0.029,0.0
1178,9818,2024-04-13 06:30:00,0.0,12.675233371827261,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.676286033894083,28.909107240849547,10.8,8.239210883023707,2057.930021496297,6843.9842775218085,10335.800472994983,10335.800472994983,0.0,10335.800472994983,74.93455342921362,0.029,0.0
1179,9819,2024-04-13 06:45:00,0.0,12.675935009708406,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.676989160114179,28.937000365605176,11.4,8.568262462712852,2057.67779145904,6843.145445107066,10335.833341594433,10335.833341594433,0.0,10335.833341594433,74.93479172655964,0.029,0.0
1180,9820,2024-04-13 07:00:00,0.0,12.676637599543962,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.677693464270806,28.949161785877045,11.05,8.13438872049681,2060.1060949157463,6851.221167072902,10338.538086846595,10338.538086846598,1562.22,8776.318086846595,63.62830612963782,0.029,0.0
1181,9821,2024-04-13 07:15:00,0.0,12.67734131475376,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.678398264899492,28.954985909304874,10.7,7.703122137598116,2061.2358566235766,6854.9783751824925,10339.761670117656,10339.761670117658,0.0,10339.761670117656,74.96327210835301,0.029,0.0
1182,9822,2024-04-13 07:30:00,0.0,12.678045867127425,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.67910328747067,28.9585156219928,10.35,7.274469424092478,2061.7153423851587,6856.572983832587,10340.269439190311,10340.269439190313,0.0,10340.269439190311,74.96695343412976,0.029,0.0
1183,9823,2024-04-13 07:45:00,0.0,12.67875077872821,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.679808432595834,28.961244411315345,10.0,6.84844619971837,2061.9461849121517,6857.340688569296,10340.503490486832,10340.503490486833,0.0,10340.503490486832,74.96865030602953,0.029,0.0
1184,9824,2024-04-13 08:00:00,0.0,12.67945586259501,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.680513665574829,28.943966650292282,11.025,7.5171812530884194,2065.0925759194997,6867.804528622308,10343.68979039373,10343.68979039373,2854.5,7489.18979039373,280.84461713976486,0.15,0.0
1185,9825,2024-04-13 08:15:00,0.0,12.680161051626751,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.681218119829357,28.918349470046238,12.05,8.164416427231046,2066.5870758272267,6872.774733519656,10345.024209728486,10345.024209728488,0.0,10345.024209728486,75.00142552053153,0.029,0.0
1186,9826,2024-04-13 08:30:00,0.0,12.680865895226878,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.681921434154184,28.889442079236456,13.075,8.789328685977049,2067.2504479603463,6874.980886499491,10345.44886033327,10345.44886033327,0.0,10345.44886033327,75.00450423741621,0.029,0.0
1187,9827,2024-04-13 08:45:00,0.0,12.68156977953189,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.682623466090085,28.859190797302592,14.1,9.391045857949043,2067.581442248898,6876.0816623680275,10345.5073667603,10345.507366760301,0.0,10345.5073667603,75.00492840901217,0.029,0.0
1188,9828,2024-04-13 09:00:00,0.0,12.682272452641753,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.683324157477394,28.867349073003055,15.075,10.322342365968806,2062.004261749561,6857.5338326305455,10208.797466075639,10208.797466075639,3851.76,6357.037466075639,238.38890497783643,0.15,0.0
1189,9829,2024-04-13 09:15:00,0.0,12.682973814319412,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.684025172091214,28.89137047911358,16.05,11.260831863848935,2059.6139580610393,6849.5844851348265,10133.74388952457,10133.743889524572,0.0,10133.74388952457,73.46964319905314,0.029,0.0
1190,9830,2024-04-13 09:30:00,0.0,12.683674667319304,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.684727197034427,28.921439394155243,17.025,12.206697086131285,2058.8359421398063,6846.997065408714,10072.692904722366,10072.69290472237,0.0,10072.692904722366,73.02702355923715,0.029,0.0
1191,9831,2024-04-13 09:45:00,0.0,12.684376187082016,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.685430494211907,28.95373664920142,18.0,13.160083390679128,2058.701091295748,6846.548596779118,10020.095548586167,10020.095548586167,0.0,10020.095548586167,72.64569272724971,0.029,0.0
1192,9832,2024-04-13 10:00:00,0.0,12.685078848141583,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.686135160088785,28.967212005530286,18.5,13.104990788440679,2061.6828403841996,6856.46489309032,10106.7690128716,10106.7690128716,4504.14,5602.6290128716,210.098587982685,0.15,0.0
1193,9833,2024-04-13 10:15:00,0.0,12.685782829682125,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.686840379334559,28.972935062152214,19.0,13.025218499025062,2063.106136659073,6861.1982986122475,10118.75001623657,10118.75001623657,0.0,10118.75001623657,73.36093761771514,0.029,0.0
1194,9834,2024-04-13 10:30:00,0.0,12.686487772249343,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.687545816126775,28.975736537509277,19.5,12.919421476169559,2063.7320752714627,6863.279960270876,10128.574654406582,10128.574654406582,0.0,10128.574654406582,73.43216624444773,0.029,0.0
1195,9835,2024-04-13 10:45:00,0.0,12.687193100297083,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.688251343914192,28.977482960180197,20.0,12.786115662270984,2064.03694631068,6864.29385898331,10140.000326120871,10140.000326120871,0.0,10140.000326120871,73.51500236437631,0.029,0.0
1196,9836,2024-04-13 11:00:00,0.0,12.687898582546481,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.68895691699041,28.96116331325942,19.95,12.715701086432611,2066.8015678830093,6873.488062078982,10142.831833828532,10142.831833828532,4838.16,5304.671833828532,110.07194055194203,0.083,0.0
1197,9837,2024-04-13 11:15:00,0.0,12.68860413300411,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.68966175281557,28.937301390595756,19.9,12.645419540468202,2068.054448516767,6877.654722397595,10148.76571305842,10148.76571305842,0.0,10148.76571305842,73.57855141967354,0.029,0.0
1198,9838,2024-04-13 11:30:00,0.0,12.689309337447426,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.690365524723628,28.91046540557094,19.85,12.575270952779343,2068.5432873468344,6879.280436213067,10153.80024074221,10153.80024074221,0.0,10153.80024074221,73.61505174538102,0.029,0.0
1199,9839,2024-04-13 11:45:00,0.0,12.690013641290447,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.69106810393734,28.882427886953536,19.8,12.505252137004199,2068.7199598896677,6879.867989770668,10158.406971651295,10158.406971651295,0.0,10158.406971651295,73.6484505444719,0.029,0.0
1200,9840,2024-04-13 12:00:00,0.0,12.690716816867102,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.69176943846244,28.88864529917384,20.6,12.903559786894611,2063.677832141619,6863.099565833779,10086.28342397537,10086.28342397537,4846.26,5240.02342397537,37.99016982382143,0.029,0.0
1201,9841,2024-04-13 12:15:00,0.0,12.691418773732485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.69247101212327,28.90917000337198,21.4,13.286822832070538,2061.4524856241756,6855.698810502776,10061.485445461047,10061.485445461047,0.0,10061.485445461047,72.9457694795926,0.029,0.0
1202,9842,2024-04-13 12:30:00,0.0,12.692120227827948,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.693173444630617,28.93534006834065,22.2,13.654543415949504,2060.267705705884,6853.021998826017,10041.672359718936,10041.672359718934,0.0,10041.672359718936,72.80212460796228,0.029,0.0
1203,9843,2024-04-13 12:45:00,0.0,12.692822230898756,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.69387698047597,28.963829807549715,23.0,14.006180942611774,2060.067157210771,6852.209669809835,10024.895772654076,10024.895772654076,0.0,10024.895772654076,72.68049435174206,0.029,0.0
1204,9844,2024-04-13 13:00:00,0.0,12.693525215110725,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.694581720096942,28.975647205229834,23.25,14.109309881243094,2062.763654116802,6860.717328900212,10041.510568554648,10041.510568554648,4532.94,5508.570568554648,114.30283929750895,0.083,0.0
1205,9845,2024-04-13 13:15:00,0.0,12.694229352813231,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.695286941274738,28.980450487681804,23.5,14.210718432762297,2064.130158845212,6864.707379625441,10038.971245320558,10038.971245320558,0.0,10038.971245320558,72.78254152857404,0.029,0.0
1206,9846,2024-04-13 13:30:00,0.0,12.694934333226918,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.695992340163237,28.982460537044958,23.75,14.310384884495736,2064.8407830375954,6866.378892080532,10035.014123013032,10035.01412301303,0.0,10035.014123013032,72.75385239184449,0.029,0.0
1207,9847,2024-04-13 13:45:00,0.0,12.69563964327313,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.696697795760954,28.983293591510165,24.0,14.408290888819414,2065.3120635159885,6867.125202133095,10030.854402682557,10030.854402682557,0.0,10030.854402682557,72.72369441944853,0.029,0.0
1208,9848,2024-04-13 14:00:00,0.0,12.696345070492173,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.697403257087846,28.974245906899736,23.75,14.31367818340203,2066.5668698608233,6871.991724934763,10051.206107206097,10051.206107206095,3897.24,6153.966107206097,127.69479672452653,0.083,0.0
1209,9849,2024-04-13 14:15:00,0.0,12.697050528977604,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.698108296157404,28.96105434270122,23.5,14.217213739408608,2066.9944962167447,6874.107691238392,10057.386705858256,10057.386705858256,0.0,10057.386705858256,72.91605361747236,0.029,0.0
1210,9850,2024-04-13 14:30:00,0.0,12.697755779167526,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.698812733491124,28.946208872403524,23.25,14.118927030812984,2067.0443881664924,6874.841619069316,10062.700838966044,10062.700838966044,0.0,10062.700838966044,72.95458108250382,0.029,0.0
1211,9851,2024-04-13 14:45:00,0.0,12.698460517358248,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.699516497468426,28.930668649291484,23.0,14.018837523344764,2066.9659968182373,6875.014924755362,10067.988325894932,10067.988325894932,0.0,10067.988325894932,72.99291536273826,0.029,0.0
1212,9852,2024-04-13 15:00:00,0.0,12.699164618023042,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.700219558030291,28.93340575396058,23.25,14.160880262122678,2064.3989254287167,6865.907299066709,10039.031704379177,10039.031704379177,2919.66,7119.371704379177,147.72696286586793,0.083,0.0
1213,9853,2024-04-13 15:15:00,0.0,12.699868030267767,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.700922706898286,28.943739498178743,23.5,14.302071326784933,2063.4404784873464,6861.806400611615,10030.086989413687,10030.086989413687,0.0,10030.086989413687,72.71813067324923,0.029,0.0
1214,9854,2024-04-13 15:30:00,0.0,12.70057113498855,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.701626273124877,28.95702528709356,23.75,14.44239677516638,2063.3247803853624,6860.226619543075,10023.109816156904,10023.109816156904,0.0,10023.109816156904,72.66754616713756,0.029,0.0
1215,9855,2024-04-13 15:45:00,0.0,12.701274492566077,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.702330384559971,28.971473167611034,24.0,14.581860386015336,2063.5898926297928,6859.636560103518,10016.83681183858,10016.83681183858,0.0,10016.83681183858,72.62206688582971,0.029,0.0
1216,9856,2024-04-13 16:00:00,0.0,12.70197833137544,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.70303509151417,28.977032554544547,24.0,14.538567618259115,2064.7893033043033,6863.975538639849,10033.4670788654,10033.4670788654,1673.28,8360.1870788654,173.47388188645706,0.083,0.0
1217,9857,2024-04-13 16:15:00,0.0,12.702682740599236,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.703740008959684,28.978860731803874,24.0,14.495208572851626,2065.224991513197,6865.892256168269,10036.74377530324,10036.74377530324,0.0,10036.74377530324,72.7663923709485,0.029,0.0
1218,9858,2024-04-13 16:30:00,0.0,12.703387552762738,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.704444975259428,28.979209118782055,24.0,14.451783053883895,2065.293491493508,6866.561703549021,10039.06738667572,10039.06738667572,0.0,10039.06738667572,72.78323855339897,0.029,0.0
1219,9859,2024-04-13 16:45:00,0.0,12.704092494644575,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.705149926313403,28.97893756782141,24.0,14.408290888819414,2065.2183175847945,6866.726679431686,10041.200829663429,10041.200829663429,0.0,10041.200829663429,72.79870601505986,0.029,0.0
1220,9860,2024-04-13 17:00:00,0.0,12.704797453327023,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.705854835274764,28.976175897643973,23.825,14.366601458241288,2065.409248953153,6867.734525194506,10043.453091958867,10043.453091958869,432.18,9611.273091958867,360.4227409484575,0.15,0.0
1221,9861,2024-04-13 17:15:00,0.0,12.70550238334958,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.706559594276772,28.972340499070548,23.65,14.323585024237358,2065.395882365977,6868.046594937519,10045.726372876234,10045.726372876234,0.0,10045.726372876234,72.83151620335269,0.029,0.0
1222,9862,2024-04-13 17:30:00,0.0,12.706207217299227,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.707264156822166,28.968033255772745,23.475,14.279256642737089,2065.2830941814564,6868.010883031758,10047.945729919089,10047.945729919089,0.0,10047.945729919089,72.8476065419134,0.029,0.0
1223,9863,2024-04-13 17:45:00,0.0,12.70691187807978,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.707968502479929,28.963485444802675,23.3,14.233630745302303,2065.1312166085363,6867.825343814168,10050.188526785021,10050.18852678502,0.0,10050.188526785021,72.8638668191914,0.029,0.0
1224,9864,2024-04-13 18:00:00,0.0,12.707616332208563,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.708672620839153,28.962872108316837,22.975,14.605624067498148,2065.3928592856632,6865.534846770581,10002.663417530797,10002.663417530797,0.0,10002.663417530797,375.0998781574049,0.15,0.0
1225,9865,2024-04-13 18:15:00,0.0,12.70832056419958,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.709376682331499,28.963597405605615,22.65,14.951328118322289,2066.55090318923,6864.444847820479,9989.134196531077,9989.134196531077,0.0,9989.134196531077,72.42122292485031,0.029,0.0
1226,9866,2024-04-13 18:30:00,0.0,12.709024654122189,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.710080744945287,28.964564255554546,22.325,15.272196294149788,2068.2514316719517,6863.940412361119,9978.837540921275,9978.837540921275,0.0,9978.837540921275,72.34657217167924,0.029,0.0
1227,9867,2024-04-13 18:45:00,0.0,12.70972871620034,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.710784819140613,28.96541259053301,22.0,15.569554688058506,2070.287772228943,6863.651002709063,9970.281481644477,9970.281481644477,0.0,9970.281481644477,72.28454074192246,0.029,0.0
