step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1228,9868,2024-04-13 19:00:00,0.0,12.71043278456411,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.711488899790456,28.9641798696252,21.25,14.986416584791554,2067.009458637701,6864.269691327668,10051.556519744834,10051.556519744834,0.0,10051.556519744834,452.3200433885175,0.18,0.0
1229,9869,2024-04-13 19:15:00,0.0,12.711136862015012,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.712192896749706,28.962286448610445,20.5,14.401516961347747,2064.551011656295,6864.229233118261,10082.237096264962,10082.237096264962,0.0,10082.237096264962,73.09621894792097,0.029,0.0
1230,9870,2024-04-13 19:30:00,0.0,12.711840900804567,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.712896781404218,28.96033767662926,19.75,13.814816108185958,2063.4961235758865,6863.877892823737,10115.030263145667,10115.030263145669,0.0,10115.030263145667,73.3339694078061,0.029,0.0
1231,9871,2024-04-13 19:45:00,0.0,12.712544841620687,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.713600551358194,28.958557680593298,19.0,13.226281415519427,2063.773767552781,6863.418614799871,10152.285400510613,10152.285400510613,0.0,10152.285400510613,73.60406915370194,0.029,0.0
1232,9872,2024-04-13 20:00:00,0.0,12.713248668934261,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.714304213928095,28.954568802394263,18.625,12.948332463288907,2064.0131995744186,6864.214885311749,10143.481631685669,10143.481631685669,0.0,10143.481631685669,456.45667342585506,0.18,0.0
1233,9873,2024-04-13 20:15:00,0.0,12.713952385168042,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.715007673437071,28.949747045750446,18.25,12.669458465421958,2064.0630049875576,6864.380521393102,10161.046705610568,10161.046705610568,0.0,10161.046705610568,73.66758861567662,0.029,0.0
1234,9874,2024-04-13 20:30:00,0.0,12.71465594620756,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.715710893814222,28.94469026561011,17.875,12.389659339407388,2064.018373750112,6864.232092882814,10180.24237188117,10180.242371881168,0.0,10180.24237188117,73.80675719613848,0.029,0.0
1235,9875,2024-04-13 20:45:00,0.0,12.715359286149388,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.71641386489275,28.939625255191537,17.5,12.108942232492868,2063.938853672333,6863.967635803915,10200.225852007808,10200.22585200781,0.0,10200.225852007808,73.95163742705661,0.029,0.0
1236,9876,2024-04-13 21:00:00,0.0,12.716062381900144,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.717116586326863,28.93943461616362,17.125,11.981505978769338,2063.1379302981877,6861.304033580858,10193.588086174126,10193.588086174126,0.0,10193.588086174126,382.2595532315297,0.15,0.0
1237,9877,2024-04-13 21:15:00,0.0,12.716765228138312,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.717819269270095,28.94129236309045,16.75,11.848049279007922,2062.740563657105,6859.982525553097,10202.853768125438,10202.853768125438,0.0,10202.853768125438,73.97068981890943,0.029,0.0
1238,9878,2024-04-13 21:30:00,0.0,12.717467930355271,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.71852200244209,28.943969407907748,16.375,11.708709913361881,2062.5481013635654,6859.342460586239,10213.595759954804,10213.595759954804,0.0,10213.595759954804,74.04856925967233,0.029,0.0
1239,9879,2024-04-13 21:45:00,0.0,12.71817063839984,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.71922482133651,28.94699315350825,16.0,11.563618159322969,2062.4381587204834,6858.9768282698715,10225.12155600321,10225.12155600321,0.0,10225.12155600321,74.13213128102328,0.029,0.0
1240,9880,2024-04-13 22:00:00,0.0,12.718873414429199,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.71992774096378,28.947852174410485,15.5,11.075403766893613,2062.6987263389437,6859.843388680259,10301.86473251791,10301.864732517912,0.0,10301.86473251791,213.76369319974665,0.083,0.0
1241,9881,2024-04-13 22:15:00,0.0,12.719576283703585,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.720630667550868,28.947945070387775,15.0,10.588992196761625,2062.763533654244,6860.058916051135,10341.478760141006,10341.478760141008,0.0,10341.478760141006,74.9757210110223,0.029,0.0
1242,9882,2024-04-13 22:30:00,0.0,12.72027920678042,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.72133356791969,28.947871283267432,14.5,10.1043592988765,2062.730832883341,6859.950164266777,10341.399734586988,10341.399734586987,0.0,10341.399734586988,74.97514807575567,0.029,0.0
1243,9883,2024-04-13 22:45:00,0.0,12.720982120281827,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.722036434840795,28.9478490287518,14.0,9.621485539521478,2062.66046485819,6859.71614384201,10341.28386460637,10341.283864606372,0.0,10341.28386460637,74.97430801839619,0.029,0.0
1244,9884,2024-04-13 23:00:00,0.0,12.721685003911611,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.722739270558979,28.943593183942184,14.15,9.91546988589925,2063.262962931607,6861.719850138448,10341.893726485707,10341.893726485709,0.0,10341.893726485707,214.59429482457844,0.083,0.0
1245,9885,2024-04-13 23:15:00,0.0,12.722387855238685,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.72344189168448,28.93749089516514,14.3,10.21027268379196,2063.5344406670943,6862.622693934867,10290.505519088054,10290.505519088056,0.0,10290.505519088054,74.60616501338839,0.029,0.0
1246,9886,2024-04-13 23:30:00,0.0,12.723090583658516,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.724144218252626,28.930578663794616,14.45,10.505870338759628,2063.63982920017,6862.97318081045,10263.886195539444,10263.886195539448,0.0,10263.886195539444,74.41317491766097,0.029,0.0
1247,9887,2024-04-13 23:45:00,0.0,12.723793057510173,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.724846215186787,28.92324859292081,14.6,10.802241118708379,2063.6821724675106,6863.114000300378,10239.508387239579,10239.508387239579,0.0,10239.508387239579,74.23643580748696,0.029,0.0
1248,9888,2024-04-14 00:00:00,0.0,12.724495219233109,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.725547864402476,28.924084209081798,14.45,10.914303232864322,2062.4352882446888,6858.967282031174,10248.10969550187,10248.109695501873,0.0,10248.10969550187,74.29879529238856,0.029,0.0
1249,9889,2024-04-14 00:15:00,0.0,12.725197042333344,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.72624951962069,28.92826347492758,14.3,11.021907648106964,2061.870273454131,6857.088232548078,10239.771581731016,10239.771581731018,0.0,10239.771581731016,74.23834396754987,0.029,0.0
1250,9890,2024-04-14 00:30:00,0.0,12.725898694554132,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.726951325679003,28.9336900027888,14.15,11.125144479293056,2061.6513525880464,6856.36017525271,10231.76969510521,10231.769695105211,0.0,10231.76969510521,74.18033028951277,0.029,0.0
1251,9891,2024-04-14 00:45:00,0.0,12.726600425183392,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.72765333659131,28.93955803376141,14.0,11.224123997702126,2061.570219572029,6856.090354082792,10224.402107151254,10224.402107151254,0.0,10224.402107151254,74.1269152768466,0.029,0.0
1252,9892,2024-04-14 01:00:00,0.0,12.727302333686557,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.72835557147781,28.941247570945137,13.75,11.405979018928322,2062.1748241444816,6858.10106588774,10203.086822421532,10203.086822421532,0.0,10203.086822421532,73.9723794625561,0.029,0.0
1253,9893,2024-04-14 01:15:00,0.0,12.728004456554997,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.729057849328697,28.941046664903745,13.5,11.575337041440953,2062.459114637694,6859.04652061432,10191.93000788236,10191.93000788236,0.0,10191.93000788236,73.89149255714712,0.029,0.0
1254,9894,2024-04-14 01:30:00,0.0,12.728706712922934,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.729760088259606,28.939961306162086,13.25,11.732657058833166,2062.577394958099,6859.439881245993,10181.914839471336,10181.914839471336,0.0,10181.914839471336,73.81888258616719,0.029,0.0
1255,9895,2024-04-14 01:45:00,0.0,12.729408971346398,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.730462249960237,28.938380694349974,13.0,11.878379008600879,2062.628719422424,6859.610569181551,10172.777711960238,10172.777711960238,0.0,10172.777711960238,73.75263841171173,0.029,0.0
1256,9896,2024-04-14 02:00:00,0.0,12.73011117162545,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.731164312977008,28.935671058859576,13.15,11.56468764525442,2062.7943476895475,6860.161393186383,10241.681184750349,10241.681184750349,0.0,10241.681184750349,74.25218858944002,0.029,0.0
1257,9897,2024-04-14 02:15:00,0.0,12.730813283994594,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.731866228414539,28.932699525699043,13.3,11.239181248030308,2062.835112536344,6860.2969633795565,10270.966590718424,10270.966590718424,0.0,10270.966590718424,74.46450778270858,0.029,0.0
1258,9898,2024-04-14 02:30:00,0.0,12.731515273212876,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.732567984932299,28.929839555393798,13.45,10.901396025464125,2062.816552989717,6860.235240559059,10301.058783502203,10301.058783502203,0.0,10301.058783502203,74.68267618039098,0.029,0.0
1259,9899,2024-04-14 02:45:00,0.0,12.732217109209921,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.733269587370355,28.92724700624902,13.6,10.550850270419842,2062.7746905077406,6860.096019999822,10333.877403744462,10333.877403744464,0.0,10333.877403744462,74.92061117714735,0.029,0.0
1260,9900,2024-04-14 03:00:00,0.0,12.73291878870032,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.733971047321138,28.926902416800832,14.45,11.395939231179542,2062.4824299117136,6859.124059387335,10141.940879601649,10141.940879601647,0.0,10141.940879601649,73.52907137711196,0.029,0.0
1261,9901,2024-04-14 03:15:00,0.0,12.73362031986863,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.734672462159839,28.927261062960604,15.3,12.245306103336498,2062.4165029923925,6858.904808589404,10083.93143878842,10083.93143878842,0.0,10083.93143878842,73.10850293121605,0.029,0.0
1262,9902,2024-04-14 03:30:00,0.0,12.734321757285654,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.735373862350574,28.927642682631873,16.15,13.098996150572589,2062.4649896149326,6859.066058816025,10036.010773610398,10036.010773610398,0.0,10036.010773610398,72.76107810867539,0.029,0.0
1263,9903,2024-04-14 03:45:00,0.0,12.735023164768075,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.736075248893215,28.92776978867185,17.0,13.957057951993988,2062.1669226537165,6859.39122210856,9993.193851027385,9993.193851027387,0.0,9993.193851027385,72.45065541994855,0.029,0.0
1264,9904,2024-04-14 04:00:00,0.0,12.735724558167842,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.736776610755374,28.926603654893164,16.75,13.729326342389154,2062.326152999199,6860.020406005346,10085.236927627147,10085.236927627147,0.0,10085.236927627147,73.11796772529682,0.029,0.0
1265,9905,2024-04-14 04:15:00,0.0,12.736425932339268,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.737477891927789,28.924967025168307,16.5,13.501598301982574,2062.540828106152,6860.246495686194,10101.727413254506,10101.727413254506,0.0,10101.727413254506,73.23752374609518,0.029,0.0
1266,9906,2024-04-14 04:30:00,0.0,12.737127253892035,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.73817907202736,28.923212613441372,16.25,13.273868187366627,2062.829248257925,6860.277460758535,10115.723367434966,10115.723367434966,0.0,10115.723367434966,73.3389944139035,0.029,0.0
1267,9907,2024-04-14 04:45:00,0.0,12.737828484490668,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.738880145963972,28.921467253812164,16.0,13.046136921125564,2062.8155160340575,6860.231791992705,10129.846764415865,10129.846764415865,0.0,10129.846764415865,73.44138904201502,0.029,0.0
1268,9908,2024-04-14 05:00:00,0.0,12.73852961153566,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.739581114130388,28.9199075137382,15.35,12.643846724651747,2062.7488581367224,6860.010110207336,10171.755079529821,10171.755079529821,0.0,10171.755079529821,73.74522432659121,0.029,0.0
1269,9909,2024-04-14 05:15:00,0.0,12.739230632567535,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.740281984572412,28.91848107718162,14.7,12.23227248159863,2062.6850366399067,6859.797861337736,10202.266373796083,10202.266373796083,0.0,10202.266373796083,73.96643121002161,0.029,0.0
1270,9910,2024-04-14 05:30:00,0.0,12.739931551893097,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.740982763066079,28.91716931661526,14.05,11.811620449278976,2062.6218930881364,6859.587867085732,10234.77051232204,10234.770512322042,0.0,10234.77051232204,74.2020862143348,0.029,0.0
1271,9911,2024-04-14 05:45:00,0.0,12.740632376335364,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.741683454585257,28.915985958934627,13.4,11.382096110661141,2062.55670464728,6859.371072219221,10270.034064614618,10270.03406461462,0.0,10270.034064614618,74.45774696845598,0.029,0.0
1272,9912,2024-04-14 06:00:00,0.0,12.741333111372626,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.74238406469005,28.914631573402147,13.8,11.705789687699292,2062.602573602615,6859.52361696363,10169.726885419286,10169.726885419286,297.36,9872.366885419286,71.57465991928983,0.029,0.0
1273,9913,2024-04-14 06:15:00,0.0,12.742033762164866,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.743084585982839,28.913189466527715,14.2,12.028040803961872,2062.650320561277,6859.6824073165435,10145.385911949563,10145.385911949563,0.0,10145.385911949563,73.55404786163433,0.029,0.0
1274,9914,2024-04-14 06:30:00,0.0,12.742734327875436,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.743785014665498,28.911718455075135,14.6,12.348833306986666,2062.701804360218,6859.853625145534,10124.609165112255,10124.609165112255,0.0,10124.609165112255,73.40341644706385,0.029,0.0
1275,9915,2024-04-14 06:45:00,0.0,12.743434802853484,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.744485349485387,28.910256616178785,15.0,12.668163724781598,2062.7630562772897,6860.057328455671,10104.860669869699,10104.860669869699,0.0,10104.860669869699,73.26023985655532,0.029,0.0
1276,9916,2024-04-14 07:00:00,0.0,12.74413518461019,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.745185590851857,28.908980248927477,15.5,12.997929197334612,2062.8205180142204,6860.248426899255,10084.426765586459,10084.42676558646,1098.54,8985.88676558646,65.14767905050184,0.029,0.0
1277,9917,2024-04-14 07:15:00,0.0,12.744835472700597,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.745885746796016,28.90782643190436,16.0,13.32271470104865,2062.904085248687,6860.5263434624185,10066.45319028867,10066.45319028867,0.0,10066.45319028867,72.98178562959286,0.029,0.0
1278,9918,2024-04-14 07:30:00,0.0,12.745535671341917,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.746585822633303,28.90673745908822,16.5,13.64245918009572,2062.6354779164453,6860.878181931442,10049.24689142682,10049.24689142682,0.0,10049.24689142682,72.85703996284444,0.029,0.0
1279,9919,2024-04-14 07:45:00,0.0,12.746235787243942,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.747285821172781,28.90565584183087,17.0,13.957057951993988,2062.758525238693,6861.284873957157,10033.474916354098,10033.474916354098,0.0,10033.474916354098,72.74269314356721,0.029,0.0
1280,9920,2024-04-14 08:00:00,0.0,12.74693582441645,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.747985742739242,28.90473389444834,17.5,14.119566010340181,2063.0491195159243,6861.63685462672,10036.646466129174,10036.646466129174,2064.0,7972.646466129174,298.974242479844,0.15,0.0
1281,9921,2024-04-14 08:15:00,0.0,12.74763578446854,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.748685594248574,28.903932270685473,18.0,14.269763662071073,2063.433553657787,6862.022094826553,10030.77801102623,10030.77801102623,0.0,10030.77801102623,72.72314057994018,0.029,0.0
1282,9922,2024-04-14 08:30:00,0.0,12.748335671019566,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.749385380919083,28.903222531018862,18.5,14.40722120938378,2063.890043439126,6862.430710635145,10025.418702300718,10025.418702300716,0.0,10025.418702300718,72.68428559168021,0.029,0.0
1283,9923,2024-04-14 08:45:00,0.0,12.749035490105719,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.75008510673607,28.90258767972669,19.0,14.531500334338544,2064.38976208766,6862.8483431596715,10020.889491470703,10020.889491470703,0.0,10020.889491470703,72.6514488131626,0.029,0.0
1284,9924,2024-04-14 09:00:00,0.0,12.749735246353303,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.750784774942566,28.90163187069869,19.5,14.903142844499397,2066.0062747962165,6863.452887619582,9988.870832944429,9988.870832944429,2591.64,7397.2308329444295,277.3961562354161,0.15,0.0
1285,9925,2024-04-14 09:15:00,0.0,12.750434943352863,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.751484371639187,28.900405187603226,20.0,15.272632065494607,2068.258047015249,6864.0227727380625,9975.094833212266,9975.094833212266,0.0,9975.094833212266,72.31943754078894,0.029,0.0
1286,9926,2024-04-14 09:30:00,0.0,12.751134575812884,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.752183885093235,28.898917643412688,20.5,15.639954286374591,2071.0824616019227,6864.564015077258,9963.3635879764,9963.3635879764,0.0,9963.3635879764,72.2343860128289,0.029,0.0
1287,9927,2024-04-14 09:45:00,0.0,12.751834130874109,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.752883304012098,28.89717494078581,21.0,16.005097544207164,2074.469717239288,6865.078831520191,9953.037236977505,9953.037236977507,0.0,9953.037236977505,72.15951996808691,0.029,0.0
1288,9928,2024-04-14 10:00:00,0.0,12.752533597097521,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.753582617343241,28.895392980015664,21.25,16.11764048470344,2075.857966995244,6865.417295796858,9964.9071469479,9964.907146947899,3406.44,6558.4671469479,245.94251801054622,0.15,0.0
1289,9929,2024-04-14 10:15:00,0.0,12.75323296321826,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.754281823394304,28.893558077532337,21.5,16.228227476785122,2077.1138201422705,6865.741225841206,9962.62286686454,9962.62286686454,0.0,9962.62286686454,72.22901578476792,0.029,0.0
1290,9930,2024-04-14 10:30:00,0.0,12.753932222880804,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.754980919880012,28.891654493660443,21.75,16.33684822829076,2078.3987748576137,6866.0561440333495,9959.995232247262,9959.99523224726,0.0,9959.995232247262,72.20996543379265,0.029,0.0
1291,9931,2024-04-14 10:45:00,0.0,12.754631374157245,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.755679903826024,28.889675989460063,22.0,16.44346628310642,2079.7071339209606,6866.353850594724,9957.526134483356,9957.526134483356,0.0,9957.526134483356,72.19206447500433,0.029,0.0
1292,9932,2024-04-14 11:00:00,0.0,12.755330414395766,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.756378771990995,28.890921813685086,22.525,16.48696207918525,2079.8776885496377,6865.065682720759,9959.591082402292,9959.591082402292,3707.94,6251.651082402292,129.72175995984756,0.083,0.0
1293,9933,2024-04-14 11:15:00,0.0,12.756029340413729,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.757077664045653,28.893594955545662,23.05,16.511477163376277,2080.0475656238345,6864.612786648224,9960.044360584441,9960.044360584441,0.0,9960.044360584441,72.2103216142372,0.029,0.0
1294,9934,2024-04-14 11:30:00,0.0,12.75672822054908,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.75777664181362,28.896924164300533,23.575000000000003,16.516140475565166,2080.1067527665123,6864.571154847344,9961.116905310422,9961.116905310422,0.0,9961.116905310422,72.21809756350056,0.029,0.0
1295,9935,2024-04-14 11:45:00,0.0,12.757427155439455,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.758475733713077,28.900616629995213,24.1,16.499973103206454,2079.963624807109,6864.681732796756,9962.82800969425,9962.828009694247,0.0,9962.82800969425,72.23050307028332,0.029,0.0
1296,9936,2024-04-14 12:00:00,0.0,12.758126190278256,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.759174955472155,28.89782532101122,24.575000000000003,16.964040997978195,2086.573871709957,6868.142117005632,9927.918803865032,9927.918803865032,3221.94,6705.978803865031,48.61834632802148,0.029,0.0
1297,9937,2024-04-14 12:15:00,0.0,12.758825347127127,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.759874026231266,28.892084719768423,25.05,17.430275038666334,2094.036510186719,6869.923947675455,9920.392544604028,9920.392544604028,0.0,9920.392544604028,71.9228459483792,0.029,0.0
1298,9938,2024-04-14 12:30:00,0.0,12.75952449335802,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.760572818247713,28.884931713260666,25.525,17.89868320033926,2102.228705934427,6870.838373644027,9915.29065543085,9915.29065543085,0.0,9915.29065543085,71.88585725187367,0.029,0.0
1299,9939,2024-04-14 12:45:00,0.0,12.760223424747409,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.76127127035258,28.876963378505067,26.0,18.369261836921936,2111.317660561626,6871.394652236343,9911.930975567466,9911.930975567466,0.0,9911.930975567466,71.86149957286413,0.029,0.0
1300,9940,2024-04-14 13:00:00,0.0,12.760922046839857,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.761969347237162,28.871878125726422,26.0,18.241508136983786,2109.15471120706,6870.000191223783,9940.460128375329,9940.460128375329,2506.86,7433.6001283753285,154.24720266378807,0.083,0.0
1301,9941,2024-04-14 13:15:00,0.0,12.761620311329997,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.762667173808133,28.86806639063312,26.0,18.11314999761154,2106.4701692764534,6869.330398577547,9942.43091124659,9942.43091124659,0.0,9942.43091124659,72.08262410653779,0.029,0.0
1302,9942,2024-04-14 13:30:00,0.0,12.762318263043783,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.763364805237241,28.864816106190094,26.0,17.984177416242737,2103.96190180692,6869.035975135863,9943.718319778758,9943.718319778758,0.0,9943.718319778758,72.091957818396,0.029,0.0
1303,9943,2024-04-14 13:45:00,0.0,12.763015992055255,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.764062265850967,28.861856603708247,26.0,17.854596467240025,2101.558673531904,6868.8817179605285,9945.221106024974,9945.221106024974,0.0,9945.221106024974,72.10285301868106,0.029,0.0
1304,9944,2024-04-14 14:00:00,0.0,12.763713538055663,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.764759568252373,28.866671468227043,26.3,17.828277467516145,2099.8098516949776,6865.102095012039,9938.903122443386,9938.903122443387,2345.16,7593.743122443386,157.57016979070028,0.083,0.0
1305,9945,2024-04-14 14:15:00,0.0,12.76441091957062,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.765457049211346,28.874812938577094,26.6,17.794480129806434,2098.705291673042,6863.414435701339,9938.951581576532,9938.951581576532,0.0,9938.951581576532,72.05739896642986,0.029,0.0
1306,9946,2024-04-14 14:30:00,0.0,12.76510831124686,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.766154852819533,28.884346287579067,26.9,17.75297675318782,2097.7916081185217,6862.772948253374,9939.735744880736,9939.735744880736,0.0,9939.735744880736,72.06308415038534,0.029,0.0
1307,9947,2024-04-14 14:45:00,0.0,12.765805953527126,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.766853039352217,28.89452478848414,27.2,17.70352394942879,2096.87316310553,6862.538407480181,9940.826101545937,9940.82610154594,0.0,9940.826101545937,72.07098923620805,0.029,0.0
1308,9948,2024-04-14 15:00:00,0.0,12.766503948624337,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.76755163674256,28.88964000701037,27.15,17.80734492928932,2100.7740211655946,6869.970283712254,9934.567477718452,9934.567477718452,1769.28,8165.2874777184525,169.42971516265789,0.083,0.0
1309,9949,2024-04-14 15:15:00,0.0,12.767202340551732,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.768249992476864,28.878346516856247,27.1,17.909939432487732,2103.632730834378,6873.320498702635,9934.382577125738,9934.382577125738,0.0,9934.382577125738,72.0242736841616,0.029,0.0
1310,9950,2024-04-14 15:30:00,0.0,12.767900817127932,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.768947828965334,28.864416642120563,27.05,18.011324620066755,2105.8791879509263,6874.588486580279,9933.733761835345,9933.733761835345,0.0,9933.733761835345,72.01956977330626,0.029,0.0
1311,9951,2024-04-14 15:45:00,0.0,12.768598913224604,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.76964503201948,28.849307405966705,27.0,18.111511936378793,2107.8905384962045,6875.014335257371,9932.844201914935,9932.844201914933,0.0,9932.844201914935,72.01312046388328,0.029,0.0
1312,9952,2024-04-14 16:00:00,0.0,12.76929643302099,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.770341550590093,28.841385364591567,27.0,17.883082075851632,2102.9207887294187,6871.269408076731,9950.25512522433,9950.25512522433,1123.68,8826.57512522433,183.15143384840485,0.083,0.0
1313,9953,2024-04-14 16:15:00,0.0,12.769993293814823,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.771037696028728,28.836589791021648,27.0,17.65271741663338,2098.3049561061025,6869.393014857954,9953.37014238979,9953.37014238979,0.0,9953.37014238979,72.16193353232597,0.029,0.0
1314,9954,2024-04-14 16:30:00,0.0,12.77068962582692,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.771733603782668,28.833145277914063,27.0,17.420389124133063,2094.182455093359,6868.46881120768,9956.83004773083,9956.83004773083,0.0,9956.83004773083,72.18701784604852,0.029,0.0
1315,9955,2024-04-14 16:45:00,0.0,12.771385652423666,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.772429332383588,28.830366059886476,27.0,17.18606146652512,2090.3796327224113,6867.913840604178,9960.99471928044,9960.99471928044,0.0,9960.99471928044,72.21721171478319,0.029,0.0
1316,9956,2024-04-14 17:00:00,0.0,12.772081470599378,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.773124910658026,28.838448563333344,26.925,17.17297042734351,2088.264683206868,6862.335028874993,9947.10770512129,9947.10770512129,347.04,9600.06770512129,360.0025389420484,0.15,0.0
1317,9957,2024-04-14 17:15:00,0.0,12.77277712402902,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.773820809105942,28.85106938223527,26.85,17.15963029264338,2087.2773976319313,6859.7401014017,9946.077945563407,9946.077945563406,0.0,9946.077945563407,72.10906510533471,0.029,0.0
1318,9958,2024-04-14 17:30:00,0.0,12.77347286238377,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.774517224302063,28.865474558090362,26.775,17.14602874810852,2086.7420316565913,6858.640109405397,9946.066085511678,9946.066085511678,0.0,9946.066085511678,72.10897911995967,0.029,0.0
1319,9959,2024-04-14 17:45:00,0.0,12.774169019225264,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.775214233517694,28.880593110562593,26.7,17.132172918533666,2086.3829232293774,6858.128919849739,9946.300732416483,9946.300732416483,0.0,9946.300732416483,72.1106803100195,0.029,0.0
1320,9960,2024-04-14 18:00:00,0.0,12.774865731435845,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.775911867622984,28.87394256164217,26.275,17.977705884311156,2102.5238537853083,6868.635285608048,9896.9822805196,9896.9822805196,0.0,9896.9822805196,371.136835519485,0.15,0.0
1321,9961,2024-04-14 18:15:00,0.0,12.775563053099585,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.776609183627592,28.85755006243489,25.85,18.745454199270792,2119.3590192510005,6873.475217694656,9897.89366605967,9897.89366605967,0.0,9897.89366605967,71.75972907893261,0.029,0.0
1322,9962,2024-04-14 18:30:00,0.0,12.776260528161096,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.777305759548923,28.836710440158374,25.425,19.442808445132535,2136.1719066754713,6875.395701844249,9902.68756450354,9902.687564503538,0.0,9902.68756450354,71.79448484265066,0.029,0.0
1323,9963,2024-04-14 18:45:00,0.0,12.776957474112507,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.778001402790292,28.813559529104158,25.0,20.07616882463352,2153.0043468061313,6876.119081285467,9909.571303698847,9909.571303698847,0.0,9909.571303698847,71.84439195181665,0.029,0.0
1324,9964,2024-04-14 19:00:00,0.0,12.777653583697589,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.778696013271393,28.800388656740836,24.25,19.414027150816178,2136.248421145462,6870.669328978385,9959.053242206974,9959.053242206975,0.0,9959.053242206974,448.1573958993138,0.18,0.0
1325,9965,2024-04-14 19:15:00,0.0,12.77834871053526,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.779390023338838,28.791720018262403,23.5,18.75217734350973,2119.828837903571,6867.756954053458,9962.814758583543,9962.814758583543,0.0,9962.814758583543,72.23040699973069,0.029,0.0
1326,9966,2024-04-14 19:30:00,0.0,12.779043020828666,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.780083628042266,28.78514140589194,22.75,18.090596797541416,2105.7553177301197,6866.17850535299,9968.979801295944,9968.979801295944,0.0,9968.979801295944,72.27510355939559,0.029,0.0
1327,9967,2024-04-14 19:45:00,0.0,12.779736828197226,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.780776917928414,28.77971073983922,22.0,17.429250024551482,2093.775847220907,6865.147541263096,9979.39766018386,9979.39766018386,0.0,9979.39766018386,72.350633036333,0.029,0.0
1328,9968,2024-04-14 20:00:00,0.0,12.780430275470268,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.781469942739255,28.783806861434577,21.875,17.144802637918534,2087.4552006490644,6860.16119992652,9962.048226784573,9962.048226784575,0.0,9962.048226784573,448.29217020530575,0.18,0.0
1329,9969,2024-04-14 20:15:00,0.0,12.781123432822104,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.782163115158202,28.792078038149697,21.75,16.860408108140568,2082.6812417624665,6857.736711445852,9966.565760151163,9966.565760151163,0.0,9966.565760151163,72.25760176109594,0.029,0.0
1330,9970,2024-04-14 20:30:00,0.0,12.781816531460775,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.7828566160266,28.802197769121413,21.625,16.576068843733946,2078.655808896626,6856.602759226161,9973.11323499316,9973.11323499316,0.0,9973.11323499316,72.30507095370041,0.029,0.0
1331,9971,2024-04-14 20:45:00,0.0,12.782509868109992,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.783550525406586,28.81326349404347,21.5,16.29180254182694,2075.1452773273304,6855.9949969538175,9980.684928119932,9980.684928119932,0.0,9980.684928119932,72.35996572886951,0.029,0.0
1332,9972,2024-04-14 21:00:00,0.0,12.783203573201131,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.78424488425744,28.806917479972952,21.125,16.28013105510865,2077.364674620655,6864.418832850354,9967.909357685861,9967.909357685861,0.0,9967.909357685861,373.7966009132198,0.15,0.0
1333,9973,2024-04-14 21:15:00,0.0,12.783897707352141,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.784938938340254,28.793243193384548,20.75,16.257926268757327,2078.250860072348,6868.122924168002,9969.92526870703,9969.92526870703,0.0,9969.92526870703,72.28195819812596,0.029,0.0
1334,9974,2024-04-14 21:30:00,0.0,12.784591913789498,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.785632370220704,28.77663991851878,20.375,16.22552879685542,2078.304068939195,6869.43132069179,9971.804203219535,9971.804203219532,0.0,9971.804203219535,72.29558047334163,0.029,0.0
1335,9975,2024-04-14 21:45:00,0.0,12.78528565678613,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.786325053058013,28.758812964394966,20.0,16.18326418069899,2077.9686427900524,6869.786567254703,9973.560882977521,9973.560882977521,0.0,9973.560882977521,72.30831640158704,0.029,0.0
1336,9976,2024-04-14 22:00:00,0.0,12.785978714123386,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.787016933875494,28.749294332984334,19.5,16.01724690081292,2075.026069870827,6865.378223084065,9984.169536875097,9984.169536875097,0.0,9984.169536875097,207.17151789015827,0.083,0.0
1337,9977,2024-04-14 22:15:00,0.0,12.786670995965514,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.787708372594174,28.74326718736853,19.0,15.840119374691199,2072.701800807107,6863.213457658858,9989.796609689482,9989.796609689482,0.0,9989.796609689482,72.42602542024875,0.029,0.0
1338,9978,2024-04-14 22:30:00,0.0,12.787362655748883,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.788399520479283,28.738629084810906,18.5,15.652215909223186,2070.7725744017744,6862.199428233772,9996.366240608715,9996.366240608715,0.0,9996.366240608715,72.4736552444132,0.029,0.0
1339,9979,2024-04-14 22:45:00,0.0,12.788053949024523,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.789090437715267,28.734576868110153,18.0,15.453855585614487,2069.056795148435,6861.640791911798,10003.891480954884,10003.891480954886,0.0,10003.891480954884,72.52821323692291,0.029,0.0
1340,9980,2024-04-14 23:00:00,0.0,12.788744981609955,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.78978114968225,28.737143745119916,18.175,15.469705137770324,2068.0525121773867,6858.273878965026,9988.113307248443,9988.113307248443,0.0,9988.113307248443,207.2533511254052,0.083,0.0
1341,9981,2024-04-14 23:15:00,0.0,12.789435796182422,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.790471943112314,28.742534409004882,18.35,15.483198501862486,2067.685862818637,6856.721769903327,9986.750516365692,9986.750516365692,0.0,9986.750516365692,72.40394124365126,0.029,0.0
1342,9982,2024-04-14 23:30:00,0.0,12.790126548894518,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.791162940325655,28.749103460491437,18.525,15.494295921819287,2067.57704402481,6856.081665514112,9986.332864846117,9986.332864846116,0.0,9986.332864846117,72.40091327013435,0.029,0.0
1343,9983,2024-04-14 23:45:00,0.0,12.790817444230475,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.791854192348906,28.756218415841083,18.7,15.502948884937101,2067.561639060827,6855.810621663673,9986.159412313402,9986.159412313404,0.0,9986.159412313402,72.39965573927216,0.029,0.0
1344,9984,2024-04-15 00:00:00,0.0,12.791508568824238,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.792545722827635,28.75084410918314,18.025,15.358997533861302,2068.4023442835164,6861.815840103587,10003.604809904185,10003.604809904184,0.0,10003.604809904185,72.52613487180535,0.029,0.0
1345,9985,2024-04-15 00:15:00,0.0,12.792199960097024,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.793236990747863,28.740198782579093,17.35,15.188286641055676,2068.0754430811676,6864.427959539124,10013.26783388669,10013.26783388669,0.0,10013.26783388669,72.59619179567851,0.029,0.0
1346,9986,2024-04-15 00:30:00,0.0,12.792891359292245,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.793927767788912,28.727436207680686,16.675,14.99211531515713,2067.2138790596946,6865.3130788221115,10023.29873956992,10023.29873956992,0.0,10023.29873956992,72.66891586188193,0.029,0.0
1347,9987,2024-04-15 00:45:00,0.0,12.793582381763024,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.794617962261269,28.71379300562414,16.0,14.771669583855122,2066.198808887512,6865.500486428815,10034.546765322128,10034.546765322128,0.0,10034.546765322128,72.75046404858543,0.029,0.0
1348,9988,2024-04-15 01:00:00,0.0,12.794272867516481,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.795307536046423,28.70612577970564,16.0,14.771669583855122,2065.2034921890854,6862.408592104299,10017.821632453331,10017.821632453331,0.0,10017.821632453331,72.62920683528665,0.029,0.0
1349,9989,2024-04-15 01:15:00,0.0,12.794962751625016,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.795996748033735,28.70096888639229,16.0,14.771669583855122,2064.7604544800747,6860.936434205593,10016.639659565364,10016.639659565364,0.0,10016.639659565364,72.6206375318489,0.029,0.0
1350,9990,2024-04-15 01:30:00,0.0,12.795652144516238,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.79668570697925,28.696810168341596,16.0,14.771669583855122,2064.566590447184,6860.292248676149,10016.334361162906,10016.334361162906,0.0,10016.334361162906,72.61842411843108,0.029,0.0
1351,9991,2024-04-15 01:45:00,0.0,12.796341229982573,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.79737445612479,28.6930679896673,16.0,14.771669583855122,2064.4722320718893,6859.978707793707,10016.169905202414,10016.169905202412,0.0,10016.169905202414,72.6172318127175,0.029,0.0
1352,9992,2024-04-15 02:00:00,0.0,12.797030084032,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.798063013527297,28.69637505547661,16.0,14.640228650232464,2062.9007786912593,6856.418970304485,10029.799662930374,10029.799662930374,0.0,10029.799662930374,72.71604755624521,0.029,0.0
1353,9993,2024-04-15 02:15:00,0.0,12.797718737322718,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.798751684547458,28.70271833433062,16.0,14.50811478477135,2061.935822478642,6854.7572796147915,10035.650040841563,10035.65004084156,0.0,10035.650040841563,72.75846279610134,0.029,0.0
1354,9994,2024-04-15 02:30:00,0.0,12.79840735152579,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.799440600706614,28.710350812118524,16.0,14.375308000408236,2061.3333137438267,6854.052523244243,10041.826923647179,10041.826923647179,0.0,10041.826923647179,72.80324519644205,0.029,0.0
1355,9995,2024-04-15 02:45:00,0.0,12.799096145109143,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.80012981783447,28.718589277126856,16.0,14.24180882224881,2060.9215598902756,6853.7303465761315,10048.429416165724,10048.429416165724,0.0,10048.429416165724,72.8511132672015,0.029,0.0
1356,9996,2024-04-15 03:00:00,0.0,12.799785211757621,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.800819362168955,28.713454030893544,15.25,13.816094736698282,2062.3780880108966,6860.168837277342,10096.641423557061,10096.641423557061,0.0,10096.641423557061,73.2006503207887,0.029,0.0
1357,9997,2024-04-15 03:15:00,0.0,12.80047459250838,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.801508654382776,28.702817636199267,14.5,13.37433153352481,2063.499523708655,6862.913114153429,10126.859242232114,10126.859242232114,0.0,10126.859242232114,73.41972950618283,0.029,0.0
1358,9998,2024-04-15 03:30:00,0.0,12.801164010779365,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.802197456186349,28.69010967568381,13.75,12.917008494454121,2063.885064492414,6863.788751051846,10158.194102734677,10158.194102734678,0.0,10158.194102734677,73.64690724482641,0.029,0.0
1359,9999,2024-04-15 03:45:00,0.0,12.801853057754418,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.802885677878878,28.67665165218267,13.0,12.444601581270422,2063.9248143140035,6863.920945611988,10192.24876883148,10192.24876883148,0.0,10192.24876883148,73.89380357402823,0.029,0.0
1360,10000,2024-04-15 04:00:00,0.0,12.802541569497217,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.803573286982017,28.669676853267404,13.25,12.69025857707214,2062.9403868683044,6860.647070460574,10109.935316566347,10109.935316566347,0.0,10109.935316566347,73.29703104510602,0.029,0.0
1361,10001,2024-04-15 04:15:00,0.0,12.80322948492811,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.804260564360549,28.66534378862633,13.5,12.935909417104128,2062.4977016115226,6859.174847933248,10092.279085433192,10092.279085433192,0.0,10092.279085433192,73.16902336939064,0.029,0.0
1362,10002,2024-04-15 04:30:00,0.0,12.803916928143737,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.804947624471016,28.66197086581334,13.75,13.18156952884469,2062.329996840886,6858.617118174942,10077.665898097577,10077.665898097577,0.0,10077.665898097577,73.06307776120744,0.029,0.0
1363,10003,2024-04-15 04:45:00,0.0,12.80460409688159,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.80563450889923,28.658897367761583,14.0,13.427225232261486,2062.1380152220127,6858.421563771367,10063.574543966255,10063.574543966255,0.0,10063.574543966255,72.96091544375535,0.029,0.0
1364,10004,2024-04-15 05:00:00,0.0,12.805291069151675,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.80632123063608,28.661730992595267,14.1,13.452710889821109,2061.1848048402085,6855.454500750908,10078.257008016071,10078.25700801607,0.0,10078.257008016071,73.06736330811653,0.029,0.0
1365,10005,2024-04-15 05:15:00,0.0,12.805977872236427,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.807008045558288,28.667074015773956,14.2,13.477534561686932,2060.744301945053,6854.103143126438,10076.94962699902,10076.94962699902,0.0,10076.94962699902,73.0578847957429,0.029,0.0
1366,10006,2024-04-15 05:30:00,0.0,12.806664640589233,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.807695062372131,28.67346076126775,14.3,13.501683936546042,2060.5537278362976,6853.57131352551,10075.439760780155,10075.439760780157,0.0,10075.439760780155,73.04693826565612,0.029,0.0
1367,10007,2024-04-15 05:45:00,0.0,12.807351556455185,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.808382326269685,28.680329381899185,14.4,13.525161914286565,2060.468046691131,6853.377361730313,10074.124140540125,10074.124140540125,0.0,10074.124140540125,73.03740001891592,0.029,0.0
1368,10008,2024-04-15 06:00:00,0.0,12.80803869681731,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.809069858119749,28.675821683536025,14.05,13.40340420048421,2062.303936840686,6858.9777682285185,10095.253438149883,10095.253438149883,282.06,9813.193438149883,71.14565242658665,0.029,0.0
1369,10009,2024-04-15 06:15:00,0.0,12.808726094661674,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.809757165115414,28.666601074491968,13.7,13.275187911117206,2063.189188312231,6861.4745005250925,10104.952316130048,10104.952316130048,0.0,10104.952316130048,73.26090429194285,0.029,0.0
1370,10010,2024-04-15 06:30:00,0.0,12.8094135140829,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.810444043120093,28.655584695077845,13.35,13.140675896126517,2063.471171152075,6862.412280771389,10113.968686874518,10113.968686874518,0.0,10113.968686874518,73.32627297984025,0.029,0.0
1371,10011,2024-04-15 06:45:00,0.0,12.810100606582298,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.811130414360068,28.64393074375792,13.0,12.99999492099266,2063.571670905494,6862.746509207297,10123.268311992537,10123.268311992537,0.0,10123.268311992537,73.3936952619459,0.029,0.0
1372,10012,2024-04-15 07:00:00,0.0,12.810787231214757,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.811816251243407,28.63785206048773,14.0,13.715045880077161,2062.43810844398,6860.311477982962,10014.638279143384,10014.638279143386,1423.44,8591.198279143384,62.286187523789536,0.029,0.0
1373,10013,2024-04-15 07:15:00,0.0,12.8114733352807,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.812501795292077,28.634058685705405,15.0,14.409869630373553,2062.9125316809173,6859.485076689344,9981.82026563439,9981.820265634391,0.0,9981.82026563439,72.36819692584933,0.029,0.0
1374,10014,2024-04-15 07:30:00,0.0,12.812159025747626,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.813187145517876,28.631091454821952,16.0,15.083826028805154,2065.645710219868,6859.501979578012,9957.492957823524,9957.492957823524,0.0,9957.492957823524,72.19182394422056,0.029,0.0
1375,10015,2024-04-15 07:45:00,0.0,12.812844472898613,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.813872337715608,28.62836015713071,17.0,15.736219474858718,2070.3031091180987,6859.8814404274235,9938.510616960339,9938.510616960337,0.0,9938.510616960339,72.05420197296246,0.029,0.0
1376,10016,2024-04-15 08:00:00,0.0,12.813529744099698,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.814557382108596,28.627356864796525,17.75,16.0716355874646,2073.4591571824067,6859.514333722469,9947.591502643781,9947.591502643781,2665.56,7282.031502643782,273.0761813491418,0.15,0.0
1377,10017,2024-04-15 08:15:00,0.0,12.814214862369273,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.815242353560135,28.627086399437996,18.5,16.384727387765164,2076.839776888104,6859.637062263418,9941.604730657527,9941.604730657524,0.0,9941.604730657527,72.07663429726708,0.029,0.0
1378,10018,2024-04-15 08:30:00,0.0,12.814899870321602,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.815927283812918,28.62710909405235,19.25,16.674528891208524,2080.435585668076,6860.009002469136,9936.545480618797,9936.545480618797,0.0,9936.545480618797,72.03995473448629,0.029,0.0
1379,10019,2024-04-15 08:45:00,0.0,12.815584821175738,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.81661218557373,28.627247254534367,20.0,16.939977689635608,2084.0977788306564,6860.479347858304,9932.763286131283,9932.763286131283,0.0,9932.763286131283,72.01253382445181,0.029,0.0
1380,10020,2024-04-15 09:00:00,0.0,12.816269737184331,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.817297063834872,28.62408051500209,21.0,17.309019867049567,2090.0384513113,6862.6808625927115,9921.970459279097,9921.970459279097,3626.88,6295.090459279097,236.0658922229661,0.15,0.0
1381,10021,2024-04-15 09:15:00,0.0,12.816954627169544,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.817981775450768,28.619515274579577,22.0,17.63548178382904,2095.7274297917065,6863.977345619476,9919.951777332662,9919.951777332662,0.0,9919.951777332662,71.91965038566181,0.029,0.0
1382,10022,2024-04-15 09:30:00,0.0,12.817639422115636,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.818666259838368,28.61440310292641,23.0,17.916614626380767,2100.927337294471,6864.793556111414,9919.378765663632,9919.378765663632,0.0,9919.378765663632,71.91549605106134,0.029,0.0
1383,10023,2024-04-15 09:45:00,0.0,12.818324020114858,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.819350493320481,28.609098334973325,24.0,18.149312762984508,2105.490793758882,6865.394148817516,9919.829620077706,9919.829620077704,0.0,9919.829620077706,71.91876474556337,0.029,0.0
1384,10024,2024-04-15 10:00:00,0.0,12.81900837905383,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.820034467564856,28.605230775205015,24.5,18.46008928593173,2111.424295146948,6865.06805547717,9914.015309164113,9914.015309164115,4200.48,5713.535309164114,214.25757409365426,0.15,0.0
1385,10025,2024-04-15 10:15:00,0.0,12.819692482901333,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.820718244833762,28.60184744652607,25.0,18.767186096557424,2117.937553641807,6865.170587037902,9912.852033030045,9912.852033030047,0.0,9912.852033030045,71.86817723946783,0.029,0.0
1386,10026,2024-04-15 10:30:00,0.0,12.82037635864907,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.821401846116725,28.59852431038839,25.5,19.070543114407158,2124.8440230108313,6865.485007963355,9912.670972166072,9912.670972166072,0.0,9912.670972166072,71.86686454820402,0.029,0.0
1387,10027,2024-04-15 10:45:00,0.0,12.821060047950388,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.822085274024404,28.595092525372394,26.0,19.370118557763572,2132.085388391445,6865.872733232322,9913.244586178824,9913.244586178824,0.0,9913.244586178824,71.87102324979648,0.029,0.0
1388,10028,2024-04-15 11:00:00,0.0,12.821743562554234,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.822768523865905,28.592962046134545,26.125,19.01926164693855,2124.6695472805477,6865.4736664785505,9941.965493435067,9941.965493435067,4540.44,5401.525493435068,112.08165398877766,0.083,0.0
1389,10029,2024-04-15 11:15:00,0.0,12.822426901404906,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.823451652013247,28.591614539495115,26.25,18.657270693115436,2116.5687788915134,6865.292235694271,9945.266743538632,9945.266743538634,0.0,9945.266743538632,72.10318389065509,0.029,0.0
1390,10030,2024-04-15 11:30:00,0.0,12.82311009039388,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.824134692385453,28.59082320256219,26.375,18.283702599389365,2108.8441732867686,6865.220241049285,9948.93777268104,9948.937772681042,0.0,9948.93777268104,72.12979885193754,0.029,0.0
1391,10031,2024-04-15 11:45:00,0.0,12.823793174653913,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.824817669085446,28.590500594516353,26.5,17.89808688475255,2101.5203159401194,6865.182253073017,9954.106458714628,9954.106458714628,0.0,9954.106458714628,72.16727182568106,0.029,0.0
1392,10032,2024-04-15 12:00:00,0.0,12.824476183202568,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.825500602409855,28.587862467429908,26.875,18.28343870555218,2108.242131371766,6866.547379784226,9912.866245801826,9912.866245801826,4446.54,5466.326245801826,39.63086528206324,0.029,0.0
1393,10033,2024-04-15 12:15:00,0.0,12.825159138206526,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.826183392067986,28.584017667384355,27.25,18.67053873918525,2116.41975189295,6867.375318880907,9910.045512287508,9910.045512287508,0.0,9910.045512287508,71.84782996408444,0.029,0.0
1394,10034,2024-04-15 12:30:00,0.0,12.82584199968877,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.826865985786872,28.579453933278693,27.625,19.059374313236898,2125.202990545111,6867.904374304421,9909.539071061241,9909.539071061241,0.0,9909.539071061241,71.844158265194,0.029,0.0
1395,10035,2024-04-15 12:45:00,0.0,12.826524691376857,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.827548352433434,28.57436993252712,28.0,19.449946440712704,2134.6500593549695,6868.29639323777,9910.206776363731,9910.206776363731,0.0,9910.206776363731,71.84899912863706,0.029,0.0
1396,10036,2024-04-15 13:00:00,0.0,12.827207171568938,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.828230469488721,28.57018448325408,28.25,19.55689919315085,2137.6908603015904,6867.941346812501,9922.16388954968,9922.16388954968,4249.32,5672.84388954968,117.71151070815587,0.083,0.0
1397,10037,2024-04-15 13:15:00,0.0,12.827889413407815,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.82891237587765,28.566349160174255,28.5,19.662245106369497,2140.3464093557527,6867.826508611679,9922.895432772391,9922.895432772391,0.0,9922.895432772391,71.94099188759984,0.029,0.0
1398,10038,2024-04-15 13:30:00,0.0,12.8285714251249,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.829594086779647,28.56262284147553,28.75,19.765968426415725,2143.046982935738,6867.8363020547695,9923.360542740886,9923.360542740886,0.0,9923.360542740886,71.94436393487142,0.029,0.0
1399,10039,2024-04-15 13:45:00,0.0,12.829253233797445,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.83027560692433,28.558910052146143,29.0,19.86804692834798,2145.765233679863,6867.891669497293,9923.918779667158,9923.918779667158,0.0,9923.918779667158,71.9484111525869,0.029,0.0
1400,10040,2024-04-15 14:00:00,0.0,12.82993484930926,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.830956936907699,28.561554205772545,29.025,19.645238621516345,2139.521718959219,6864.767113599979,9935.542101132261,9935.542101132261,3604.98,6330.562101132262,131.35916359849443,0.083,0.0
1401,10041,2024-04-15 14:15:00,0.0,12.830616274393956,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.831638352102946,28.56698818791328,29.05,19.419773970455168,2133.3721306489474,6863.297611594163,9935.312318585331,9935.312318585331,0.0,9935.312318585331,72.03101430974365,0.029,0.0
1402,10042,2024-04-15 14:30:00,0.0,12.831297646952182,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.832319973362663,28.573653019260277,29.075000000000003,19.191607954270243,2127.6406338288966,6862.659025197741,9935.388665793284,9935.388665793285,0.0,9935.388665793284,72.03156782700131,0.029,0.0
1403,10043,2024-04-15 14:45:00,0.0,12.831979165182684,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.833001853986582,28.580948636052455,29.1,18.96067726293171,2122.1733960909546,6862.33899643686,9936.04884373691,9936.04884373691,0.0,9936.04884373691,72.0363541170926,0.029,0.0
