step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1404,10044,2024-04-15 15:00:00,0.0,12.832660916155977,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.833684021292656,28.575851841203402,29.325000000000003,19.133699954860955,2127.4404870853054,6868.470693493166,9919.89599453529,9919.895994535294,2661.36,7258.53599453529,150.61462188660727,0.083,0.0
1405,10045,2024-04-15 15:15:00,0.0,12.833342940122252,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.834365938459445,28.565466608795482,29.55,19.30674108541309,2132.4242980582217,6871.260750940476,9920.353175622184,9920.353175622184,0.0,9920.353175622184,71.92256052326084,0.029,0.0
1406,10046,2024-04-15 15:30:00,0.0,12.834024982327167,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.835047376404448,28.552898390120184,29.775,19.47980747342831,2137.0115971503606,6872.340629136946,9920.965492223628,9920.965492223626,0.0,9920.965492223628,71.92699981862131,0.029,0.0
1407,10047,2024-04-15 15:45:00,0.0,12.834706659890728,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.83572824059291,28.539346716346646,30.0,19.652891636177067,2141.516638800032,6872.7292048145455,9921.546438093012,9921.546438093012,0.0,9921.546438093012,71.93121167617434,0.029,0.0
1408,10048,2024-04-15 16:00:00,0.0,12.8353878109723,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.83640848844659,28.531607620902587,30.0,19.652891636177067,2140.8638259512654,6869.675904056007,9927.546471759915,9927.546471759915,1470.24,8457.306471759915,175.48910928901824,0.083,0.0
1409,10049,2024-04-15 16:15:00,0.0,12.836068366988473,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.837088371782086,28.526278197876763,30.0,19.652891636177067,2140.398969876716,6868.1842579169515,9927.168256135405,9927.168256135405,0.0,9927.168256135405,71.97196985698169,0.029,0.0
1410,10050,2024-04-15 16:30:00,0.0,12.836748432550232,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.837767994993875,28.521875392300498,30.0,19.652891636177067,2140.1816299179063,6867.486850141709,9926.861150401039,9926.861150401037,0.0,9926.861150401039,71.96974334040753,0.029,0.0
1411,10051,2024-04-15 16:45:00,0.0,12.837428185823542,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.838447398229203,28.517813402080936,30.0,19.652891636177067,2140.060201981118,6867.097208091018,9926.676964800788,9926.676964800788,0.0,9926.676964800788,71.96840799480572,0.029,0.0
1412,10052,2024-04-15 17:00:00,0.0,12.838107699058357,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.839126596271884,28.522338610995345,29.675,19.250662868068257,2129.30838098038,6862.580349747328,9942.331949930942,9942.331949930942,381.6,9560.731949930941,358.5274481224103,0.15,0.0
1413,10053,2024-04-15 17:15:00,0.0,12.838786999694129,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.839805961098373,28.530648329827383,29.35,18.850421400331214,2119.3177932366966,6860.3121419176405,9943.484377116933,9943.484377116933,0.0,9943.484377116933,72.09026173409777,0.029,0.0
1414,10054,2024-04-15 17:30:00,0.0,12.839466281126796,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.840485656640427,28.54063460531101,29.025,18.452193583114823,2110.425916291219,6859.1808928336495,9945.817772342793,9945.817772342793,0.0,9945.817772342793,72.10717884948525,0.029,0.0
1415,10055,2024-04-15 17:45:00,0.0,12.840145811321385,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.841165755518604,28.5514718560178,28.7,18.056010027431185,2102.407265318017,6858.498540154456,9949.698627946782,9949.698627946782,0.0,9949.698627946782,72.13531505261417,0.029,0.0
1416,10056,2024-04-15 18:00:00,0.0,12.840825708552352,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.84184629457073,28.545577549487582,28.525,18.572784175259034,2113.9112351548024,6866.5193001844145,9905.093871850646,9905.093871850648,0.0,9905.093871850646,371.4410201943992,0.15,0.0
1417,10057,2024-04-15 18:15:00,0.0,12.84150602751103,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.84252654900259,28.532267432774972,28.35,19.067472126387816,2125.9246033849936,6870.161989335872,9905.302769417884,9905.302769417885,0.0,9905.302769417884,71.81344507827966,0.029,0.0
1418,10058,2024-04-15 18:30:00,0.0,12.842186424244513,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.843206197586758,28.51562663157248,28.175,19.541238411239224,2137.799066158853,6871.550543845697,9907.731995252709,9907.731995252709,0.0,9907.731995252709,71.83105696558214,0.029,0.0
1419,10059,2024-04-15 18:45:00,0.0,12.842866375743272,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.84388509607149,28.497309378160747,28.0,19.99516729177308,2149.839694069395,6872.020066166789,9911.284220467152,9911.284220467152,0.0,9911.284220467152,71.85681059838686,0.029,0.0
1420,10060,2024-04-15 19:00:00,0.0,12.843545649290368,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.844563171864513,28.486136171082197,27.0,20.295414251424294,2157.1952594285945,6867.946122887569,9918.189239297553,9918.189239297553,0.0,9918.189239297553,446.3185157683899,0.18,0.0
1421,10061,2024-04-15 19:15:00,0.0,12.844224136417138,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.845240734470874,28.477639514580844,26.0,20.492554257204127,2162.4674374362808,6865.9508724951465,9923.463392647143,9923.463392647143,0.0,9923.463392647143,71.9451095966918,0.029,0.0
1422,10062,2024-04-15 19:30:00,0.0,12.844901955604977,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.84591789985345,28.46992236788993,25.0,20.59713913461846,2165.4463070703423,6864.998726227635,9927.811383112745,9927.811383112747,0.0,9927.811383112745,71.9766325275674,0.029,0.0
1423,10063,2024-04-15 19:45:00,0.0,12.845579319606829,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.846594701802122,28.462309160317485,24.0,20.618029471479115,2166.060865049461,6864.435459404752,9931.077195167287,9931.077195167287,0.0,9931.077195167287,72.00030966496283,0.029,0.0
1424,10064,2024-04-15 20:00:00,0.0,12.84625630326564,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.847271144827577,28.459144884824486,24.0,20.548134656368493,2163.378411310567,6861.960262630638,9933.011225603683,9933.011225603683,0.0,9933.011225603683,446.98550515216573,0.18,0.0
1425,10065,2024-04-15 20:15:00,0.0,12.846932925754738,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.847947421664664,28.457935410385886,24.0,20.478035677642076,2160.9096496639845,6860.687793512832,9931.96832323922,9931.968323239224,0.0,9931.96832323922,72.00677034348435,0.029,0.0
1426,10066,2024-04-15 20:30:00,0.0,12.847609285705373,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.848623617000678,28.457594957995536,24.0,20.407731306746033,2158.650233972624,6860.028804176732,9931.086859344807,9931.086859344807,0.0,9931.086859344807,72.00037973024985,0.029,0.0
1427,10067,2024-04-15 20:45:00,0.0,12.848285521773244,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.849299768480202,28.457698123557435,24.0,20.337231003934896,2156.4883727121246,6859.628057507052,9930.344206567575,9930.344206567575,0.0,9930.344206567575,71.99499549761492,0.029,0.0
1428,10068,2024-04-15 21:00:00,0.0,12.848961695167414,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.849975895325688,28.449713117953706,23.75,20.004742579393664,2148.842332316794,6863.408567023686,9940.25747937479,9940.257479374788,0.0,9940.25747937479,372.7596554765546,0.15,0.0
1429,10069,2024-04-15 21:15:00,0.0,12.849637834345545,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.850651647181095,28.438538748342328,23.5,19.673282032092658,2140.4762018934794,6864.900409481346,9939.935897550735,9939.935897550735,0.0,9939.935897550735,72.06453525724284,0.029,0.0
1430,10070,2024-04-15 21:30:00,0.0,12.85031377370293,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.851326885891682,28.426303574448838,23.25,19.34286792488472,2132.2561856161096,6865.24242629206,9939.68206370074,9939.682063700742,0.0,9939.68206370074,72.06269496183037,0.029,0.0
1431,10071,2024-04-15 21:45:00,0.0,12.850989268974493,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.852001565532385,28.413826159817752,23.0,19.013500321467536,2124.398888809818,6865.135395121009,9940.172671394532,9940.172671394535,0.0,9940.172671394532,72.06625186761036,0.029,0.0
1432,10072,2024-04-15 22:00:00,0.0,12.851664228155608,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.85267567563409,28.405498670187313,22.75,18.92553975208132,2121.31872344633,6862.852875455053,9928.400068985342,9928.40006898534,0.0,9928.400068985342,206.01430143144586,0.083,0.0
1433,10073,2024-04-15 22:15:00,0.0,12.85233862301384,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.853349395986218,28.398938714540456,22.5,18.83504670220268,2118.940408659815,6861.69335160378,9927.953356640266,9927.953356640266,0.0,9927.953356640266,71.97766183564194,0.029,0.0
1434,10074,2024-04-15 22:30:00,0.0,12.853012538253125,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.854022803170933,28.39310260882227,22.25,18.742067142775436,2116.7222764967473,6861.110685836889,9928.189394611649,9928.189394611649,0.0,9928.189394611649,71.97937311093446,0.029,0.0
1435,10075,2024-04-15 22:45:00,0.0,12.853686102020944,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.85469592856052,28.387586694096125,22.0,18.64662836836334,2114.561603737673,6860.7614208699115,9928.60641855257,9928.60641855257,0.0,9928.60641855257,71.98239653450614,0.029,0.0
1436,10076,2024-04-15 23:00:00,0.0,12.854359368303525,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.85536878603618,28.385138913957825,22.175,18.37111709131457,2108.600338676936,6859.161991287026,9938.572831015952,9938.572831015952,0.0,9938.572831015952,206.22538624358103,0.083,0.0
1437,10077,2024-04-15 23:15:00,0.0,12.855032359734631,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.856041508513353,28.38422422459979,22.35,18.084189222955096,2102.740494391221,6858.301234244586,9941.984560657724,9941.984560657724,0.0,9941.984560657724,72.0793880647685,0.029,0.0
1438,10078,2024-04-15 23:30:00,0.0,12.85570514970795,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.856714162413605,28.38418122310043,22.525,17.785389975173093,2097.146685408236,6857.81755974602,9946.23541257999,9946.23541257999,0.0,9946.23541257999,72.11020674120493,0.029,0.0
1439,10079,2024-04-15 23:45:00,0.0,12.856377837885999,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.857386785495137,28.38475026720668,22.7,17.474221353270007,2091.789473338006,6857.49207183627,9951.650292276767,9951.650292276767,0.0,9951.650292276767,72.14946461900657,0.029,0.0
1440,10080,2024-04-16 00:00:00,0.0,12.857050476385874,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.858059404273595,28.379906247813746,22.275,17.74013399119608,2096.374692215964,6860.035230237741,9918.972112259948,9918.972112259948,0.0,9918.972112259948,71.91254781388463,0.029,0.0
1441,10081,2024-04-16 00:15:00,0.0,12.857723097292922,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.85873178426702,28.372551996311213,21.85,17.976454928909536,2100.978105973569,6861.227873837797,9917.336985855067,9917.336985855067,0.0,9917.336985855067,71.90069314744923,0.029,0.0
1442,10082,2024-04-16 00:30:00,0.0,12.858395596710476,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.859403816743749,28.363975157806003,21.425,18.184894739805664,2105.0759317592947,6861.717987901114,9916.99166139744,9916.99166139744,0.0,9916.99166139744,71.89818954513144,0.029,0.0
1443,10083,2024-04-16 00:45:00,0.0,12.859067802945027,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.860075448758336,28.35468919060131,21.0,18.367024036089532,2108.74803450931,6861.918223808413,9916.935188194862,9916.93518819486,0.0,9916.935188194862,71.89778011441275,0.029,0.0
1444,10084,2024-04-16 01:00:00,0.0,12.859739635186875,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.860746649607822,28.347819104747625,20.75,18.289442217594594,2107.1437860466467,6860.5942557176295,9929.353143460105,9929.353143460105,0.0,9929.353143460105,71.98781029008576,0.029,0.0
1445,10085,2024-04-16 01:15:00,0.0,12.86041105161128,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.861417523964873,28.34195957870224,20.5,18.20888598276904,2105.360777286644,6859.914909516613,9930.314481952251,9930.31448195225,0.0,9930.314481952251,71.99477999415383,0.029,0.0
1446,10086,2024-04-16 01:30:00,0.0,12.861082089196001,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.862088115619013,28.33649266838084,20.25,18.125406095346047,2103.652423224968,6859.567719903355,9931.074061793792,9931.074061793794,0.0,9931.074061793792,72.000286948005,0.029,0.0
1447,10087,2024-04-16 01:45:00,0.0,12.861752822209793,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.862758441589063,28.33118212962439,20.0,18.039043653191065,2101.960056427783,6859.348993763238,9931.97824303265,9931.97824303265,0.0,9931.97824303265,72.00684226198672,0.029,0.0
1448,10088,2024-04-16 02:00:00,0.0,12.862423281033914,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.863428508662189,28.329545729595434,20.125,17.855706104617084,2098.154392472431,6857.47933867139,9938.304933564135,9938.304933564135,0.0,9938.304933564135,72.05271076833999,0.029,0.0
1449,10089,2024-04-16 02:15:00,0.0,12.863093477563265,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.86409847600327,28.329618332309987,20.25,17.666846939767467,2094.574191216382,6856.5462664830975,9940.992231172882,9940.992231172884,0.0,9940.992231172882,72.0721936760034,0.029,0.0
1450,10090,2024-04-16 02:30:00,0.0,12.863763494765761,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.864768417652158,28.330546638871056,20.375,17.472310635328775,2091.2041984412654,6856.091459005742,9944.154953461204,9944.154953461206,0.0,9944.154953461204,72.09512341259374,0.029,0.0
1451,10091,2024-04-16 02:45:00,0.0,12.864433449249898,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.865438370676992,28.33200148505768,20.5,17.271939652140652,2087.970168354371,6855.833915676324,9947.88041632958,9947.880416329579,0.0,9947.88041632958,72.12213301838946,0.029,0.0
1452,10092,2024-04-16 03:00:00,0.0,12.86510339659445,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.866108357882567,28.326535921678165,19.875,17.347279340742706,2089.8477056678416,6859.110442959964,9933.072532982862,9933.072532982864,0.0,9933.072532982862,72.01477586412575,0.029,0.0
1453,10093,2024-04-16 03:15:00,0.0,12.865773366691736,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.86677807948564,28.317989056430708,19.25,17.38527516483701,2090.9310225042673,6860.58043623185,9934.420011703573,9934.420011703573,0.0,9934.420011703573,72.0245450848509,0.029,0.0
1454,10094,2024-04-16 03:30:00,0.0,12.86644322109644,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.867447402026,28.30806358048876,18.625,17.388205178606874,2091.1762013088346,6861.111242438091,9936.393002869609,9936.393002869609,0.0,9936.393002869609,72.03884927080466,0.029,0.0
1455,10095,2024-04-16 03:45:00,0.0,12.867112743174285,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.868116265797688,28.29744234213068,18.0,17.358125371556312,2090.779507899945,6861.248962044126,9938.635615454396,9938.635615454396,0.0,9938.635615454396,72.05510821204437,0.029,0.0
1456,10096,2024-04-16 04:00:00,0.0,12.867781836312462,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.86878464068415,28.290133639866294,18.25,17.302517033565234,2089.4269087517496,6859.5621396144725,9940.270493671069,9940.270493671072,0.0,9940.270493671069,72.06696107911526,0.029,0.0
1457,10097,2024-04-16 04:15:00,0.0,12.868450455641423,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.869452670195479,28.284324465405547,18.5,17.239426874296903,2088.2139383197814,6858.724278999649,9941.43987218863,9941.43987218863,0.0,9941.43987218863,72.07543907336758,0.029,0.0
1458,10098,2024-04-16 04:30:00,0.0,12.869118657838488,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.870120419306017,28.279227899833067,18.75,17.168636843308416,2087.037357147799,6858.324524113297,9942.952203053901,9942.952203053903,0.0,9942.952203053901,72.08640347214079,0.029,0.0
1459,10099,2024-04-16 04:45:00,0.0,12.869786547177034,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.870787918895688,28.27454529426325,19.0,17.089918686900713,2085.8215678611846,6858.102473830821,9944.764662385167,9944.764662385165,0.0,9944.764662385167,72.09954380229246,0.029,0.0
1460,10100,2024-04-16 05:00:00,0.0,12.870454171524184,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.871455186906005,28.27514465145882,19.1,16.95005548311526,2083.0909684319636,6855.4684034966795,9949.967944545708,9949.967944545708,0.0,9949.967944545708,72.13726759795638,0.029,0.0
1461,10101,2024-04-16 05:15:00,0.0,12.87112155529474,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.872122452154326,28.278088121338,19.2,16.80677778141343,2080.768364201251,6854.227188186777,9952.94283109921,9952.94283109921,0.0,9952.94283109921,72.15883552546927,0.029,0.0
1462,10102,2024-04-16 05:30:00,0.0,12.871788821944351,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.872789816185893,28.28209379248727,19.299999999999997,16.65999141144864,2078.706370970295,6853.694021384173,9956.385128115964,9956.385128115964,0.0,9956.385128115964,72.18379217884075,0.029,0.0
1463,10103,2024-04-16 05:45:00,0.0,12.87245613658251,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.873457325011257,28.286676645783952,19.4,16.509640019611187,2076.782691300067,6853.447405902155,9960.259403079544,9960.259403079546,0.0,9960.259403079544,72.2118806723267,0.029,0.0
1464,10104,2024-04-16 06:00:00,0.0,12.873123573016269,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.87412500362321,28.281374816703565,19.299999999999997,16.65999141144864,2079.865475013045,6858.344197410368,9941.341266722542,9941.341266722542,295.56,9645.781266722543,69.93191418373844,0.029,0.0
1465,10105,2024-04-16 06:15:00,0.0,12.873791166721844,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.874792423830106,28.271824977835134,19.2,16.80677778141343,2082.447995247443,6860.60950916519,9938.60800065533,9938.60800065533,0.0,9938.60800065533,72.05490800475114,0.029,0.0
1466,10106,2024-04-16 06:30:00,0.0,12.874458716122113,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.875459401619512,28.260507678314212,19.1,16.95005548311526,2084.6702847538118,6861.533677381313,9936.172360081167,9936.172360081171,0.0,9936.172360081167,72.03724961058846,0.029,0.0
1467,10107,2024-04-16 06:45:00,0.0,12.875125915135834,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.87612586044766,28.248394496764075,19.0,17.089918686900713,2086.772587745042,6861.927790981393,9933.762245048627,9933.762245048627,0.0,9933.762245048627,72.01977627660254,0.029,0.0
1468,10108,2024-04-16 07:00:00,0.0,12.875792633456498,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.876791765857737,28.240950156152156,19.25,17.32717923244447,2089.54477962265,6859.694351166585,9923.729056182505,9923.729056182503,1436.46,8487.269056182504,61.532700657323154,0.029,0.0
1469,10109,2024-04-16 07:15:00,0.0,12.87645881554139,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.877457320123119,28.23544336673932,19.5,17.564450729671513,2093.0536358430527,6858.765706063672,9919.732071283437,9919.732071283437,0.0,9919.732071283437,71.91805751680492,0.029,0.0
1470,10110,2024-04-16 07:30:00,0.0,12.877124545399042,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.878122607194655,28.230668602291097,19.75,17.801741578315,2097.0184051452165,6858.524847667771,9916.683807472333,9916.683807472333,0.0,9916.683807472333,71.89595760417441,0.029,0.0
1471,10111,2024-04-16 07:45:00,0.0,12.877789966077865,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.878787658792511,28.22614799167097,20.0,18.039043653191065,2101.3194741490292,6858.577719273233,9914.248086320591,9914.248086320591,0.0,9914.248086320591,71.87829862582429,0.029,0.0
1472,10112,2024-04-16 08:00:00,0.0,12.87845513539027,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.879452485932273,28.22440986885873,20.425,17.861373215304567,2098.241061585224,6857.453192246119,9936.277738973618,9936.277738973618,2645.28,7290.997738973618,273.4124152115107,0.15,0.0
1473,10113,2024-04-16 08:15:00,0.0,12.87912007475302,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.880117209156062,28.224097849832816,20.85,17.657260514508778,2094.562685591409,6856.986547555306,9940.983166321566,9940.983166321565,0.0,9940.983166321566,72.07212795583136,0.029,0.0
1474,10114,2024-04-16 08:30:00,0.0,12.879784849959263,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.88078189024904,28.224631216752645,21.275,17.42513460909775,2090.7177333375807,6856.85675067661,9946.160300254684,9946.160300254684,0.0,9946.160300254684,72.10966217684646,0.029,0.0
1475,10115,2024-04-16 08:45:00,0.0,12.88044955209948,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.881446565833704,28.225799428072037,21.7,17.16327916505378,2086.7040601063027,6856.86493297735,9952.66125063134,9952.66125063134,0.0,9952.66125063134,72.15679406707721,0.029,0.0
1476,10116,2024-04-16 09:00:00,0.0,12.881114230429683,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.882111263411664,28.222348838852273,22.275,17.42544776116124,2091.004110757705,6859.514447933526,9921.337023908543,9921.337023908543,3460.98,6460.357023908544,242.26338839657038,0.15,0.0
1477,10117,2024-04-16 09:15:00,0.0,12.881778917032255,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.882775782901229,28.21693393210918,22.85,17.67737325127619,2095.5913501388277,6860.937406381651,9918.081196691493,9918.081196691493,0.0,9918.081196691493,71.90608867601333,0.029,0.0
1478,10118,2024-04-16 09:30:00,0.0,12.88244352555779,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.88344003921276,28.21071319604025,23.425,17.91876647729481,2100.0765738331856,6861.729648000551,9916.154072354815,9916.154072354817,0.0,9916.154072354815,71.89211702457241,0.029,0.0
1479,10119,2024-04-16 09:45:00,0.0,12.883107913470853,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.884103997454154,28.204130465124184,24.0,18.149312762984508,2104.5346808383356,6862.267568622595,9914.711106176112,9914.711106176112,0.0,9914.711106176112,71.88165551977681,0.029,0.0
1480,10120,2024-04-16 10:00:00,0.0,12.883772020737409,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.884767641964073,28.199847827786844,24.75,18.437629310142935,2109.9038559634328,6861.5115942145885,9909.720534105832,9909.720534105832,3503.64,6406.080534105833,240.22802002896873,0.15,0.0
1481,10121,2024-04-16 10:15:00,0.0,12.884435822108427,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.885431072386465,28.196516032773793,25.5,18.706407964403695,2115.5101238797283,6861.382057812863,9909.242301748003,9909.242301748003,0.0,9909.242301748003,71.84200668767302,0.029,0.0
1482,10122,2024-04-16 10:30:00,0.0,12.885099359567208,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.886094329912734,28.193546910229248,26.25,18.954801236110033,2121.0727330437276,6861.567368313742,9909.62803374041,9909.62803374041,0.0,9909.62803374041,71.84480324461798,0.029,0.0
1483,10123,2024-04-16 10:45:00,0.0,12.885762703551896,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.886757430269846,28.190718543343966,27.0,19.18191484199629,2126.442963538723,6861.868242995044,9910.549954225,9910.549954224998,0.0,9910.549954225,71.85148716813126,0.029,0.0
1484,10124,2024-04-16 11:00:00,0.0,12.88642588246613,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.88742037956121,28.192253698483707,26.825,19.168794027304248,2125.9034555869684,6859.8996868152535,9920.311011530668,9920.311011530668,3820.44,6099.871011530668,126.57232348926136,0.083,0.0
1485,10125,2024-04-16 11:15:00,0.0,12.887088907300583,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.888083366807365,28.195576332807946,26.65,19.15381170478448,2125.3138300974165,6859.126709154051,9920.48872038328,9920.48872038328,0.0,9920.48872038328,71.92354322277879,0.029,0.0
1486,10126,2024-04-16 11:30:00,0.0,12.88775187558271,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.888746469450513,28.199537559548368,26.475,19.137001098173048,2124.8687991653105,6858.955711870717,9920.554950469985,9920.554950469985,0.0,9920.554950469985,71.9240233909074,0.029,0.0
1487,10127,2024-04-16 11:45:00,0.0,12.88841492051379,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.889409715141898,28.203671907060134,26.3,19.11837898429961,2124.452522737923,6859.01037203431,9920.715436184088,9920.715436184088,0.0,9920.715436184088,71.92518691233464,0.029,0.0
1488,10128,2024-04-16 12:00:00,0.0,12.889078094673335,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.890073111380422,28.19870589274854,27.225,19.798278151608912,2141.6328144758045,6863.835340454898,9895.528487701304,9895.528487701304,4432.02,5463.508487701303,39.61043653583445,0.029,0.0
1489,10129,2024-04-16 12:15:00,0.0,12.889741415668851,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.890736263933848,28.18960239362936,28.15,20.474017208907824,2161.1043637697576,6866.324690482291,9902.107547565249,9902.107547565249,0.0,9902.107547565249,71.79027971984806,0.029,0.0
1490,10130,2024-04-16 12:30:00,0.0,12.890404690069923,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.891398993588819,28.17854471692088,29.075,21.1455879539658,2182.0747204502677,6867.606509816735,9912.323469242398,9912.323469242398,0.0,9912.323469242398,71.86434515200739,0.029,0.0
1491,10131,2024-04-16 12:45:00,0.0,12.891067631143088,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.892061215707137,28.166386769565,30.0,21.81297979979449,2204.7275254752617,6868.399236323894,9925.40092925741,9925.40092925741,0.0,9925.40092925741,71.95915673711623,0.029,0.0
1492,10132,2024-04-16 13:00:00,0.0,12.89173010705804,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.892722882648222,28.158234509800064,30.0,21.67115721778465,2201.053175168609,6866.447824024581,9949.134008937106,9949.134008937106,3966.06,5983.074008937107,124.14878568544496,0.083,0.0
1493,10133,2024-04-16 13:15:00,0.0,12.892392051571306,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.893384167956144,28.151840464769407,30.0,21.528571963060855,2195.860257341791,6865.500899615815,9947.17859799328,9947.17859799328,0.0,9947.17859799328,72.11704483545128,0.029,0.0
1494,10134,2024-04-16 13:30:00,0.0,12.8930535276851,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.894045147813836,28.146227881251487,30.0,21.385216304386525,2190.897901372881,6865.073884781578,9944.637486284775,9944.637486284773,0.0,9944.637486284775,72.09862177556462,0.029,0.0
1495,10135,2024-04-16 13:45:00,0.0,12.893714660282157,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.89470585608736,28.141037359823176,30.0,21.241076589838777,2186.0642707452953,6864.847272739529,9942.317537862255,9942.317537862253,0.0,9942.317537862255,72.08180214950134,0.029,0.0
1496,10136,2024-04-16 14:00:00,0.0,12.894375504341522,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.89536631106324,28.14774665579603,29.875,21.041255253352247,2177.861086553873,6858.959080966873,9939.438550227771,9939.438550227773,2174.1,7765.338550227771,161.13077491722626,0.083,0.0
1497,10137,2024-04-16 14:15:00,0.0,12.89503608595512,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.896027028252071,28.15961350299745,29.75,20.84165393952558,2170.735760173222,6856.254965628665,9936.11477035249,9936.11477035249,0.0,9936.11477035249,72.03683208505555,0.029,0.0
1498,10138,2024-04-16 14:30:00,0.0,12.895696672048155,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.89668823105869,28.173658862147704,29.625,20.642284305148184,2164.308039998653,6855.170924388631,9933.664120056119,9933.664120056119,0.0,9933.664120056119,72.01906487040686,0.029,0.0
1499,10139,2024-04-16 14:45:00,0.0,12.896357632054647,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.89735001382605,28.188700224489843,29.5,20.443135694496473,2158.2662544624736,6854.73381898217,9931.772808346617,9931.772808346617,0.0,9931.772808346617,72.00535286051299,0.029,0.0
1500,10140,2024-04-16 15:00:00,0.0,12.897019124836874,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.898012419680093,28.18053601087782,29.625,20.786717096109797,2171.0935626695536,6866.273790337119,9919.053193893187,9919.053193893187,1707.84,8211.213193893187,170.38267377328364,0.083,0.0
1501,10141,2024-04-16 15:15:00,0.0,12.897681219147989,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.898674443356068,28.162341544667942,29.75,21.12955123073987,2183.540646509377,6871.61280427321,9925.207842380567,9925.207842380567,0.0,9925.207842380567,71.95775685725911,0.029,0.0
1502,10142,2024-04-16 15:30:00,0.0,12.898343433912302,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.899335650358081,28.13990081540102,29.875,21.47163988212947,2195.477085906434,6873.764265773292,9931.594204002995,9931.594204002997,0.0,9931.594204002995,72.00405797902172,0.029,0.0
1503,10143,2024-04-16 15:45:00,0.0,12.899005049244304,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.89999585679073,28.11545380499675,30.0,21.81297979979449,2207.4917570448133,6874.620154127903,9938.27570024743,9938.27570024743,0.0,9938.27570024743,72.05249882679387,0.029,0.0
1504,10144,2024-04-16 16:00:00,0.0,12.899665755976551,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.900654975782066,28.101060945922665,29.75,22.618803074513924,2234.3241919592783,6869.37305443861,9940.710891325287,9940.710891325287,929.16,9011.550891325287,186.9896809949997,0.083,0.0
1505,10145,2024-04-16 16:15:00,0.0,12.900325418655905,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.90131344290837,28.09022985582621,29.5,23.37471884857059,2264.086777526974,6867.129928898927,9963.080990203362,9963.080990203362,0.0,9963.080990203362,72.23233717897438,0.029,0.0
1506,10146,2024-04-16 16:30:00,0.0,12.900984211741187,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.901971412494584,28.079668610203612,29.25,24.08467448679548,2294.7793950379455,6866.403205007072,9988.182998430062,9988.182998430062,0.0,9988.182998430062,72.41432673861796,0.029,0.0
1507,10147,2024-04-16 16:45:00,0.0,12.901642430076707,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.902628896251077,28.068267492100954,29.0,24.752162384485384,2325.7947113807527,6866.120856130129,10014.637561793628,10014.637561793628,0.0,10014.637561793628,72.6061223230038,0.029,0.0
1508,10148,2024-04-16 17:00:00,0.0,12.902300156746046,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.903285857815046,28.07330270945344,28.95,23.89713462438245,2288.0894829505796,6857.4328572561935,10023.587529953587,10023.587529953587,320.22,9703.367529953588,363.8762823732595,0.15,0.0
1509,10149,2024-04-16 17:15:00,0.0,12.902957379410187,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.903943009212957,28.086235851309922,28.9,23.017448883876742,2249.1786391559335,6852.847538856083,9999.480720438856,9999.480720438856,0.0,9999.480720438856,72.49623522318171,0.029,0.0
1510,10150,2024-04-16 17:30:00,0.0,12.903614435900792,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.904600692573391,28.103285044140453,28.85,22.111619862032676,2213.435367620848,6850.446804667754,9979.906505071729,9979.906505071729,0.0,9979.906505071729,72.35432216177004,0.029,0.0
1511,10151,2024-04-16 17:45:00,0.0,12.904271853256725,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.905259086176232,28.122890147388517,28.8,21.178041007634967,2180.687955845096,6848.9985097580775,9966.647431169962,9966.647431169964,0.0,9966.647431169962,72.25819387598223,0.029,0.0
1512,10152,2024-04-16 18:00:00,0.0,12.90492989173685,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.90591830071192,28.11120955265179,28.35,21.294623344801046,2187.0547858062278,6864.24273141665,9934.162405533107,9934.162405533107,6.6,9927.562405533106,372.2835902074915,0.15,0.0
1513,10153,2024-04-16 18:15:00,0.0,12.905588695819098,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.906576980875316,28.086204026217928,27.9,21.390669422496288,2192.4634303388384,6871.087853354617,9937.607151414615,9937.607151414615,0.0,9937.607151414615,72.04765184775596,0.029,0.0
1514,10154,2024-04-16 18:30:00,0.0,12.906247643188424,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.907234549458998,28.055783703773816,27.45,21.467162530223355,2195.87810380252,6873.6142421916875,9940.28459548683,9940.284595486832,0.0,9940.28459548683,72.06706331727952,0.029,0.0
1515,10155,2024-04-16 18:45:00,0.0,12.906905767522465,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.907890771952031,28.023023825976967,27.0,21.525005189047736,2198.1276261571334,6874.397857352545,9941.94282201035,9941.94282201035,0.0,9941.94282201035,72.07908545957504,0.029,0.0
1516,10156,2024-04-16 19:00:00,0.0,12.907562663087505,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.908545547063344,28.005137281797836,26.75,21.622447171018276,2198.883576575839,6866.644770504443,9939.213521850797,9939.213521850797,0.0,9939.213521850797,447.2646084832859,0.18,0.0
1517,10157,2024-04-16 19:15:00,0.0,12.908218161855608,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.909199519154102,27.99342978576096,26.5,21.712205564200804,2200.814747583841,6862.944988501808,9939.586992684212,9939.586992684212,0.0,9939.586992684212,72.06200569696054,0.029,0.0
1518,10158,2024-04-16 19:30:00,0.0,12.90887253547397,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.909852955930576,27.984089791138253,26.25,21.79450198250502,2203.1870369344674,6861.335070500083,9940.732168072329,9940.732168072327,0.0,9940.732168072329,72.07030821852439,0.029,0.0
1519,10159,2024-04-16 19:45:00,0.0,12.909526239919925,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.910505959977538,27.97565504658619,26.0,21.869563699448666,2205.6016864145,6860.566270276698,9942.099354163876,9942.099354163876,0.0,9942.099354163876,72.0802203176881,0.029,0.0
1520,10160,2024-04-16 20:00:00,0.0,12.910179460310806,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.911158570520438,27.979452537373273,25.125,21.97160803927354,2207.1089543941894,6854.16100667397,9940.89480229773,9940.89480229773,0.0,9940.89480229773,447.3402661033978,0.18,0.0
1521,10161,2024-04-16 20:15:00,0.0,12.91083226759103,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.911811317465256,27.98826853118099,24.25,22.007608629335728,2207.6050662170774,6851.197628054651,9942.809332569821,9942.809332569821,0.0,9942.809332569821,72.0853676611312,0.029,0.0
1522,10162,2024-04-16 20:30:00,0.0,12.911484946357868,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.91246441821303,27.998984607820425,23.375,21.982921645828853,2206.4674328262304,6849.964730735906,9944.073071129953,9944.073071129953,0.0,9944.073071129953,72.09452976569216,0.029,0.0
1523,10163,2024-04-16 20:45:00,0.0,12.912137870193318,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.913117955055887,28.010407425070078,22.5,21.90219165599235,2203.5443353204755,6849.419400603473,9944.34654047316,9944.34654047316,0.0,9944.34654047316,72.09651241843041,0.029,0.0
1524,10164,2024-04-16 21:00:00,0.0,12.912791188987342,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.91377195859247,27.998058825365142,22.375,21.56735562554858,2196.2214008571623,6861.123338899135,9951.66017193922,9951.66017193922,0.0,9951.66017193922,373.18725644772076,0.15,0.0
1525,10165,2024-04-16 21:15:00,0.0,12.913444959184059,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.914425399032858,27.97590504122441,22.25,21.23224464507639,2186.6452254856895,6866.262892309789,9948.59862855169,9948.59862855169,0.0,9948.59862855169,72.12734005699976,0.029,0.0
1526,10166,2024-04-16 21:30:00,0.0,12.914098681174842,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.915077851652727,27.950081802050477,22.125,20.896864242648917,2176.472860268294,6868.047416077301,9944.742558697075,9944.742558697075,0.0,9944.742558697075,72.0993835505538,0.029,0.0
1527,10167,2024-04-16 21:45:00,0.0,12.914751627709292,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.915729157542202,27.922984250532902,22.0,20.56122959497759,2166.35461167278,6868.482478829894,9941.203061123115,9941.203061123117,0.0,9941.203061123115,72.07372219314259,0.029,0.0
1528,10168,2024-04-16 22:00:00,0.0,12.915403506942752,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.916379261538525,27.907479896299925,22.0,20.56122959497759,2163.8101593031897,6862.538184483808,9925.572418807136,9925.572418807136,0.0,9925.572418807136,205.9556276902481,0.083,0.0
1529,10169,2024-04-16 22:15:00,0.0,12.91605421187227,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.917028665905844,27.896893644522166,22.0,20.56122959497759,2162.9205284440036,6859.71671505753,9923.961380701548,9923.961380701548,0.0,9923.961380701548,71.94872001008623,0.029,0.0
1530,10170,2024-04-16 22:30:00,0.0,12.916703966049912,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.91767758372602,27.888286470704294,22.0,20.56122959497759,2162.538978962238,6858.5066283607375,9923.4119662161,9923.411966216097,0.0,9923.4119662161,71.94473675506673,0.029,0.0
1531,10171,2024-04-16 22:45:00,0.0,12.917353127154803,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.918326100751237,27.88051506876821,22.0,20.56122959497759,2162.3627002137478,6857.947559147777,9923.120822116689,9923.12082211669,0.0,9923.120822116689,71.94262596034599,0.029,0.0
1532,10172,2024-04-16 23:00:00,0.0,12.918001844598324,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.918974253202506,27.888978244878835,21.675,20.49017612230694,2157.830163224321,6849.774321998926,9922.174311824969,9922.174311824965,0.0,9922.174311824969,205.8851169703681,0.083,0.0
1533,10173,2024-04-16 23:15:00,0.0,12.918650179328392,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.919622744361478,27.904337405767254,21.35,20.413287394111936,2154.4163126221424,6846.021148350191,9920.51361719098,9920.513617190982,0.0,9920.51361719098,71.92372372463461,0.029,0.0
1534,10174,2024-04-16 23:30:00,0.0,12.91929850112073,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.920271872955556,27.922499653853162,21.025,20.33069683460452,2151.5728240593157,6844.513678319782,9919.650097383601,9919.6500973836,0.0,9919.650097383601,71.91746320603112,0.029,0.0
1535,10175,2024-04-16 23:45:00,0.0,12.919947311006448,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.920921760372776,27.941862178266046,20.7,20.242535912799564,2148.886714628954,6843.912319968747,9919.155247359382,9919.155247359382,0.0,9919.155247359382,71.91387554335552,0.029,0.0
1536,10176,2024-04-17 00:00:00,0.0,12.920596818994513,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.921572458580705,27.929506779675766,20.775,20.432177741240988,2158.7395259298796,6859.665033753108,9915.764586781062,9915.764586781062,0.0,9915.764586781062,71.88929325416271,0.029,0.0
1537,10177,2024-04-17 00:15:00,0.0,12.921247111807158,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.922222593550192,27.903667951454164,20.85,20.6216344480943,2166.596846427064,6866.864667452112,9919.932025363754,9919.932025363756,0.0,9919.932025363754,71.91950718388722,0.029,0.0
1538,10178,2024-04-17 00:30:00,0.0,12.92189752840626,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.922871581200878,27.872374727767117,20.925,20.810907008837454,2173.230718978799,6869.680122810661,9922.981560783892,9922.981560783892,0.0,9922.981560783892,71.94161631568322,0.029,0.0
1539,10179,2024-04-17 00:45:00,0.0,12.922547089701036,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.923519185304302,27.838746681249514,21.0,20.99999362346522,2179.4607550944743,6870.730914711502,9925.59597449489,9925.59597449489,0.0,9925.59597449489,71.96057081508796,0.029,0.0
1540,10180,2024-04-17 01:00:00,0.0,12.923195385605018,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.924165304777912,27.82011553406012,21.25,21.077430003039197,2179.7606410616245,6863.17516945735,9927.731747454814,9927.731747454814,0.0,9927.731747454814,71.97605516904741,0.029,0.0
1541,10181,2024-04-17 01:15:00,0.0,12.923842247364943,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.924810589344803,27.807841194630118,21.5,21.151663376889832,2181.0268688637293,6859.640825661965,9927.594050657162,9927.59405065716,0.0,9927.594050657162,71.97505686726443,0.029,0.0
1542,10182,2024-04-17 01:30:00,0.0,12.924487949406679,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.92545531440843,27.798116063807996,21.75,21.222656723506947,2182.8716590334184,6858.186883608034,9928.13435960317,9928.13435960317,0.0,9928.13435960317,71.97897410712298,0.029,0.0
1543,10183,2024-04-17 01:45:00,0.0,12.925132954205694,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.92609959042104,27.78945988208804,22.0,21.290342213020093,2184.895542559666,6857.569088314624,9928.990952260312,9928.990952260312,0.0,9928.990952260312,71.98518440388726,0.029,0.0
1544,10184,2024-04-17 02:00:00,0.0,12.925777454734204,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.926743463710999,27.8004695255607,21.9,21.221505670373173,2179.8215913286913,6847.763576737845,9929.280465994021,9929.280465994021,0.0,9929.280465994021,71.98728337845665,0.029,0.0
1545,10185,2024-04-17 02:15:00,0.0,12.926421529375752,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.927387786211272,27.819917120017248,21.8,21.15253246347832,2176.1625813571036,6843.281494330305,9926.92628232417,9926.926282324168,0.0,9926.92628232417,71.97021554685024,0.029,0.0
1546,10186,2024-04-17 02:30:00,0.0,12.927065627295985,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.928032923428905,27.84286178107542,21.700000000000003,21.083421205053092,2173.3851385669395,6841.513787719619,9925.512583231603,9925.512583231603,0.0,9925.512583231603,71.95996622842912,0.029,0.0
1547,10187,2024-04-17 02:45:00,0.0,12.927710357155354,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.928679026819543,27.86733773395435,21.6,21.01416279092269,2170.9750320765233,6840.848900276347,9924.571214593534,9924.571214593534,0.0,9924.571214593534,71.95314130580313,0.029,0.0
1548,10188,2024-04-17 03:00:00,0.0,12.928355977463287,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.929326162677418,27.85385513979467,21.200000000000003,20.414064803967424,2159.742696120052,6859.625605995523,9946.367274007876,9946.367274007876,0.0,9946.367274007876,72.1111627365571,0.029,0.0
1549,10189,2024-04-17 03:15:00,0.0,12.929002597081425,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.929972686613223,27.824646442779564,20.8,19.816711745297738,2145.6592244668645,6867.930152665113,9947.23863542274,9947.238635422742,0.0,9947.23863542274,72.11748010681487,0.029,0.0
1550,10190,2024-04-17 03:30:00,0.0,12.929649426993375,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.930617917403081,27.7894980964004,20.4,19.2222158401154,2131.5049790126786,6870.86656615624,9948.158554353018,9948.158554353016,0.0,9948.158554353018,72.12414951905939,0.029,0.0
1551,10191,2024-04-17 03:45:00,0.0,12.930295304319142,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.931261597800262,27.752243629528554,20.0,18.630682539811264,2118.2828118472544,6871.631573607237,9951.210475945272,9951.210475945272,0.0,9951.210475945272,72.14627595060323,0.029,0.0
1552,10192,2024-04-17 04:00:00,0.0,12.930939759928167,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.93190363663209,27.733349045057896,19.75,18.563278345583768,2113.2104948394185,6862.228301182648,9922.529952661576,9922.529952661574,0.0,9922.529952661576,71.93834215679644,0.029,0.0
1553,10193,2024-04-17 04:15:00,0.0,12.931582619524368,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.932544829310606,27.722237076494196,19.5,18.492497493956158,2110.3684560638767,6857.765437700278,9920.472752700032,9920.472752700034,0.0,9920.472752700032,71.92342745707523,0.029,0.0
1554,10194,2024-04-17 04:30:00,0.0,12.932224235282465,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.933185513017053,27.714247359895793,19.25,18.418395340364906,2108.2667953014256,6855.8529112185215,9920.335171887067,9920.335171887067,0.0,9920.335171887067,71.92242999618124,0.029,0.0
1555,10195,2024-04-17 04:45:00,0.0,12.9328651734747,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.933825823023684,27.70757194114544,19.0,18.341028348549802,2106.440678611392,6854.969230362759,9920.683758007068,9920.683758007068,0.0,9920.683758007068,71.92495724555124,0.029,0.0
1556,10196,2024-04-17 05:00:00,0.0,12.933505670350339,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.934465816283867,27.720858633365843,18.7,18.07331080358521,2098.4183394249662,6844.952635497494,9928.955431529746,9928.955431529745,0.0,9928.955431529746,71.98492687859067,0.029,0.0
1557,10197,2024-04-17 05:15:00,0.0,12.934145821978206,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.935106357558842,27.742791196631263,18.4,17.805165230199314,2092.1033960696686,6840.304955756674,9931.071222781366,9931.071222781366,0.0,9931.071222781366,72.0002663651649,0.029,0.0
1558,10198,2024-04-17 05:30:00,0.0,12.934786089228588,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.935747821367807,27.768379866395044,18.1,17.536600789506984,2086.937213743036,6838.395069597715,9934.622535511215,9934.622535511211,0.0,9934.622535511215,72.02601338245631,0.029,0.0
1559,10199,2024-04-17 05:45:00,0.0,12.935427091787666,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.936390366044591,27.795663696825645,17.8,17.26760602619873,2082.419576332621,6837.595102761594,9939.30531953465,9939.30531953465,0.0,9939.30531953465,72.05996356662621,0.029,0.0
1560,10200,2024-04-17 06:00:00,0.0,12.93606909600999,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.937034064984083,27.784841446108484,17.6,17.04407220268548,2084.8103487751036,6856.492304931745,9948.411091044365,9948.411091044365,21.3,9927.111091044366,71.97155541007166,0.029,0.0
1561,10201,2024-04-17 06:15:00,0.0,12.936712217839306,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.937677267391338,27.75801369764773,17.4,16.820847724856574,2084.300939025539,6865.009236790079,9956.262752133774,9956.262752133776,0.0,9956.262752133774,72.18290495296986,0.029,0.0
1562,10202,2024-04-17 06:30:00,0.0,12.937355668510545,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.938319279931738,27.724934740551248,17.2,16.59792314249939,2082.389754311044,6868.194988346512,9962.527859051464,9962.527859051463,0.0,9962.527859051464,72.22832697812312,0.029,0.0
1563,10203,2024-04-17 06:45:00,0.0,12.937998275966574,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.93895983185479,27.689446024533343,17.0,16.375307106932095,2080.0452315469483,6869.227236123537,9968.399190725933,9968.399190725933,0.0,9968.399190725933,72.27089413276302,0.029,0.0
1564,10204,2024-04-17 07:00:00,0.0,12.93863955819833,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.939598818837304,27.67225200608786,17.0,16.375307106932095,2077.079380481753,6859.994762899563,9951.440001660834,9951.440001660834,182.34,9769.100001660834,70.82597501204106,0.029,0.0
1565,10205,2024-04-17 07:15:00,0.0,12.939279327662353,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.940237033463278,27.66283962304988,17.0,16.375307106932095,2075.770824402893,6855.672979368585,9949.181294611039,9949.18129461104,0.0,9949.181294611039,72.13156438593003,0.029,0.0
1566,10206,2024-04-17 07:30:00,0.0,12.93991792845078,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.940874812867873,27.656574705849142,17.0,16.375307106932095,2075.2330193885064,6853.896764353924,9948.408006167372,9948.408006167372,0.0,9948.408006167372,72.12595804471346,0.029,0.0
1567,10207,2024-04-17 07:45:00,0.0,12.94055592546496,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.941512293413464,27.651660151690795,17.0,16.375307106932095,2075.0084578694823,6853.155102355365,9948.061282824534,9948.061282824534,0.0,9948.061282824534,72.12344430047787,0.029,0.0
1568,10208,2024-04-17 08:00:00,0.0,12.94119355543266,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.94214953361238,27.661560847168566,17.175,16.33443302835244,2072.3786822728066,6845.887973888649,9948.784916856795,9948.784916856795,199.14,9749.644916856796,365.61168438212985,0.15,0.0
1569,10209,2024-04-17 08:15:00,0.0,12.941830915803322,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.942787175265574,27.6778785857083,17.35,16.289609904358603,2070.8988221948275,6842.629632690263,9949.163001596904,9949.163001596904,0.0,9949.163001596904,72.13143176157756,0.029,0.0
1570,10210,2024-04-17 08:30:00,0.0,12.94246835674396,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.94342549634739,27.696941463342807,17.525,16.24074372241011,2070.003130915671,6841.41548249378,9950.442407117893,9950.442407117893,0.0,9950.442407117893,72.14070745160473,0.029,0.0
1571,10211,2024-04-17 08:45:00,0.0,12.94310633812261,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.944064615739908,27.717319670651527,17.7,16.18774756188662,2069.330081669158,6841.046398651261,9952.219372332906,9952.219372332906,0.0,9952.219372332906,72.15359044941357,0.029,0.0
1572,10212,2024-04-17 09:00:00,0.0,12.94374505835124,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.944704590391083,27.70985355145857,18.025,16.275076883348955,2074.4346821129207,6855.159000182788,9946.99002146659,9946.99002146659,359.94,9587.05002146659,359.5143758049971,0.15,0.0
1573,10213,2024-04-17 09:15:00,0.0,12.944384605383297,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.945344214059462,27.690692402076984,18.35,16.356624688012,2077.3292217964695,6861.722680513031,9947.330691716948,9947.330691716947,0.0,9947.330691716948,72.11814751494788,0.029,0.0
1574,10214,2024-04-17 09:30:00,0.0,12.945024404526047,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.94598298012421,27.6669564302318,18.675,16.432245816182352,2079.0155661034805,6864.4213632816645,9946.598809278208,9946.598809278206,0.0,9946.598809278208,72.11284136726701,0.029,0.0
1575,10215,2024-04-17 09:45:00,0.0,12.945663599388777,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.946620690439184,27.6414268498444,19.0,16.501815727644427,2080.187097346499,6865.5729782055505,9945.43393070044,9945.43393070044,0.0,9945.43393070044,72.1043959975782,0.029,0.0
1576,10216,2024-04-17 10:00:00,0.0,12.946301837586715,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.947257267361604,27.629428690932514,19.25,16.433930779228064,2077.5313357923487,6859.086975529,9952.436006161495,9952.436006161497,848.1,9104.336006161495,341.41260023105605,0.15,0.0
1577,10217,2024-04-17 10:15:00,0.0,12.946938981180024,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.947893297110452,27.623275462610582,19.5,16.358369818618918,2075.7903096289156,6856.18172478245,9953.903425740607,9953.903425740607,0.0,9953.903425740607,72.16579983661941,0.029,0.0
1578,10218,2024-04-17 10:30:00,0.0,12.947575284542891,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.948529032917907,27.619544187551796,19.75,16.274896657714823,2074.549178072059,6855.130503224402,9956.164613520756,9956.164613520756,0.0,9956.164613520756,72.18219344802549,0.029,0.0
1579,10219,2024-04-17 10:45:00,0.0,12.948211167310932,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.949164579710054,27.616873148833463,20.0,16.18326418069899,2073.475751107251,6854.817666454146,9959.058636850252,9959.058636850254,0.0,9959.058636850252,72.20317511716434,0.029,0.0
1580,10220,2024-04-17 11:00:00,0.0,12.94884680861574,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.949799983426363,27.62794071518809,20.2,16.264020028387637,2072.233543250859,6848.266182700455,9944.171114064186,9944.171114064187,695.52,9248.651114064185,191.90951061683185,0.083,0.0
