step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1581,10221,2024-04-17 11:15:00,0.0,12.949482283870044,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.950435839230412,27.64482781160987,20.4,16.34319508203585,2072.255559219587,6845.454983133835,9940.905424498587,9940.905424498587,0.0,9940.905424498587,72.07156432761477,0.029,0.0
1582,10222,2024-04-17 11:30:00,0.0,12.95011791363609,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.951072399195223,27.66405427505592,20.6,16.420772965227396,2072.858881169419,6844.535708300907,9938.864695783912,9938.864695783914,0.0,9938.864695783912,72.05676904443337,0.029,0.0
1583,10223,2024-04-17 11:45:00,0.0,12.950754121493182,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.951709764639403,27.684253573785522,20.8,16.496736541276732,2073.69844040546,6844.373066703182,9937.234303627036,9937.234303627038,0.0,9937.234303627036,72.04494870129601,0.029,0.0
1584,10224,2024-04-17 12:00:00,0.0,12.951391084212359,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.95234797767371,27.677975968866097,21.1,16.494403270592287,2077.7940204410197,6857.776395407747,9946.93194004031,9946.93194004031,1224.48,8722.45194004031,63.23777656529225,0.029,0.0
1585,10225,2024-04-17 12:15:00,0.0,12.952028873448468,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.952985891277555,27.660532705341904,21.4,16.484885632441035,2079.563137651234,6863.969584549066,9950.007376225747,9950.007376225749,0.0,9950.007376225747,72.13755347763667,0.029,0.0
1586,10226,2024-04-17 12:30:00,0.0,12.952666936768157,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.953623021773387,27.63869529059837,21.7,16.467976565266802,2080.1205651402706,6866.450120835453,9951.630583871845,9951.630583871845,0.0,9951.630583871845,72.14932173307088,0.029,0.0
1587,10227,2024-04-17 12:45:00,0.0,12.953304458837167,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.954259178839095,27.61512745853141,22.0,16.44346628310642,2080.132624885996,6867.419924303687,9952.844252512716,9952.844252512714,0.0,9952.844252512716,72.1581208307172,0.029,0.0
1588,10228,2024-04-17 13:00:00,0.0,12.953941102615534,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.954894287550763,27.60408656248577,22.25,16.656621047086645,2080.65567476022,6861.263786609501,9931.802831389861,9931.802831389863,1227.96,8703.842831389862,180.60473875133965,0.083,0.0
1589,10229,2024-04-17 13:15:00,0.0,12.954576735491859,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.955528890616987,27.598250220914515,22.5,16.869795206906474,2082.5893232313942,6858.501554166358,9925.765448195176,9925.765448195176,0.0,9925.765448195176,71.96179949941502,0.029,0.0
1590,10230,2024-04-17 13:30:00,0.0,12.955211591361637,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.956163213529937,27.594362948297146,22.75,17.08299383889505,2085.2506775548527,6857.4849814148365,9921.315410764444,9921.315410764444,0.0,9921.315410764444,71.92953672804222,0.029,0.0
1591,10231,2024-04-17 13:45:00,0.0,12.955846054377615,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.956797340731445,27.59114040088965,23.0,17.296209247599858,2088.319245015151,6857.154672058755,9917.567732945474,9917.567732945474,0.0,9917.567732945474,71.90236606385469,0.029,0.0
1592,10232,2024-04-17 14:00:00,0.0,12.956480279431407,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.957431301024542,27.606678854545983,23.175,17.29291646014047,2085.6764226009077,6847.911520922894,9925.584625180265,9925.584625180269,1917.54,8008.044625180265,166.1669259724905,0.083,0.0
1593,10233,2024-04-17 14:15:00,0.0,12.95711432317825,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.958065907144746,27.630257483434534,23.35,17.287062589228675,2084.3143661895415,6843.7255847916995,9924.813167860164,9924.813167860164,0.0,9924.813167860164,71.95489546698619,0.029,0.0
1594,10234,2024-04-17 14:30:00,0.0,12.9577486063763,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.958701507361223,27.657147769961504,23.525,17.27858613158771,2083.697078796576,6842.115802153552,9924.744225004652,9924.744225004652,0.0,9924.744225004652,71.95439563128373,0.029,0.0
1595,10235,2024-04-17 14:45:00,0.0,12.958383709546377,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.959338245101062,27.685488466877604,23.7,17.267454917083597,2083.3547301553435,6841.540446563465,9925.146640526726,9925.146640526726,0.0,9925.146640526726,71.95731314381877,0.029,0.0
1596,10236,2024-04-17 15:00:00,0.0,12.959019878519305,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.959976183142057,27.676911020862498,23.775,17.488565373095092,2092.1705568749703,6859.876855741441,9916.561684269793,9916.561684269793,2284.56,7632.001684269793,158.36403494859823,0.083,0.0
1597,10237,2024-04-17 15:15:00,0.0,12.959657216427509,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.960613722140113,27.652553247800185,23.85,17.709241845025947,2098.4097386882254,6868.2646662424795,9916.311850740092,9916.311850740089,0.0,9916.311850740092,71.89326091786567,0.029,0.0
1598,10238,2024-04-17 15:30:00,0.0,12.960294954955225,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.961250178499801,27.621775887536863,23.925,17.92948623570197,2103.2936890182864,6871.522957167968,9914.838936232338,9914.838936232338,0.0,9914.838936232338,71.88258228768446,0.029,0.0
1599,10239,2024-04-17 15:45:00,0.0,12.960931952601866,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.961885274175652,27.588261690838088,24.0,18.149312762984508,2107.7472363258357,6872.697990387661,9912.950141956435,9912.950141956433,0.0,9912.950141956435,71.86888852918416,0.029,0.0
1600,10240,2024-04-17 16:00:00,0.0,12.961567728634297,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.962518890663734,27.572159976189074,24.0,18.03502116991002,2103.2885272491835,6863.815241180847,9926.78685701171,9926.78685701171,891.6,9035.18685701171,187.48012728299298,0.083,0.0
1601,10241,2024-04-17 16:15:00,0.0,12.962202084708702,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.963151782336656,27.563510222906082,24.0,17.920250435865846,2099.8701218968117,6859.554233980036,9926.945472423413,9926.945472423417,0.0,9926.945472423413,71.97035467506974,0.029,0.0
1602,10242,2024-04-17 16:30:00,0.0,12.962835338802488,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.963784272045507,27.557892370112,24.0,17.80499591558603,2097.2362729812276,6857.6896659034,9927.624895370142,9927.62489537014,0.0,9927.624895370142,71.97528049143352,0.029,0.0
1603,10243,2024-04-17 16:45:00,0.0,12.963468029470029,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.964416491155703,27.553575308504282,24.0,17.689248673046738,2094.9457117119578,6856.78256040173,9928.820627438834,9928.820627438832,0.0,9928.820627438834,71.98394954893155,0.029,0.0
1604,10244,2024-04-17 17:00:00,0.0,12.964100383895927,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.965048496021979,27.570986738636506,24.1,17.49577741504182,2088.467321619553,6845.872559740105,9931.789663147225,9931.789663147225,275.22,9656.569663147226,362.1213623680209,0.15,0.0
1605,10245,2024-04-17 17:15:00,0.0,12.964732495872383,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.965681227939852,27.59782130746299,24.2,17.297457880017436,2083.7755473395673,6840.78057385439,9933.865310735264,9933.865310735264,0.0,9933.865310735264,72.02052350283067,0.029,0.0
1606,10246,2024-04-17 17:30:00,0.0,12.965364864270704,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.966315095090577,27.62865042309428,24.299999999999997,17.094139595846375,2080.087278792788,6838.648705084848,9937.492512701017,9937.492512701017,0.0,9937.492512701017,72.04682071708238,0.029,0.0
1607,10247,2024-04-17 17:45:00,0.0,12.965998163785404,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.966950270466308,27.6613372172678,24.4,16.88570257498769,2076.8725204093703,6837.707169836593,9942.134201351624,9942.134201351624,0.0,9942.134201351624,72.08047295979928,0.029,0.0
1608,10248,2024-04-17 18:00:00,0.0,12.96663268508329,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.96758683449287,27.652046356497497,23.799999999999997,16.805299075188366,2081.9200336845734,6858.270070793876,9944.601435847411,9944.601435847411,1.74,9942.861435847411,372.8573038442779,0.15,0.0
1609,10249,2024-04-17 18:15:00,0.0,12.967268554779857,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.968222968623076,27.624869629851595,23.2,16.704193410711973,2083.413604376802,6867.483366879133,9951.20482525582,9951.20482525582,0.0,9951.20482525582,72.14623498310469,0.029,0.0
1610,10250,2024-04-17 18:30:00,0.0,12.967904903855981,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.968857898056958,27.590491800906182,22.6,16.583293676259242,2082.9241426063063,6870.834258442317,9956.279905452755,9956.279905452755,0.0,9956.279905452755,72.18302931453248,0.029,0.0
1611,10251,2024-04-17 18:45:00,0.0,12.968540435619342,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.96949131089533,27.55317677160252,22.0,16.44346628310642,2081.547416689258,6871.791782897757,9960.99162646452,9960.991626464522,0.0,9960.99162646452,72.21718929186777,0.029,0.0
1612,10252,2024-04-17 19:00:00,0.0,12.969174606780236,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.970123079961988,27.535570659874583,21.25,16.359067786776986,2077.4008152637584,6861.452845082877,9955.77635387163,9955.77635387163,0.0,9955.77635387163,448.0099359242233,0.18,0.0
1613,10253,2024-04-17 19:15:00,0.0,12.969807197713251,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.970754059118176,27.526280220762047,20.5,16.239192027510754,2074.581267141193,6856.431809282967,9958.965214258837,9958.965214258837,0.0,9958.965214258837,72.20249780337657,0.029,0.0
1614,10254,2024-04-17 19:30:00,0.0,12.970438571818713,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.971384608636216,27.52027887995374,19.75,16.08587107006877,2072.3144632358135,6854.166757753804,9964.534867110146,9964.534867110146,0.0,9964.534867110146,72.24287778654856,0.029,0.0
1615,10255,2024-04-17 19:45:00,0.0,12.971069336153828,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.972014871026195,27.515617556366077,19.0,15.900938124610201,2070.1850842555136,6853.010828333636,9971.762594298802,9971.762594298802,0.0,9971.762594298802,72.29527880866631,0.029,0.0
1616,10256,2024-04-17 20:00:00,0.0,12.971699742116922,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.97264490434061,27.53127467254624,19.5,15.952327069986202,2067.4420096182675,6842.824379150473,9951.839695467732,9951.839695467732,0.0,9951.839695467732,447.8327862960479,0.18,0.0
1617,10257,2024-04-17 20:15:00,0.0,12.972329889952954,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.973275588794927,27.555753368673432,20.0,15.985089590795162,2066.344799882689,6838.118284492896,9949.882624577584,9949.882624577584,0.0,9949.882624577584,72.13664902818748,0.029,0.0
1618,10258,2024-04-17 20:30:00,0.0,12.972960248842897,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.973907306517681,27.58400558183924,20.5,15.99837505945376,2065.90771576508,6836.20593173766,9950.235322193686,9950.235322193686,0.0,9950.235322193686,72.13920608590423,0.029,0.0
1619,10259,2024-04-17 20:45:00,0.0,12.973591449938285,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.974540220925482,27.614050947884447,21.0,15.99126260276614,2065.6194563696204,6835.435823987205,9951.725131692603,9951.725131692603,0.0,9951.725131692603,72.15000720477137,0.029,0.0
1620,10260,2024-04-17 21:00:00,0.0,12.974223765995243,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.975174409653594,27.6051483785784,20.5,16.164327274179527,2073.034432226493,6854.628071566421,9943.555017964249,9943.555017964249,0.0,9943.555017964249,372.8833131736593,0.15,0.0
1621,10261,2024-04-17 21:15:00,0.0,12.974857317561707,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.975808185412992,27.57958198105437,20.0,16.3059117363206,2077.214317613273,6863.358792718872,9944.518048787613,9944.518048787613,0.0,9944.518048787613,72.0977558537102,0.029,0.0
1622,10262,2024-04-17 21:30:00,0.0,12.975491299826489,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.976440826335851,27.54722224687231,19.5,16.41784907982998,2079.5104335838087,6866.698275983999,9944.472215042126,9944.472215042126,0.0,9944.472215042126,72.09742355905541,0.029,0.0
1623,10263,2024-04-17 21:45:00,0.0,12.976124508172557,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.977072038181445,27.511966152139838,19.0,16.501815727644427,2080.8645812062796,6867.846946032305,9944.1818263806,9944.181826380598,0.0,9944.1818263806,72.09531824125935,0.029,0.0
1624,10264,2024-04-17 22:00:00,0.0,12.976756434541931,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.977701695533929,27.49507386329066,19.0,16.501815727644427,2078.1009263929777,6858.504280736516,9945.255841669878,9945.255841669878,0.0,9945.255841669878,206.36405871464996,0.083,0.0
1625,10265,2024-04-17 22:15:00,0.0,12.977386869122462,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.978330593991178,27.486001491486025,19.0,16.501815727644427,2076.759411638883,6854.076784111829,9943.577609583632,9943.577609583632,0.0,9943.577609583632,72.09093766948133,0.029,0.0
1626,10266,2024-04-17 22:30:00,0.0,12.978016147039199,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.978959072340935,27.480082324034164,19.0,16.501815727644427,2076.191880535067,6852.203720847433,9942.774980886586,9942.774980886586,0.0,9942.774980886586,72.08511861142776,0.029,0.0
1627,10267,2024-04-17 22:45:00,0.0,12.978644835428078,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.979587267208407,27.47548869547892,19.0,16.501815727644427,2075.938093599398,6851.36612977447,9942.398618953608,9942.398618953604,0.0,9942.398618953608,72.08238998741366,0.029,0.0
1628,10268,2024-04-17 23:00:00,0.0,12.979273172030444,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.980215236023446,27.489642902057305,19.1,16.62327395849433,2074.4819730974505,6842.021220964439,9929.142598568069,9929.142598568069,0.0,9929.142598568069,206.02970892028745,0.083,0.0
1629,10269,2024-04-17 23:15:00,0.0,12.979901253868544,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.980843790959527,27.511777231245894,19.2,16.744921102205918,2074.7371463240447,6837.790958354313,9924.785732957534,9924.785732957534,0.0,9924.785732957534,71.95469656394212,0.029,0.0
1630,10270,2024-04-17 23:30:00,0.0,12.980529515745225,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.9814732776973,27.537143598017163,19.299999999999997,16.86674042606578,2075.8488300013173,6836.1675289471505,9921.861078676046,9921.861078676046,0.0,9921.861078676046,71.93349282040133,0.029,0.0
1631,10271,2024-04-17 23:45:00,0.0,12.981158536593847,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.982103836207953,27.563871672340703,19.4,16.988743692191722,2077.349193360605,6835.6042720361975,9919.507321973031,9919.507321973031,0.0,9919.507321973031,71.91642808430448,0.029,0.0
1632,10272,2024-04-18 00:00:00,0.0,12.981788559222304,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.982735525441303,27.5544933827993,19.049999999999997,16.603251926443324,2078.1296531245216,6853.478718130619,9963.720399289565,9963.720399289565,0.0,9963.720399289565,72.23697289484934,0.029,0.0
1633,10273,2024-04-18 00:15:00,0.0,12.982419683086505,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.983366781198727,27.529990430772326,18.7,16.218938702965072,2076.0851304996186,6861.492001642994,9978.389416900736,9978.389416900736,0.0,9978.389416900736,72.34332327253034,0.029,0.0
1634,10274,2024-04-18 00:30:00,0.0,12.983051155612547,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.983996948286423,27.499622902112353,18.35,15.8357967984177,2073.1592104048464,6864.44186669188,9991.460613678411,9991.460613678411,0.0,9991.460613678411,72.43808944916849,0.029,0.0
1635,10275,2024-04-18 00:45:00,0.0,12.983681866999802,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.98462577270255,27.467026182001437,18.0,15.453855585614487,2070.2645332622606,6865.342841786883,10005.213593505125,10005.213593505125,0.0,10005.213593505125,72.53779855291216,0.029,0.0
1636,10276,2024-04-18 01:00:00,0.0,12.984311362748356,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.98525315793417,27.451657314820373,18.0,15.62723486504692,2068.687532657189,6856.618425725596,9959.603953937682,9959.603953937682,0.0,9959.603953937682,72.20712866604819,0.029,0.0
1637,10277,2024-04-18 01:15:00,0.0,12.984939467594367,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.985879850357737,27.443518396478247,18.0,15.799540955960168,2068.913774192073,6852.562718485444,9951.36119021549,9951.36119021549,0.0,9951.36119021549,72.1473686290623,0.029,0.0
1638,10278,2024-04-18 01:30:00,0.0,12.985566506395582,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.986506163211411,27.43818810542725,18.0,15.97078531873518,2069.9884640542223,6850.924582336883,9945.63771509126,9945.63771509126,0.0,9945.63771509126,72.10587343441163,0.029,0.0
1639,10279,2024-04-18 01:45:00,0.0,12.986193009039734,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.987132218181285,27.43393012837587,18.0,16.14098511270206,2071.4756799193606,6850.264558432169,9940.642421118164,9940.642421118164,0.0,9940.642421118164,72.0696575531067,0.029,0.0
1640,10280,2024-04-18 02:00:00,0.0,12.986819192941361,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.987758061732041,27.453226728303378,18.125,16.1156862176372,2067.822769517608,6838.597049815126,9948.584128297749,9948.584128297749,0.0,9948.584128297749,72.12723493015868,0.029,0.0
1641,10281,2024-04-18 02:15:00,0.0,12.987445142233689,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.988384714267886,27.482666553624192,18.25,16.088372989935934,2065.937990245773,6833.275200588427,9948.068338810881,9948.068338810881,0.0,9948.068338810881,72.12349545637889,0.029,0.0
1642,10282,2024-04-18 02:30:00,0.0,12.98807139027766,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.989012615166358,27.516334691273713,18.375,16.05902196693801,2065.0158384676656,6831.192737370772,9948.554332742062,9948.554332742062,0.0,9948.554332742062,72.12701891237995,0.029,0.0
1643,10283,2024-04-18 02:45:00,0.0,12.988698667001511,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.989641947545556,27.551911092358257,18.5,16.02759466908605,2064.473875409986,6830.422598632331,9949.659486692355,9949.659486692357,0.0,9949.659486692355,72.13503127851958,0.029,0.0
1644,10284,2024-04-18 03:00:00,0.0,12.98932728364491,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.990272794017477,27.541639219260066,18.375,15.88380600039208,2070.0626803003934,6853.217565281368,9969.823757342061,9969.823757342061,0.0,9969.823757342061,72.28122224072995,0.029,0.0
1645,10285,2024-04-18 03:15:00,0.0,12.989957373044094,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.990903168341234,27.512018903463375,18.25,15.740249681431928,2071.903100556016,6863.564300235738,9978.59112804926,9978.59112804926,0.0,9978.59112804926,72.34478567835714,0.029,0.0
1646,10286,2024-04-18 03:30:00,0.0,12.990587983444282,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.991532232344758,27.474775660050124,18.125,15.596932615327905,2071.898418419623,6867.502128615338,9984.68970922744,9984.68970922744,0.0,9984.68970922744,72.38900039189893,0.029,0.0
1647,10287,2024-04-18 03:45:00,0.0,12.991217702617867,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.992159655858424,27.434519452316632,18.0,15.453855585614487,2071.2012501371173,6868.843393422421,9989.914076121411,9989.914076121411,0.0,9989.914076121411,72.42687705188024,0.029,0.0
1648,10288,2024-04-18 04:00:00,0.0,12.991845946362297,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.992785308427901,27.416147830376588,18.0,15.337670601465407,2067.031469641413,6857.799542716348,9987.863712685237,9987.863712685239,0.0,9987.863712685237,72.41201191696797,0.029,0.0
1649,10289,2024-04-18 04:15:00,0.0,12.992472484399663,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.993410138181181,27.407148838367615,18.0,15.220999660691467,2064.689206047259,6852.581923421156,9990.061042319227,9990.061042319227,0.0,9990.061042319227,72.4279425568144,0.029,0.0
1650,10290,2024-04-18 04:30:00,0.0,12.99309772556226,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.994034551185303,27.401984269272763,18.0,15.103845547887236,2063.3155154705983,6850.388191110959,9993.749722880337,9993.749722880339,0.0,9993.749722880337,72.45468549088244,0.029,0.0
1651,10291,2024-04-18 04:45:00,0.0,12.993722346947465,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.994658713560817,27.398480664429815,18.0,14.9861984542559,2062.3675727909813,6849.416554289164,9998.129215570107,9998.129215570107,0.0,9998.129215570107,72.48643681288328,0.029,0.0
1652,10292,2024-04-18 05:00:00,0.0,12.994346634633803,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.995282697276815,27.421332104326513,17.9,14.80351689820512,2057.5460873393536,6836.314801646181,10005.372037126235,10005.372037126235,0.0,10005.372037126235,72.5389472691652,0.029,0.0
1653,10293,2024-04-18 05:15:00,0.0,12.994970707681114,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.995907644060079,27.45557975284171,17.8,14.620904004356662,2054.981531287943,6830.296629976732,10011.56828864462,10011.568288644617,0.0,10011.56828864462,72.5838700926735,0.029,0.0
1654,10294,2024-04-18 05:30:00,0.0,12.995595172928578,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.996534047559512,27.494638789394294,17.700000000000003,14.438372633612092,2053.6506094547926,6827.892047315497,10019.512823893463,10019.512823893463,0.0,10019.512823893463,72.6414679732276,0.029,0.0
1655,10295,2024-04-18 05:45:00,0.0,12.996220848069312,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.99716211615156,27.53593245451521,17.6,14.255910908104951,2052.907532296221,6826.957907392093,10028.49483718114,10028.494837181139,0.0,10028.49483718114,72.70658756956327,0.029,0.0
1656,10296,2024-04-18 06:00:00,0.0,12.99684808411622,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.997791946572953,27.526244599237756,17.700000000000003,14.438372633612092,2060.9516491371505,6852.401217548736,10003.578357586584,10003.578357586584,158.1,9845.478357586584,71.37971809250274,0.029,0.0
1657,10297,2024-04-18 06:15:00,0.0,12.997477033618537,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.99842133018014,27.49494913465364,17.8,14.620904004356662,2065.0557779109336,6864.081626887033,9999.094563111377,9999.094563111377,0.0,9999.094563111377,72.4934355825575,0.029,0.0
1658,10298,2024-04-18 06:30:00,0.0,12.99810664063495,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.999049330941846,27.455064871623946,17.9,14.80351689820512,2067.177122797108,6868.6802848864445,9992.860904787245,9992.860904787245,0.0,9992.860904787245,72.44824155970753,0.029,0.0
1659,10299,2024-04-18 06:45:00,0.0,12.99873533282057,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,12.999675576837282,27.411731703239305,18.0,14.9861984542559,2068.5874090060597,6870.427144669157,9985.778075418964,9985.778075418964,0.0,9985.778075418964,72.3968910467875,0.029,0.0
1660,10300,2024-04-18 07:00:00,0.0,12.999362456163865,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.000299918540684,27.39258199664769,18.25,15.21486405783144,2066.281044802805,6858.476177070012,9969.198835556503,9969.198835556503,724.38,9244.818835556503,67.02493655778466,0.029,0.0
1661,10301,2024-04-18 07:15:00,0.0,12.999987749959182,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.00092340376821,27.38373285420594,18.5,15.44354597978012,2066.1782276781123,6853.037529268022,9958.788277445958,9958.788277445958,0.0,9958.788277445958,72.2012150114832,0.029,0.0
1662,10302,2024-04-18 07:30:00,0.0,13.0006116634235,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.001546478798417,27.37900791753344,18.75,15.672234552894805,2067.328695730001,6851.002958075191,9950.444745213597,9950.444745213597,0.0,9950.444745213597,72.14072440279858,0.029,0.0
1663,10303,2024-04-18 07:45:00,0.0,13.001234943531108,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.002169322300826,27.375952561475813,19.0,15.900938124610201,2069.128611729707,6850.364989373895,9943.217885530781,9943.217885530781,0.0,9943.217885530781,72.08832967009816,0.029,0.0
1664,10304,2024-04-18 08:00:00,0.0,13.001857902797843,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.002792006624531,27.396288587012393,19.425,15.915421951246534,2066.0058006156446,6839.1417287964305,9951.522142721764,9951.522142721764,1820.16,8131.362142721764,304.92608035206615,0.15,0.0
1665,10305,2024-04-18 08:15:00,0.0,13.002480666700482,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.003415545100104,27.426793923139897,19.85,15.914776606696536,2064.51942642625,6834.209965480538,9951.238841970917,9951.238841970917,0.0,9951.238841970917,72.14648160428915,0.029,0.0
1666,10306,2024-04-18 08:30:00,0.0,13.003103778103588,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.004040378236102,27.46162895704661,20.275,15.898362486708743,2063.858789385179,6832.494876967345,9952.3872620586,9952.3872620586,0.0,9952.3872620586,72.15480764992486,0.029,0.0
1667,10307,2024-04-18 08:45:00,0.0,13.003727963910096,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.004666693551018,27.498485123894948,20.7,15.865505282542316,2063.445430465244,6832.09129840854,9954.644122177277,9954.644122177277,0.0,9954.644122177277,72.17116988578526,0.029,0.0
1668,10308,2024-04-18 09:00:00,0.0,13.004353538173003,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.005294578533363,27.490431096208653,21.275,16.23101159831784,2073.6857375301265,6854.913876056723,9929.631790371152,9929.631790371152,2262.36,7667.271790371151,287.52269213891816,0.15,0.0
1669,10309,2024-04-18 09:15:00,0.0,13.004980638303076,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.005922087566677,27.46321606237533,21.85,16.591350809589198,2081.0490911069624,6865.629301860501,9924.678849873555,9924.678849873557,0.0,9924.678849873555,71.95392166158328,0.029,0.0
1670,10310,2024-04-18 09:30:00,0.0,13.00560833532826,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.0065483905977,27.428249205834717,22.425,16.946446971978776,2087.0228008426525,6870.087251315653,9919.267494584505,9919.267494584505,0.0,9919.267494584505,71.91468933573766,0.029,0.0
1671,10311,2024-04-18 09:45:00,0.0,13.00623524133966,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.007173151860382,27.390024386173554,23.0,17.296209247599858,2092.6976738708145,6871.992896499565,9914.044904906788,9914.044904906788,0.0,9914.044904906788,71.87682556057422,0.029,0.0
1672,10312,2024-04-18 10:00:00,0.0,13.006860773491203,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.007796230282597,27.37301957822512,23.25,17.24779945533057,2089.2088033320956,6861.6233502297055,9931.550497150836,9931.550497150838,2604.36,7327.190497150836,274.7696436431563,0.15,0.0
1673,10313,2024-04-18 10:15:00,0.0,13.007484693323061,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.008418545203995,27.36511750201148,23.5,17.193001187767038,2086.9444611086296,6856.8784152673425,9931.654379729698,9931.654379729698,0.0,9931.654379729698,72.00449425304032,0.029,0.0
1674,10314,2024-04-18 10:30:00,0.0,13.008107389994032,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.009040490995615,27.360938337190944,23.75,17.131636619845892,2085.486781111026,6855.055360439593,9932.38843817856,9932.388438178561,0.0,9932.38843817856,72.00981617679456,0.029,0.0
1675,10315,2024-04-18 10:45:00,0.0,13.008729520360905,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.009662228959575,27.358371643750864,24.0,17.06351863929409,2084.3046699760516,6854.402813856617,9933.784546095432,9933.784546095434,0.0,9933.784546095432,72.01993795919189,0.029,0.0
1676,10316,2024-04-18 11:00:00,0.0,13.009351362229472,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.010283828954261,27.375790437601868,24.1,16.941820077430915,2079.693322268889,6844.718329498661,9935.640129731253,9935.640129731253,1717.98,8217.660129731254,170.51644769192353,0.083,0.0
1677,10317,2024-04-18 11:15:00,0.0,13.009973031183279,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.010906156775128,27.40184726495294,24.2,16.81712770977848,2076.693331940734,6840.405441434801,9937.157001248279,9937.157001248279,0.0,9937.157001248279,72.04438825905002,0.029,0.0
1678,10318,2024-04-18 11:30:00,0.0,13.010594995096417,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.011529586601679,27.43152568898761,24.299999999999997,16.689366241843242,2074.553007622215,6838.825323475635,9939.919240910842,9939.91924091084,0.0,9939.919240910842,72.0644144966036,0.029,0.0
1679,10319,2024-04-18 11:45:00,0.0,13.011217873938348,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.012154275278489,27.462843139300496,24.4,16.55848558453086,2072.779950257277,6838.345324770698,9943.380340029391,9943.380340029387,0.0,9943.380340029391,72.08950746521309,0.029,0.0
1680,10320,2024-04-18 12:00:00,0.0,13.011841933183494,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.012780293755618,27.455804892505064,24.799999999999997,16.882473061661017,2082.4037673647513,6857.6576259894355,9918.338440835385,9918.338440835387,719.58,9198.758440835385,66.69099869605654,0.029,0.0
1681,10321,2024-04-18 12:15:00,0.0,13.01246728679284,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.013405980367708,27.432325358638145,25.2,17.2064875539917,2089.7403066146903,6866.649901538706,9915.088367145414,9915.08836714541,0.0,9915.088367145414,71.88439066180426,0.029,0.0
1682,10322,2024-04-18 12:30:00,0.0,13.013093139310898,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.014030622880053,27.40213816598929,25.6,17.530524341956465,2095.9200290855915,6870.29986050539,9911.463714096535,9911.463714096535,0.0,9911.463714096535,71.85811192719989,0.029,0.0
1683,10323,2024-04-18 12:45:00,0.0,13.013718303882541,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.014653930747892,27.36908770625215,26.0,17.854596467240025,2101.8996070398134,6871.770421302864,9907.889524140795,9907.889524140795,0.0,9907.889524140795,71.83219905002078,0.029,0.0
1684,10324,2024-04-18 13:00:00,0.0,13.014342279052967,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.015275779989961,27.35404195295614,26.0,17.854596467240025,2099.52976330799,6862.757802289925,9920.284161898126,9920.284161898126,823.5,9096.784161898126,188.75827135938613,0.083,0.0
1685,10325,2024-04-18 13:15:00,0.0,13.014964857598837,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.015896950650795,27.346646807558454,26.0,17.854596467240025,2098.2424002608477,6858.54978302784,9919.121411554279,9919.121411554279,0.0,9919.121411554279,71.91363023376853,0.029,0.0
1686,10326,2024-04-18 13:30:00,0.0,13.015586367561994,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.016517774194016,27.342296271035732,26.0,17.854596467240025,2097.7190540214183,6856.839114977074,9918.40759707298,9918.40759707298,0.0,9918.40759707298,71.9084550787791,0.029,0.0
1687,10327,2024-04-18 13:45:00,0.0,13.016207364670992,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.017138382531193,27.339182649842424,26.0,17.854596467240025,2097.5016811649066,6856.128585746666,9918.09847495695,9918.098474956952,0.0,9918.09847495695,71.90621394343789,0.029,0.0
1688,10328,2024-04-18 14:00:00,0.0,13.016828080616643,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.017758829252097,27.356766586982577,26.25,17.25117500061065,2085.0483294294418,6845.924670980236,9956.364854405554,9956.364854405554,437.4,9518.964854405554,197.51852072891526,0.083,0.0
1689,10329,2024-04-18 14:15:00,0.0,13.017448608136256,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.01838001100537,27.38365216036573,26.5,16.609901344317787,2074.6760691536424,6841.108173702101,9973.612407566248,9973.612407566246,0.0,9973.612407566248,72.30868995485531,0.029,0.0
1690,10330,2024-04-18 14:30:00,0.0,13.018069422389098,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.019002330723593,27.414806009208476,26.75,15.927918625520233,2066.5349406795926,6839.041038147558,9997.029180466341,9997.029180466341,0.0,9997.029180466341,72.47846155838097,0.029,0.0
1691,10331,2024-04-18 14:45:00,0.0,13.018691173125436,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.019625973255867,27.44825442729489,27.0,15.202045157758336,2060.459065591838,6838.078782952877,10028.489413323325,10028.489413323325,0.0,10028.489413323325,72.70654824659411,0.029,0.0
1692,10332,2024-04-18 15:00:00,0.0,13.019314154240144,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.020251037953347,27.442598218227303,27.0,15.362114711814733,2066.98263457939,6857.502617867764,9970.097603048389,9970.097603048389,350.82,9619.27760304839,199.6000102632541,0.083,0.0
1693,10333,2024-04-18 15:15:00,0.0,13.019938507842918,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.020875830697339,27.420221798995218,27.0,15.521045003469029,2070.8165188161092,6866.402132564944,9966.114762594892,9966.114762594892,0.0,9966.114762594892,72.25433202881297,0.029,0.0
1694,10334,2024-04-18 15:30:00,0.0,13.020563436575756,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.021499627162676,27.391059932766247,27.0,15.678848935865256,2073.111217570835,6869.85469399713,9962.111640403897,9962.111640403893,0.0,9962.111640403897,72.22530939292825,0.029,0.0
1695,10335,2024-04-18 15:45:00,0.0,13.021187731179262,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.022122133434486,27.359022162405406,27.0,15.83554266672366,2074.8356517698785,6871.085649741383,9957.464780334776,9957.464780334776,0.0,9957.464780334776,72.19161965742713,0.029,0.0
1696,10336,2024-04-18 16:00:00,0.0,13.021810882534588,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.02274322497932,27.345397963983935,26.75,15.85344829996065,2072.232206561219,6861.651014771932,9961.578142226337,9961.578142226335,767.28,9194.298142226336,190.7816864511965,0.083,0.0
1697,10337,2024-04-18 16:15:00,0.0,13.022432681437152,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.02336369956462,27.339531653401362,26.5,15.866751281740864,2071.00058487844,6857.162465185064,9959.89051931041,9959.89051931041,0.0,9959.89051931041,72.20920626500047,0.029,0.0
1698,10338,2024-04-18 16:30:00,0.0,13.023053464524589,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.023983893286259,27.336682833210485,26.25,15.875551984110428,2070.5027952457563,6855.238438124537,9959.10916962135,9959.10916962135,0.0,9959.10916962135,72.20354147975479,0.029,0.0
1699,10339,2024-04-18 16:45:00,0.0,13.023673798666065,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.024603936882961,27.33499334658976,26.0,15.879954937360576,2070.273756307694,6854.337312779527,9958.882686052779,9958.882686052775,0.0,9958.882686052779,72.20189947388265,0.029,0.0
1700,10340,2024-04-18 17:00:00,0.0,13.0242939173409,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.025223880588754,27.351956922460264,26.025,15.563699073342908,2064.911164261028,6844.9115145956575,9986.324901143369,9986.324901143369,202.86,9783.464901143368,366.87993379287633,0.15,0.0
1701,10341,2024-04-18 17:15:00,0.0,13.024913910961653,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.025844532472519,27.37708635790318,26.05,15.242377391590873,2061.2582881164158,6840.448295411976,9998.073518077481,9998.073518077481,0.0,9998.073518077481,72.48603300606175,0.029,0.0
1702,10342,2024-04-18 17:30:00,0.0,13.025534208772683,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.026466246264658,27.40574745706612,26.075000000000003,14.915864280877587,2058.793610339739,6838.516540056524,10011.569975481476,10011.569975481476,0.0,10011.569975481476,72.5838823222407,0.029,0.0
1703,10343,2024-04-18 17:45:00,0.0,13.026155391630367,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.027089174918892,27.436111600481517,26.1,14.584009154385022,2057.0828887521484,6837.609231325498,10027.01823652339,10027.01823652339,0.0,10027.01823652339,72.69588221479458,0.029,0.0
1704,10344,2024-04-18 18:00:00,0.0,13.02677771283823,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.027713392152513,27.430250666820857,25.575000000000003,15.409553927914645,2066.346469216736,6855.32781532363,9925.834374181202,9925.834374181202,0.0,9925.834374181202,372.2187890317951,0.15,0.0
1705,10345,2024-04-18 18:15:00,0.0,13.027401285793053,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.028337328602811,27.40845063935798,25.05,16.144565453785543,2075.1308543469436,6863.511466580567,9911.89466346983,9911.89466346983,0.0,9911.89466346983,71.86123631015627,0.029,0.0
1706,10346,2024-04-18 18:30:00,0.0,13.02802536263887,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.028960293774245,27.37974749933701,24.525,16.79817068907811,2083.748525741153,6866.737040144842,9903.811431215496,9903.811431215494,0.0,9903.811431215496,71.80263287631234,0.029,0.0
1707,10347,2024-04-18 18:45:00,0.0,13.028648813433772,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.029581988658878,27.347754251580998,24.0,17.378169429270322,2092.4855195153004,6867.919369366364,9898.805741195276,9898.805741195274,0.0,9898.805741195276,71.76634162366575,0.029,0.0
1708,10348,2024-04-18 19:00:00,0.0,13.029271143472219,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.03020227078208,27.33240583828034,23.5,17.193001187767038,2087.7749745893366,6859.176843144771,9938.193139422907,9938.193139422907,0.0,9938.193139422907,447.2186912740308,0.18,0.0
1709,10349,2024-04-18 19:15:00,0.0,13.029892131951144,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.03082186127303,27.324194507623474,23.0,16.99917808278337,2083.64586074563,6854.859464979471,9942.19780354186,9942.19780354186,0.0,9942.19780354186,72.08093407567848,0.029,0.0
1710,10350,2024-04-18 19:30:00,0.0,13.030512068267575,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.03144106934851,27.318898617066125,22.5,16.796929664849326,2080.27511474805,6852.860029585368,9946.288570180452,9946.288570180453,0.0,9946.288570180452,72.11059213380828,0.029,0.0
1711,10351,2024-04-18 19:45:00,0.0,13.031131467552257,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.032060021334491,27.314865661043314,22.0,16.58647293349227,2077.268480919423,6851.804970708056,9951.377989567061,9951.377989567061,0.0,9951.377989567061,72.1474904243612,0.029,0.0
1712,10352,2024-04-18 20:00:00,0.0,13.031750547581327,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.03267877194714,27.321828984409436,21.775,16.249640512742122,2071.7168297626913,6846.069348718784,9965.918944528601,9965.918944528603,0.0,9965.918944528601,448.46635250378705,0.18,0.0
1713,10353,2024-04-18 20:15:00,0.0,13.032369398869454,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.033297797572676,27.333660126357028,21.55,15.913905668690253,2067.456557076252,6843.262296518133,9975.525090328738,9975.525090328738,0.0,9975.525090328738,72.32255690488336,0.029,0.0
1714,10354,2024-04-18 20:30:00,0.0,13.032988286994144,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.03391730908289,27.34764833552984,21.325000000000003,15.579289074321531,2064.151965703421,6841.952997683376,9986.617399569779,9986.61739956978,0.0,9986.617399569779,72.4029761468809,0.029,0.0
1715,10355,2024-04-18 20:45:00,0.0,13.033607555547269,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.034537399898687,27.362705809327707,21.1,15.245810883117596,2061.5310901527623,6841.262029100205,9999.120181332377,9999.120181332379,0.0,9999.120181332377,72.49362131465973,0.029,0.0
1716,10356,2024-04-18 21:00:00,0.0,13.034227356728982,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.035158116313784,27.357808836086342,20.325000000000003,14.389282717143542,2060.5497851381597,6850.868058159092,10081.544652801476,10081.544652801476,0.0,10081.544652801476,378.05792448005536,0.15,0.0
1717,10357,2024-04-18 21:15:00,0.0,13.034847760344828,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.035778593857096,27.34476891027822,19.55,13.541858587209736,2060.865478300903,6854.936099191193,10134.759435155176,10134.759435155176,0.0,10134.759435155176,73.47700590487503,0.029,0.0
1718,10358,2024-04-18 21:30:00,0.0,13.035468357329068,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.03639847976831,27.328792556870745,18.775,12.703608248902798,2061.596424338245,6856.17750233667,10192.422214798778,10192.422214798778,0.0,10192.422214798778,73.89506105729114,0.029,0.0
1719,10359,2024-04-18 21:45:00,0.0,13.036088539065146,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.037017646856311,27.31190413467938,18.0,11.874574638938553,2061.6318120085666,6856.295189846338,10255.506108690794,10255.506108690794,0.0,10255.506108690794,74.35241928800826,0.029,0.0
1720,10360,2024-04-18 22:00:00,0.0,13.036708065530597,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.037636055648454,27.30489739801313,17.5,11.789237020055685,2060.06842391263,6851.0958859650145,10184.416184079022,10184.416184079022,0.0,10184.416184079022,211.3266358196397,0.083,0.0
1721,10361,2024-04-18 22:15:00,0.0,13.037326853481465,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.038254134268286,27.302050404751824,17.0,11.68906359844663,2059.3116737359665,6848.579188965119,10189.64808098001,10189.648080980012,0.0,10189.64808098001,73.87494858710508,0.029,0.0
1722,10362,2024-04-18 22:30:00,0.0,13.037945097203545,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.038872062928244,27.30082763016638,16.5,11.57461134630337,2058.9711858969745,6847.446840735388,10199.264728146618,10199.264728146618,0.0,10199.264728146618,73.94466927906298,0.029,0.0
1723,10363,2024-04-18 22:45:00,0.0,13.038563100840776,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.039489911998649,27.300233280850737,16.0,11.446393720818362,2058.797897837591,6846.870542833363,10210.340172701497,10210.340172701497,0.0,10210.340172701497,74.02496625208586,0.029,0.0
1724,10364,2024-04-18 23:00:00,0.0,13.039180989693277,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.040107708712915,27.306679562646327,16.175,11.595115441979651,2057.7242541583078,6843.299964444439,10170.047200487008,10170.047200487008,0.0,10170.047200487008,211.02847941010543,0.083,0.0
1725,10365,2024-04-18 23:15:00,0.0,13.039798812583092,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.040725758080482,27.316121660741157,16.35,11.743829525661047,2057.2349203947347,6841.672604646305,10157.750774033479,10157.750774033479,0.0,10157.750774033479,73.64369311174272,0.029,0.0
1726,10366,2024-04-18 23:30:00,0.0,13.040416735630915,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.041344189873882,27.326774362402503,16.525,11.89253285401814,2057.0446506283324,6841.039831288541,10147.076262108085,10147.076262108085,0.0,10147.076262108085,73.56630290028362,0.029,0.0
1727,10367,2024-04-18 23:45:00,0.0,13.041034976214148,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.041963056521462,27.337929360376314,16.7,12.041221722958305,2056.9789133427225,6840.821211148663,10136.816273213259,10136.816273213259,0.0,10136.816273213259,73.49191798079613,0.029,0.0
1728,10368,2024-04-19 00:00:00,0.0,13.041653625428367,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.042582379768518,27.335478172872858,16.275,12.381925337139522,2058.9777412121307,6847.468641512575,10099.974265511511,10099.974265511513,0.0,10099.974265511511,73.22481342495846,0.029,0.0
1729,10369,2024-04-19 00:15:00,0.0,13.042272720387318,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.043201570154965,27.326999642492552,15.85,12.685686434697876,2059.9063026096783,6850.5567249455125,10084.95944694693,10084.959446946932,0.0,10084.95944694693,73.11595599036525,0.029,0.0
1730,10370,2024-04-19 00:30:00,0.0,13.04289197720842,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.043820366565003,27.315859297687172,15.425,12.954840463064626,2060.2802021563607,6851.800189296651,10072.252917210164,10072.252917210166,0.0,10072.252917210164,73.02383364977369,0.029,0.0
1731,10371,2024-04-19 00:45:00,0.0,13.043510970604682,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.044438653703539,27.303400443357816,15.0,13.191510068969004,2060.4258145533086,6852.284447237843,10061.32488072773,10061.32488072773,0.0,10061.32488072773,72.94460538527605,0.029,0.0
1732,10372,2024-04-19 01:00:00,0.0,13.044129512357069,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.045056374481577,27.29702535967445,14.75,13.262269675216446,2059.471621183275,6849.1111204706485,10069.333967091488,10069.333967091488,0.0,10069.333967091488,73.0026712614133,0.029,0.0
1733,10373,2024-04-19 01:15:00,0.0,13.044747516322786,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.0456737924733,27.29315775271776,14.5,13.32498619413337,2059.0167496748427,6847.598370562008,10066.132712501058,10066.132712501058,0.0,10066.132712501058,72.97946216563267,0.029,0.0
1734,10374,2024-04-19 01:30:00,0.0,13.04536508569193,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.046291016320492,27.290215533566414,14.25,13.37989576809742,2058.7465014737486,6846.948894474129,10063.238256927014,10063.238256927014,0.0,10063.238256927014,72.95847736272086,0.029,0.0
1735,10375,2024-04-19 01:45:00,0.0,13.045982406622702,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.046908086121928,27.28758260010949,14.0,13.427225232261486,2058.5766042675887,6846.646403187913,10060.92249339447,10060.92249339447,0.0,10060.92249339447,72.94168807710992,0.029,0.0
1736,10376,2024-04-19 02:00:00,0.0,13.04659955344066,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.047525015284013,27.293964649069828,14.25,12.984105599946037,2057.3855112577407,6842.173419294028,10127.590739079484,10127.590739079484,0.0,10127.590739079484,73.42503285832626,0.029,0.0
1737,10377,2024-04-19 02:15:00,0.0,13.047216552941169,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.04814219435783,27.30450825427954,14.5,12.512643999637664,2056.7319708503223,6839.999963332757,10162.964616934558,10162.964616934556,0.0,10162.964616934558,73.68149347277554,0.029,0.0
1738,10378,2024-04-19 02:30:00,0.0,13.047833607052102,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.048759803614592,27.31707946969738,14.75,12.011078908583054,2056.4334417590467,6839.007155809794,10202.422867956584,10202.422867956586,0.0,10202.422867956584,73.96756579268524,0.029,0.0
1739,10379,2024-04-19 02:45:00,0.0,13.04845100123282,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.049377930875773,27.33084987809057,15.0,11.477491273984953,2056.2795159052007,6838.4952501023,10248.038074510881,10248.038074510883,0.0,10248.038074510881,74.29827604020389,0.029,0.0
1740,10380,2024-04-19 03:00:00,0.0,13.04906886947564,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.049996628074531,27.327718530146523,14.75,11.851011894463793,2058.7894014353,6846.84228665211,10133.702617101924,10133.702617101924,0.0,10133.702617101924,73.46934397398896,0.029,0.0
1741,10381,2024-04-19 03:15:00,0.0,13.049687281703674,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.050615162965036,27.317168305064893,14.5,12.202334740669642,2059.96293160588,6850.745053973035,10111.115544965942,10111.115544965942,0.0,10111.115544965942,73.30558770100308,0.029,0.0
1742,10382,2024-04-19 03:30:00,0.0,13.050305897748782,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.051233214162687,27.303399536946934,14.25,12.532582130233836,2060.4433934214494,6852.342908650968,10092.639078859502,10092.639078859498,0.0,10092.639078859502,73.17163332173139,0.029,0.0
1743,10383,2024-04-19 03:45:00,0.0,13.050924190790255,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.051850642252509,27.288077663006266,14.0,12.842780430417967,2060.639444690971,6852.9949093469,10075.67574115839,10075.67574115839,0.0,10075.67574115839,73.04864912339832,0.029,0.0
1744,10384,2024-04-19 04:00:00,0.0,13.051541930434553,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.052467379983671,27.28062526693245,13.75,12.747745474268939,2059.421334507752,6848.943883872196,10114.3400586226,10114.3400586226,0.0,10114.3400586226,73.32896542501385,0.029,0.0
1745,10385,2024-04-19 04:15:00,0.0,13.052159013352387,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.053083768301093,27.276528759051065,13.5,12.64967553610652,2058.8328801007046,6846.986882094778,10121.307609645986,10121.307609645986,0.0,10121.307609645986,73.3794801699334,0.029,0.0
1746,10386,2024-04-19 04:30:00,0.0,13.05277557635918,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.05369995260112,27.27378294875324,13.25,12.548608130680606,2058.5735411505616,6846.1244078226755,10127.830793914227,10127.830793914227,0.0,10127.830793914227,73.42677325587815,0.029,0.0
1747,10387,2024-04-19 04:45:00,0.0,13.05339186268098,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.054315991406886,27.2716014517477,13.0,12.444601581270422,2058.4473478508776,6845.704731278796,10134.848879262452,10134.848879262452,0.0,10134.848879262452,73.47765437465279,0.029,0.0
1748,10388,2024-04-19 05:00:00,0.0,13.054007974224561,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.054931909171232,27.279184267515006,13.35,12.239582951601125,2057.0009606727613,6840.894533165723,10156.310579398862,10156.310579398858,0.0,10156.310579398862,73.63325170064175,0.029,0.0
1749,10389,2024-04-19 05:15:00,0.0,13.054623952502173,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.055548128910056,27.29114460232128,13.7,12.011100305666481,2056.324770861056,6838.645752890596,10174.36462450209,10174.36462450209,0.0,10174.36462450209,73.76414352764016,0.029,0.0
1750,10390,2024-04-19 05:30:00,0.0,13.055240021248899,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.056164840252668,27.30511786977926,14.05,11.757850319891414,2056.0423963027774,6837.70666992031,10195.435790662943,10195.435790662943,0.0,10195.435790662943,73.91690948230634,0.029,0.0
1751,10391,2024-04-19 05:45:00,0.0,13.055856486805022,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.056782130377515,27.32020610610915,14.4,11.478438860073817,2055.9206161484785,6837.301670016216,10219.834060902533,10219.834060902533,0.0,10219.834060902533,74.09379694154336,0.029,0.0
1752,10392,2024-04-19 06:00:00,0.0,13.056473487557538,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.05740004756596,27.317185365599745,14.05,11.109539037870134,2058.6255893657976,6846.297502710756,10263.648696840492,10263.648696840492,2.76,10260.888696840491,74.39144305209356,0.029,0.0
1753,10393,2024-04-19 06:15:00,0.0,13.057091091212694,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.058017807273657,27.30662975104018,13.7,10.741821230153517,2059.845006803864,6850.352875676156,10297.703382783944,10297.703382783944,0.0,10297.703382783944,74.6583495251836,0.029,0.0
1754,10394,2024-04-19 06:30:00,0.0,13.05770892963338,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.058635083090126,27.293229038484917,13.35,10.375284873467384,2060.3045103710356,6851.881030256893,10322.130480845044,10322.130480845044,0.0,10322.130480845044,74.83544598612657,0.029,0.0
1755,10395,2024-04-19 06:45:00,0.0,13.058326447411098,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.059251751771864,27.278846161226653,13.0,10.009924823852744,2060.462612904426,6852.406826198184,10322.108873210911,10322.108873210911,0.0,10322.108873210911,74.8352893307791,0.029,0.0
1756,10396,2024-04-19 07:00:00,0.0,13.0589434196461,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.059867770800887,27.27337567735038,14.0,10.884124169471413,2059.2334000444876,6848.318876948562,10162.0075274834,10162.0075274834,85.68,10076.3275274834,73.05337457425465,0.029,0.0
