step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1757,10397,2024-04-19 07:15:00,0.0,13.059559763513054,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.060483526306353,27.27159430354552,15.0,11.756190160836852,2058.7599730425763,6846.744417698836,10090.203990039641,10090.20399003964,0.0,10090.203990039641,73.1539789277874,0.029,0.0
1758,10398,2024-04-19 07:30:00,0.0,13.060175650792878,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.061099178116038,27.27114597062849,16.0,12.626201062824148,2058.686125407692,6846.498825260415,10038.21564351698,10038.21564351698,0.0,10038.21564351698,72.7770634154981,0.029,0.0
1759,10399,2024-04-19 07:45:00,0.0,13.060791354444904,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.061714783987702,27.271051284115956,17.0,13.494224526251474,2058.6118914724175,6846.824223466118,9992.800928025314,9992.800928025314,0.0,9992.800928025314,72.44780672818352,0.029,0.0
1760,10400,2024-04-19 08:00:00,0.0,13.0614069832661,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.06233035924438,27.278468737252414,17.25,13.687845792615704,2057.3833314350077,6843.509780672115,10031.251735848367,10031.251735848367,106.56,9924.691735848368,372.1759400943138,0.15,0.0
1761,10401,2024-04-19 08:15:00,0.0,13.062022573834902,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.062946229322277,27.289053844719337,17.5,13.880945769184502,2057.000059489359,6842.253107278248,10022.421907299213,10022.421907299213,0.0,10022.421907299213,72.6625588279193,0.029,0.0
1762,10402,2024-04-19 08:30:00,0.0,13.062638296500635,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.063562531441343,27.300869057445023,17.75,14.073526047645002,2057.096951615473,6842.054131264783,10012.74528009714,10012.745280097139,0.0,10012.74528009714,72.59240328070427,0.029,0.0
1763,10403,2024-04-19 08:45:00,0.0,13.063254382614588,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.06417931886953,27.3131316481923,18.0,14.265581036366278,2057.483613872458,6842.2838877963595,10003.71703409164,10003.717034091638,0.0,10003.71703409164,72.5269484971644,0.029,0.0
1764,10404,2024-04-19 09:00:00,0.0,13.06387092738264,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.064796610977243,27.310575773758952,19.0,14.718721338024446,2061.182608806238,6850.199956042575,9969.166858037752,9969.166858037752,295.62,9673.546858037751,362.7580071764157,0.15,0.0
1765,10405,2024-04-19 09:15:00,0.0,13.064487967135666,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.065413765771346,27.30168148147263,20.0,15.137457733149272,2064.428858717017,6854.129587383621,9956.435581974007,9956.435581974007,0.0,9956.435581974007,72.18415796931156,0.029,0.0
1766,10406,2024-04-19 09:30:00,0.0,13.065105190590483,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.066030508664005,27.290220661114812,21.0,15.519892305130805,2067.5544889298308,6855.989607537967,9946.442751507015,9946.442751507013,0.0,9946.442751507015,72.11170994842585,0.029,0.0
1767,10407,2024-04-19 09:45:00,0.0,13.065722139433811,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.066646728485992,27.277693359319496,22.0,15.8639269988455,2070.72305590038,6856.995237512199,9938.632654177422,9938.632654177423,0.0,9938.632654177422,72.05508674278632,0.029,0.0
1768,10408,2024-04-19 10:00:00,0.0,13.066338620801293,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.067262379061505,27.272161069606998,22.5,15.944819114651189,2070.6889305096106,6853.868462039452,9950.819015947875,9950.819015947875,848.46,9102.359015947874,341.3384630980452,0.15,0.0
1769,10409,2024-04-19 10:15:00,0.0,13.066954555999807,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.067877763452248,27.269644926007338,23.0,16.011080512337852,2070.942302313751,6852.571160604878,9949.745117521632,9949.745117521632,0.0,9949.745117521632,72.13565210203184,0.029,0.0
1770,10410,2024-04-19 10:30:00,0.0,13.06757007349247,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.068493012331626,27.268381764459633,23.5,16.06212748502811,2071.3486020329447,6852.217333172588,9949.047621555694,9949.047621555694,0.0,9949.047621555694,72.13059525627878,0.029,0.0
1771,10411,2024-04-19 10:45:00,0.0,13.06818539011171,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.069108179986213,27.267686201884082,24.0,16.09733472661317,2071.7167634915213,6852.229395584466,9949.00885745351,9949.00885745351,0.0,9949.00885745351,72.13031421653794,0.029,0.0
1772,10412,2024-04-19 11:00:00,0.0,13.068800598366844,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.06972329101321,27.277200116706627,24.225,15.81486497605852,2067.7734930888,6847.438003323141,9975.583775291265,9975.583775291265,957.36,9018.223775291264,187.12814333729375,0.083,0.0
1773,10413,2024-04-19 11:15:00,0.0,13.06941573772342,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.070338787707831,27.29126334469736,24.45,15.51764518453432,2064.661405746779,6845.305534110481,9986.931251257827,9986.931251257827,0.0,9986.931251257827,72.40525157161925,0.029,0.0
1774,10414,2024-04-19 11:30:00,0.0,13.070031041586805,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.070954867138715,27.307374657198874,24.674999999999997,15.20499166739383,2062.243858014409,6844.526142493257,9999.858656286731,9999.858656286731,0.0,9999.858656286731,72.4989752580788,0.029,0.0
1775,10415,2024-04-19 11:45:00,0.0,13.070646829641335,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.071571618015147,27.32454981262878,24.9,14.876201831236202,2060.333168429086,6844.283694083973,10014.947405642873,10014.947405642872,0.0,10014.947405642873,72.60836869091084,0.029,0.0
1776,10416,2024-04-19 12:00:00,0.0,13.071263244816897,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.072189086388912,27.322383688315398,25.424999999999997,15.216835836116529,2064.9471538546763,6854.16270831494,9960.362726943995,9960.362726943995,1281.9,8678.462726943995,62.91885477034397,0.029,0.0
1777,10417,2024-04-19 12:15:00,0.0,13.071880354427055,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.07280643432122,27.311862305835284,25.95,15.555720741279124,2068.7163932279236,6858.866539989258,9949.365822152027,9949.365822152025,0.0,9949.365822152027,72.1329022106022,0.029,0.0
1778,10418,2024-04-19 12:30:00,0.0,13.072497762597196,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.07342329985639,27.29786285125248,26.475,15.892842634789405,2072.1637293465815,6860.881141406118,9939.931407867167,9939.931407867167,0.0,9939.931407867167,72.06450270703697,0.029,0.0
1779,10419,2024-04-19 12:45:00,0.0,13.073114869324234,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.074039532337864,27.282308735974695,27.0,16.228211220272378,2075.7580496585906,6861.791633011043,9931.21235194974,9931.21235194974,0.0,9931.21235194974,72.00128955163562,0.029,0.0
1780,10420,2024-04-19 13:00:00,0.0,13.073731418323238,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.07465506444382,27.275775545256884,27.25,16.40893015458157,2076.5290854388145,6857.366916303285,9933.776869991036,9933.776869991034,1057.68,8876.096869991035,184.179010052314,0.083,0.0
1781,10421,2024-04-19 13:15:00,0.0,13.07434730061108,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.075270287005873,27.27301904436831,27.5,16.589641114868975,2078.0661129293658,6855.371309903015,9929.010012858711,9929.010012858711,0.0,9929.010012858711,71.98532259322566,0.029,0.0
1782,10422,2024-04-19 13:30:00,0.0,13.074962677943445,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.075885363649208,27.271710083831763,27.75,16.770341134910833,2080.127910076273,6854.639012407858,9924.771702350083,9924.771702350083,0.0,9924.771702350083,71.9545948420381,0.029,0.0
1783,10423,2024-04-19 13:45:00,0.0,13.07557782755877,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.076500357090937,27.27093768983295,28.0,16.951036196627463,2082.485764171101,6854.41305887785,9921.051370225152,9921.05137022515,0.0,9921.051370225152,71.92762243413236,0.029,0.0
1784,10424,2024-04-19 14:00:00,0.0,13.076192862595807,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.07711529058311,27.28765310775148,27.425,16.479424810194978,2074.3294016112236,6845.693581300797,9966.134924846443,9966.134924846443,1237.26,8728.874924846443,181.1241546905637,0.083,0.0
1785,10425,2024-04-19 14:15:00,0.0,13.076807826056225,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.07773092173199,27.312002346231587,26.85,16.009432958967338,2067.966974991133,6841.61296889236,9980.184898279947,9980.184898279947,0.0,9980.184898279947,72.35634051252963,0.029,0.0
1786,10426,2024-04-19 14:30:00,0.0,13.077423108392766,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.078347581232626,27.33960417846671,26.275,15.541018238177399,2063.3050810446125,6839.9125621828025,9996.129343777495,9996.129343777495,0.0,9996.129343777495,72.47193774238684,0.029,0.0
1787,10427,2024-04-19 14:45:00,0.0,13.078039253699501,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.078965409945946,27.368712855914065,25.7,15.0741461188347,2059.9011646072863,6839.172661750627,10014.808205307647,10014.808205307645,0.0,10014.808205307647,72.60735948848044,0.029,0.0
1788,10428,2024-04-19 15:00:00,0.0,13.078656497818733,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.079584473097537,27.36357816878016,25.775,15.416650241526748,2066.8836406400605,6856.195295590799,9954.82436012569,9954.824360125687,941.64,9013.184360125691,187.02357547260812,0.083,0.0
1789,10429,2024-04-19 15:15:00,0.0,13.079274943765174,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.080203287138328,27.343669009129467,25.85,15.757231551086003,2071.9183352016285,6864.056026461052,9945.378465349706,9945.378465349706,0.0,9945.378465349706,72.10399387378537,0.029,0.0
1790,10430,2024-04-19 15:30:00,0.0,13.079893882335794,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.080821212019496,27.317630678601184,25.925,16.095909754373142,2076.0129121186033,6867.166698583463,9936.909091127025,9936.909091127027,0.0,9936.909091127025,72.04259091067094,0.029,0.0
1791,10431,2024-04-19 15:45:00,0.0,13.080512251807106,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.081437982247047,27.288870476311214,26.0,16.43271701184312,2080.0032701757973,6868.333747121851,9928.799320637998,9928.799320637998,0.0,9928.799320637998,71.98379507462549,0.029,0.0
1792,10432,2024-04-19 16:00:00,0.0,13.08112959935898,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.082053479953233,27.275998143756073,26.0,16.659803511135312,2080.3614252892594,6860.200475750526,9926.531741521687,9926.531741521687,693.12,9233.411741521686,191.593293636575,0.083,0.0
1793,10433,2024-04-19 16:15:00,0.0,13.081745733337828,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.082668393488193,27.26974377651159,26.0,16.88503076593028,2082.1366808462203,6856.369753549374,9920.630959361988,9920.63095936199,0.0,9920.630959361988,71.92457445537441,0.029,0.0
1794,10434,2024-04-19 16:30:00,0.0,13.082360938938136,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.083283009582802,27.265991467790535,26.0,17.10842411231817,2084.7835099036106,6854.773063033969,9915.936223510833,9915.936223510831,0.0,9915.936223510833,71.89053762045354,0.029,0.0
1795,10435,2024-04-19 16:45:00,0.0,13.08297570376578,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.083897436653853,27.263126989392166,26.0,17.330009634540463,2087.892476856957,6854.073067957105,9912.090583013247,9912.090583013249,0.0,9912.090583013247,71.86265672684604,0.029,0.0
1796,10436,2024-04-19 17:00:00,0.0,13.083590225343434,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.084511713159392,27.279275979751652,25.375,17.09497943818825,2081.8662167206526,6844.355398661122,9937.126253648586,9937.126253648586,320.04,9617.086253648586,360.64073451182196,0.15,0.0
1797,10437,2024-04-19 17:15:00,0.0,13.08420457711214,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.085126662817455,27.303574734031322,24.75,16.84815168705433,2077.023116765574,6839.762870997484,9942.380933460398,9942.380933460398,0.0,9942.380933460398,72.08226176758788,0.029,0.0
1798,10438,2024-04-19 17:30:00,0.0,13.084819190213153,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.085742638668123,27.331231237026678,24.125,16.589896149668032,2073.099700371183,6837.784825374855,9948.748271095761,9948.748271095761,0.0,9948.748271095761,72.12842496544427,0.029,0.0
1799,10439,2024-04-19 17:45:00,0.0,13.085434652974996,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.086359786126808,27.36036905669655,23.5,16.32056091473223,2069.662087178194,6836.860534544786,9956.538425368904,9956.538425368904,0.0,9956.538425368904,72.18490358392457,0.029,0.0
1800,10440,2024-04-19 18:00:00,0.0,13.08605121461906,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.086978169325889,27.35244527989586,23.625,16.267642949660733,2074.4468291134763,6855.128131479496,9952.151458069757,9952.151458069757,8.82,9943.331458069757,372.87492967761585,0.15,0.0
1801,10441,2024-04-19 18:15:00,0.0,13.08666897994629,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.087596182615114,27.32884535313624,23.75,16.212819176876504,2076.3444668973393,6863.350638912995,9956.380911385382,9956.380911385382,0.0,9956.380911385382,72.18376160754403,0.029,0.0
1802,10442,2024-04-19 18:30:00,0.0,13.087287178190278,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.088213146878978,27.299049585371172,23.875,16.15605817571982,2076.66556772278,6866.3885629553615,9959.024154061568,9959.024154061568,0.0,9959.024154061568,72.20292511694637,0.029,0.0
1803,10443,2024-04-19 18:45:00,0.0,13.087904666965551,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.088828793749169,27.266814293907824,24.0,16.09733472661317,2076.342835658228,6867.318391224791,9960.890290304356,9960.890290304356,0.0,9960.890290304356,72.21645460470658,0.029,0.0
1804,10444,2024-04-19 19:00:00,0.0,13.088520972525856,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.089443017591856,27.252280239108934,23.75,16.02111739897395,2072.8223444998766,6858.157099974583,9960.476088630232,9960.476088630232,0.0,9960.476088630232,448.2214239883604,0.18,0.0
1805,10445,2024-04-19 19:15:00,0.0,13.089135907876427,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.090056585328838,27.24532525787694,23.5,15.942452702576311,2070.7258048414287,6853.729299397853,9961.214511482323,9961.214511482323,0.0,9961.214511482323,72.21880520824685,0.029,0.0
1806,10446,2024-04-19 19:30:00,0.0,13.089749803671575,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.090669825326158,27.241454054005015,23.25,15.861391816818934,2069.382287225404,6851.774935340913,9963.075951835746,9963.075951835746,0.0,9963.075951835746,72.23230065080917,0.029,0.0
1807,10447,2024-04-19 19:45:00,0.0,13.090363207538962,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.091282871208382,27.23889751911443,23.0,15.777954837463161,2068.352669852382,6850.833179199352,9965.504491414176,9965.504491414176,0.0,9965.504491414176,72.24990756275278,0.029,0.0
1808,10448,2024-04-19 20:00:00,0.0,13.09097635047506,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.09189577992562,27.2535476909824,22.5,15.59998424148854,2064.27052908757,6842.0763350250145,9974.210110906395,9974.210110906395,0.0,9974.210110906395,448.8394549907878,0.18,0.0
1809,10449,2024-04-19 20:15:00,0.0,13.091589327792272,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.09250929692517,27.2755979019842,22.0,15.413260696750774,2061.621723779597,6837.982573532919,9980.276651009248,9980.276651009248,0.0,9980.276651009248,72.35700571981705,0.029,0.0
1810,10450,2024-04-19 20:30:00,0.0,13.09220254065443,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.093123742765004,27.30071272026072,21.5,15.21802281886732,2059.789958734912,6836.273433026867,9987.857171995789,9987.857171995789,0.0,9987.857171995789,72.41196449696947,0.029,0.0
1811,10451,2024-04-19 20:45:00,0.0,13.092816522064965,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.093739250175338,27.32718126092655,21.0,15.014494652482128,2058.3717399716106,6835.537550953655,9996.620999230996,9996.620999230992,0.0,9996.620999230996,72.47550224442472,0.029,0.0
1812,10452,2024-04-19 21:00:00,0.0,13.093431498686948,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.094355877754726,27.32049983969695,21.0,15.265914187626901,2064.633429725881,6851.967984612607,9963.260986003323,9963.260986003324,0.0,9963.260986003323,373.6222869751246,0.15,0.0
1813,10453,2024-04-19 21:15:00,0.0,13.094047566190882,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.094972189317629,27.299535489359315,21.0,15.514790641207362,2068.646414237563,6859.514294621642,9956.724420387629,9956.724420387629,0.0,9956.724420387629,72.18625204781031,0.029,0.0
1814,10454,2024-04-19 21:30:00,0.0,13.09466403574885,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.095587566115695,27.272646493179305,21.0,15.761168425540955,2071.5224429481973,6862.452715717227,9949.974748944478,9949.97474894448,0.0,9949.974748944478,72.13731692984747,0.029,0.0
1815,10455,2024-04-19 21:45:00,0.0,13.095279879947544,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.09620175150726,27.243173477422918,21.0,16.005097544207164,2074.0699062056815,6863.495781135449,9943.107500139426,9943.107500139427,0.0,9943.107500139426,72.08752937601083,0.029,0.0
1816,10456,2024-04-19 22:00:00,0.0,13.09589466103389,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.096814633598978,27.229199300932006,20.75,16.05945264855244,2072.3046741619337,6855.475641374286,9949.593044281712,9949.593044281712,0.0,9949.593044281712,206.45405566884554,0.083,0.0
1817,10457,2024-04-19 22:15:00,0.0,13.09650819476464,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.097426883894233,27.22178164288297,20.5,16.107148512701784,2071.6255745822577,6851.626496057392,9947.422320269863,9947.42232026986,0.0,9947.422320269863,72.11881182195651,0.029,0.0
1818,10458,2024-04-19 22:30:00,0.0,13.09712076096175,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.098038786467727,27.2169734787054,20.25,16.148356613592806,2071.5479569367817,6849.957188614059,9945.957990683195,9945.957990683195,0.0,9945.957990683195,72.10819543245317,0.029,0.0
1819,10459,2024-04-19 22:45:00,0.0,13.097732837393004,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.098650454378074,27.21322589622917,20.0,16.18326418069899,2071.682104048266,6849.183057785302,9945.038544902753,9945.038544902754,0.0,9945.038544902753,72.10152945054496,0.029,0.0
1820,10460,2024-04-19 23:00:00,0.0,13.098344622629357,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.099261933586336,27.22220865742777,20.075,16.85174585875106,2077.173490589275,6842.798539837032,9892.635390966996,9892.635390966996,0.0,9892.635390966996,205.27218436256518,0.083,0.0
1821,10461,2024-04-19 23:15:00,0.0,13.098956196204202,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.099873775612723,27.236317986620072,20.15,17.510459110861515,2086.009682058098,6840.070106481791,9881.623866214042,9881.623866214042,0.0,9881.623866214042,71.64177303005181,0.029,0.0
1822,10462,2024-04-19 23:30:00,0.0,13.099567856810799,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.100486202540012,27.252181748358637,20.225,18.159650259376427,2097.128834169013,6839.21634735093,9876.244376367187,9876.244376367187,0.0,9876.244376367187,71.6027717286621,0.029,0.0
1823,10463,2024-04-19 23:45:00,0.0,13.100179991289574,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.101099290345712,27.26845285924338,20.3,18.799547383086082,2110.1262662395798,6839.144277500999,9874.62030567621,9874.62030567621,0.0,9874.62030567621,71.59099721615253,0.029,0.0
1824,10464,2024-04-20 00:00:00,0.0,13.10079274864418,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.101713056647627,27.259689964134378,19.725,18.27621162563633,2104.685254881728,6851.516486548395,9936.2532100619,9936.2532100619,0.0,9936.2532100619,72.03783577294877,0.029,0.0
1825,10465,2024-04-20 00:15:00,0.0,13.101406175704158,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.10232641688019,27.24047093197868,19.15,17.75199255950264,2096.5758514410463,6857.001745818902,9947.199625349804,9947.199625349804,0.0,9947.199625349804,72.11719728378608,0.029,0.0
1826,10466,2024-04-20 00:30:00,0.0,13.102019738967044,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.10293891808149,27.2172584401944,18.575,17.226888590489192,2088.5615010943616,6858.944586466402,9957.336915652437,9957.336915652437,0.0,9957.336915652437,72.19069263848017,0.029,0.0
1827,10467,2024-04-20 00:45:00,0.0,13.102632669682457,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.103550387274792,27.19260450674591,18.0,16.70089054638424,2081.3003212123676,6859.44698449325,9969.605159132912,9969.60515913291,0.0,9969.605159132912,72.27963740371362,0.029,0.0
1828,10468,2024-04-20 01:00:00,0.0,13.10324465488417,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.10416076205748,27.179987526380344,18.0,16.70089054638424,2078.9935943252835,6853.339357840546,9936.510224213904,9936.510224213904,0.0,9936.510224213904,72.03969912555081,0.029,0.0
1829,10469,2024-04-20 01:15:00,0.0,13.103855576885607,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.104770563946225,27.172489957198174,18.0,16.70089054638424,2078.1193697245944,6850.457503443441,9934.280516691788,9934.280516691788,0.0,9934.280516691788,72.02353374601546,0.029,0.0
1830,10470,2024-04-20 01:30:00,0.0,13.104465665198369,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.105380014755335,27.167043483621956,18.0,16.70089054638424,2077.7516395990942,6849.245292232584,9933.745262265891,9933.74526226589,0.0,9933.745262265891,72.01965315142772,0.029,0.0
1831,10471,2024-04-20 01:45:00,0.0,13.105075291545443,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.10598920335428,27.162440072931375,18.0,16.70089054638424,2077.587785512304,6848.70515220277,9933.486076082114,9933.486076082116,0.0,9933.486076082114,72.01777405159532,0.029,0.0
1832,10472,2024-04-20 02:00:00,0.0,13.105684611268826,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.106598166279973,27.17252438100767,18.125,16.400284498698085,2071.96473699205,6841.397830354015,9955.728575641797,9955.728575641797,0.0,9955.728575641797,72.17903217340303,0.029,0.0
1833,10473,2024-04-20 02:15:00,0.0,13.106293687019562,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.107207539855413,27.189152502322365,18.25,16.08973505654133,2067.561809476446,6837.963932026106,9964.77596242503,9964.77596242503,0.0,9964.77596242503,72.24462572758148,0.029,0.0
1834,10474,2024-04-20 02:30:00,0.0,13.106902855269322,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.107817607550107,27.208692412735793,18.375,15.768867717698296,2064.0930275425135,6836.5259229200765,9975.458164272604,9975.458164272608,0.0,9975.458164272604,72.32207169097639,0.029,0.0
1835,10475,2024-04-20 02:45:00,0.0,13.107512575919136,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.108428495491964,27.22966480006787,18.5,15.437282129611697,2061.2395655719706,6835.902625164251,9988.057214933788,9988.057214933788,0.0,9988.057214933788,72.41341480826996,0.029,0.0
1836,10476,2024-04-20 03:00:00,0.0,13.10812305374421,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.109040265697574,27.222427347185505,18.375,15.944645932285201,2069.2152085527177,6849.884161142367,9924.96771124127,9924.96771124127,0.0,9924.96771124127,71.95601590649922,0.029,0.0
1837,10477,2024-04-20 03:15:00,0.0,13.108734382805283,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.109651696014058,27.202898927668972,18.25,16.433319482743617,2076.2814901098363,6856.407792457054,9914.717546321861,9914.717546321861,0.0,9914.717546321861,71.8817022108335,0.029,0.0
1838,10478,2024-04-20 03:30:00,0.0,13.10934598306024,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.110262253964706,27.178160048236602,18.125,16.90420015018678,2082.9944460932547,6859.07418493624,9907.020479752362,9907.020479752362,0.0,9907.020479752362,71.82589847820462,0.029,0.0
1839,10479,2024-04-20 03:45:00,0.0,13.109956977204893,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.110871713861393,27.15100864350202,18.0,17.358125371556312,2089.946318260952,6860.1771922586995,9900.821971759655,9900.821971759655,0.0,9900.821971759655,71.7809592952575,0.029,0.0
1840,10480,2024-04-20 04:00:00,0.0,13.110566986095613,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.111479971233328,27.13699664381543,18.0,17.358125371556312,2088.404725477904,6853.559370124145,9921.52540034875,9921.525400348748,0.0,9921.52540034875,71.93105915252843,0.029,0.0
1841,10481,2024-04-20 04:15:00,0.0,13.111175844725405,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.112087595360423,27.128589906153124,18.0,17.358125371556312,2087.4541589494406,6850.439876498404,9921.032692807059,9921.032692807057,0.0,9921.032692807059,71.92748702285118,0.029,0.0
1842,10482,2024-04-20 04:30:00,0.0,13.111783785477268,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.112694829113511,27.122436444343585,18.0,17.358125371556312,2087.0600316900563,6849.146461223859,9920.461432505987,9920.461432505987,0.0,9920.461432505987,71.92334538566841,0.029,0.0
1843,10483,2024-04-20 04:45:00,0.0,13.112391214432465,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.113301770122058,27.11722044255796,18.0,17.358125371556312,2086.8906952854677,6848.590746573281,9920.1902817559,9920.1902817559,0.0,9920.1902817559,71.92137954273028,0.029,0.0
1844,10484,2024-04-20 05:00:00,0.0,13.112998301810828,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.113908459013293,27.12763819573006,18.125,17.235066607735952,2082.766511138241,6840.849065246509,9925.997102913556,9925.997102913556,0.0,9925.997102913556,71.96347899612329,0.029,0.0
1845,10485,2024-04-20 05:15:00,0.0,13.113605116754833,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.114515573101503,27.144852049575384,18.25,17.10784438640517,2079.798418534892,6837.287728099134,9927.617371383743,9927.617371383743,0.0,9927.617371383743,71.97522594253215,0.029,0.0
1846,10486,2024-04-20 05:30:00,0.0,13.114212018246674,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.115123406787557,27.164959928544103,18.375,16.97635790209314,2077.4920920997133,6835.862279511965,9930.142542657975,9930.142542657975,0.0,9930.142542657975,71.99353343427032,0.029,0.0
1847,10487,2024-04-20 05:45:00,0.0,13.114819492140112,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.11573208542045,27.186423053178178,18.5,16.84050882928812,2075.4664855005203,6835.303865530336,9933.291700027277,9933.29170002728,0.0,9933.291700027277,72.01636482519777,0.029,0.0
1848,10488,2024-04-20 06:00:00,0.0,13.115427748299473,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.11634166768156,27.177920730510074,18.625,16.90355134116104,2080.673433387367,6850.236998225929,9926.604682042875,9926.604682042875,329.46,9597.144682042876,69.57929894481084,0.029,0.0
1849,10489,2024-04-20 06:15:00,0.0,13.116036878748838,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.116950855337105,27.156661792717816,18.75,16.9661295007037,2083.6179391020264,6857.08820698611,9927.480891361018,9927.480891361018,0.0,9927.480891361018,71.97423646236739,0.029,0.0
1850,10490,2024-04-20 06:30:00,0.0,13.1166462637204,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.117559095754045,27.130291378173023,18.875,17.02825735695097,2085.305242804089,6859.762716107724,9927.083153171157,9927.083153171157,0.0,9927.083153171157,71.9713528604909,0.029,0.0
1851,10491,2024-04-20 06:45:00,0.0,13.117254977735406,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.118166167530173,27.10182270494522,19.0,17.089918686900713,2086.4871299696697,6860.739627676798,9926.0378435978,9926.037843597802,0.0,9926.0378435978,71.96377436608405,0.029,0.0
1852,10492,2024-04-20 07:00:00,0.0,13.117862633820275,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.118771979811145,27.087782826222607,18.75,16.678781033561425,2079.08122051547,6853.397870638108,9958.731360933985,9958.731360933984,1476.78,8481.951360933985,61.494147366771394,0.029,0.0
1853,10493,2024-04-20 07:15:00,0.0,13.118469075864962,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.119377157743791,27.080073058697042,18.5,16.269027969578786,2073.1138129431824,6849.806967281558,9969.344790588004,9969.344790588004,0.0,9969.344790588004,72.27774973176304,0.029,0.0
1854,10494,2024-04-20 07:30:00,0.0,13.119074570977755,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.119981975599417,27.075089591386035,18.25,15.86070653592656,2068.489993517075,6848.174764350022,9981.47889722228,9981.478897222281,0.0,9981.47889722228,72.36572200486152,0.029,0.0
1855,10495,2024-04-20 07:45:00,0.0,13.119679568859974,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.120586551502916,27.071414657239252,18.0,15.453855585614487,2064.8462303878005,6847.333646338476,9995.664436269839,9995.664436269839,0.0,9995.664436269839,72.46856716295633,0.029,0.0
1856,10496,2024-04-20 08:00:00,0.0,13.120284265744202,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.12119094215496,27.076879486352787,18.275,15.503091429309396,2063.6127395241833,6842.780830955205,9962.284971422017,9962.284971422017,2705.64,7256.644971422018,272.1241864283257,0.15,0.0
1857,10497,2024-04-20 08:15:00,0.0,13.12088874901841,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.12179554352473,27.086296394450248,18.55,15.547297963624045,2063.328150806655,6840.712828228476,9959.36018401509,9959.360184015088,0.0,9959.36018401509,72.2053613341094,0.029,0.0
1858,10498,2024-04-20 08:30:00,0.0,13.12149324502346,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.122400526815513,27.097728573968777,18.825000000000003,15.586377590369928,2063.3924707432107,6839.907321754482,9958.16413357156,9958.16413357156,0.0,9958.16413357156,72.19668996839381,0.029,0.0
1859,10499,2024-04-20 08:45:00,0.0,13.122098037342688,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.123005979322837,27.110466666400953,19.1,15.620188443139567,2063.608347589726,6839.722055147964,9957.420796135413,9957.420796135415,0.0,9957.420796135413,72.19130077198174,0.029,0.0
1860,10500,2024-04-20 09:00:00,0.0,13.122703255271386,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.123611957602316,27.106606754569032,19.325000000000003,15.917805342837257,2068.658991914405,6848.435753005322,9935.504037910589,9935.504037910589,3533.34,6402.164037910588,240.08115142164706,0.15,0.0
1861,10501,2024-04-20 09:15:00,0.0,13.123308970641968,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.124217742555471,27.095496916270964,19.55,16.21629667817985,2072.92359301147,6852.752463973858,9928.43563931006,9928.43563931006,0.0,9928.43563931006,71.98115838499794,0.029,0.0
1862,10502,2024-04-20 09:30:00,0.0,13.123914852278908,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.124823020104188,27.081267634456825,19.775,16.515657406713697,2076.8959999380663,6854.772393970398,9921.81352590728,9921.813525907279,0.0,9921.81352590728,71.93314806282778,0.029,0.0
1863,10503,2024-04-20 09:45:00,0.0,13.124520383513419,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.12542765512303,27.065539884025366,20.0,16.81587159672334,2080.983399712952,6855.836404738314,9915.642717664545,9915.642717664543,0.0,9915.642717664545,71.88840970306795,0.029,0.0
1864,10504,2024-04-20 10:00:00,0.0,13.125125339788097,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.126031582724169,27.057599752229937,20.0,16.81587159672334,2080.1423394366457,6852.187529535049,9930.604661768572,9930.604661768572,2827.8,7102.804661768571,266.35517481632144,0.15,0.0
1865,10505,2024-04-20 10:15:00,0.0,13.12572962110467,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.12663514031482,27.052922751669303,20.0,16.81587159672334,2079.661565789021,6850.603814929323,9930.492879675432,9930.492879675432,0.0,9930.492879675432,71.99607337764688,0.029,0.0
1866,10506,2024-04-20 10:30:00,0.0,13.126333363687886,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.12723846928355,27.049504051897216,20.0,16.81587159672334,2079.5040220469623,6850.08485079683,9930.242367875706,9930.242367875706,0.0,9930.242367875706,71.99425716709887,0.029,0.0
1867,10507,2024-04-20 10:45:00,0.0,13.126936806961385,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.12784162415614,27.046567316941857,20.0,16.81587159672334,2079.471991332618,6849.979338564699,9930.162052003583,9930.162052003583,0.0,9930.162052003583,71.99367487702598,0.029,0.0
1868,10508,2024-04-20 11:00:00,0.0,13.12754004889608,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.128444625822148,27.050131812038142,20.275,16.78163576355585,2078.1356388638405,6846.966189770478,9931.681627299069,9931.681627299069,2672.16,7259.521627299069,150.6350737664557,0.083,0.0
1869,10509,2024-04-20 11:15:00,0.0,13.128143127171981,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.129047755932595,27.056533593887345,20.55,16.739742397715386,2077.2056778724,6845.679809962325,9932.65968377397,9932.65968377397,0.0,9932.65968377397,72.01178270736129,0.029,0.0
1870,10510,2024-04-20 11:30:00,0.0,13.128746193046458,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.129651137403938,27.064171964443158,20.825000000000003,16.689958244923343,2076.447965458388,6845.266901314907,9934.158989773274,9934.158989773274,0.0,9934.158989773274,72.02265267585624,0.029,0.0
1871,10511,2024-04-20 11:45:00,0.0,13.129349448837214,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.130254823806043,27.07243317177548,21.1,16.632036696360853,2075.7059297852966,6845.2052229566325,9936.039853776298,9936.039853776298,0.0,9936.039853776298,72.03628893987816,0.029,0.0
1872,10512,2024-04-20 12:00:00,0.0,13.129952982796013,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.130858842102997,27.068423008469832,21.075000000000003,16.610976670377948,2077.308418778149,6851.4553670023415,9936.832003702219,9936.832003702219,2437.62,7499.212003702219,54.369287026841086,0.029,0.0
1873,10513,2024-04-20 12:15:00,0.0,13.130556835142938,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.131462660643084,27.059168337308698,21.05,16.58990764303126,2077.939009603513,6854.393341197908,9938.322867758698,9938.322867758698,0.0,9938.322867758698,72.05284079125056,0.029,0.0
1874,10514,2024-04-20 12:30:00,0.0,13.131160753540005,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.132066052231105,27.047781080091784,21.025,16.56884063581219,2078.050729578141,6855.613806933248,9939.190837124317,9939.190837124315,0.0,9939.190837124317,72.0591335691513,0.029,0.0
1875,10515,2024-04-20 12:45:00,0.0,13.131764358630774,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.132668924498896,27.035479998826105,21.0,16.547776140416737,2077.9500154932507,6856.127151629564,9939.773010245317,9939.773010245317,0.0,9939.773010245317,72.06335432427855,0.029,0.0
1876,10516,2024-04-20 13:00:00,0.0,13.132367490553328,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.133271237876196,27.02908034354698,21.0,16.413104635440632,2075.56791003863,6853.230530073153,9948.59599900418,9948.59599900418,2099.46,7849.135999004179,162.86957197933674,0.083,0.0
1877,10517,2024-04-20 13:15:00,0.0,13.13297008335766,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.133873248052128,27.025251386993467,21.0,16.27776444208231,2073.630905637271,6851.86646654611,9951.932078681157,9951.932078681157,0.0,9951.932078681157,72.15150757043838,0.029,0.0
1878,10518,2024-04-20 13:30:00,0.0,13.133572245126668,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.134475066411277,27.02249338850163,21.0,16.141768051558238,2072.007502391759,6851.2953467306215,9955.570446034391,9955.570446034391,0.0,9955.570446034391,72.17788573374933,0.029,0.0
1879,10519,2024-04-20 13:45:00,0.0,13.134174159415824,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.135076739361372,27.02019886239865,21.0,16.005097544207164,2070.551561988895,6851.031993509395,9959.550285650103,9959.550285650103,0.0,9959.550285650103,72.20673957096325,0.029,0.0
1880,10520,2024-04-20 14:00:00,0.0,13.134775905049414,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.135678286986902,27.025269982603156,21.125,15.661259814162259,2066.4632524800795,6847.383590829118,9982.619380875865,9982.619380875863,784.62,9197.999380875865,190.8584871531742,0.083,0.0
1881,10521,2024-04-20 14:15:00,0.0,13.135377515328724,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.136280028388029,27.03368861375123,21.25,15.306225898592793,2063.2551388514316,6845.619472413888,9996.498904348618,9996.498904348618,0.0,9996.498904348618,72.47461705652749,0.029,0.0
1882,10522,2024-04-20 14:30:00,0.0,13.13597915985774,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.136882108592243,27.043674539249007,21.375,14.939556870961347,2060.8245133224486,6844.8134571348855,10012.336215359244,10012.336215359244,0.0,10012.336215359244,72.58943756135453,0.029,0.0
1883,10523,2024-04-20 14:45:00,0.0,13.136581070671141,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.1374845954862,27.054520349931707,21.5,14.560785008622176,2059.0500799579518,6844.386517911764,10030.572473810484,10030.572473810482,0.0,10030.572473810484,72.72165043512601,0.029,0.0
1884,10524,2024-04-20 15:00:00,0.0,13.137183354201131,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.138087526301055,27.051530451358897,21.625,14.886762937674412,2062.2557737254515,6851.204888466664,9969.887012452322,9969.887012452322,320.88,9649.007012452323,200.2168955083857,0.083,0.0
1885,10525,2024-04-20 15:15:00,0.0,13.137786063066127,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.13869030160623,27.042449566386285,21.75,15.212623092696,2064.992011187195,6854.377755540686,9957.321752696611,9957.321752696615,0.0,9957.321752696611,72.19058270705044,0.029,0.0
1886,10526,2024-04-20 15:30:00,0.0,13.138388916139037,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.139292657533616,27.030726702927737,21.875,15.538352065749207,2067.620376344465,6855.650309893206,9946.69396531311,9946.69396531311,0.0,9946.69396531311,72.11353124852005,0.029,0.0
1887,10527,2024-04-20 15:45:00,0.0,13.138991481756886,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.139894479640896,27.0177196964387,22.0,15.8639269988455,2070.476416511335,6856.141513046707,9936.825838278484,9936.825838278484,0.0,9936.825838278484,72.04198732751901,0.029,0.0
1888,10528,2024-04-20 16:00:00,0.0,13.139593570770078,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.140495712319478,27.01112962703351,21.75,15.65522093508759,2067.9440369755935,6852.705693054153,9975.063811281978,9975.06381128198,100.32,9874.743811281978,204.90093408410107,0.083,0.0
1889,10529,2024-04-20 16:15:00,0.0,13.1401950981445,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.141096633589678,27.007325555600147,21.5,15.446519685519345,2065.779718929376,6850.935305312742,9982.961907846393,9982.961907846393,0.0,9982.961907846393,72.37647383188636,0.029,0.0
1890,10530,2024-04-20 16:30:00,0.0,13.140796175139343,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.141697364168932,27.00469082106011,21.25,15.237827485922002,2064.069126474208,6850.036065678733,9990.506100636117,9990.50610063612,0.0,9990.506100636117,72.43116922961185,0.029,0.0
1891,10531,2024-04-20 16:45:00,0.0,13.141397001060946,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.142297954725475,27.00259823568455,21.0,15.029135825285653,2062.653635022701,6849.483519790732,9998.6795267434,9998.6795267434,0.0,9998.6795267434,72.49042656888966,0.029,0.0
1892,10532,2024-04-20 17:00:00,0.0,13.141997661613049,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.14289842874813,27.007741864829676,20.975,15.042159852671617,2061.5009966794096,6845.689762536482,9981.624426238677,9981.624426238677,12.9,9968.724426238678,373.8271659839504,0.15,0.0
1893,10533,2024-04-20 17:15:00,0.0,13.142598193905364,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.143499099743126,27.015954804846782,20.95,15.055113560751481,2061.024384036977,6843.868467931504,9979.954352864976,9979.954352864974,0.0,9979.954352864976,72.35466905827107,0.029,0.0
1894,10534,2024-04-20 17:30:00,0.0,13.14319876640636,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.144100100673745,27.025400312861347,20.924999999999997,15.067979114050843,2060.850142995178,6843.050515813091,9979.224738573012,9979.224738573012,0.0,9979.224738573012,72.34937935465433,0.029,0.0
1895,10535,2024-04-20 17:45:00,0.0,13.143799602373543,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.144701484925747,27.035363157378978,20.9,15.080767826697528,2060.7988720145104,6842.639991620728,9978.67162069615,9978.67162069615,0.0,9978.67162069615,72.34536925004709,0.029,0.0
1896,10536,2024-04-20 18:00:00,0.0,13.144400794959706,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.145303274891726,27.031468056223236,20.924999999999997,15.173632511400116,2063.3348614322204,6849.35201458861,9972.444277378228,9972.444277378228,0.0,9972.444277378228,373.96666040168355,0.15,0.0
1897,10537,2024-04-20 18:15:00,0.0,13.145002382092484,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.145904870188197,27.021625519615608,20.95,15.266398141501298,2064.8209834261033,6852.35210133951,9969.947962516002,9969.947962516002,0.0,9969.947962516002,72.28212272824102,0.029,0.0
1898,10538,2024-04-20 18:30:00,0.0,13.145604074702076,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.146506013157595,27.009346837450842,20.975,15.359046895781908,2065.766643265743,6853.435204661806,9966.929206155672,9966.929206155668,0.0,9966.929206155672,72.26023674462863,0.029,0.0
1899,10539,2024-04-20 18:45:00,0.0,13.146205443839744,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.147106598274814,26.9960285582165,21.0,15.451590170914177,2066.514640462666,6853.740146781429,9963.676819601207,9963.676819601207,0.0,9963.676819601207,72.23665694210875,0.029,0.0
1900,10540,2024-04-20 19:00:00,0.0,13.146806307877679,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.14770658052451,26.989272404800122,20.75,15.37791024780609,2065.0049336144666,6850.216143387116,9975.56623072743,9975.566230727432,0.0,9975.56623072743,448.9004803827344,0.18,0.0
1901,10541,2024-04-20 19:15:00,0.0,13.147406591574342,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.148306244232963,26.985344799066837,20.5,15.301410341865086,2063.9478956565285,6848.442594789135,9978.20726676117,9978.20726676117,0.0,9978.20726676117,72.34200268401848,0.029,0.0
1902,10542,2024-04-20 19:30:00,0.0,13.148006414543477,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.148905711944328,26.982580436157107,20.25,15.22212863343607,2063.1772711205926,6847.592885439724,9981.034950592739,9981.034950592739,0.0,9981.034950592739,72.36250339179736,0.029,0.0
1903,10543,2024-04-20 19:45:00,0.0,13.148605980242081,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.149505034072035,26.98032428299079,20.0,15.14011615262553,2062.533115179068,6847.126159592247,9984.199091242746,9984.199091242746,0.0,9984.199091242746,72.38544341150991,0.029,0.0
1904,10544,2024-04-20 20:00:00,0.0,13.149205375185785,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.150104232636817,26.983268247892365,19.75,14.988866058295736,2060.8761385085722,6844.376317884136,9993.938444308538,9993.938444308538,0.0,9993.938444308538,449.7272299938842,0.18,0.0
1905,10545,2024-04-20 20:15:00,0.0,13.149804635529824,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.150703532930956,26.988486263725942,19.5,14.836469867012184,2059.7081433503736,6843.025900400517,10000.134777159492,10000.134777159494,0.0,10000.134777159492,72.50097713440633,0.029,0.0
1906,10546,2024-04-20 20:30:00,0.0,13.150403884937651,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.151303033471672,26.994680689226964,19.25,14.682934632978377,2058.8537915682773,6842.395417600063,10006.790166007218,10006.790166007218,0.0,10006.790166007218,72.54922870355233,0.029,0.0
1907,10547,2024-04-20 20:45:00,0.0,13.15100328537339,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.151902776546455,27.001335297551847,19.0,14.528268953579166,2058.188466788118,6842.063684817321,10013.900376769392,10013.900376769392,0.0,10013.900376769392,72.60077773157809,0.029,0.0
1908,10548,2024-04-20 21:00:00,0.0,13.151602907164996,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.152502782087083,26.998151966107077,18.75,14.65700418012174,2060.013687190731,6846.83170799686,9990.003888422947,9990.003888422947,0.0,9990.003888422947,374.6251458158605,0.15,0.0
1909,10549,2024-04-20 21:15:00,0.0,13.152202781468512,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.153102623866687,26.99065858486093,18.5,14.776026114621214,2061.155514743635,6849.009892614513,9985.761108795032,9985.761108795032,0.0,9985.761108795032,72.39676803876398,0.029,0.0
1910,10550,2024-04-20 21:30:00,0.0,13.152802705145964,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.153702115163211,26.981316714318037,18.25,14.88565541616487,2061.9103559421205,6849.844550213009,9982.150276574255,9982.150276574255,0.0,9982.150276574255,72.37058950516335,0.029,0.0
1911,10551,2024-04-20 21:45:00,0.0,13.15340237167179,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.154301175914414,26.971103413795596,18.0,14.9861984542559,2062.50531763667,6850.130762964807,9978.76160761665,9978.76160761665,0.0,9978.76160761665,72.34602165522072,0.029,0.0
1912,10552,2024-04-20 22:00:00,0.0,13.154001647714976,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.154899768384645,26.965584789728588,18.0,14.838442199493212,2061.1209379488805,6847.693878115731,10000.812941216576,10000.812941216576,0.0,10000.812941216576,207.51686853024398,0.083,0.0
1913,10553,2024-04-20 22:15:00,0.0,13.15460047429404,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.155498095976473,26.962161914694075,18.0,14.689903478907425,2060.1050921137994,6846.4655261865455,10007.465312334196,10007.465312334194,0.0,10007.465312334196,72.55412351442293,0.029,0.0
1914,10554,2024-04-20 22:30:00,0.0,13.155198934326604,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.1560962495027,26.959675387276462,18.0,14.540582679938101,2059.3742788308227,6845.872609493382,10014.083011625757,10014.083011625757,0.0,10014.083011625757,72.60210183428674,0.029,0.0
1915,10555,2024-04-20 22:45:00,0.0,13.155797174905544,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.156694269532249,26.957668339936255,18.0,14.390465346982285,2058.816936297272,6845.5398142621425,10021.115536901325,10021.115536901325,0.0,10021.115536901325,72.65308764253462,0.029,0.0
1916,10556,2024-04-20 23:00:00,0.0,13.156395261687774,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.157292176847601,26.95782917689708,17.975,14.277408504194744,2058.1853247106083,6844.387278969024,10023.46912065137,10023.46912065137,0.0,10023.46912065137,207.98698425351594,0.083,0.0
1917,10557,2024-04-20 23:15:00,0.0,13.156993225336564,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.157890065374254,26.958984651412766,17.95,14.164192374308868,2057.7868730420564,6843.802698262025,10028.84083832209,10028.840838322092,0.0,10028.84083832209,72.70909607783516,0.029,0.0
1918,10558,2024-04-20 23:30:00,0.0,13.157591123260065,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.158487978202501,26.960611600032276,17.924999999999997,14.050812680995625,2057.5320538565475,6843.510289017081,10034.597199254826,10034.597199254826,0.0,10034.597199254826,72.75082969459748,0.029,0.0
1919,10559,2024-04-20 23:45:00,0.0,13.158189023937341,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.159085935760825,26.96250114961547,17.9,13.93727507605872,2057.370076952025,6843.340386313013,10040.572790616918,10040.57279061692,0.0,10040.572790616918,72.79415273197266,0.029,0.0
1920,10560,2024-04-21 00:00:00,0.0,13.158786959140471,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.159683949416538,26.960550796739703,17.674999999999997,14.098402937281056,2058.0671107464273,6845.164850477165,10012.442448621112,10012.442448621112,0.0,10012.442448621112,72.59020775250306,0.029,0.0
1921,10561,2024-04-21 00:15:00,0.0,13.159384944744293,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.160281852816151,26.956834784172464,17.45,14.249895292716413,2058.5806566865413,6846.020361524962,10005.410091479596,10005.410091479596,0.0,10005.410091479596,72.53922316322708,0.029,0.0
1922,10562,2024-04-21 00:30:00,0.0,13.159982903259259,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.160879569469703,26.95227913273578,17.225,14.392058133532093,2059.0184155933716,6846.370213272924,9999.533177842088,9999.533177842088,0.0,9999.533177842088,72.49661553935513,0.029,0.0
1923,10563,2024-04-21 00:45:00,0.0,13.160580713315857,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.161477063001676,26.947253532153436,17.0,14.525205821529434,2059.453245178055,6846.511617376343,9994.16905499648,9994.169054996477,0.0,9994.16905499648,72.45772564872449,0.029,0.0
1924,10564,2024-04-21 01:00:00,0.0,13.16117831839633,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.16207431306779,26.943949940883645,17.0,14.525205821529434,2059.2097171929463,6845.605721550783,10003.173195964124,10003.173195964124,0.0,10003.173195964124,72.5230056707399,0.029,0.0
1925,10565,2024-04-21 01:15:00,0.0,13.161775690178988,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.162671394276465,26.941388264554206,17.0,14.525205821529434,2059.0744341901886,6845.155988744724,10003.2896555514,10003.289655551398,0.0,10003.2896555514,72.52385000274765,0.029,0.0
1926,10566,2024-04-21 01:30:00,0.0,13.162372855825478,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.163268338785787,26.939131261419273,17.0,14.525205821529434,2059.011603745281,6844.947116161444,10003.181288816506,10003.181288816506,0.0,10003.181288816506,72.52306434391967,0.029,0.0
1927,10567,2024-04-21 01:45:00,0.0,13.162969868703081,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.163865159794259,26.937006212948823,17.0,14.525205821529434,2058.9786854292406,6844.837683008159,10003.115475050263,10003.115475050261,0.0,10003.115475050263,72.52258719411441,0.029,0.0
1928,10568,2024-04-21 02:00:00,0.0,13.163566751456253,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.164461863024806,26.9361912441238,17.175,14.403410274112023,2058.4408412304397,6844.188569940812,10017.295820727611,10017.295820727613,0.0,10017.295820727611,72.62539470027518,0.029,0.0
1929,10569,2024-04-21 02:15:00,0.0,13.164163513549743,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.165058505243323,26.936045168137394,17.35,14.275631254311069,2058.020519346878,6843.845038986016,10024.142249583772,10024.142249583774,0.0,10024.142249583772,72.67503130948235,0.029,0.0
1930,10570,2024-04-21 02:30:00,0.0,13.16476018627947,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.165655115427612,26.93628920500833,17.525,14.141691387327516,2057.7080109487824,6843.65792529247,10031.304331289686,10031.304331289686,0.0,10031.304331289686,72.72695640185023,0.029,0.0
1931,10571,2024-04-21 02:45:00,0.0,13.165356812501795,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.166251710486703,26.93681220571169,17.7,14.001412292780959,2057.4863741138884,6843.53578390642,10039.078869182427,10039.078869182427,0.0,10039.078869182427,72.7833218015726,0.029,0.0
1932,10572,2024-04-21 03:00:00,0.0,13.165953415122857,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.166848302498451,26.93499671296667,17.275,14.062082191601203,2057.8561984002536,6844.590057952343,10021.246015394865,10021.246015394863,0.0,10021.246015394865,72.65403361161277,0.029,0.0
