step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1933,10573,2024-04-21 03:15:00,0.0,13.16655000863749,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.167444790157058,26.93206248035017,16.85,14.104336334340141,2058.057327822655,6845.068360698645,10020.131276641789,10020.131276641789,0.0,10020.131276641789,72.64595175565297,0.029,0.0
1934,10574,2024-04-21 03:30:00,0.0,13.167146548496769,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.168041124989383,26.928563167110376,16.425,14.128992747695833,2058.146950209447,6845.240160075717,10020.279237859479,10020.279237859479,0.0,10020.279237859479,72.64702447448123,0.029,0.0
1935,10575,2024-04-21 03:45:00,0.0,13.167742959738122,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.168637282533547,26.92472670048599,16.0,14.136792196729262,2058.1725714018285,6845.279472561937,10021.158979623182,10021.158979623182,0.0,10021.158979623182,72.65340260226807,0.029,0.0
1936,10576,2024-04-21 04:00:00,0.0,13.168339205907449,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.169233248179223,26.921932333368904,16.0,14.136792196729262,2058.0033298631342,6844.713867609015,10021.521783198896,10021.521783198898,0.0,10021.521783198896,72.65603292819199,0.029,0.0
1937,10577,2024-04-21 04:15:00,0.0,13.168935267521768,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.169829067090516,26.91958924958988,16.0,14.136792196729262,2057.9166518108914,6844.42558504918,10021.399068587845,10021.399068587847,0.0,10021.399068587845,72.65514324726188,0.029,0.0
1938,10578,2024-04-21 04:30:00,0.0,13.169531159776074,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.170424758816935,26.917435731476125,16.0,14.136792196729262,2057.873906502772,6844.283418416593,10021.318803958167,10021.318803958167,0.0,10021.318803958167,72.65456132869672,0.029,0.0
1939,10579,2024-04-21 04:45:00,0.0,13.17012691512155,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.17102033158499,26.915368686932457,16.0,14.136792196729262,2057.849647862129,6844.202736596692,10021.265062419325,10021.265062419325,0.0,10021.265062419325,72.65417170254011,0.029,0.0
1940,10580,2024-04-21 05:00:00,0.0,13.170722547342175,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.171615789140233,26.916856617067925,16.15,14.089568423593327,2057.257209126795,6842.447810463211,10026.47373479424,10026.47373479424,0.0,10026.47373479424,72.69193457725824,0.029,0.0
1941,10581,2024-04-21 05:15:00,0.0,13.17131806250475,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.172211285510048,26.919923790904285,16.3,14.039278018891459,2056.9469079362098,6841.626445616301,10029.105932539227,10029.105932539227,0.0,10029.105932539227,72.7110180109094,0.029,0.0
1942,10582,2024-04-21 05:30:00,0.0,13.171913539459712,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.17280688910496,26.92369975732288,16.450000000000003,13.985867468526601,2056.788914888563,6841.284862218822,10032.03155323773,10032.031553237728,0.0,10032.03155323773,72.73222876097354,0.029,0.0
1943,10583,2024-04-21 05:45:00,0.0,13.17250908945159,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.173402630626997,26.92785120066964,16.6,13.929263866014436,2056.700213963906,6841.139908875935,10035.256891125859,10035.256891125859,0.0,10035.256891125859,72.75561246066248,0.029,0.0
1944,10584,2024-04-21 06:00:00,0.0,13.173104762026151,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.173998526344628,26.925198455908177,16.450000000000003,13.985867468526601,2057.7482867383574,6844.4981939321815,10025.097901014191,10025.097901014191,63.72,9961.377901014192,72.2199897823529,0.029,0.0
1945,10585,2024-04-21 06:15:00,0.0,13.173700580645407,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.174594281461035,26.919600985791632,16.3,14.039278018891459,2058.2702960188426,6846.05457116561,10022.894295910977,10022.894295910977,0.0,10022.894295910977,72.66598364535459,0.029,0.0
1946,10586,2024-04-21 06:30:00,0.0,13.174296406057277,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.175189768408092,26.912788791289522,16.15,14.089568423593327,2058.521594711433,6846.68276290928,10020.776087424487,10020.776087424487,0.0,10020.776087424487,72.65062663382753,0.029,0.0
1947,10587,2024-04-21 06:45:00,0.0,13.174892027093714,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.175784934567043,26.905466147029138,16.0,14.136792196729262,2058.6683214572035,6846.942002527804,10018.67313955254,10018.67313955254,0.0,10018.67313955254,72.63538026175593,0.029,0.0
1948,10588,2024-04-21 07:00:00,0.0,13.17548735363255,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.176379757843737,26.901400731233057,16.25,14.373125515535921,2058.670331826081,6845.429857613025,9993.12975013449,9993.12975013449,488.64,9504.489750134491,68.90755068847507,0.029,0.0
1949,10589,2024-04-21 07:15:00,0.0,13.176082348363373,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.17697437936087,26.898705151070452,16.5,14.609461267071488,2059.2094436619536,6844.828725523238,9981.956676301377,9981.956676301379,0.0,9981.956676301377,72.36918590318498,0.029,0.0
1950,10590,2024-04-21 07:30:00,0.0,13.176677070759293,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.177568858483,26.896532120738335,16.75,14.845801684892294,2060.139081810151,6844.715122503368,9972.084643497357,9972.084643497357,0.0,9972.084643497357,72.29761366535584,0.029,0.0
1951,10591,2024-04-21 07:45:00,0.0,13.177271621071927,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.178163217842641,26.894541206065337,17.0,15.082147439243766,2061.3770028262934,6844.815254273743,9962.917461438097,9962.917461438097,0.0,9962.917461438097,72.23115159542621,0.029,0.0
1952,10592,2024-04-21 08:00:00,0.0,13.177866040297253,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.178757465349326,26.893652631363167,17.375,15.0435214085583,2061.1744980681888,6844.5169802900045,9982.486407029708,9982.486407029708,1092.84,8889.646407029708,333.361740263614,0.15,0.0
1953,10593,2024-04-21 08:15:00,0.0,13.17846034373761,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.179351648751474,26.893383585599565,17.75,14.990385327235547,2060.8769184854073,6844.46833714389,9986.217909682908,9986.217909682908,0.0,9986.217909682908,72.40007984520109,0.029,0.0
1954,10594,2024-04-21 08:30:00,0.0,13.179054559186286,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.17994579490037,26.893516407495568,18.125,14.922129743104554,2060.5559441224677,6844.555407893623,9990.116138136988,9990.116138136988,0.0,9990.116138136988,72.42834200149316,0.029,0.0
1955,10595,2024-04-21 08:45:00,0.0,13.17964872396322,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.180539921208489,26.893962541010385,18.5,14.838120027237338,2060.1991796962343,6844.702747064491,9994.827536839144,9994.827536839142,0.0,9994.827536839144,72.4624996420838,0.029,0.0
1956,10596,2024-04-21 09:00:00,0.0,13.18024286018406,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.181134041245146,26.892456274480317,19.125,15.646714586760629,2065.3079919549987,6846.028204706638,9910.443364116842,9910.443364116845,1868.7,8041.743364116842,301.56537615438157,0.15,0.0
1957,10597,2024-04-21 09:15:00,0.0,13.180836983368962,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.181728070428798,26.889771917238317,19.75,16.46244740492479,2073.517509177272,6847.007862959,9889.079558626523,9889.079558626523,0.0,9889.079558626523,71.6958268000423,0.029,0.0
1958,10598,2024-04-21 09:30:00,0.0,13.18143105799363,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.182321957723879,26.886211431858577,20.375,17.285096663283007,2084.6823090391144,6847.8061261948615,9875.534748733915,9875.534748733913,0.0,9875.534748733915,71.59762692832089,0.029,0.0
1959,10599,2024-04-21 09:45:00,0.0,13.18202501620512,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.182915665181342,26.881845988589376,21.0,18.1144335605642,2098.9063337765915,6848.5317474351095,9867.885865256952,9867.885865256949,0.0,9867.885865256952,71.54217252311291,0.029,0.0
1960,10600,2024-04-21 10:00:00,0.0,13.182618813606387,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.183509157926999,26.878469120015385,21.0,17.24422815507038,2085.911823633363,6848.207305640859,9966.382807465045,9966.382807465043,3254.34,6712.0428074650445,251.70160527993914,0.15,0.0
1961,10601,2024-04-21 10:15:00,0.0,13.183212413680103,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.184102478805753,26.876012324827688,21.0,16.345519636406546,2073.7517347593075,6847.855391623652,9995.848475520126,9995.848475520126,0.0,9995.848475520126,72.46990144752093,0.029,0.0
1962,10602,2024-04-21 10:30:00,0.0,13.183805820501144,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.184695667683489,26.874424353158886,21.0,15.416633454231567,2064.8811724090287,6847.504096175703,10032.418942803914,10032.418942803914,0.0,10032.418942803914,72.73503733532837,0.029,0.0
1963,10603,2024-04-21 10:45:00,0.0,13.18439907540006,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.185288762208112,26.873684326741962,21.0,14.455777259272923,2059.6546203187145,6847.13873834597,10081.309426122929,10081.309426122929,0.0,10081.309426122929,73.08949333939124,0.029,0.0
1964,10604,2024-04-21 11:00:00,0.0,13.184992217102506,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.185881799117611,26.874693312222256,21.2,14.509156179167345,2059.370462520839,6846.350303726464,10002.281562016888,10002.281562016888,4323.6,5678.681562016887,117.83264241185041,0.083,0.0
1965,10605,2024-04-21 11:15:00,0.0,13.185585282791822,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.186474854188829,26.87641525528185,21.4,14.560652478779812,2059.4489978650267,6846.0466045282055,9997.498343530968,9997.498343530971,0.0,9997.498343530968,72.48186299059952,0.029,0.0
1966,10606,2024-04-21 11:30:00,0.0,13.186178328790096,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.187067958314652,26.87842717902103,21.6,14.610248990062514,2059.6003085726516,6845.969044266439,9995.415572506756,9995.415572506756,0.0,9995.415572506756,72.46676290067398,0.029,0.0
1967,10607,2024-04-21 11:45:00,0.0,13.18677140838872,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.187661124053788,26.880597116744504,21.8,14.657913678209658,2059.781163154136,6845.978386763624,9993.483796728464,9993.483796728464,0.0,9993.483796728464,72.45275752628136,0.029,0.0
1968,10608,2024-04-21 12:00:00,0.0,13.187364543316257,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.188254358246972,26.879691899467378,21.85,15.297038704532488,2063.3421044983356,6847.572935433933,9931.232819163935,9931.232819163935,4351.74,5579.492819163936,40.45132293893853,0.029,0.0
1969,10609,2024-04-21 12:15:00,0.0,13.187957743287162,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.188847527665757,26.877137239554624,21.9,15.925416605312583,2068.547944467745,6848.513381292338,9912.501988333928,9912.501988333928,0.0,9912.501988333928,71.86563941542099,0.029,0.0
1970,10610,2024-04-21 12:30:00,0.0,13.188550945098998,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.189440560849647,26.873563796909554,21.95,16.543361961296963,2075.2564631509613,6849.112354486162,9898.850722529467,9898.850722529467,0.0,9898.850722529467,71.76666773833864,0.029,0.0
1971,10611,2024-04-21 12:45:00,0.0,13.189144046396308,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.190033413667324,26.869217997565006,22.0,17.1511852269058,2083.4491877755954,6849.57480171571,9888.767923101585,9888.767923101585,0.0,9888.767923101585,71.6935674424865,0.029,0.0
1972,10612,2024-04-21 13:00:00,0.0,13.189736989393317,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.190626052670238,26.866072951821316,22.25,17.0510456462224,2082.542474217902,6849.095119671088,9927.525668255545,9927.525668255545,3821.94,6105.585668255544,126.69090261630255,0.083,0.0
1973,10613,2024-04-21 13:15:00,0.0,13.190329735297883,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.191218529881272,26.86357085972641,22.5,16.942473259355783,2080.950134879158,6848.865129192129,9931.411005681866,9931.411005681866,0.0,9931.411005681866,72.00272979119353,0.029,0.0
1974,10614,2024-04-21 13:30:00,0.0,13.190922293409338,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.191810873163154,26.861434758728947,22.75,16.825189060340776,2079.3351628309224,6848.775136932529,9934.377076462904,9934.377076462906,0.0,9934.377076462904,72.02423380435606,0.029,0.0
1975,10615,2024-04-21 13:45:00,0.0,13.191514703671936,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.192403098383881,26.859531742126478,23.0,16.698905980915637,2077.6794170030935,6848.733909647733,9937.738881656029,9937.738881656029,0.0,9937.738881656029,72.0486068920062,0.029,0.0
1976,10616,2024-04-21 14:00:00,0.0,13.192106987905094,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.19299521563856,26.86183231928924,22.875,16.668711575220843,2076.579037692987,6846.642457115541,9932.190945606275,9932.190945606271,2554.92,7377.270945606275,153.0783721213302,0.083,0.0
1977,10617,2024-04-21 14:15:00,0.0,13.19269915914913,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.193587407057729,26.865883417070666,22.75,16.637774555237698,2075.9017986427552,6845.689341124699,9932.430401238973,9932.430401238973,0.0,9932.430401238973,72.01012040898256,0.029,0.0
1978,10618,2024-04-21 14:30:00,0.0,13.193291313475573,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.194179748472743,26.870602804306575,22.625,16.606104794774566,2075.393807904191,6845.310264196621,9933.118072069501,9933.118072069501,0.0,9933.118072069501,72.01510602250389,0.029,0.0
1979,10619,2024-04-21 14:45:00,0.0,13.193883579892024,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.19477226882858,26.875566136694435,22.5,16.57370696258703,2074.9487905814,6845.153749626208,9933.92484072981,9933.92484072981,0.0,9933.92484072981,72.02095509529111,0.029,0.0
1980,10620,2024-04-21 15:00:00,0.0,13.194476010795015,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.195364978688994,26.872457121713616,22.375,16.13719798820704,2071.5038625940138,6849.093970271298,9971.64512090058,9971.64512090058,1517.7,8453.94512090058,175.41936125868705,0.083,0.0
1981,10621,2024-04-21 15:15:00,0.0,13.19506862591077,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.19595752831544,26.866110253473572,22.25,15.699349289596478,2067.852140284457,6850.745783140063,9987.846322336258,9987.846322336258,0.0,9987.846322336258,72.41188583693787,0.029,0.0
1982,10622,2024-04-21 15:30:00,0.0,13.195661255640767,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.196549777445446,26.858676711865673,22.125,15.260188011605749,2064.6717705440974,6851.217148964752,10004.842957998855,10004.842957998855,0.0,10004.842957998855,72.53511144549171,0.029,0.0
1983,10623,2024-04-21 15:45:00,0.0,13.196253655032395,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.197141679001476,26.851005735264295,22.0,14.81974805835286,2062.1828291511415,6851.207292197197,10023.867823036237,10023.867823036235,0.0,10023.867823036237,72.67304171701272,0.029,0.0
1984,10624,2024-04-21 16:00:00,0.0,13.196845730373754,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.197733222719364,26.84728525833405,21.75,14.881907969315277,2061.6775420868685,6849.0801298088545,9985.061482141644,9985.061482141644,410.64,9574.421482141644,198.66924575443915,0.083,0.0
1985,10625,2024-04-21 16:15:00,0.0,13.197437452981951,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.198324579766114,26.845148962858374,21.5,14.937404095979822,2061.643924077032,6848.052709988276,9981.633392465716,9981.633392465716,0.0,9981.633392465716,72.36684209537644,0.029,0.0
1986,10626,2024-04-21 16:30:00,0.0,13.198028903382374,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.19891581878065,26.84354190695477,21.25,14.986427321601552,2061.7583293049006,6847.58549183548,9979.909385504256,9979.909385504256,0.0,9979.909385504256,72.35434304490586,0.029,0.0
1987,10627,2024-04-21 16:45:00,0.0,13.198620201395286,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.19950696269971,26.842051098884223,21.0,15.029135825285653,2061.914047889936,6847.3349415403,9978.537334315411,9978.537334315415,0.0,9978.537334315411,72.34439567378674,0.029,0.0
1988,10628,2024-04-21 17:00:00,0.0,13.19921139286376,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.200098016556401,26.84349502023305,20.975,14.650944390327096,2059.7921167809113,6845.736622986164,10023.687220924066,10023.687220924065,202.86,9820.827220924066,368.28102078465247,0.15,0.0
1989,10629,2024-04-21 17:15:00,0.0,13.199802491778668,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.200689107503758,26.846381406512155,20.95,14.268671435437476,2058.340134872188,6844.832852541902,10043.627936758436,10043.627936758436,0.0,10043.627936758436,72.81630254149866,0.029,0.0
1990,10630,2024-04-21 17:30:00,0.0,13.200393564157595,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.201280298041512,26.850052045410578,20.924999999999997,13.882226231683905,2057.6303308741512,6844.285367054854,10064.770776718087,10064.770776718087,0.0,10064.770776718087,72.96958813120614,0.029,0.0
1991,10631,2024-04-21 17:45:00,0.0,13.200984704920566,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.201871622132465,26.85425304727258,20.9,13.491542050180461,2057.619569614184,6843.881127844312,10088.176098194865,10088.176098194865,0.0,10088.176098194865,73.13927671191277,0.029,0.0
1992,10632,2024-04-21 18:00:00,0.0,13.201575962230308,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.20246310275395,26.853253941466942,20.674999999999997,13.536066417488646,2058.3215625504977,6846.272306565718,10051.341602397633,10051.341602397635,4.86,10046.481602397633,376.74306008991124,0.15,0.0
1993,10633,2024-04-21 18:15:00,0.0,13.20216736457169,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.203054514607368,26.84995862509912,20.45,13.575472076450021,2058.592404702924,6847.303100702379,10048.713336719433,10048.713336719433,0.0,10048.713336719433,72.85317169121589,0.029,0.0
1994,10634,2024-04-21 18:30:00,0.0,13.202758810810163,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.203645758212502,26.84564632770719,20.225,13.609865119516975,2058.6599681081702,6847.622570244346,10047.270099362395,10047.270099362397,0.0,10047.270099362395,72.84270822037736,0.029,0.0
1995,10635,2024-04-21 18:45:00,0.0,13.20335013853563,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.20423678952088,26.84083199986688,20.0,13.639382321606801,2058.6461337840014,6847.6439665105345,10045.970124055684,10045.970124055684,0.0,10045.970124055684,72.83328339940371,0.029,0.0
1996,10636,2024-04-21 19:00:00,0.0,13.20394127600296,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.204827586785408,26.838458610429996,19.75,13.53927435742023,2058.285970534762,6846.1986246378065,10061.338580957949,10061.338580957949,0.0,10061.338580957949,452.76023614310765,0.18,0.0
1997,10637,2024-04-21 19:15:00,0.0,13.204532190294819,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.205418255768345,26.83715608156144,19.5,13.4370354498653,2058.1717545611436,6845.399032545285,10067.582315932974,10067.582315932974,0.0,10067.582315932974,72.98997179051406,0.029,0.0
1998,10638,2024-04-21 19:30:00,0.0,13.205122923410139,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.206008842870293,26.836313020255943,19.25,13.332694695762294,2058.2110464901916,6844.945320541076,10073.887532649744,10073.887532649742,0.0,10073.887532649744,73.03568461171065,0.029,0.0
1999,10639,2024-04-21 19:45:00,0.0,13.205713551463143,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.206599368003387,26.835687475951126,19.0,13.226281415519427,2058.1268855209746,6844.638981168498,10080.300207956765,10080.300207956765,0.0,10080.300207956765,73.08217650768655,0.029,0.0
2000,10640,2024-04-21 20:00:00,0.0,13.206304107576539,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.207189840590527,26.831211001445794,19.05,12.96618472105446,2058.6619943794744,6846.418573562837,10110.204007257244,10110.204007257242,0.0,10110.204007257244,454.95918032657596,0.18,0.0
2001,10641,2024-04-21 20:15:00,0.0,13.206894606440738,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.207780093797773,26.825264050313105,19.1,12.701958520415879,2058.864590716566,6847.092340955925,10128.529879512049,10128.529879512049,0.0,10128.529879512049,73.43184162646236,0.029,0.0
2002,10642,2024-04-21 20:30:00,0.0,13.207484969332159,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.20837006392649,26.818904239991326,19.15,12.433507217260775,2058.897620908861,6847.202188285225,10147.154088979696,10147.154088979696,0.0,10147.154088979696,73.5668671451028,0.029,0.0
2003,10643,2024-04-21 20:45:00,0.0,13.208075080998658,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.208959733098583,26.812548426991405,19.2,12.160739490483142,2058.864065716817,6847.090594983033,10166.724454425477,10166.724454425477,0.0,10166.724454425477,73.70875229458471,0.029,0.0
2004,10644,2024-04-21 21:00:00,0.0,13.208664900633071,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.209549101506738,26.814320870208874,18.9,12.370722648210604,2057.6048546164498,6842.902881658006,10106.213905594488,10106.213905594492,0.0,10106.213905594488,378.9830214597933,0.15,0.0
2005,10645,2024-04-21 21:15:00,0.0,13.209254419425008,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.210138521308517,26.81941667372564,18.6,12.564734902106855,2057.028172689848,6840.9850311978025,10092.973996568666,10092.973996568666,0.0,10092.973996568666,73.17406147512283,0.029,0.0
2006,10646,2024-04-21 21:30:00,0.0,13.209843813529062,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.210728136488466,26.82570635141426,18.3,12.743456278748619,2056.8022025537703,6840.233530397312,10082.94852403698,10082.94852403698,0.0,10082.94852403698,73.10137679926811,0.029,0.0
2007,10647,2024-04-21 21:45:00,0.0,13.210433331025067,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.211317998766111,26.832353538595036,18.0,12.907518904326302,2056.718055364325,6839.953685098617,10074.190812253692,10074.190812253692,0.0,10074.190812253692,73.03788338883926,0.029,0.0
2008,10648,2024-04-21 22:00:00,0.0,13.211023069754532,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.21190812361332,26.835076312753635,17.75,12.664005756155415,2057.2797526593413,6841.821701705432,10125.728909488986,10125.728909488987,0.0,10125.728909488986,210.10887487189646,0.083,0.0
2009,10649,2024-04-21 22:15:00,0.0,13.211613063303213,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.212498340996348,26.83619964120031,17.5,12.420968808332999,2057.5151075452895,6842.604413032951,10143.80830838053,10143.80830838053,0.0,10143.80830838053,73.54261023575884,0.029,0.0
2010,10650,2024-04-21 22:30:00,0.0,13.212203234436858,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.213088581623508,26.836756191040283,17.25,12.178415022276402,2057.582130065728,6842.827307432339,10160.902380658534,10160.902380658534,0.0,10160.902380658534,73.66654225977437,0.029,0.0
2011,10651,2024-04-21 22:45:00,0.0,13.212793463449655,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.213678820931694,26.837153079059828,17.0,11.936335315064593,2057.581530711463,6842.825314181293,10178.456769614222,10178.456769614224,0.0,10178.456769614222,73.79381157970312,0.029,0.0
2012,10652,2024-04-21 23:00:00,0.0,13.21338370340152,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.214269051999372,26.829327495339562,16.55,12.008896479512815,2058.7617440744134,6846.750307556082,10144.772148116292,10144.772148116292,0.0,10144.772148116292,210.50402207341307,0.083,0.0
2013,10653,2024-04-21 23:15:00,0.0,13.213973938599194,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.214858918601278,26.817871495834503,16.1,12.060388593225323,2059.288791307589,6848.503089691374,10142.801393366795,10142.801393366795,0.0,10142.801393366795,73.53531010190927,0.029,0.0
2014,10654,2024-04-21 23:30:00,0.0,13.21456398742267,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.215448263460555,26.80483913663794,15.649999999999999,12.091787380032269,2059.476792116866,6849.12831725957,10142.714422829376,10142.714422829373,0.0,10142.714422829376,73.53467956551299,0.029,0.0
2015,10655,2024-04-21 23:45:00,0.0,13.215153593163759,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.216037018304215,26.791053972385907,15.2,12.10399382388068,2059.524270908869,6849.286215780215,10143.65486629256,10143.65486629256,0.0,10143.65486629256,73.54149778062106,0.029,0.0
2016,10656,2024-04-22 00:00:00,0.0,13.215742643017288,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.216625150550922,26.792893318409593,15.149999999999999,12.11215309576532,2057.158813055861,6841.419497191137,10140.176096180894,10140.176096180894,0.0,10140.176096180894,73.51627669731148,0.029,0.0
2017,10657,2024-04-22 00:15:00,0.0,13.216331086545704,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.217213337144427,26.80141061903289,15.1,12.120070756768596,2056.058208921558,6837.759257381103,10138.13550231457,10138.13550231457,0.0,10138.13550231457,73.50148239178064,0.029,0.0
2018,10658,2024-04-22 00:30:00,0.0,13.216919245979481,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.217801867403775,26.812632924066968,15.05,12.127744699271709,2055.611665114231,6836.274202610217,10137.085907160457,10137.085907160457,0.0,10137.085907160457,73.49387282691332,0.029,0.0
2019,10659,2024-04-22 00:45:00,0.0,13.21750760441142,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.21839085850835,26.824986112628654,15.0,12.135178211137719,2055.4319813153857,6835.6766346261875,10136.459925444788,10136.459925444786,0.0,10136.459925444788,73.48933445947472,0.029,0.0
2020,10660,2024-04-22 01:00:00,0.0,13.218096365081305,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.218980359434175,26.829790271952906,14.75,12.040483638012605,2056.542266229211,6839.369069458476,10154.304287443436,10154.304287443436,0.0,10154.304287443436,73.61870608396491,0.029,0.0
2021,10661,2024-04-22 01:15:00,0.0,13.218685611115294,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.219570043098836,26.8313698136739,14.5,11.942967797633187,2057.0480060249556,6841.050990211096,10162.664095059961,10162.664095059961,0.0,10162.664095059961,73.67931468918472,0.029,0.0
2022,10662,2024-04-22 01:30:00,0.0,13.219275203387879,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.220159769790794,26.83165283272604,14.25,11.842679100073223,2057.2387490386686,6841.685337430518,10170.524792306087,10170.524792306087,0.0,10170.524792306087,73.73630474421914,0.029,0.0
2023,10663,2024-04-22 01:45:00,0.0,13.219864908567818,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.220749483338249,26.831400362371102,14.0,11.739651482773802,2057.3020239730713,6841.895768617045,10178.501928642369,10178.501928642369,0.0,10178.501928642369,73.79413898265717,0.029,0.0
2024,10664,2024-04-22 02:00:00,0.0,13.220454628678786,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.221339160536198,26.8229085097305,13.8,11.756955240186363,2058.503743348754,6845.892283769287,10167.138241318436,10167.138241318433,0.0,10167.138241318436,73.71175224955867,0.029,0.0
2025,10665,2024-04-22 02:15:00,0.0,13.22104432407187,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.221928444420412,26.810842071080774,13.6,11.770054337558287,2059.038266314452,6847.669927680888,10166.861860410234,10166.861860410238,0.0,10166.861860410234,73.7097484879742,0.029,0.0
2026,10666,2024-04-22 02:30:00,0.0,13.22163380459136,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.222517180144424,26.797272614726122,13.399999999999999,11.779018644367442,2059.2286678415135,6848.303139230363,10166.774111178902,10166.774111178902,0.0,10166.774111178902,73.70911230604705,0.029,0.0
2027,10667,2024-04-22 02:45:00,0.0,13.22222281440008,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.223105302609381,26.78302635379682,13.2,11.783950471332567,2059.276327494045,6848.461639232401,10166.749329818818,10166.749329818818,0.0,10166.749329818818,73.70893264118644,0.029,0.0
2028,10668,2024-04-22 03:00:00,0.0,13.22281124351638,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.223692782514261,26.784382040016688,13.149999999999999,11.808103129544795,2056.909914219413,6840.591743231795,10159.769704150489,10159.769704150489,0.0,10159.769704150489,73.65833035509105,0.029,0.0
2029,10669,2024-04-22 03:15:00,0.0,13.223399044687408,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.224280295842755,26.79240252131048,13.1,11.831889733958505,2055.8072939805643,6836.924798534971,10156.477106642848,10156.477106642846,0.0,10156.477106642848,73.63445902316064,0.029,0.0
2030,10670,2024-04-22 03:30:00,0.0,13.223986541293366,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.22486813134636,26.80311851659719,13.05,11.855312243043963,2055.3587953678466,6835.433242737706,10154.276723864981,10154.27672386498,0.0,10154.276723864981,73.61850624802112,0.029,0.0
2031,10671,2024-04-22 03:45:00,0.0,13.224574215707463,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.225456405789089,26.814963951562607,13.0,11.878379008600879,2055.177376923516,6834.829905905219,10152.517171889149,10152.517171889147,0.0,10152.517171889149,73.60574949619634,0.029,0.0
2032,10672,2024-04-22 04:00:00,0.0,13.225162270701494,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.226045168084502,26.81935851317944,12.75,11.637276713680583,2056.271162133872,6838.467468263738,10197.9323976438,10197.9323976438,0.0,10197.9323976438,73.93500988291756,0.029,0.0
2033,10673,2024-04-22 04:15:00,0.0,13.22575078906963,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.226634095410615,26.82063095660805,12.5,11.396172634920376,2056.757858310088,6840.086056331922,10218.531373042493,10218.531373042495,0.0,10218.531373042493,74.08435245455809,0.029,0.0
2034,10674,2024-04-22 04:30:00,0.0,13.226339633874051,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.227223052488405,26.820706714779405,12.25,11.155062281924868,2056.9281661747254,6840.652443106857,10238.374586486903,10238.374586486903,0.0,10238.374586486903,74.22821575203005,0.029,0.0
2035,10675,2024-04-22 04:45:00,0.0,13.22692857608355,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.227811987474416,26.820340316569105,12.0,10.913956595838089,2056.9698875546273,6840.7911944079715,10258.711185439704,10258.711185439704,0.0,10258.711185439704,74.37565609443786,0.029,0.0
2036,10676,2024-04-22 05:00:00,0.0,13.22751752209379,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.228400881210662,26.811366336466467,11.95,10.750901071191194,2058.2286007065863,6844.977251723784,10265.904516649241,10265.904516649241,0.0,10265.904516649241,74.427807745707,0.029,0.0
2037,10677,2024-04-22 05:15:00,0.0,13.228106436454254,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.22898936078106,26.7988063122966,11.9,10.587877009639898,2058.7737100707745,6846.790102442256,10280.602922105016,10280.602922105018,0.0,10280.602922105016,74.53437118526136,0.029,0.0
2038,10678,2024-04-22 05:30:00,0.0,13.22869512311581,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.2295772708353,26.784901552104305,11.850000000000001,10.424888354170406,2058.954014114663,6847.389733153047,10295.35662637793,10295.356626377932,0.0,10295.35662637793,74.64133554124,0.029,0.0
2039,10679,2024-04-22 05:45:00,0.0,13.229283317922361,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.230164553135781,26.770553748983986,11.8,10.261932203770504,2058.9877020709696,6847.501767984599,10310.74789745629,10310.74789745629,0.0,10310.74789745629,74.7529222565581,0.029,0.0
2040,10680,2024-04-22 06:00:00,0.0,13.229870914111679,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.230751188520724,26.77289039383556,11.600000000000001,10.324238675163864,2056.4713714496966,6839.13329722556,10274.697441292836,10274.697441292838,303.96,9970.737441292837,72.28784644937306,0.029,0.0
2041,10681,2024-04-22 06:15:00,0.0,13.230457872938473,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.231337899859165,26.78235355791036,11.4,10.381158315546294,2055.3145519300983,6835.286103919004,10267.649106886853,10267.649106886854,0.0,10267.649106886853,74.44045602492969,0.029,0.0
2042,10682,2024-04-22 06:30:00,0.0,13.23104454630739,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.231924995908464,26.794719894254403,11.2,10.432821540491705,2054.8635583655746,6833.786250749741,10263.155867159905,10263.155867159903,0.0,10263.155867159905,74.40788003690932,0.029,0.0
2043,10683,2024-04-22 06:45:00,0.0,13.231631450000055,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.232512602434063,26.808343658030907,11.0,10.479356381119036,2054.7062712015622,6833.263166453233,10259.579632387002,10259.579632387002,0.0,10259.579632387002,74.38195233480576,0.029,0.0
2044,10684,2024-04-22 07:00:00,0.0,13.232218801285953,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.233100773885699,26.8141244909445,11.5,10.836845868582529,2055.9721754421453,6837.473138915319,10198.387842489348,10198.387842489348,1419.18,8779.207842489348,63.64925685804778,0.029,0.0
2045,10685,2024-04-22 07:15:00,0.0,13.23280669028708,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.23368917045609,26.816592629402198,12.0,11.189237136157535,2056.6235983344127,6839.6395527321765,10171.74356098695,10171.74356098695,0.0,10171.74356098695,73.74514081715539,0.029,0.0
2046,10686,2024-04-22 07:30:00,0.0,13.233394974300166,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.23427764860177,26.8177432999553,12.5,11.536445609310986,2056.9612260220138,6840.762389058709,10147.422629511178,10147.422629511178,0.0,10147.422629511178,73.56881406395605,0.029,0.0
2047,10687,2024-04-22 07:45:00,0.0,13.233983411668294,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.234866151243992,26.818336407507367,13.0,11.878379008600879,2057.1796087895195,6841.488656818874,10124.471046544102,10124.471046544102,0.0,10124.471046544102,73.40241508744474,0.029,0.0
2048,10688,2024-04-22 08:00:00,0.0,13.234571902054604,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.235454654231429,26.806765832877037,13.625,12.016342238518869,2059.126082574191,6847.961975075447,10136.564362687539,10136.564362687539,2609.04,7527.524362687539,282.2821636007827,0.15,0.0
2049,10689,2024-04-22 08:15:00,0.0,13.235160404856716,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.236042630566576,26.790121026950946,14.25,12.128037912459666,2060.0667127733414,6851.090195290276,10133.192872685213,10133.19287268521,0.0,10133.192872685213,73.4656483269678,0.029,0.0
2050,10690,2024-04-22 08:30:00,0.0,13.235748644517516,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.23662986043292,26.771541869968313,14.875,12.212089801265341,2060.491162254969,6852.501771752312,10130.524584831981,10130.524584831981,0.0,10130.524584831981,73.44630324003187,0.029,0.0
2051,10691,2024-04-22 08:45:00,0.0,13.236336247636286,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.237216260056764,26.75227068742902,15.5,12.26697439623815,2060.7029065347433,6853.205962131234,10129.663970626905,10129.663970626903,0.0,10129.663970626905,73.44006378704506,0.029,0.0
2052,10692,2024-04-22 09:00:00,0.0,13.236923062372622,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.237801799494056,26.756716420230923,15.875,12.208847759435502,2057.2685487888593,6841.784441394038,10139.256138793633,10139.256138793633,3555.12,6584.136138793633,246.90510520476124,0.15,0.0
2053,10693,2024-04-22 09:15:00,0.0,13.237509031886628,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.238387506309035,26.771452555566466,16.25,12.134832517549937,2055.7329907323583,6836.67769087962,10144.117141356608,10144.117141356608,0.0,10144.117141356608,73.54484927483541,0.029,0.0
2054,10694,2024-04-22 09:30:00,0.0,13.238094655014905,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.238973826330007,26.790507601987674,16.625,12.044241788282482,2055.179669745669,6834.837531061857,10151.465180184403,10151.465180184403,0.0,10151.465180184403,73.59812255633692,0.029,0.0
2055,10695,2024-04-22 09:45:00,0.0,13.238680668426886,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.239560946650627,26.81151713835578,17.0,11.936335315064593,2055.0252593052232,6834.324013782038,10160.866649299454,10160.866649299454,0.0,10160.866649299454,73.66628320742105,0.029,0.0
2056,10696,2024-04-22 10:00:00,0.0,13.239267388615426,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.240148951911666,26.821196484020255,17.5,12.264318092837955,2056.8641281184814,6840.439474033312,10101.029383628229,10101.02938362823,3946.2,6154.829383628229,230.80610188605857,0.15,0.0
2057,10697,2024-04-22 10:15:00,0.0,13.23985495140573,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.240737351196795,26.825908091772863,18.0,12.58866773943607,2057.8070734843786,6843.575393715397,10080.99419246888,10080.99419246888,0.0,10080.99419246888,73.08720789539937,0.029,0.0
2058,10698,2024-04-22 10:30:00,0.0,13.240443153675455,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.24132592926083,26.828485066356553,18.5,12.90933688560299,2058.2752197374257,6845.132290967474,10062.726460668813,10062.726460668813,0.0,10062.726460668813,72.9547668398489,0.029,0.0
2059,10699,2024-04-22 10:45:00,0.0,13.241031642337605,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.241914593614622,26.830044722347196,19.0,13.226281415519427,2058.5444625980085,6846.027702320344,10045.217220223933,10045.217220223933,0.0,10045.217220223933,72.82782484662351,0.029,0.0
2060,10700,2024-04-22 11:00:00,0.0,13.241620263573441,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.242503300180376,26.81793699413609,19.15,13.050404579138002,2060.647960842998,6853.023231209146,10098.914176243525,10098.914176243525,3881.04,6217.874176243525,129.02088915705315,0.083,0.0
2061,10701,2024-04-22 11:15:00,0.0,13.242208949033852,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.243091456810708,26.800094014156205,19.3,12.868553546498479,2061.6097446005488,6856.2218010566585,10113.612925928295,10113.612925928293,0.0,10113.612925928295,73.32369371298014,0.029,0.0
2062,10702,2024-04-22 11:30:00,0.0,13.242797380605912,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.243678815051178,26.780037091842807,19.450000000000003,12.680580007601819,2061.983374823669,6857.464369728058,10126.75819626481,10126.758196264811,0.0,10126.75819626481,73.41899692291987,0.029,0.0
2063,10703,2024-04-22 11:45:00,0.0,13.24338513805776,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.244265279012652,26.75915776877324,19.6,12.48630037731327,2062.1115240692984,6857.890551091418,10140.345754435502,10140.3457544355,0.0,10140.345754435502,73.51750671965739,0.029,0.0
2064,10704,2024-04-22 12:00:00,0.0,13.24397204913375,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.244850813109126,26.76433163845277,19.950000000000003,12.577845041115097,2058.249523491467,6845.046833881228,10103.361162343605,10103.361162343605,3229.92,6873.441162343604,49.832448426991135,0.029,0.0
2065,10705,2024-04-22 12:15:00,0.0,13.244558048168905,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.245436546135178,26.780662313689152,20.3,12.663469809669916,2056.488583394011,6839.190538373239,10095.183987252141,10095.183987252141,0.0,10095.183987252141,73.19008390757803,0.029,0.0
2066,10706,2024-04-22 12:30:00,0.0,13.24514368172115,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.24602296145254,26.8015209863097,20.65,12.743051898615061,2055.80969069985,6836.932769218589,10089.947169109153,10089.947169109153,0.0,10089.947169109153,73.15211697604137,0.029,0.0
2067,10707,2024-04-22 12:45:00,0.0,13.245729755903842,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.246610255204452,26.824297465411973,21.0,12.81642649468617,2055.5663093218764,6836.123364473581,10085.811071718696,10085.811071718696,0.0,10085.811071718696,73.12213026996055,0.029,0.0
2068,10708,2024-04-22 13:00:00,0.0,13.2463166104326,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.247198510448001,26.834506740482045,20.75,12.702123360563373,2057.451237463902,6842.39200258738,10112.067180722883,10112.067180722881,1415.64,8696.427180722883,180.45086399999983,0.083,0.0
2069,10709,2024-04-22 13:15:00,0.0,13.246904384939915,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.247787182668883,26.839316119449734,20.5,12.586235871691382,2058.327172121589,6845.305067153583,10121.695198871765,10121.695198871765,0.0,10121.695198871765,73.3822901918203,0.029,0.0
2070,10710,2024-04-22 13:30:00,0.0,13.247492848677457,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.248376037891623,26.84193202845637,20.25,12.46878846260481,2058.674304438921,6846.45951268731,10130.20688590266,10130.206885902664,0.0,10130.20688590266,73.44399992279429,0.029,0.0
2071,10711,2024-04-22 13:45:00,0.0,13.24808161241521,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.248964981075181,26.84362195269555,20.0,12.349791007310394,2058.8045289205993,6846.8925955889845,10138.644559592216,10138.644559592212,0.0,10138.644559592216,73.50517305704356,0.029,0.0
2072,10712,2024-04-22 14:00:00,0.0,13.248670511625422,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.249553972104998,26.836758287439874,20.125,12.264340130952403,2060.074018014772,6851.114490070454,10143.164864992124,10143.164864992124,2416.38,7726.784864992124,160.3307859485866,0.083,0.0
2073,10713,2024-04-22 14:15:00,0.0,13.249259478713656,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.250142640387194,26.826319346410507,20.25,12.176206281209408,2060.630984006811,6852.966771952157,10150.136876974888,10150.136876974888,0.0,10150.136876974888,73.58849235806794,0.029,0.0
2074,10714,2024-04-22 14:30:00,0.0,13.249848308361347,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.25073083103596,26.814518455097677,20.375,12.085337095109946,2060.8238772218447,6853.608270019215,10156.962081832335,10156.962081832335,0.0,10156.962081832335,73.63797509328442,0.029,0.0
2075,10715,2024-04-22 14:45:00,0.0,13.250436737850812,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.25131848506428,26.80223817052051,20.5,11.991682119476874,2060.868035796815,6853.755126612811,10163.856440035619,10163.856440035619,0.0,10163.856440035619,73.68795919025824,0.029,0.0
2076,10716,2024-04-22 15:00:00,0.0,13.251024660167175,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.25190558172636,26.80618411146098,20.875,12.19048749486697,2058.443843479818,6845.693076917286,10119.50246258286,10119.502462582857,1314.96,8804.54246258286,182.69425609859437,0.083,0.0
2077,10717,2024-04-22 15:15:00,0.0,13.251612035498301,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.252492824049684,26.817044034722187,21.25,12.386749781972787,2057.33603626122,6842.0088820674055,10104.440362569507,10104.440362569503,0.0,10104.440362569507,73.25719262862893,0.029,0.0
2078,10718,2024-04-22 15:30:00,0.0,13.252199205004677,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.25308051158092,26.83067533097315,21.625,12.580436883680605,2056.906621305391,6840.580792105392,10091.847339068641,10091.847339068641,0.0,10091.847339068641,73.16589320824765,0.029,0.0
2079,10719,2024-04-22 15:45:00,0.0,13.252786669929673,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.253668764370346,26.845444168737284,22.0,12.771517391359954,2056.7518704061386,6840.066142573895,10080.161136784067,10080.161136784067,0.0,10080.161136784067,73.0811682416845,0.029,0.0
2080,10720,2024-04-22 16:00:00,0.0,13.253374640092504,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.254257631682488,26.85238880711083,21.75,12.58851176447059,2057.8996649985274,6843.883322002777,10126.14234403534,10126.142344035341,1031.16,9094.98234403534,188.7208836387333,0.083,0.0
2081,10721,2024-04-22 16:15:00,0.0,13.25396320014682,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.254846774496604,26.856001416159252,21.5,12.405439944046766,2058.4129149174514,6845.59021890348,10140.501455185495,10140.501455185491,0.0,10140.501455185495,73.51863555009484,0.029,0.0
2082,10722,2024-04-22 16:30:00,0.0,13.254552205210066,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.255436048442272,26.85828543403093,21.25,12.222300454323193,2058.5938111771675,6846.191819125268,10153.52460863093,10153.52460863093,0.0,10153.52460863093,73.61305341257425,0.029,0.0
2083,10723,2024-04-22 16:45:00,0.0,13.255141413588525,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.256025395960217,26.86003500251064,21.0,12.03908878827803,2058.6375635040336,6846.337324674072,10166.68376550362,10166.68376550362,0.0,10166.68376550362,73.70845729990124,0.029,0.0
2084,10724,2024-04-22 17:00:00,0.0,13.25573072431514,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.25661479388555,26.857877430282386,21.025,12.09814949446932,2059.1879923110328,6848.167866073269,10140.423804627108,10140.423804627108,300.36,9840.063804627107,369.0023926735165,0.15,0.0
2085,10725,2024-04-22 17:15:00,0.0,13.256320097050027,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.25720407293411,26.85401279971615,21.05,12.157211835635586,2059.4213197697723,6848.9438348586245,10135.897780059868,10135.897780059868,0.0,10135.897780059868,73.48525890543405,0.029,0.0
2086,10726,2024-04-22 17:30:00,0.0,13.25690943553231,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.257793159163915,26.84940977438344,21.075000000000003,12.21628570974855,2059.491332762656,6849.176674565278,10131.938022137643,10131.938022137643,0.0,10131.938022137643,73.45655066049791,0.029,0.0
2087,10727,2024-04-22 17:45:00,0.0,13.257498618174631,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.258382020582017,26.84444784710987,21.1,12.275350386314344,2059.4924314198956,6849.180328330369,10127.909841754828,10127.909841754828,0.0,10127.909841754828,73.42734635272251,0.029,0.0
2088,10728,2024-04-22 18:00:00,0.0,13.25808759200773,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.258970641646867,26.846289009178403,20.825000000000003,12.838815518811195,2058.4064086687627,6845.56858130489,10048.214199090125,10048.214199090125,4.2,10044.014199090125,376.6505324658797,0.15,0.0
2089,10729,2024-04-22 18:15:00,0.0,13.258676333236792,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.259559317119153,26.85067505967331,20.55,13.367919397919097,2057.918554828756,6843.946143235636,10019.760714167543,10019.760714167542,0.0,10019.760714167543,72.6432651777147,0.029,0.0
2090,10730,2024-04-22 18:30:00,0.0,13.259264981515607,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.260148157259248,26.855705358807363,20.275,13.864812251323745,2057.312817330285,6843.3315196195845,9996.099240203655,9996.099240203659,0.0,9996.099240203655,72.4717194914765,0.029,0.0
2091,10731,2024-04-22 18:45:00,0.0,13.259853739312401,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.260737189965557,26.860650787387073,20.0,14.331433333761343,2057.832925347299,6843.102192319138,9976.444492689476,9976.444492689476,0.0,9976.444492689476,72.3292225719987,0.029,0.0
2092,10732,2024-04-22 19:00:00,0.0,13.260442675743523,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.261326411554558,26.86199428547126,19.5,13.844468113910118,2057.7015550693777,6844.573961011983,10072.866895699717,10072.866895699717,0.0,10072.866895699717,453.27901030648724,0.18,0.0
2093,10733,2024-04-22 19:15:00,0.0,13.261031802872488,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.26191566596899,26.86196843505497,19.0,13.359526273624041,2058.131407562566,6844.9937864964,10105.301746139485,10105.301746139487,0.0,10105.301746139485,73.26343765951127,0.029,0.0
2094,10734,2024-04-22 19:30:00,0.0,13.261621040892088,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.262504893872805,26.861561822110485,18.5,12.876594603210586,2058.2007527904175,6844.8846389048695,10136.576453778851,10136.576453778851,0.0,10136.576453778851,73.49017928989667,0.029,0.0
2095,10735,2024-04-22 19:45:00,0.0,13.262210282052322,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.263094078770258,26.861160190023742,18.0,12.39565029893293,2058.1062471732844,6844.570344953647,10169.722001127975,10169.722001127975,0.0,10169.722001127975,73.73048450817782,0.029,0.0
2096,10736,2024-04-22 20:00:00,0.0,13.262799488448232,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.263683220887746,26.853689123552606,18.0,12.235506467502534,2059.091770743779,6847.847865448093,10152.183090599778,10152.183090599778,0.0,10152.183090599778,456.84823907698996,0.18,0.0
2097,10737,2024-04-22 20:15:00,0.0,13.263388651954472,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.264272013931862,26.843323103705405,18.0,12.074565871869703,2059.4911861869623,6849.176187103734,10163.108366380864,10163.108366380866,0.0,10163.108366380864,73.68253565626127,0.029,0.0
2098,10738,2024-04-22 20:30:00,0.0,13.263977619540801,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.264860332491546,26.831917399029294,18.0,11.912827951497862,2059.5915584988184,6849.509991711794,10174.955825061437,10174.955825061437,0.0,10174.955825061437,73.76842973169542,0.029,0.0
2099,10739,2024-04-22 20:45:00,0.0,13.264566175333972,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.26544813154704,26.82020551881009,18.0,11.75027982588274,2059.5735219151757,6849.450008090592,10186.961402395826,10186.961402395826,0.0,10186.961402395826,73.85547016736975,0.029,0.0
2100,10740,2024-04-22 21:00:00,0.0,13.265154234125912,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.266035397856058,26.822426343448864,17.0,11.879278775790247,2057.383443710934,6842.166543327551,10146.27336903622,10146.27336903622,0.0,10146.27336903622,380.48525133885823,0.15,0.0
2101,10741,2024-04-22 21:15:00,0.0,13.265741766822126,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.266622735078563,26.830407000303403,16.0,11.91492512217104,2056.352285271897,6838.737256582771,10150.202860816553,10150.202860816553,0.0,10150.202860816553,73.58897074092002,0.029,0.0
2102,10742,2024-04-22 21:30:00,0.0,13.266329068597521,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.267210392758669,26.84055183233304,15.0,11.865912888162082,2055.914636777194,6837.281784634968,10161.572673543442,10161.572673543442,0.0,10161.572673543442,73.67140188318996,0.029,0.0
2103,10743,2024-04-22 21:45:00,0.0,13.266916566042797,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.267798464649273,26.851474008734197,14.0,11.739651482773802,2055.7135462661727,6836.613025113792,10178.472905452942,10178.47290545294,0.0,10178.472905452942,73.79392856453383,0.029,0.0
2104,10744,2024-04-22 22:00:00,0.0,13.267504430829629,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.268386984414787,26.85565442216754,13.75,11.507507887376951,2056.6853125140196,6839.844793372295,10208.589738249872,10208.589738249872,0.0,10208.589738249872,211.82823706868484,0.083,0.0
2105,10745,2024-04-22 22:15:00,0.0,13.268092726661157,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.268975659939322,26.857020602695226,13.5,11.275358040766534,2057.108495579531,6841.252158159542,10228.142843931364,10228.14284393136,0.0,10228.142843931364,74.15403561850239,0.029,0.0
2106,10746,2024-04-22 22:30:00,0.0,13.268681324313128,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.269564369288199,26.85731940706774,13.25,11.043201513579488,2057.2460923270096,6841.709758741945,10247.518105433934,10247.518105433934,0.0,10247.518105433934,74.29450626439602,0.029,0.0
